time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4285.0,-30.079839559540684,5.013284260953202,35.00298824731732,24.09027552874761,4.9959368464786165,-26.572273206775566,-40.08240122403947,1.4883704937140878,-0.05577750768520673,-5.010357591205892,40.00593167543476,45066.79132715127,20601.539129038665,20601.539129038665,65668.33045618994,82452.27478628016,82452.27478628016,20601.539129038665,103053.81391531882,103053.81391531882,103053.81391531882,127834.84829922063,97598.48275876169,60212.999299635376,41539.4260656959,24781.034383901802,0.0,66320.46044959771,21063.87922631653,1534.410218695856,0.0,0.8868445437473066,2.8162753185835054,0.0014959162575277712,354512.8342543226,1554789.0005018918,4.385705820135437,1554789.0005018918,4.385705820135437,0.85,0.09554770942591974,4.296143414572793,1.2670139867858965,1.0,0.0,4.2961434145723985,1.284779682594834,1.2850771245863006,3.343875586432057,19310.04213303173,1969.0763036339351,3099.015535412006,3099.015535412006,6.647768910361318,5.013284260953202,-0.8791608360319509,5.892445096985153,3.478868885851727,3.478868885851727,0.9939625388147791,0.0,0.0,0.00023150000826332786,7.812351676398316e-05,0.00015337649149934469,0.0006589274039051896,0.09554770942597604,0.07644900720920841,0.019098702216767623,0.09554767448308986,0.07644900720916337,0.01909870221675637,0.4023807431214152,0.4023807431214152,0.10052386906225134,0.0,4.954228824225936,4.941557391409333,5.00495748285033,4.954580083520682,4.941985245445551,5.00500206176747,24781.034383901802,21063.87922631653,0.85,0.9901669863419694,0.6795307363916928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519739753419931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.441245249827,1534.410218695856,0.4023807431214152,0.10052386906225134,6.112885165565336,3.478868885851727
4286.0,-30.079798569541644,5.0132714449926015,35.002986585423706,24.090274201612942,4.995940549003318,-26.57223593972673,-40.082361340150214,1.4883779191889388,-0.05565646948525682,-5.010349864256972,40.00592808852749,45066.80399063463,20601.53791527203,20601.53791527203,65668.34190590667,82452.25329059268,82452.25329059268,20601.53791527203,103053.7912058647,103053.7912058647,103053.7912058647,127834.81280263068,97598.44521450603,60212.99591455043,41539.38811106178,24781.02159676597,0.0,66320.40970782776,21063.868357251074,1534.4093672895326,0.0,0.8868445960465636,2.816274630211088,0.0014959162575277712,354512.94103433355,1554788.8458256004,4.385704062845547,1554788.8458256004,4.385704062845547,0.85,0.09554766024315539,4.296143414572793,1.267013866999187,1.0,0.0,4.29614341457175,1.284779645817093,1.2850770890698442,3.3438756821528997,19310.034704830614,1969.075546168224,3099.015535412006,3099.015535412006,6.647768518699313,5.0132714449926015,-0.8791423213008072,5.892413766293409,3.4788871784640523,3.4788871784640523,0.9939677652754435,0.0,0.0,0.00023150099655193685,7.812386961941716e-05,0.00015337712693251968,0.0006589301338172398,0.09554766024321298,0.07644895926705365,0.019098700976159323,0.09554760374633277,0.07644895926700758,0.01909870097614781,0.4023805784338908,0.4023805784338908,0.10052388442957912,0.0,4.954318806577135,4.941668749179826,5.0049618508869,4.954693394771709,4.942128859295622,5.004994015243369,24781.02159676597,21063.868357251074,0.85,0.9901679165615268,0.6795314472448958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973729788938,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.43940315929,1534.4093672895326,0.4023805784338908,0.10052388442957912,6.112885165565336,3.4788871784640523
4287.0,-30.079757620941983,5.013258667292733,35.00298493201945,24.090272455383115,4.995947164019016,-26.572198418695628,-40.08231764947993,1.4883879617731746,-0.05560757213851275,-5.010340475949362,40.00592501201162,45066.79957317821,20601.53332398428,20601.53332398428,65668.33289716249,82452.21722386364,82452.21722386364,20601.53332398428,103053.75054784791,103053.75054784791,103053.75054784791,127834.76174704355,97598.39437468408,60212.976724000975,41539.35294520345,24781.01119919563,0.0,66320.36414439908,21063.859519316284,1534.4086132902992,0.0,0.8868446549509984,2.8162750837198947,0.0014959162575277712,354513.07077297446,1554788.7131586561,4.3857020836174545,1554788.7131586561,4.3857020836174545,0.85,0.09554761121815114,4.296143414572793,1.2670137049024928,1.0,0.0,4.296143414573518,1.2847795967983675,1.285077041308292,3.343875809733167,19310.02464607687,1969.0745204607965,3099.015535412006,3099.015535412006,6.64776703716826,5.013258667292733,-0.8791228336499213,5.892381500942654,3.4789054527508596,3.4789054527508596,0.9939729865002456,0.0,0.0,0.00023150198384626875,7.812425615538777e-05,0.00015337772769088097,0.0006589327147613174,0.0955476112182023,0.07644891140342334,0.01909869981477895,0.09554757852728904,0.07644891140338242,0.019098699814768725,0.402380414477837,0.402380414477837,0.10052390029342412,0.0,4.954398062977816,4.941771005362568,5.004948989120521,4.95473290381085,4.94219786506585,5.0049153932125705,24781.01119919563,21063.859519316284,0.85,0.9901684609900976,0.6795318474888714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519734840645522,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.437563006952,1534.4086132902992,0.402380414477837,0.10052390029342412,6.112885165565336,3.4789054527508596
4288.0,-30.079716668299913,5.0132458638173825,35.0029832824561,24.09026623880493,4.995948714944534,-26.57216140046723,-40.08227406358344,1.4883934471123756,-0.05553481482417055,-5.010334863148379,40.00592181707714,45066.79549990005,20601.536417042054,20601.536417042054,65668.3319169421,82452.18378723567,82452.18378723567,20601.536417042054,103053.72020427772,103053.72020427772,103053.72020427772,127834.72157687717,97598.34397633087,60212.955688997725,41539.32031925905,24781.001372599458,0.0,66320.32169185851,21063.851166709537,1534.407977260709,0.0,0.8868446950745916,2.816274782946203,0.0014959162575277712,354513.14833725634,1554788.5753852166,4.385700735438199,1554788.5753852166,4.385700735438199,0.85,0.09554756583778068,4.296143414572793,1.267013569730334,1.0,0.0,4.296143414574123,1.2847795690985786,1.285077014870742,3.343875881826977,19310.01467466854,1969.0735036601225,3099.015535412006,3099.015535412006,6.64776803524579,5.0132458638173825,-0.8791055865816233,5.892351450399006,3.4789237172197205,3.4789237172197205,0.9939782049199202,0.0,0.0,0.00023150297124194575,7.812464176617563e-05,0.00015337832947577012,0.0006589353001155058,0.09554756583783121,0.07644886655806624,0.019098699279764972,0.09554753304028606,0.07644886655802581,0.019098699279754872,0.40238025062903515,0.40238025062903515,0.10052391551212021,0.0,4.954476331635021,4.941867720681159,5.004953370453109,4.954800048324216,4.942265244743567,5.004981568097378,24781.001372599458,21063.851166709537,0.85,0.9901690800303152,0.6795322210482049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451973238588425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.43572339158,1534.407977260709,0.40238025062903515,0.10052391551212021,6.112885165565336,3.4789237172197205
4289.0,-30.07967575099489,5.013233134765936,35.00298164118792,24.09026400363075,4.995958074605271,-26.572123633117446,-40.08223033798856,1.488405956728335,-0.05554843555569278,-5.010323357683938,40.005918759564764,45066.79077991379,20601.527486173614,20601.527486173614,65668.3182660874,82452.13398865057,82452.13398865057,20601.527486173614,103053.66147482418,103053.66147482418,103053.66147482418,127834.65183757109,97598.28060340857,60212.93739467398,41539.270231927316,24780.990362746903,0.0,66320.26059467421,21063.841808334866,1534.407139012162,0.0,0.8868447646821278,2.8162763051035893,0.0014959162575277712,354513.3073333307,1554788.4435377673,4.385698396579171,1554788.4435377673,4.385698396579171,0.85,0.09554751451125118,4.296143414572793,1.2670134142274039,1.0,0.0,4.296143414572786,1.284779508540437,1.2850769555661423,3.343876039440721,19310.002136217478,1969.072225093939,3099.015535412006,3099.015535412006,6.647765153405304,5.013233134765936,-0.8790848756371341,5.89231801040307,3.478941952616811,3.478941952616811,0.9939834150333746,0.0,0.0,0.0002315039577894975,7.812502861466348e-05,0.000153378929174834,0.0006589378765086899,0.09554751451130312,0.07644881686893717,0.019098697642365953,0.09554753998409142,0.07644881686889561,0.01909869764235557,0.4023800865980599,0.4023800865980599,0.10052393125220402,0.0,4.954531682163463,4.941944453833571,5.004923078124307,4.9547749221282515,4.942273243125214,5.004823785593601,24780.990362746903,21063.841808334866,0.85,0.9901697863859243,0.6795327758940205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972993088143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.433885222146,1534.407139012162,0.4023800865980599,0.10052393125220402,6.112885165565336,3.478941952616811
4290.0,-30.079634829618893,5.01322040073145,35.00298001988193,24.090267915185564,4.995961953526726,-26.572086410235944,-40.082190454099305,1.4884135341443312,-0.0553455178383615,-5.010316492428062,40.00591605846925,45066.80315846811,20601.528084138303,20601.528084138303,65668.33124260641,82452.13432539525,82452.13432539525,20601.528084138303,103053.66240953356,103053.66240953356,103053.66240953356,127834.64534221945,97598.26499714206,60212.933830217386,41539.256852138526,24780.982932685896,0.0,66320.23978482443,21063.83549278301,1534.406615192948,0.0,0.8868448093903296,2.8162744402441713,0.0014959162575277712,354513.4022055585,1554788.3270598943,4.385696894354298,1554788.3270598943,4.385696894354298,0.85,0.09554746894718293,4.296143414572793,1.267013292242773,1.0,0.0,4.296143414571696,1.2847794710552978,1.2850769193400178,3.3438761370027246,19309.9990484885,1969.071910233209,3099.015535412006,3099.015535412006,6.647765346358415,5.01322040073145,-0.8790668935047448,5.892287294236195,3.4789601891259867,3.4789601891259867,0.9939886254645677,0.0,0.0,0.00023150494443907992,7.812538147641053e-05,0.00015337956296266938,0.0006589405993521251,0.09554746894722697,0.07644877199721882,0.01909869695000815,0.09554744891377946,0.07644877199718358,0.019098696949999345,0.4023799212735714,0.4023799212735714,0.10052394530878342,0.0,4.954616936209447,4.942055655833769,5.004904410921483,4.954970974589685,4.9425135060203615,5.0048427958714115,24780.982932685896,21063.83549278301,0.85,0.9901702927442191,0.6795331757648502,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972747799777,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.432047709879,1534.406615192948,0.4023799212735714,0.10052394530878342,6.112885165565336,3.4789601891259867
4291.0,-30.079593910738133,5.01320763200925,35.00297838695836,24.090261908154957,4.995962217385342,-26.572049551097773,-40.08215064005924,1.4884178577455205,-0.05523806015526134,-5.010311421177521,40.00591247746914,45066.81576125086,20601.532246664065,20601.532246664065,65668.34800791493,82452.10733167197,82452.10733167197,20601.532246664065,103053.63957833603,103053.63957833603,103053.63957833603,127834.61060180585,97598.22050048187,60212.92893006305,41539.21285602091,24780.97102346981,0.0,66320.18387949072,21063.82536994934,1534.4058730061456,0.0,0.8868448481561172,2.8162736202897656,0.0014959162575277712,354513.4722861107,1554788.1726383825,4.3856955917985205,1554788.1726383825,4.3856955917985205,0.8500000000000001,0.09554742242083,4.296143414572793,1.2670131757529455,1.0,0.0,4.296143414573323,1.2847794487918702,1.2850768983390566,3.3438761949474123,19309.99024474115,1969.0710125008186,3099.015535412006,3099.015535412006,6.647766689535214,5.01320763200925,-0.8790500043619298,5.89225763637118,3.47897840291686,3.47897840291686,0.9939938294048172,0.0,0.0,0.00023150593103237065,7.812573372165521e-05,0.00015338019731071545,0.0006589433246023058,0.09554742242088568,0.0764487264982346,0.019098695922651076,0.09554737905590767,0.07644872649819005,0.01909869592263995,0.40237975705653783,0.40237975705653783,0.10052395870362205,0.0,4.954706298365693,4.942165974248667,5.0049098387858635,4.955073361022244,4.942616882098605,5.004941192830756,24780.97102346981,21063.82536994934,0.85,0.9901713802126931,0.6795339386142385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972502487086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.430211643079,1534.4058730061456,0.40237975705653783,0.10052395870362205,6.112885165565336,3.47897840291686
4292.0,-30.079553027283097,5.0131948885430635,35.002976743448606,24.090260441321902,4.995966997697899,-26.57201227216755,-40.082106984313555,1.4884262425829036,-0.05514239345978922,-5.010302859640009,40.005908903277444,45066.81120299014,20601.52921594235,20601.52921594235,65668.3404189325,82452.08045048232,82452.08045048232,20601.52921594235,103053.60966642467,103053.60966642467,103053.60966642467,127834.56762987244,97598.17808203094,60212.908834541326,41539.188052766236,24780.957963447767,0.0,66320.146016214,21063.8142689306,1534.4049862754646,0.0,0.8868449046555517,2.8162733627349033,0.0014959162575277712,354513.5905996103,1554788.0185104809,4.385693693380763,1554788.0185104809,4.385693693380763,0.85,0.09554737242531008,4.296143414572793,1.2670130405807871,1.0,0.0,4.296143414573717,1.2847794075314276,1.2850768583355898,3.343876302335351,19309.981852171397,1969.070156696874,3099.015535412006,3099.015535412006,6.647765711572473,5.0131948885430635,-0.8790310866067985,5.892225975149862,3.478996585020216,3.478996585020216,0.9939990242914902,0.0,0.0,0.0002315069167753833,7.812611995716383e-05,0.00015338079681821948,0.0006589459001725211,0.0955473724253681,0.07644867811810405,0.019098694307264047,0.09554732118836642,0.07644867811805764,0.019098694307252452,0.4023795937459987,0.4023795937459987,0.10052397301839067,0.0,4.9547938828511064,4.942276536190263,5.004905396067841,4.955160466180246,4.942735048542772,5.004903904286209,24780.957963447767,21063.8142689306,0.85,0.9901718310885179,0.6795342578403276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451972257189432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.428376890337,1534.4049862754646,0.4023795937459987,0.10052397301839067,6.112885165565336,3.478996585020216
4293.0,-30.079512168975818,5.013182236088186,35.00297512622027,24.090263165440433,4.9959784074958895,-26.571974352914452,-40.08206325871868,1.488440591435032,-0.05511533909316313,-5.010290383113431,40.005906381761044,45066.8061150634,20601.51829458535,20601.51829458535,65668.32440964875,82452.04310750237,82452.04310750237,20601.51829458535,103053.56140208771,103053.56140208771,103053.56140208771,127834.51105419913,97598.12807537723,60212.891082940485,41539.152213818605,24780.949652111427,0.0,66320.10186593003,21063.807204294713,1534.4042812652333,0.0,0.8868449772632998,2.816274463787157,0.0014959162575277712,354513.7630151378,1554787.9097765246,4.385691253713428,1554787.9097765246,4.385691253713428,0.85,0.09554732191791719,4.296143414572793,1.2670128554059192,1.0,0.0,4.296143414573283,1.2847793383721202,1.2850767904260247,3.3438764823352636,19309.971958261547,1969.0691477988455,3099.015535412006,3099.015535412006,6.64776218743493,5.013182236088186,-0.8790098445281593,5.892192080616345,3.4790147534612648,3.4790147534612648,0.9940042152746471,0.0,0.0,0.00023150790191592236,7.81265068124189e-05,0.00015338139510350348,0.000658948470491904,0.09554732191796173,0.07644862933790769,0.019098692580054033,0.09554732246529471,0.07644862933787205,0.019098692580045134,0.4023794312489747,0.4023794312489747,0.10052398747390653,0.0,4.954865378304078,4.942376926608176,5.004861171363302,4.9551750440202795,4.942802189970564,5.004707995736908,24780.949652111427,21063.807204294713,0.85,0.9901722488665821,0.679534633498733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519720121042252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.426542791862,1534.4042812652333,0.4023794312489747,0.10052398747390653,6.112885165565336,3.4790147534612648
4294.0,-30.07947128623049,5.013169463792697,35.00297350733204,24.090247589070373,4.995972634229157,-26.571938130076735,-40.082023514527805,1.4884394780759471,-0.05505963597886421,-5.010290330433066,40.005903098954704,45066.818964914586,20601.53267545866,20601.53267545866,65668.35164037325,82452.0009056405,82452.0009056405,20601.53267545866,103053.53358109915,103053.53358109915,103053.53358109915,127834.47471202066,97598.0657789492,60212.88383822585,41539.09104524816,24780.941130921507,0.0,66320.03217616967,21063.79996128328,1534.4038439699298,0.0,0.8868449894154776,2.8162737380032508,0.0014959162575277712,354513.7637431382,1554787.76821389,4.385690845392413,1554787.76821389,4.385690845392413,0.85,0.09554728204702939,4.296143414572793,1.2670127383666117,1.0,0.0,4.296143414572231,1.2847793415449822,1.2850767948661375,3.343876474077302,19309.95963279689,1969.0678909512312,3099.015535412006,3099.015535412006,6.647766827899988,5.013169463792697,-0.8789959487105872,5.892165412503284,3.479032928118282,3.479032928118282,0.9940094080337948,0.0,0.0,0.00023150888764955375,7.812685844437107e-05,0.00015338202920518268,0.0006589511946836574,0.09554728204707702,0.07644858942242301,0.019098692624654016,0.09554727192062666,0.0764485894223849,0.019098692624644493,0.4023792688593983,0.4023792688593983,0.10052399962561787,0.0,4.954938425661453,4.942461554215242,5.004887826306799,4.955230694454201,4.942800165029496,5.004994546280102,24780.941130921507,21063.79996128328,0.85,0.9901736999453601,0.6795355413157979,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519717671698507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.424709552373,1534.4038439699298,0.4023792688593983,0.10052399962561787,6.112885165565336,3.479032928118282
4295.0,-30.07943038775198,5.01315682969752,35.002971881204175,24.09025520263242,4.995986147307722,-26.571899964280103,-40.08197971908373,1.4884557238363574,-0.05497864965258259,-5.010275136556745,40.00589965030884,45066.813900953144,20601.516091421305,20601.516091421305,65668.32999237445,82451.97574520079,82451.97574520079,20601.516091421305,103053.4918366221,103053.4918366221,103053.4918366221,127834.4183404829,97598.02884601043,60212.86700176488,41539.0687158284,24780.926503860795,0.0,66319.9952196892,21063.787528281675,1534.4027180690891,0.0,0.8868450792051406,2.8162744476256623,0.0014959162575277712,354513.9737103349,1554787.6194998594,4.385687828402048,1554787.6194998594,4.385687828402048,0.85,0.09554722525903522,4.296143414572793,1.2670125647308308,1.0,0.0,4.296143414569459,1.2847792635097868,1.2850767180798837,3.3438766771783808,19309.95232554596,1969.0671458190068,3099.015535412006,3099.015535412006,6.647761476511083,5.01315682969752,-0.8789731558028606,5.892129985500381,3.4790510455359565,3.4790510455359565,0.9940145844388447,0.0,0.0,0.00023150987376640322,7.812724592099297e-05,0.00015338262784541024,0.0006589537665279287,0.09554722525909412,0.07644853557183115,0.019098689687262978,0.09554723555984236,0.07644853557178402,0.019098689687251202,0.40237910566642976,0.40237910566642976,0.10052401420483441,0.0,4.955004268532093,4.94255433487092,5.00484578553494,4.95529648690416,4.942954321248976,5.004706512439952,24780.926503860795,21063.787528281675,0.85,0.9901739252972491,0.6795358436270458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519715220890563,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.422878164407,1534.4027180690891,0.40237910566642976,0.10052401420483441,6.112885165565336,3.4790510455359565
4296.0,-30.079389518736768,5.013144123883026,35.00297027509026,24.09024944007399,4.995984949940652,-26.57186329620125,-40.081936203036435,1.488458727405712,-0.05484684291462827,-5.010272248462407,40.005896981002515,45066.80967245886,20601.524697739245,20601.524697739245,65668.3343701981,82451.95606699269,82451.95606699269,20601.524697739245,103053.48076473194,103053.48076473194,103053.48076473194,127834.4013275775,97597.9910551349,60212.844660603645,41539.051549479176,24780.92056284557,0.0,66319.97211232474,21063.782478418736,1534.4023666249668,0.0,0.8868451035627114,2.8162730528633424,0.0014959162575277712,354514.0136214957,1554787.504392862,4.38568700997209,1554787.504392862,4.38568700997209,0.85,0.09554718424671195,4.296143414572793,1.2670124279102315,1.0,0.0,4.296143414574856,1.284779247424016,1.2850767032564894,3.3438767190445873,19309.944848550644,1969.0663833776719,3099.015535412006,3099.015535412006,6.647764253624604,5.013144123883026,-0.878957604950692,5.892101728833718,3.479069183356899,3.479069183356899,0.9940197666733998,0.0,0.0,0.00023151085917671682,7.812763092743465e-05,0.00015338322824928215,0.0006589563459490691,0.09554718424675301,0.07644849467566275,0.019098689571090254,0.09554716897982572,0.0764484946756299,0.019098689571082048,0.4023789423817842,0.4023789423817842,0.10052402657628502,0.0,4.955087402600839,4.94265686919573,5.004851216669181,4.955425405547771,4.943072493390844,5.004878432683427,24780.92056284557,21063.782478418736,0.85,0.9901743363066714,0.6795360166335739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519712769140245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.421048454384,1534.4023666249668,0.4023789423817842,0.10052402657628502,6.112885165565336,3.479069183356899
4297.0,-30.079348701939992,5.013131402531623,35.00296864074912,24.090243328269594,4.995985879096928,-26.57182646239716,-40.08189638899637,1.4884636395546345,-0.05475211554238513,-5.010266142500166,40.00589294659495,45066.82182523207,20601.526562168357,20601.526562168357,65668.34838740043,82451.92575155039,82451.92575155039,20601.526562168357,103053.45231371874,103053.45231371874,103053.45231371874,127834.35792388539,97597.94356810466,60212.839641788814,41539.00436257316,24780.905610166647,0.0,66319.90997273981,21063.76976864165,1534.4014264969373,0.0,0.8868451492343297,2.8162725209837487,0.0014959162575277712,354514.0980010367,1554787.3304193798,4.38568547537659,1554787.3304193798,4.38568547537659,0.8500000000000001,0.09554713532495461,4.296143414572793,1.2670123020792383,1.0,0.0,4.29614341457186,1.2847792224123604,1.2850766795035309,3.34387678414207,19309.935453153,1969.0654253137413,3099.015535412006,3099.015535412006,6.6477648552444055,5.013131402531623,-0.8789402140404903,5.892071616572113,3.479087278485689,3.479087278485689,0.9940249367101969,0.0,0.0,0.00023151184333182668,7.81279831820563e-05,0.00015338386014977038,0.0006589590606841903,0.09554713532501767,0.07644844730808222,0.019098688016935456,0.09554709731370337,0.07644844730803176,0.01909868801692285,0.40237877967737334,0.40237877967737334,0.10052404003345801,0.0,4.955170411397432,4.942756742818517,5.004866673763956,4.955514026957758,4.94316783710201,5.004940112148461,24780.905610166647,21063.76976864165,0.85,0.9901754754249937,0.6795368365812977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451971031915696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.419219517398,1534.4014264969373,0.40237877967737334,0.10052404003345801,6.112885165565336,3.479087278485689
4298.0,-30.079307862340734,5.013118698104694,35.002966997065315,24.090241931285732,4.99599000097214,-26.571789288792278,-40.08185650510711,1.4884714274242035,-0.054643746946283045,-5.010258152808247,40.00588940578955,45066.83386215688,20601.524531231444,20601.524531231444,65668.35839338832,82451.90216834114,82451.90216834114,20601.524531231444,103053.42669957259,103053.42669957259,103053.42669957259,127834.31958111115,97597.90418217031,60212.835875988276,41538.964784646705,24780.892881538555,0.0,66319.85766618526,21063.758949307772,1534.400571636321,0.0,0.8868452027032843,2.816272029772846,0.0014959162575277712,354514.2084122462,1554787.1777312395,4.385683678785754,1554787.1777312395,4.385683678785754,0.85,0.09554708637719031,4.296143414572793,1.2670121762482451,1.0,0.0,4.296143414572043,1.2847791839467273,1.2850766422941913,3.3438768842560345,19309.927660572313,1969.0646306916547,3099.015535412006,3099.015535412006,6.647764199895346,5.013118698104694,-0.8789217362443793,5.892040434349073,3.479105347751154,3.479105347751154,0.9940300993574727,0.0,0.0,0.00023151282804059748,7.812833605614033e-05,0.00015338449198445714,0.0006589617751366189,0.09554708637724749,0.07644839970872061,0.019098686668526873,0.09554703317701989,0.07644839970867487,0.019098686668515445,0.4023786173440906,0.4023786173440906,0.10052405497107127,0.0,4.955256178486081,4.942862133718734,5.004873841898132,4.955614405861979,4.943298875659821,5.004917706189985,24780.892881538555,21063.758949307772,0.85,0.9901764072523166,0.6795375540308988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519707872304817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.4173908966,1534.400571636321,0.4023786173440906,0.10052405497107127,6.112885165565336,3.479105347751154
4299.0,-30.07926706081327,5.0131060144423225,35.002965359247334,24.090235155914,4.995995075295653,-26.571752054222298,-40.08181284936143,1.488480068705238,-0.05465500433484749,-5.01024993593643,40.00588628927715,45066.82895835386,20601.5220394845,20601.5220394845,65668.35099783835,82451.85111167772,82451.85111167772,20601.5220394845,103053.37315116222,103053.37315116222,103053.37315116222,127834.25569712238,97597.837750412,60212.815597090696,41538.91350369034,24780.882545960165,0.0,66319.7960496505,21063.75016406614,1534.3998454004345,0.0,0.8868452557921015,2.8162731369525345,0.0014959162575277712,354514.3219629309,1554787.0433396536,4.385681894967918,1554787.0433396536,4.385681894967918,0.85,0.0955470389000958,4.296143414572793,1.267012036680244,1.0,0.0,4.29614341457268,1.2847791414906617,1.2850766010923207,3.343876994755848,19309.914516924833,1969.0632904126112,3099.015535412006,3099.015535412006,6.647763395850669,5.0131060144423225,-0.8789031334768174,5.89200914791914,3.479123400919917,3.479123400919917,0.9940352574056905,0.0,0.0,0.00023151381183524882,7.812872230354291e-05,0.0001533850895317059,0.0006589643422852965,0.09554703890014676,0.07644835320741633,0.01909868569273043,0.09554703123706346,0.07644835320737556,0.019098685692720246,0.40237845570900754,0.40237845570900754,0.10052407060047786,0.0,4.9553208110338005,4.9429434556056435,5.004871624642419,4.955594931601581,4.943284352883836,5.004878379335082,24780.882545960165,21063.75016406614,0.85,0.9901772156940224,0.6795381114353013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519705424086518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.415564093175,1534.3998454004345,0.40237845570900754,0.10052407060047786,6.112885165565336,3.479123400919917
4300.0,-30.07922623909341,5.01309339561908,35.002963742420214,24.090243502892577,4.996004172538036,-26.571714399171366,-40.081769158691145,1.4884923326165125,-0.054483015254277234,-5.010239097464364,40.00588362504451,45066.82387451155,20601.51425878911,20601.51425878911,65668.33813330065,82451.84805349128,82451.84805349128,20601.51425878911,103053.3623122804,103053.3623122804,103053.3623122804,127834.23616035352,97597.8210456524,60212.79686667476,41538.91575441959,24780.873848073126,0.0,66319.78960249272,21063.742770862158,1534.3991583901072,0.0,0.8868453205820496,2.8162721423528776,0.0014959162575277712,354514.4717421056,1554786.9284514778,4.385679717984884,1554786.9284514778,4.385679717984884,0.85,0.09554698993154756,4.296143414572793,1.2670118855731562,1.0,0.0,4.296143414573566,1.284779082086655,1.2850765429392155,3.343877149365847,19309.91121185694,1969.0629533894796,3099.015535412006,3099.015535412006,6.64776088515161,5.01309339561908,-0.8788829788205446,5.891976374439625,3.479141439178609,3.479141439178609,0.9940404111938882,0.0,0.0,0.00023151479612062826,7.812910886171101e-05,0.00015338568725891725,0.0006589669102071193,0.09554698993159338,0.076448305482911,0.019098684448682384,0.09554696169376069,0.07644830548287433,0.01909868444867322,0.402378293242558,0.402378293242558,0.10052408621871754,0.0,4.955403750951291,4.943054882299066,5.0048404792691485,4.955756082210087,4.943521179298443,5.004736506274867,24780.873848073126,21063.742770862158,0.85,0.9901771179749403,0.6795381008388732,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519702978151299,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.413737888364,1534.3991583901072,0.402378293242558,0.10052408621871754,6.112885165565336,3.479141439178609
4301.0,-30.07918548561262,5.013080726033991,35.0029621328315,24.090232292097085,4.996003956480123,-26.571677736935033,-40.08172937957568,1.488496207803116,-0.054466359184459634,-5.010235060957484,40.00588060222292,45066.8358491316,20601.520350210743,20601.520350210743,65668.35619934235,82451.80076304672,82451.80076304672,20601.520350210743,103053.32111325747,103053.32111325747,103053.32111325747,127834.18651225041,97597.75611612915,60212.79120221638,41538.849904347524,24780.86539899294,0.0,66319.71530334046,21063.735589144,1534.3986343181446,0.0,0.886845352062358,2.8162723947269734,0.0014959162575277712,354514.52752347436,1554786.7981000827,4.385678660226785,1554786.7981000827,4.385678660226785,0.85,0.09554694711022667,4.296143414572793,1.267011776226573,1.0,0.0,4.296143414574272,1.2847790619291115,1.285076524039551,3.3438772018296135,19309.898365429475,1969.0616434184433,3099.015535412006,3099.015535412006,6.647762850750544,5.013080726033991,-0.8788668453077779,5.891947571341769,3.4791594758576685,3.4791594758576685,0.9940455645307624,0.0,0.0,0.00023151577876448658,7.812946081349168e-05,0.0001533863179509949,0.0006589696197507352,0.09554694711027359,0.07644826299140862,0.019098684118864968,0.09554694101368016,0.07644826299137109,0.019098684118855586,0.40237813199158823,0.40237813199158823,0.10052410007157307,0.0,4.955475211429189,4.943143566579579,5.00484295117792,4.9557687017730245,4.943505972142134,5.004860513898734,24780.86539899294,21063.735589144,0.85,0.9901784996962237,0.6795390426964277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519700531006394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.411913448124,1534.3986343181446,0.40237813199158823,0.10052410007157307,6.112885165565336,3.4791594758576685
4302.0,-30.079144711204822,5.013068090619953,35.002960512790686,24.09023599410432,4.996009389920961,-26.571640490844036,-40.08168572382999,1.4885051695607507,-0.0542955608203215,-5.01022607142068,40.005877078605465,45066.83081399002,20601.516249684508,20601.516249684508,65668.34706367453,82451.79333169883,82451.79333169883,20601.516249684508,103053.30958138334,103053.30958138334,103053.30958138334,127834.1618942692,97597.7334765248,60212.770958818546,41538.84724189583,24780.852312885872,0.0,66319.6995547817,21063.72446595299,1534.397737666157,0.0,0.8868454105561272,2.8162711999269274,0.0014959162575277712,354514.6517518685,1554786.6461531664,4.385676694799602,1554786.6461531664,4.385676694799602,0.85,0.09554689717305688,4.296143414572793,1.267011631713249,1.0,0.0,4.296143414570698,1.2847790179751675,1.2850764813386295,3.3438773162279567,19309.89388614146,1969.0611866581821,3099.015535412006,3099.015535412006,6.647761527579949,5.013068090619953,-0.8788478246325031,5.891915915252456,3.479177476192198,3.479177476192198,0.9940507074834851,0.0,0.0,0.00023151676191677929,7.812984706603515e-05,0.00015338691485074414,0.0006589721841176622,0.09554689717311424,0.07644821470161478,0.019098682471499463,0.09554685094554549,0.07644821470156889,0.019098682471487997,0.4023779704075803,0.4023779704075803,0.10052411453080615,0.0,4.955562859414329,4.943255999961025,5.004831334723292,4.9559305106003535,4.943722811371799,5.004801961766304,24780.852312885872,21063.72446595299,0.85,0.990178597076286,0.6795391281404057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519698087953008,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.410089001552,1534.397737666157,0.4023779704075803,0.10052411453080615,6.112885165565336,3.479177476192198
4303.0,-30.079103984618715,5.0130554551468025,35.002958897998305,24.090224189590685,4.996012884267285,-26.57160348174233,-40.0816421379335,1.4885123813914285,-0.05436387410355792,-5.010219092445386,40.005873991396264,45066.825713804064,20601.51625677801,20601.51625677801,65668.34197058207,82451.72747645,82451.72747645,20601.51625677801,103053.24373322801,103053.24373322801,103053.24373322801,127834.08624799673,97597.65159613274,60212.74983348923,41538.77973627057,24780.842514768727,0.0,66319.6222510393,21063.716137553416,1534.3970682015506,0.0,0.8868454572404924,2.8162729122948864,0.0014959162575277712,354514.7481958928,1554786.5130252393,4.3856751261759,1554786.5130252393,4.3856751261759,0.85,0.09554685111019035,4.296143414572793,1.2670114267570898,1.0,0.0,4.296143414571777,1.284778982209885,1.285076446826789,3.343877409313786,19309.87768595293,1969.0595346986925,3099.015535412006,3099.015535412006,6.6477615298689,5.0130554551468025,-0.8788299973960347,5.891885452542837,3.47919546571902,3.47919546571902,0.9940558473482914,0.0,0.0,0.00023151774391983666,7.813023270233597e-05,0.00015338751121750068,0.0006589747461947759,0.09554685111024008,0.07644816961446248,0.01909868149577761,0.09554687238270905,0.07644816961442268,0.019098681495767666,0.40237781005704343,0.40237781005704343,0.10052412862209514,0.0,4.955618683354601,4.94332727131092,5.0048252827589295,4.95585521834181,4.943625614831831,5.004814344841634,24780.842514768727,21063.716137553416,0.85,0.9901796744560465,0.6795398433243913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45196956436459,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.408266332668,1534.3970682015506,0.40237781005704343,0.10052412862209514,6.112885165565336,3.47919546571902
4304.0,-30.07906321041311,5.013042852038998,35.00295728818099,24.09022778682413,4.99601882388521,-26.571566185229056,-40.081598482187815,1.4885217987016708,-0.05420846076640373,-5.010210211256969,40.00587090672047,45066.820645128595,20601.512372936537,20601.512372936537,65668.33301806514,82451.7175122087,82451.7175122087,20601.512372936537,103053.22988514524,103053.22988514524,103053.22988514524,127834.06190714249,97597.62664223935,60212.72977516158,41538.77429675309,24780.832021997256,0.0,66319.60631875035,21063.707218697666,1534.3963219496852,0.0,0.8868455135939372,2.8162719070034865,0.0014959162575277712,354514.87092705636,1554786.3800065697,4.385673232665257,1554786.3800065697,4.385673232665257,0.85,0.0955468026974749,4.296143414572793,1.267011275100522,1.0,0.0,4.296143414572347,1.2847789361248318,1.2850764019942684,3.3438775292587537,19309.872748778515,1969.0590312470126,3099.015535412006,3099.015535412006,6.64776027661882,5.013042852038998,-0.8788110610280588,5.891853913067057,3.479213434168986,3.479213434168986,0.994060981191139,0.0,0.0,0.00023151872707494336,7.813061895840752e-05,0.00015338810811653584,0.000658977310558635,0.0955468026975259,0.07644812258727196,0.01909868011025394,0.095546797878806,0.07644812258723115,0.019098680110243748,0.40237764827107586,0.40237764827107586,0.10052414274886365,0.0,4.955691926084171,4.9434231373450075,5.0048079181868275,4.956001750490543,4.943823473424914,5.00475534674149,24780.832021997256,21063.707218697666,0.85,0.9901797773413339,0.6795399301456195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969320220634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.406444064904,1534.3963219496852,0.40237764827107586,0.10052414274886365,6.112885165565336,3.479213434168986
4305.0,-30.079022463010286,5.013030171386096,35.00295566499184,24.090222303662472,4.9960155997003834,-26.571529829275228,-40.08156250985337,1.488522965965845,-0.05402519854084176,-5.0102078371169005,40.00586729760229,45066.8495177286,20601.52167834824,20601.52167834824,65668.37119607684,82451.707984981,82451.707984981,20601.52167834824,103053.22966332923,103053.22966332923,103053.22966332923,127834.05035796388,97597.59817960039,60212.73971235019,41538.731630278,24780.820694634644,0.0,66319.55232491264,21063.697590439446,1534.3956748285989,0.0,0.8868455387387091,2.816269776137662,0.0014959162575277712,354514.9037358432,1554786.2243726882,4.385672387785404,1554786.2243726882,4.385672387785404,0.85,0.09554675959127808,4.296143414572793,1.267011209712364,1.0,0.0,4.296143414572837,1.2847789286354216,1.2850763957655016,3.343877548751345,19309.867117392227,1969.0584570054227,3099.015535412006,3099.015535412006,6.647763279318093,5.013030171386096,-0.8787959936517602,5.891826165037856,3.4792313913233768,3.4792313913233768,0.994066111806679,0.0,0.0,0.00023151970958761926,7.813093723473725e-05,0.00015338877235288202,0.0006589801642132393,0.0955467595913325,0.07644807992137823,0.019098679669954276,0.09554668799843699,0.07644807992133468,0.0190986796699434,0.4023774868763554,0.4023774868763554,0.10052415621368292,0.0,4.95578917050932,4.9435379344432135,5.004834857902779,4.956182638576081,4.944001633555786,5.004947131028246,24780.820694634644,21063.697590439446,0.85,0.9901811591603403,0.6795409187465133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451969075791292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.404624108669,1534.3956748285989,0.4023774868763554,0.10052415621368292,6.112885165565336,3.4792313913233768
4306.0,-30.078981725322773,5.013017596679163,35.00295403840926,24.090225097630196,4.996026691893284,-26.571492050323794,-40.08151878425849,1.4885370168948604,-0.05398764969413605,-5.010194692825227,40.00586395238401,45066.843969710935,20601.508964832028,20601.508964832028,65668.35293454296,82451.67224005629,82451.67224005629,20601.508964832028,103053.18120488831,103053.18120488831,103053.18120488831,127833.98844749265,97597.54968593134,60212.72141558821,41538.69807815903,24780.807242604344,0.0,66319.50532076338,21063.68615621369,1534.394660438917,0.0,0.886845617725532,2.8162708172501487,0.0014959162575277712,354515.0853798753,1554786.0801188152,4.385669733779615,1554786.0801188152,4.385669733779615,0.85,0.0955467062407227,4.296143414572793,1.2670110294828194,1.0,0.0,4.296143414572819,1.2847788608757718,1.2850763292522442,3.343877725108521,19309.857522829217,1969.057478632277,3099.015535412006,3099.015535412006,6.647759176881026,5.013017596679163,-0.8787745986423472,5.89179219532151,3.479249304079816,3.479249304079816,0.9940712297370903,0.0,0.0,0.0002315206918698766,7.813132411204525e-05,0.00015338936775783135,0.0006589827221582914,0.0955467062407793,0.07644802879046378,0.01909867745031551,0.09554666866380161,0.0764480287904185,0.019098677450304198,0.4023773270070279,0.4023773270070279,0.1005241718251599,0.0,4.955867754369592,4.943642947207536,5.004807597173624,4.956207043131087,4.944087968958172,5.0047235470423175,24780.807242604344,21063.68615621369,0.85,0.9901815855973136,0.6795413167172911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519688315227035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.402804974625,1534.394660438917,0.4023773270070279,0.1005241718251599,6.112885165565336,3.479249304079816
4307.0,-30.078940997089695,5.013004977241465,35.00295243010748,24.090219020750396,4.996027328337738,-26.571455325566895,-40.081475198362,1.4885416568155208,-0.05390302590325291,-5.010190378703531,40.00586123168633,45066.83906133173,20601.51433252366,20601.51433252366,65668.35339385539,82451.64339571274,82451.64339571274,20601.51433252366,103053.1577282364,103053.1577282364,103053.1577282364,127833.95808924962,97597.50358148923,60212.6992471108,41538.6714826427,24780.80036101322,0.0,66319.47184365592,21063.680306861235,1534.394221169276,0.0,0.8868456495245314,2.816270208953057,0.0014959162575277712,354515.1449977446,1554785.9627957833,4.38566866531379,1554785.9627957833,4.38566866531379,0.85,0.09554666458639122,4.296143414572793,1.2670109080476686,1.0,0.0,4.2961434145723105,1.2847788371419637,1.2850763067747344,3.343877786880205,19309.84840097922,1969.0565484624433,3099.015535412006,3099.015535412006,6.647760908944503,5.013004977241465,-0.8787584013696419,5.891763378611107,3.479267227662201,3.479267227662201,0.994076350760629,0.0,0.0,0.00023152167392800473,7.81317097550861e-05,0.00015338996417291862,0.0006589852844430409,0.09554666458643393,0.07644798728059084,0.019098677305843102,0.09554662409896983,0.07644798728055666,0.019098677305834564,0.4023771678409632,0.4023771678409632,0.10052418588376251,0.0,4.955950038781623,4.943745110578391,5.004810262999854,4.956287352800302,4.944161960064491,5.0048291292428075,24780.80036101322,21063.680306861235,0.85,0.9901820923523712,0.679541585728759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519685873124337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.400987004197,1534.394221169276,0.4023771678409632,0.10052418588376251,6.112885165565336,3.479267227662201
4308.0,-30.078900307556054,5.012992379198858,35.00295081241616,24.090212350152456,4.996031761280673,-26.57141825593293,-40.081435384321935,1.4885497096580795,-0.053898438020723916,-5.010182220332066,40.00585774159127,45066.850479984416,20601.511765112842,20601.511765112842,65668.36224509726,82451.59555662678,82451.59555662678,20601.511765112842,103053.10732173962,103053.10732173962,103053.10732173962,127833.8950376683,97597.44013862134,60212.69506198118,41538.605640711285,24780.78771592869,0.0,66319.39335663998,21063.669558539386,1534.3933638111291,0.0,0.8868457036679457,2.816271101097156,0.0014959162575277712,354515.25774023426,1554785.812294497,4.385666846062075,1554785.812294497,4.385666846062075,0.85,0.0955466162547738,4.296143414572793,1.2670107778208335,1.0,0.0,4.29614341457254,1.2847787974441824,1.2850762683283607,3.343877890201126,19309.835848689294,1969.0552684850886,3099.015535412006,3099.015535412006,6.647760080484374,5.012992379198858,-0.8787399720145244,5.891732351213382,3.4792851167929615,3.4792851167929615,0.9940814619408461,0.0,0.0,0.00023152265505682436,7.813206202670946e-05,0.00015339059303011492,0.0006589879861037436,0.09554661625483035,0.07644794036125127,0.019098675893579078,0.09554660681206338,0.07644794036120603,0.019098675893567774,0.40237700913465413,0.40237700913465413,0.10052420049743617,0.0,4.956013691412409,4.943826082630608,5.00480454494857,4.9562837823113455,4.944165469619179,5.00479718519216,24780.78771592869,21063.669558539386,0.85,0.9901833976670787,0.6795425621225509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451968343158919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.399170202289,1534.3933638111291,0.40237700913465413,0.10052420049743617,6.112885165565336,3.4792851167929615
4309.0,-30.078859588839013,5.012979861285156,35.00294921688205,24.090220522508048,4.99604203680734,-26.57138057576148,-40.08139165872706,1.4885630237303713,-0.05375614647482507,-5.010170568897168,40.005855151585386,45066.84490931876,20601.502149644257,20601.502149644257,65668.34705896302,82451.58660980313,82451.58660980313,20601.502149644257,103053.08875944739,103053.08875944739,103053.08875944739,127833.86781419409,97597.41809841096,60212.67639792893,41538.60188942447,24780.779054746694,0.0,66319.38094417116,21063.66219653469,1534.3926592980201,0.0,0.8868457723252421,2.8162705916351927,0.0014959162575277712,354515.4187542523,1554785.7006072234,4.385664539135293,1554785.7006072234,4.385664539135293,0.85,0.09554656699697273,4.296143414572793,1.2670106096798555,1.0,0.0,4.296143414571275,1.2847787331325349,1.285076205263331,3.3438780575842646,19309.831487992495,1969.0548238177662,3099.015535412006,3099.015535412006,6.647756977734974,5.012979861285156,-0.8787194719041453,5.891699333189301,3.4793029913455107,3.4793029913455107,0.9940865689558602,0.0,0.0,0.00023152363689316738,7.813244890916631e-05,0.00015339118798400107,0.0006589905421109635,0.09554656699701769,0.07644789267812076,0.01909867431889694,0.0955465530547062,0.07644789267808477,0.01909867431888795,0.4023768495786517,0.4023768495786517,0.10052421504832199,0.0,4.956089414128712,4.943930793450818,5.004764177459435,4.95641442242237,4.944371771528722,5.00462486176275,24780.779054746694,21063.66219653469,0.85,0.990183354006935,0.6795426053095525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519680992374742,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.397353982711,1534.3926592980201,0.4023768495786517,0.10052421504832199,6.112885165565336,3.4793029913455107
4310.0,-30.078818890203884,5.012967256473937,35.00294762392893,24.090209800656908,4.996038827460431,-26.571344262240995,-40.08134814267976,1.4885641994981158,-0.0536721675907188,-5.010168752625937,40.00585203569251,45066.84013210292,20601.51257734622,20601.51257734622,65668.35270944914,82451.55430167125,82451.55430167125,20601.51257734622,103053.06687901747,103053.06687901747,103053.06687901747,127833.83756382465,97597.36688218753,60212.65271262165,41538.57129951764,24780.770684807187,0.0,66319.34198432483,21063.65508208611,1534.3921907717108,0.0,0.8868457928460729,2.81626970020891,0.0014959162575277712,354515.44385375275,1554785.56624245,4.385663849622984,1554785.56624245,4.385663849622984,0.85,0.09554652649839541,4.296143414572793,1.2670104558253663,1.0,0.0,4.296143414572051,1.2847787256057346,1.285076198995679,3.3438780771741765,19309.821354767017,1969.053790516335,3099.015535412006,3099.015535412006,6.6477603425783744,5.012967256473937,-0.8787047856493659,5.891672042123303,3.4793208690735415,3.4793208690735415,0.9940916768781547,0.0,0.0,0.00023152461824911267,7.813283393931263e-05,0.00015339178430980006,0.0006589931040121178,0.09554652649844207,0.07644785236204396,0.019098674136398115,0.09554649584738353,0.07644785236200663,0.01909867413638879,0.402376690837028,0.402376690837028,0.1005242274430996,0.0,4.956170162081776,4.944028331799075,5.004777674175386,4.956496585035211,4.9444219359926365,5.004835114530351,24780.770684807187,21063.65508208611,0.85,0.9901840208995205,0.6795429324789573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451967855141162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.395539704092,1534.3921907717108,0.402376690837028,0.1005242274430996,6.112885165565336,3.4793208690735415
