time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4311.0,-30.07877821450181,5.012954675955195,35.00294600544684,24.090208438597642,4.996042756116815,-26.571307255469936,-40.08130832863969,1.4885717970854946,-0.053559107122339356,-5.010160472014637,40.00584810620025,45066.85152833537,20601.509662249075,20601.509662249075,65668.36119058444,82451.53169721414,82451.53169721414,20601.509662249075,103053.04135946321,103053.04135946321,103053.04135946321,127833.79675608646,97597.32846221409,60212.64829333779,41538.533520973666,24780.75539662326,0.0,66319.28891759692,21063.64208712977,1534.39118213727,0.0,0.8868458492020366,2.8162691813210454,0.0014959162575277712,354515.55828557914,1554785.3967933317,4.385661956028677,1554785.3967933317,4.385661956028677,0.85,0.09554647643811642,4.296143414572793,1.267010333291255,1.0,0.0,4.296143414573278,1.2847786880383405,1.2850761626797718,3.3438781749503823,19309.8137533035,1969.053015382776,3099.015535412006,3099.015535412006,6.647759401925734,5.012954675955195,-0.8786863393121296,5.891641015267324,3.479338699724299,3.479338699724299,0.9940967713497998,0.0,0.0,0.00023152559905590994,7.81331862156218e-05,0.00015339241284028813,0.000658995804269235,0.0955464764381794,0.07644780417597756,0.01909867226220184,0.09554642150733181,0.07644780417592717,0.01909867226218925,0.4023765323815844,0.4023765323815844,0.10052424135384078,0.0,4.956253260000494,4.94413158223108,5.004780058891299,4.956601364892322,4.944560315205081,5.0048053426203865,24780.75539662326,21063.64208712977,0.85,0.9901849410987916,0.6795436480679379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519676111653128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.393726380453,1534.39118213727,0.4023765323815844,0.10052424135384078,6.112885165565336,3.479338699724299
4312.0,-30.078737516823185,5.012942126057274,35.00294439459059,24.090206797141605,4.996048571336055,-26.57127004028519,-40.08126467289401,1.4885810947985878,-0.053498703878290144,-5.0101518064590875,40.00584509135687,45066.84616277022,20601.505987750534,20601.505987750534,65668.35215052075,82451.49965082927,82451.49965082927,20601.505987750534,103053.00563857981,103053.00563857981,103053.00563857981,127833.7509293457,97597.28140539219,60212.62791733536,41538.5038756187,24780.74529076588,0.0,66319.24916638457,21063.633497150997,1534.3904598959957,0.0,0.8868459042054108,2.816269399275179,0.0014959162575277712,354515.6780370778,1554785.2667860754,4.385660107882351,1554785.2667860754,4.385660107882351,0.85,0.09554642931988361,4.296143414572793,1.2670101832831278,1.0,0.0,4.296143414571556,1.2847786425165386,1.285076118408301,3.3438782934294378,19309.804443023382,1969.0520659984177,3099.015535412006,3099.015535412006,6.647758216227081,5.012942126057274,-0.8786676686628425,5.891609794720116,3.4793565166952685,3.4793565166952685,0.9941018619129338,0.0,0.0,0.0002315265803964566,7.813357248519307e-05,0.00015339300791126354,0.0006589983607794872,0.0955464293199335,0.07644775828493082,0.01909867103500268,0.0955463898537763,0.07644775828489091,0.019098671034992708,0.4023763745666436,0.4023763745666436,0.10052425581222259,0.0,4.956329939618399,4.944229862866337,5.004770225682307,4.956653102580788,4.9446394479145965,5.004747369648953,24780.74529076588,21063.633497150997,0.85,0.9901853982961896,0.679543974475715,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519673673270188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.39191395401,1534.3904598959957,0.4023763745666436,0.10052425581222259,6.112885165565336,3.4793565166952685
4313.0,-30.0786968761334,5.012929564889748,35.002942788247665,24.090200440865033,4.996051099411398,-26.571233205135574,-40.08122485885394,1.488587428414131,-0.053455578160651385,-5.0101456108615405,40.00584200110388,45066.85751019322,20601.507340103104,20601.507340103104,65668.36485029632,82451.46134717349,82451.46134717349,20601.507340103104,103052.96868727659,103052.96868727659,103052.96868727659,127833.70425399995,97597.22669629694,60212.62285931914,41538.448707753116,24780.735566723368,0.0,66319.18427447649,21063.62523171486,1534.3898144095065,0.0,0.8868459469149008,2.8162695559030304,0.0014959162575277712,354515.76365562296,1554785.1335269818,4.385658672818008,1554785.1335269818,4.385658672818008,0.85,0.09554638465577497,4.296143414572793,1.2670100343739614,1.0,0.0,4.296143414570531,1.284778610863826,1.2850760880073697,3.3438783758115833,19309.79361872669,1969.0509622273346,3099.015535412006,3099.015535412006,6.6477586526084265,5.012929564889748,-0.8786504670349364,5.8915800319246845,3.479374321935988,3.479374321935988,0.994106949124568,0.0,0.0,0.00023152756036665928,7.813392476458018e-05,0.0001533936356020791,0.0006590010574292508,0.09554638465582427,0.07644771441392767,0.019098670241896605,0.09554635957462533,0.07644771441388823,0.019098670241886752,0.40237621703143767,0.40237621703143767,0.10052426996908595,0.0,4.956399607919479,4.9443168462555604,5.004770541577102,4.9566900327008625,4.944676550024553,5.004783585544715,24780.735566723368,21063.62523171486,0.85,0.9901865586662434,0.6795448104981833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519671233570601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.390103323689,1534.3898144095065,0.40237621703143767,0.10052426996908595,6.112885165565336,3.479374321935988
4314.0,-30.078656216953917,5.0129169876391035,35.002941171057316,24.090194224286847,4.996052543117077,-26.571196461768924,-40.081185079738475,1.4885927879326155,-0.053383869803326434,-5.010139739102855,40.00583847246326,45066.86900160261,20601.509270077324,20601.509270077324,65668.37827167993,82451.42846834857,82451.42846834857,20601.509270077324,103052.9377384259,103052.9377384259,103052.9377384259,127833.66115131014,97597.1769358714,60212.61746912764,41538.39940749306,24780.723412884246,0.0,66319.1228203773,21063.61490095161,1534.3890379990562,0.0,0.8868459895637302,2.8162692991573826,0.0014959162575277712,354515.84479897073,1554784.9813635785,4.385657239791987,1554784.9813635785,4.385657239791987,0.85,0.09554633883771113,4.296143414572793,1.2670099475560712,1.0,0.0,4.296143414572128,1.2847785837670804,1.2850760621640382,3.34387844633597,19309.783773533538,1969.049958297027,3099.015535412006,3099.015535412006,6.64775927537853,5.0129169876391035,-0.8786334881548887,5.891550475793992,3.4793921028605466,3.4793921028605466,0.9941120293887276,0.0,0.0,0.00023152854078652791,7.813427673641751e-05,0.0001533942640501104,0.0006590037573321218,0.09554633883776678,0.07644766954866757,0.01909866928909921,0.09554630711196568,0.07644766954862305,0.019098669289088085,0.40237605910017377,0.40237605910017377,0.10052428449389139,0.0,4.9564686329707115,4.944400470699065,5.004781087263041,4.9567558692995135,4.944746123470281,5.004834434650093,24780.723412884246,21063.61490095161,0.85,0.9901876785906851,0.6795456134675427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519668797288103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.388292908281,1534.3890379990562,0.40237605910017377,0.10052428449389139,6.112885165565336,3.4793921028605466
4315.0,-30.07861557170173,5.012904558142172,35.00293958145248,24.090201558452122,4.996068112978124,-26.57115831825612,-40.081141319219,1.48861085953307,-0.053365740903814185,-5.010124182744301,40.00583604157037,45066.86279519549,20601.49153963178,20601.49153963178,65668.35433482728,82451.39303414567,82451.39303414567,20601.49153963178,103052.88457377745,103052.88457377745,103052.88457377745,127833.5989079476,97597.13072624395,60212.600487296106,41538.366932164274,24780.714334170138,0.0,66319.08126633441,21063.607184044617,1534.3882185346426,0.0,0.8868460775126531,2.8162708770332405,0.0014959162575277712,354516.0597763731,1554784.876537683,4.385654284656197,1554784.876537683,4.385654284656197,0.85,0.09554628622017619,4.296143414572793,1.2670097909541802,1.0,0.0,4.296143414570567,1.2847784972030163,1.2850759768391924,3.3438786716352795,19309.774630872427,1969.0490260050506,3099.015535412006,3099.015535412006,6.647753554063054,5.012904558142172,-0.8786107830949934,5.891515341237166,3.4794098579980846,3.4794098579980846,0.994117102285167,0.0,0.0,0.0002315295208743875,7.813466393803367e-05,0.00015339485693635383,0.0006590063044564522,0.09554628622022045,0.07644761908637805,0.019098667133842392,0.09554631909119934,0.07644761908634265,0.019098667133833548,0.4023759007062764,0.4023759007062764,0.1005242999338684,0.0,4.956520687348984,4.944480662443823,5.004720458281156,4.9567584418404635,4.94483098244865,5.0045075215271595,24780.714334170138,21063.607184044617,0.85,0.9901879380853628,0.6795459456714882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519666359897985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.386484217972,1534.3882185346426,0.4023759007062764,0.1005242999338684,6.112885165565336,3.4794098579980846
4316.0,-30.078574971393294,5.012892000900999,35.00293800611937,24.090191220771544,4.996062295693288,-26.571122354072756,-40.081097873020894,1.4886096783733058,-0.05322561092293654,-5.010124812824747,40.00583327805347,45066.857794995376,20601.506868940738,20601.506868940738,65668.36466393611,82451.37378317303,82451.37378317303,20601.506868940738,103052.88065211376,103052.88065211376,103052.88065211376,127833.58943794982,97597.09148321212,60212.575495036814,41538.35109797256,24780.70878583606,0.0,66319.05988380863,21063.602467960653,1534.387967576413,0.0,0.8868460843110745,2.8162689622082984,0.0014959162575277712,354516.05106912355,1554784.757368255,4.385654056225237,1554784.757368255,4.385654056225237,0.85,0.09554624948782851,4.296143414572793,1.267009587096982,1.0,0.0,4.296143414572905,1.2847785007069379,1.2850759816017991,3.343878662515662,19309.76686656527,1969.0482342660614,3099.015535412006,3099.015535412006,6.647758500572287,5.012892000900999,-0.8785976203812886,5.891489621282288,3.479427636745909,3.479427636745909,0.9941221819274026,0.0,0.0,0.00023153049988232594,7.813504836022805e-05,0.00015339545152209789,0.0006590088588820809,0.09554624948786813,0.07644758185818044,0.019098667629687698,0.09554623923310918,0.07644758185814873,0.019098667629679777,0.4023757417897715,0.4023757417897715,0.10052431179508328,0.0,4.956596633600952,4.944571296434333,5.004737572810768,4.95689920190182,4.9449326357732275,5.004804832900049,24780.70878583606,21063.602467960653,0.85,0.9901884130895019,0.6795460893738959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451966392334355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.384676603959,1534.387967576413,0.4023757417897715,0.10052431179508328,6.112885165565336,3.479427636745909
4317.0,-30.07853434216432,5.012879571528478,35.00293642051823,24.09019904388117,4.996074753889362,-26.5710845361316,-40.081054147426016,1.4886249478571998,-0.05312545272488478,-5.010110456608358,40.00582982830806,45066.85172628236,20601.491524702626,20601.491524702626,65668.34325098498,82451.35392084671,82451.35392084671,20601.491524702626,103052.84544554933,103052.84544554933,103052.84544554933,127833.53960667702,97597.05950877315,60212.557314211146,41538.33577173556,24780.694161127678,0.0,66319.02993286324,21063.590036958525,1534.3868598396182,0.0,0.8868461698421068,2.816269322135962,0.0014959162575277712,354516.2494615335,1554784.6086070256,4.385651182332409,1554784.6086070256,4.385651182332409,0.85,0.09554619430940701,4.296143414572793,1.2670094755524772,1.0,0.0,4.296143414573851,1.284778427252161,1.285075909388789,3.3438788536956006,19309.76054036279,1969.0475891729377,3099.015535412006,3099.015535412006,6.647753549245667,5.012879571528478,-0.8785756586046283,5.891455230133106,3.4794453562417256,3.4794453562417256,0.9941272446404931,0.0,0.0,0.00023153147959145324,7.813543525635605e-05,0.0001533960443350972,0.000659011405691744,0.09554619430946552,0.07644752960571155,0.01909866470375397,0.09554619168036065,0.07644752960566474,0.019098664703742274,0.40237558314213795,0.40237558314213795,0.10052432546930884,0.0,4.956668856150827,4.944672669991348,5.004693054704489,4.95698500388346,4.945105437553309,5.004542279406394,24780.694161127678,21063.590036958525,0.85,0.9901885373996427,0.6795463047620705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519661489484126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.382869444415,1534.3868598396182,0.40237558314213795,0.10052432546930884,6.112885165565336,3.4794453562417256
4318.0,-30.078493759363013,5.012867019685548,35.00293483742903,24.090183537360303,4.996068776539997,-26.571048603700756,-40.08101447308434,1.4886236208783068,-0.053072144094642226,-5.010110819167466,40.005826730271984,45066.863393966065,20601.506221151518,20601.506221151518,65668.36961511758,82451.31276193654,82451.31276193654,20601.506221151518,103052.81898308806,103052.81898308806,103052.81898308806,127833.50558900826,97596.99829627817,60212.54892831027,41538.27707551988,24780.6866059202,0.0,66318.96368144007,21063.58361503217,1534.3864858905476,0.0,0.8868461792126303,2.816268579351152,0.0014959162575277712,354516.24445123016,1554784.4750123508,4.385650867477353,1554784.4750123508,4.385650867477353,0.85,0.09554615627350256,4.296143414572793,1.267009361810051,1.0,0.0,4.296143414571723,1.2847784314390898,1.2850759148340285,3.343878842798327,19309.74842935631,1969.0463541939716,3099.015535412006,3099.015535412006,6.647758291541639,5.012867019685548,-0.8785623805317808,5.891429400217329,3.479463093382517,3.479463093382517,0.9941323123950048,0.0,0.0,0.00023153245818486343,7.813578630741052e-05,0.0001533966718774529,0.0006590141017037028,0.09554615627354723,0.07644749145050647,0.019098664823040755,0.09554614420403236,0.07644749145047074,0.019098664823031825,0.40237542542155785,0.40237542542155785,0.10052433686630605,0.0,4.9567429615453875,4.944758193750772,5.00472141888622,4.957038675072852,4.945099600342303,5.004834186271921,24780.6866059202,21063.58361503217,0.85,0.9901899241151055,0.6795471595491533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519659053891791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.381064217589,1534.3864858905476,0.40237542542155785,0.10052433686630605,6.112885165565336,3.479463093382517
4319.0,-30.078453165641367,5.012854607974049,35.00293324715253,24.09018591223287,4.996082261030072,-26.571010715082334,-40.08097071256486,1.4886398104715557,-0.05308988012990312,-5.010095773460507,40.005823354747875,45066.857117234955,20601.48940537995,20601.48940537995,65668.34652261491,82451.26505646217,82451.26505646217,20601.48940537995,103052.75446184212,103052.75446184212,103052.75446184212,127833.42667870203,97596.93893718882,60212.530997963804,41538.23104358336,24780.67221685991,0.0,66318.90326044327,21063.571384330924,1534.3853731913598,0.0,0.8868462679829547,2.8162705688659364,0.0014959162575277712,354516.4523719863,1554784.329451743,4.3856478847428555,1554784.329451743,4.3856478847428555,0.85,0.09554610079422769,4.296143414572793,1.2670091887237507,1.0,0.0,4.296143414572499,1.2847783536817383,1.285075838316357,3.343879045176551,19309.736685049596,1969.045156607975,3099.015535412006,3099.015535412006,6.647752865376014,5.012854607974049,-0.8785400486919448,5.891394656665994,3.479480772862447,3.479480772862447,0.9941373636749848,0.0,0.0,0.00023153343704541228,7.813617351594236e-05,0.00015339726352946992,0.0006590166435256194,0.09554610079428559,0.07644743894223176,0.019098661852053837,0.0955461519774063,0.07644743894218543,0.01909866185204226,0.40237526754864855,0.40237526754864855,0.1005243508333673,0.0,4.956789834393646,4.94482714035621,5.004679887252337,4.957005893330631,4.945131509764337,5.00454236882382,24780.67221685991,21063.571384330924,0.85,0.9901904780410264,0.6795476840178031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519656621083425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.379259414969,1534.3853731913598,0.40237526754864855,0.1005243508333673,6.112885165565336,3.479480772862447
4320.0,-30.078412591557175,5.012842123059689,35.002931676608476,24.090180184599035,4.996080761686834,-26.57097434268374,-40.08093096837399,1.488642512813953,-0.05295694525119643,-5.010093232759853,40.0058207489451,45066.86846015284,20601.49818972325,20601.49818972325,65668.36664987609,82451.24691070338,82451.24691070338,20601.49818972325,103052.74510042663,103052.74510042663,103052.74510042663,127833.41161332122,97596.90267532924,60212.52422478116,41538.19827838676,24780.666512894586,0.0,66318.86479128135,21063.5665359604,1534.385041962303,0.0,0.8868462903429492,2.8162691187500766,0.0014959162575277712,354516.4874826361,1554784.2170833526,4.38564713343411,1554784.2170833526,4.38564713343411,0.8500000000000001,0.09554606109880807,4.296143414572793,1.2670090568484742,1.0,0.0,4.296143414571092,1.2847783390196443,1.2850758249079488,3.343879083337429,19309.72951057294,1969.0444250149583,3099.015535412006,3099.015535412006,6.647755699935312,5.012842123059689,-0.878525075064621,5.89136719812431,3.4794984736956205,3.4794984736956205,0.9941424210558916,0.0,0.0,0.0002315344154362429,7.813652518811854e-05,0.00015339789024812435,0.0006590193359988395,0.09554606109884786,0.07644739935127558,0.01909866174757228,0.09554608456345663,0.07644739935124374,0.01909866174756433,0.402375108605211,0.402375108605211,0.10052436263504312,0.0,4.956858163399204,4.9449108689013315,5.004686535034807,4.957136287508661,4.945250610036794,5.004717957078583,24780.666512894586,21063.5665359604,0.85,0.9901913559067619,0.6795482492347725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519654187621198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.377456183882,1534.385041962303,0.402375108605211,0.10052436263504312,6.112885165565336,3.4794984736956205
4321.0,-30.07837202672042,5.012829692109385,35.00293009475043,24.09018367705869,4.9960875448827355,-26.570937150248756,-40.0808873475529,1.488652668411603,-0.052819821140701606,-5.01008326070906,40.005817278311646,45066.86250238517,20601.49171403641,20601.49171403641,65668.35421642158,82451.23274040656,82451.23274040656,20601.49171403641,103052.72445444297,103052.72445444297,103052.72445444297,127833.37769661819,97596.8739699007,60212.50373188142,41538.18915335475,24780.653242175216,0.0,66318.84239552997,21063.555255848933,1534.3841110467258,0.0,0.8868463536434256,2.816268481143031,0.0014959162575277712,354516.625289208,1554784.067421424,4.385645006501628,1554784.067421424,4.385645006501628,0.85,0.09554601049698422,4.296143414572793,1.267008893103339,1.0,0.0,4.296143414572673,1.2847782894911672,1.2850757766248027,3.3438792122446808,19309.72383115028,1969.0438458750218,3099.015535412006,3099.015535412006,6.647753610340481,5.012829692109385,-0.8785057563103456,5.8913354484197304,3.479516131759745,3.479516131759745,0.9941474662170701,0.0,0.0,0.0002315353936078908,7.813691116392128e-05,0.00015339848244396952,0.0006590218801571198,0.09554601049704142,0.07644735086052641,0.019098659636515004,0.09554601178343325,0.07644735086048064,0.01909865963650357,0.40237494974808624,0.40237494974808624,0.1005243755996074,0.0,4.956935433068395,4.94501166605437,5.004669580397774,4.957263439568351,4.945433799364139,5.004620722795323,24780.653242175216,21063.555255848933,0.85,0.9901915028125968,0.6795483888817513,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519651755336953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.375653912512,1534.3841110467258,0.40237494974808624,0.1005243755996074,6.112885165565336,3.479516131759745
4322.0,-30.078331493861988,5.012817163505553,35.00292849798977,24.090173199679725,4.996082621489824,-26.57090115734584,-40.080847673211224,1.4886522849742636,-0.052694358516930606,-5.010082243149258,40.005813680525726,45066.87390273826,20601.503432459856,20601.503432459856,65668.37733519812,82451.2090213401,82451.2090213401,20601.503432459856,103052.71245379995,103052.71245379995,103052.71245379995,127833.35473319076,97596.83067400442,60212.49555540492,41538.15013177722,24780.64227939081,0.0,66318.79241116803,21063.545937482188,1534.3835129400916,0.0,0.8868463718449386,2.816266951400104,0.0014959162575277712,354516.63935115497,1554783.9122763884,4.38564439492034,1554783.9122763884,4.38564439492034,0.85,0.09554596943528143,4.296143414572793,1.2670087645249444,1.0,0.0,4.296143414572941,1.2847782892665986,1.2850757776559953,3.343879212829163,19309.715264976323,1969.0429723683749,3099.015535412006,3099.015535412006,6.647757391677917,5.012817163505553,-0.8784917460788222,5.891308909584375,3.4795337852948367,3.4795337852948367,0.9941525100842391,0.0,0.0,0.00023153637101222362,7.813726222110623e-05,0.0001533991087911174,0.0006590245710342944,0.09554596943533439,0.07644731012255122,0.019098659312783164,0.09554592460160086,0.07644731012250885,0.019098659312772583,0.4023747920513263,0.4023747920513263,0.1005243880670342,0.0,4.957025540561631,4.945114861777029,5.004707260693294,4.95738788463234,4.9455295782254325,5.004859916733608,24780.64227939081,21063.545937482188,0.85,0.9901925977189479,0.6795490729585274,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519649323607837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.373852808356,1534.3835129400916,0.4023747920513263,0.1005243880670342,6.112885165565336,3.4795337852948367
4323.0,-30.078290910695802,5.012804704557575,35.00292688143157,24.090176552440994,4.996090099587111,-26.57086387890171,-40.080807789321966,1.488663067793609,-0.052574674325740034,-5.0100714430697995,40.00580991035963,45066.884700380644,20601.495073757404,20601.495073757404,65668.37977413804,82451.19137246154,82451.19137246154,20601.495073757404,103052.68644621896,103052.68644621896,103052.68644621896,127833.3134034317,97596.79878225752,60212.492110179184,41538.118524531485,24780.626957212757,0.0,66318.74548174423,21063.532913630843,1534.3824454758171,0.0,0.8868464404426101,2.816266639616608,0.0014959162575277712,354516.78860053944,1554783.7496979279,4.385642089999351,1554783.7496979279,4.385642089999351,0.85,0.09554591778919524,4.296143414572793,1.2670086788060142,1.0,0.0,4.296143414573348,1.2847782368030114,1.2850757264376371,3.3438793493756065,19309.70895513462,1969.0423289435864,3099.015535412006,3099.015535412006,6.647754694465735,5.012804704557575,-0.8784720100900598,5.891276714647635,3.4795513886528626,3.4795513886528626,0.9941575396151036,0.0,0.0,0.00023153734963347896,7.813761513393674e-05,0.00015339973449954221,0.0006590272591674232,0.09554591778925729,0.07644726051757299,0.019098657271684305,0.09554585494348004,0.07644726051752335,0.019098657271671905,0.40237463549556957,0.40237463549556957,0.10052440343996717,0.0,4.957115686068676,4.945227821021319,5.004706038962524,4.957496768744079,4.945700175907007,5.004721687406175,24780.626957212757,21063.532913630843,0.85,0.9901933351892909,0.6795497166451429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519646893796496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.37205241573,1534.3824454758171,0.40237463549556957,0.10052440343996717,6.112885165565336,3.4795513886528626
4324.0,-30.07825037825492,5.0127922691772575,35.002925286855145,24.090169672295474,4.99609590565637,-26.570826813385242,-40.08076416850088,1.4886723407872209,-0.05261488560716998,-5.010063310199627,40.00580731751064,45066.87867682919,20601.492245638066,20601.492245638066,65668.37092246726,82451.13667364662,82451.13667364662,20601.492245638066,103052.62891928467,103052.62891928467,103052.62891928467,127833.24828411212,97596.72914012584,60212.47114331063,41538.06444090579,24780.619364827453,0.0,66318.68380573325,21063.526460103334,1534.3818757329502,0.0,0.88684649120787,2.816268117425654,0.0014959162575277712,354516.90099102986,1554783.6378881657,4.385640384257746,1554783.6378881657,4.385640384257746,0.85,0.09554587341567466,4.296143414572793,1.2670085287978874,1.0,0.0,4.296143414573605,1.2847781914050125,1.2850756822849363,3.3438794675325245,19309.695176308775,1969.0409238943753,3099.015535412006,3099.015535412006,6.647753781879365,5.0127922691772575,-0.8784538321733573,5.891246101350615,3.4795689921427324,3.4795689921427324,0.9941625691836379,0.0,0.0,0.00023153832703535135,7.813800111471692e-05,0.00015340032592063444,0.0006590297999972538,0.09554587341571788,0.07644721679280363,0.01909865662291426,0.09554587507168008,0.07644721679276904,0.01909865662290562,0.40237448051373287,0.40237448051373287,0.10052441880236901,0.0,4.957179147218881,4.945309732386249,5.004695603811513,4.957448424592428,4.94565282849851,5.004669327117028,24780.619364827453,21063.526460103334,0.85,0.9901941225918937,0.6795502577952724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519644460970147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.37025438203,1534.3818757329502,0.40237448051373287,0.10052441880236901,6.112885165565336,3.4795689921427324
4325.0,-30.07820986792549,5.012779893376044,35.002923715508715,24.09017285043376,4.996104563730935,-26.570789482549944,-40.08072051275519,1.4886841783559532,-0.052534116671893116,-5.010053030465792,40.005804804979604,45066.87238038636,20601.485096145534,20601.485096145534,65668.35747653189,82451.11312543071,82451.11312543071,20601.485096145534,103052.59822157625,103052.59822157625,103052.59822157625,127833.20964119647,97596.69188974584,60212.45114470395,41538.04527226877,24780.61141962022,0.0,66318.65669188899,21063.519706677187,1534.3812403991997,0.0,0.8868465526052923,2.816268256228336,0.0014959162575277712,354517.0430496906,1554783.5295419106,4.385638321269608,1554783.5295419106,4.385638321269608,0.85,0.09554582674387405,4.296143414572793,1.2670083381282167,1.0,0.0,4.296143414572521,1.284778134010856,1.2850756261326197,3.3438796169117335,19309.687806251506,1969.0401723576865,3099.015535412006,3099.015535412006,6.647751474858811,5.012779893376044,-0.8784343823641345,5.891214275740179,3.479586581977266,3.479586581977266,0.9941675948506473,0.0,0.0,0.00023153930390782467,7.813838740629483e-05,0.00015340091650152982,0.0006590323372174782,0.0955458267439174,0.07644717129469314,0.019098655449224268,0.09554584683330805,0.07644717129465844,0.019098655449215605,0.402374324982767,0.402374324982767,0.10052443359658396,0.0,4.957243198095398,4.945398555685301,5.0046604459778905,4.957518913793876,4.945773378094941,5.004539360648664,24780.61141962022,21063.519706677187,0.85,0.9901943246773177,0.679550440681622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519642031185391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.368456684906,1534.3812403991997,0.402374324982767,0.10052443359658396,6.112885165565336,3.479586581977266
4326.0,-30.07816935151974,5.012767520975858,35.00292216372662,24.090171453449898,4.996108873191476,-26.570752581142383,-40.08068069871513,1.4886921028146582,-0.05244490177375383,-5.010046030298399,40.0058022321385,45066.883117188416,20601.48468802229,20601.48468802229,65668.3678052107,82451.0886269392,82451.0886269392,20601.48468802229,103052.5733149615,103052.5733149615,103052.5733149615,127833.17752803168,97596.65180852149,60212.4462987729,41538.00612194288,24780.604213070183,0.0,66318.61033501307,21063.513581109655,1534.380721069678,0.0,0.8868465975350512,2.81626790119153,0.0014959162575277712,354517.1397870851,1554783.4185949466,4.385636811604409,1554783.4185949466,4.385636811604409,0.85,0.09554578310674751,4.296143414572793,1.267008210099302,1.0,0.0,4.296143414572696,1.284778094922183,1.2850755882902187,3.3438797186474476,19309.679876106395,1969.0393637079324,3099.015535412006,3099.015535412006,6.647751343164331,5.012767520975858,-0.878416861892644,5.891184382868502,3.479604169059195,3.479604169059195,0.9941726197311985,0.0,0.0,0.0002315402809306211,7.813873970575303e-05,0.00015340154122486807,0.0006590350211185338,0.09554578310678973,0.07644712852412347,0.019098654582666255,0.09554580729014435,0.07644712852408969,0.019098654582657814,0.40237416948642934,0.40237416948642934,0.1005244464294499,0.0,4.957312127863759,4.9454912854491795,5.004634061497256,4.9576011285246295,4.945875503428169,5.00454183376047,24780.604213070183,21063.513581109655,0.85,0.9901951725689422,0.6795510775863656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519639602726921,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.366659895897,1534.380721069678,0.40237416948642934,0.1005244464294499,6.112885165565336,3.479604169059195
4327.0,-30.07812884759345,5.012755015760847,35.00292057685502,24.090156296174996,4.996100414494431,-26.570716967817297,-40.080641059298046,1.488688534718853,-0.05232867440611244,-5.010047136947564,40.00579810651593,45066.89463129961,20601.5006258013,20601.5006258013,65668.39525710091,82451.05989037397,82451.05989037397,20601.5006258013,103052.56051617528,103052.56051617528,103052.56051617528,127833.15129996595,97596.6019809653,60212.4367218934,41537.96139896877,24780.590783790663,0.0,66318.55218275943,21063.502166222064,1534.3800287532533,0.0,0.886846606839679,2.8162662448168008,0.0014959162575277712,354517.1244939699,1554783.240688408,4.385636498963688,1554783.240688408,4.385636498963688,0.85,0.09554574291752932,4.296143414572793,1.2670081326225775,1.0,0.0,4.296143414573779,1.2847781095970603,1.285075604223435,3.343879680453284,19309.67001763132,1969.0383584232457,3099.015535412006,3099.015535412006,6.647756486016579,5.012755015760847,-0.8784041819602075,5.891159197721055,3.4796217365407656,3.4796217365407656,0.9941776390116474,0.0,0.0,0.0002315412576562792,7.813909046149617e-05,0.00015340216719478302,0.0006590377103750616,0.09554574291758851,0.07644708868575203,0.019098654231836477,0.09554570898729224,0.07644708868570467,0.019098654231824642,0.40237401431400205,0.40237401431400205,0.10052445820204814,0.0,4.957393819090441,4.945581591060545,5.004681238874355,4.957718462541436,4.945940711503795,5.004867844288128,24780.590783790663,21063.502166222064,0.85,0.9901964547738191,0.679551847077498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519637173904971,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.364864578962,1534.3800287532533,0.40237401431400205,0.10052445820204814,6.112885165565336,3.4796217365407656
4328.0,-30.078088373714483,5.012742715947698,35.00291899051918,24.09016314139592,4.996119085429877,-26.57067866839868,-40.080597263853974,1.488709380114617,-0.05237801065811709,-5.010028359148144,40.00579494838034,45066.88754095888,20601.475977577884,20601.475977577884,65668.36351853676,82451.00895092511,82451.00895092511,20601.475977577884,103052.48492850299,103052.48492850299,103052.48492850299,127833.06120045805,97596.54167921797,60212.42026925421,41537.91267773751,24780.57627195505,0.0,66318.48894969256,21063.489831161794,1534.3788238308148,0.0,0.8868467138111057,2.8162690852331917,0.0014959162575277712,354517.383990057,1554783.1045021894,4.38563290466398,1554783.1045021894,4.38563290466398,0.8500000000000001,0.09554568489159633,4.296143414572793,1.2670079309633002,1.0,0.0,4.296143414572047,1.2847780100654913,1.285075505922834,3.3438799395031658,19309.658086817966,1969.0371418188645,3099.015535412006,3099.015535412006,6.647748532450959,5.012742715947698,-0.8783797937998417,5.8911225097475395,3.4796392433358636,3.4796392433358636,0.9941826409531039,0.0,0.0,0.0002315422336611597,7.813947799420446e-05,0.00015340275566695524,0.000659040238535909,0.095545684891652,0.07644703403585769,0.0190986508557943,0.09554574184656338,0.07644703403581316,0.019098650855783172,0.4023738593154576,0.4023738593154576,0.10052447357159527,0.0,4.957437993150847,4.945651448427611,5.004622557450887,4.957650348490006,4.945966551254571,5.00442353609759,24780.57627195505,21063.489831161794,0.85,0.9901969203241502,0.6795523881001785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519634745831898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.36307036257,1534.3788238308148,0.4023738593154576,0.10052447357159527,6.112885165565336,3.4796392433358636
4329.0,-30.078047879572566,5.012730301643644,35.00291743599636,24.090152559243165,4.99611491891384,-26.570642634709227,-40.08055381765587,1.488709674051015,-0.05228375345598124,-5.010028326857427,40.005792702330666,45066.88201082127,20601.489716486507,20601.489716486507,65668.37172730778,82450.98144723207,82450.98144723207,20601.489716486507,103052.47116371858,103052.47116371858,103052.47116371858,127833.04454538392,97596.49494197623,60212.3955055675,41537.88826267636,24780.573381665345,0.0,66318.4616443417,21063.48737441554,1534.3787082427725,0.0,0.8868467221062792,2.8162678504996856,0.0014959162575277712,354517.38443629217,1554783.0076472615,4.385632625941537,1554783.0076472615,4.385632625941537,0.85,0.0955456497526869,4.296143414572793,1.267007791395299,1.0,0.0,4.2961434145728905,1.2847780066739964,1.2850755037852015,3.343879948330178,19309.648839767375,1969.0361988821235,3099.015535412006,3099.015535412006,6.647752965764848,5.012730301643644,-0.8783664278697225,5.891096729513366,3.479656791251832,3.479656791251832,0.9941876546433805,0.0,0.0,0.0002315432101584626,7.813986243829559e-05,0.00015340334772016699,0.0006590427820814157,0.0955456497527194,0.0764469981925742,0.019098651560145206,0.09554569365258758,0.07644699819254819,0.019098651560138707,0.4023737032756963,0.4023737032756963,0.10052448542805253,0.0,4.957499300712925,4.945724974728705,5.004634920170361,4.957744573401442,4.94601914151184,5.004684432452848,24780.573381665345,21063.48737441554,0.85,0.9901974517967518,0.6795525845051983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519632319560831,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.361276894357,1534.3787082427725,0.4023737032756963,0.10052448542805253,6.112885165565336,3.479656791251832
4330.0,-30.078007400060887,5.01271799106817,35.00291587200099,24.090155423060082,4.996125512577366,-26.570605138001557,-40.08051012698559,1.4887232505186132,-0.052236906187090426,-5.010015511227564,40.00578931737497,45066.87546620848,20601.477269056864,20601.477269056864,65668.35273526535,82450.94821564735,82450.94821564735,20601.477269056864,103052.42548470422,103052.42548470422,103052.42548470422,127832.98502962674,97596.44885754464,60212.37610810835,41537.85861048477,24780.55954492252,0.0,66318.41815540729,21063.47561318414,1534.3776782307787,0.0,0.8868467995641054,2.816268731066932,0.0014959162575277712,354517.5615394415,1554782.8616800462,4.3856300233157,1554782.8616800462,4.3856300233157,0.8499999999999999,0.09554559681200786,4.296143414572793,1.2670076188584791,1.0,0.0,4.29614341457177,1.284777941146668,1.2850754394968988,3.3438801188775646,19309.6397218765,1969.0352691160083,3099.015535412006,3099.015535412006,6.647748949189425,5.01271799106817,-0.878345563575885,5.891063554644055,3.4796742841300214,3.4796742841300214,0.9941926526085776,0.0,0.0,0.00023154418630675692,7.814024904742132e-05,0.0001534039372593356,0.0006590453148262326,0.0955455968120651,0.07644694786254912,0.019098648949515993,0.09554566773322691,0.07644694786250332,0.019098648949504547,0.4023735466721152,0.4023735466721152,0.10052449874492829,0.0,4.95755029533143,4.945797906357711,5.004598059622197,4.95777860504046,4.946113979659742,5.004474985173147,24780.55954492252,21063.47561318414,0.85,0.9901978147515731,0.6795529314435849,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451962989207585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.359485181209,1534.3776782307787,0.4023735466721152,0.10052449874492829,6.112885165565336,3.4796742841300214
4331.0,-30.077967011540768,5.012705585425062,35.00291430954578,24.09015007959681,4.996121497869662,-26.57056918417069,-40.08047425942493,1.4887236705001092,-0.05204443835367556,-5.0100143851775405,40.00578623424512,45066.90295970035,20601.488677172983,20601.488677172983,65668.39163687333,82450.94267016118,82450.94267016118,20601.488677172983,103052.43134733416,103052.43134733416,103052.43134733416,127832.98276273391,97596.42418968766,60212.38447922926,41537.821900509334,24780.55141539975,0.0,66318.37331590909,21063.468703089788,1534.3772409801147,0.0,0.8868468164544538,2.8162663335758285,0.0014959162575277712,354517.5771006776,1554782.7287282757,4.385629455790681,1554782.7287282757,4.385629455790681,0.85,0.095545557339743,4.296143414572793,1.2670075655588882,1.0,0.0,4.296143414573923,1.2847779371707704,1.2850754367714654,3.3438801292255977,19309.634841294916,1969.034771435191,3099.015535412006,3099.015535412006,6.647752630395918,5.012705585425062,-0.8783315982774527,5.891037183702514,3.47969178760916,3.47969178760916,0.9941976536026171,0.0,0.0,0.00023154516026460277,7.814056643289329e-05,0.0001534045938317095,0.0006590481355553128,0.09554555733978864,0.07644690856715468,0.019098648772633973,0.09554556098728394,0.07644690856711815,0.01909864877262485,0.40237338963041897,0.40237338963041897,0.10052451025216909,0.0,4.957633801448594,4.94589700139062,5.0046191277201615,4.95796994682388,4.9462955211706685,5.004705541207898,24780.55141539975,21063.468703089788,0.85,0.990199070837586,0.6795538054744364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519627465468676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.357694524775,1534.3772409801147,0.40237338963041897,0.10052451025216909,6.112885165565336,3.47969178760916
4332.0,-30.077926599401177,5.0126932906961175,35.00291274072293,24.090158112254016,4.996132721503829,-26.570531685109437,-40.080430533830054,1.4887378072126025,-0.05192099311312859,-5.0100011767268064,40.005782923863364,45066.896105683416,20601.47536747336,20601.47536747336,65668.37147315677,82450.92900127363,82450.92900127363,20601.47536747336,103052.404368747,103052.404368747,103052.404368747,127832.94220138845,97596.39796899472,60212.36507340657,41537.814328431275,24780.537832641447,0.0,66318.35216107272,21063.45715774523,1534.376218502444,0.0,0.8868468956408768,2.816266253537645,0.0014959162575277712,354517.75963241904,1554782.585976881,4.3856267950834225,1554782.585976881,4.3856267950834225,0.85,0.09554550442808749,4.296143414572793,1.267007384230383,1.0,0.0,4.296143414572611,1.284777869025926,1.2850753698629627,3.343880306585589,19309.629653481836,1969.0342424254804,3099.015535412006,3099.015535412006,6.647748335580526,5.0126932906961175,-0.878310537543916,5.891003828240033,3.479709241891936,3.479709241891936,0.9942026405405532,0.0,0.0,0.00023154613479580175,7.814095335428192e-05,0.00015340518144151983,0.0006590506600113299,0.09554550442814369,0.07644685825719318,0.019098646170950515,0.0955455031335164,0.07644685825714821,0.01909864617093928,0.4023732338740982,0.4023732338740982,0.10052452380146609,0.0,4.957718062293566,4.946010594287202,5.00458592570385,4.958080183613674,4.946490059331836,5.004478232270856,24780.537832641447,21063.45715774523,0.85,0.9901990826560756,0.6795539188945138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519625044316906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.355903394793,1534.376218502444,0.4023732338740982,0.10052452380146609,6.112885165565336,3.479709241891936
4333.0,-30.07788616599781,5.012680875478942,35.00291117053767,24.09014260573315,4.996126618256803,-26.57049589974072,-40.08039092933757,1.48873635200029,-0.05186895516538925,-5.010001584414199,40.00577974653525,45066.90718618502,20601.489826061006,20601.489826061006,65668.39701224602,82450.88848318307,82450.88848318307,20601.489826061006,103052.37830924407,103052.37830924407,103052.37830924407,127832.90794744219,97596.33740730534,60212.35611030975,41537.75699666177,24780.52963819812,0.0,66318.28663485989,21063.4501924684,1534.3758080525895,0.0,0.8868469050688014,2.8162655221879294,0.0014959162575277712,354517.75399845705,1554782.4489630808,4.385626478300005,1554782.4489630808,4.385626478300005,0.85,0.0955454670144259,4.296143414572793,1.2670072726858783,1.0,0.0,4.296143414572977,1.2847778738200566,1.2850753759109885,3.3438802941079464,19309.617671238462,1969.0330205766968,3099.015535412006,3099.015535412006,6.647753001122688,5.012680875478942,-0.8782975163103055,5.890978391789248,3.479726708957746,3.479726708957746,0.9942076311307846,0.0,0.0,0.00023154710984355604,7.814130381016784e-05,0.0001534058060333882,0.000659053343347572,0.09554546701447177,0.07644682067228695,0.019098646342184823,0.09554545377857425,0.07644682067225024,0.019098646342175656,0.4023730800916782,0.4023730800916782,0.10052453570606651,0.0,4.957801134304816,4.946105474807098,5.004621695915432,4.958132629248837,4.946484222766401,5.00476400163825,24780.52963819812,21063.4501924684,0.85,0.9902004461274447,0.679554757412804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519622621749995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.354114084272,1534.3758080525895,0.4023730800916782,0.10052453570606651,6.112885165565336,3.479726708957746
4334.0,-30.077845718547188,5.012668600694996,35.002909593891715,24.09014501553031,4.996140034624016,-26.57045814960361,-40.08034720374269,1.4887524656809867,-0.05189130313397072,-5.009986681160927,40.00577641798301,45066.90033098348,20601.472974073622,20601.472974073622,65668.3733050571,82450.8411291898,82450.8411291898,20601.472974073622,103052.31410326342,103052.31410326342,103052.31410326342,127832.82945336393,97596.278433236,60212.33763503203,41537.71199800441,24780.51535010052,0.0,66318.22734810493,21063.43804758544,1534.3747031712098,0.0,0.8868469929438414,2.816267555663406,0.0014959162575277712,354517.95995129494,1554782.3054281506,4.385623525650866,1554782.3054281506,4.385623525650866,0.85,0.09554541287807963,4.296143414572793,1.2670071006985384,1.0,0.0,4.296143414572588,1.2847777964250597,1.285075299751295,3.3438804955432495,19309.606003108674,1969.0318307585849,3099.015535412006,3099.015535412006,6.647747563270833,5.012668600694996,-0.8782754979349123,5.890944098629908,3.479744119185058,3.479744119185058,0.9942126054814452,0.0,0.0,0.00023154808523384303,7.814169073493244e-05,0.0001534063944989106,0.0006590558714798506,0.09554541287813659,0.0764467692944665,0.019098643583670076,0.09554546343325794,0.07644676929442094,0.019098643583658693,0.40237292682889,0.40237292682889,0.10052455045709015,0.0,4.957854323463778,4.946181089792788,5.004585073023577,4.95809537802694,4.946511862661566,5.004466918594403,24780.51535010052,21063.43804758544,0.85,0.990200973864444,0.6795552615486379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519620197909173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.352326546805,1534.3747031712098,0.40237292682889,0.10052455045709015,6.112885165565336,3.479744119185058
4335.0,-30.077805292604523,5.012656251419364,35.002908037599305,24.090144561510556,4.996138353715767,-26.570421928705947,-40.08030745955182,1.488754989817747,-0.05166798901927905,-5.009984376356522,40.00577385753202,45066.91109533619,20601.4819130758,20601.4819130758,65668.393008412,82450.8466128924,82450.8466128924,20601.4819130758,103052.3285259682,103052.3285259682,103052.3285259682,127832.83823712499,97596.26578623227,60212.33026867839,41537.706130615414,24780.50971115679,0.0,66318.21584177221,21063.43325448327,1534.374382055815,0.0,0.886847013939348,2.8162648904840433,0.0014959162575277712,354517.9918021347,1554782.1950155452,4.385622820190485,1554782.1950155452,4.385622820190485,0.85,0.09554537470928316,4.296143414572793,1.2670069721201438,1.0,0.0,4.296143414572863,1.284777782603894,1.2850752871794924,3.343880531515483,19309.60350087536,1969.031575601797,3099.015535412006,3099.015535412006,6.647750447735939,5.012656251419364,-0.8782608925432633,5.8909171439626276,3.479761551084366,3.479761551084366,0.9942175860241046,0.0,0.0,0.0002315490601092481,7.814204243006483e-05,0.00015340701767918325,0.0006590585487516751,0.09554537470932213,0.07644673098405075,0.019098643725271387,0.0955453552797995,0.07644673098401956,0.019098643725263598,0.40237277287628503,0.40237277287628503,0.1005245631172509,0.0,4.957945864096359,4.9462929412820245,5.004595270423522,4.95831638733722,4.946744726374561,5.004640442390041,24780.50971115679,21063.43325448327,0.85,0.9902014427693498,0.6795555417663943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519617773227043,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.350540638532,1534.374382055815,0.40237277287628503,0.1005245631172509,6.112885165565336,3.479761551084366
4336.0,-30.07776489735635,5.012643891357228,35.0029064539546,24.09013317609208,4.996139386239202,-26.570385464016358,-40.08026394350452,1.4887599528997644,-0.051681763776002754,-5.009978410221895,40.00576994825198,45066.90483420152,20601.483207456404,20601.483207456404,65668.38804165792,82450.79310057397,82450.79310057397,20601.483207456404,103052.27630803037,103052.27630803037,103052.27630803037,127832.77135955963,97596.19532846096,60212.3070620911,41537.65362929984,24780.495051529262,0.0,66318.14868082911,21063.420793799873,1534.3734566758662,0.0,0.8868470584459767,2.8162657679748424,0.0014959162575277712,354518.07425009465,1554782.0264383045,4.385621324743753,1554782.0264383045,4.385621324743753,0.85,0.09554532842224038,4.296143414572793,1.2670068451901897,1.0,0.0,4.296143414571856,1.2847777573747061,1.2850752631960798,3.3438805971792833,19309.58956067369,1969.0301540968312,3099.015535412006,3099.015535412006,6.647750865410712,5.012643891357228,-0.878244184943223,5.890888076300451,3.4797789400540418,3.4797789400540418,0.9942225543011548,0.0,0.0,0.00023155003424823168,7.81424275039181e-05,0.00015340760674431358,0.0006590610794599555,0.09554532842230178,0.07644668606883037,0.019098642353471407,0.09554533222140743,0.07644668606878124,0.019098642353459132,0.40237262062058465,0.40237262062058465,0.10052457692073712,0.0,4.958013757126594,4.94637378215964,5.004611299573924,4.958296646445888,4.946708480237987,5.004686760216146,24780.495051529262,21063.420793799873,0.85,0.9902023706617881,0.6795561355473908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519615349835007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.348755647632,1534.3734566758662,0.40237262062058465,0.10052457692073712,6.112885165565336,3.4797789400540418
