time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4337.0,-30.07772454254249,5.012631535331401,35.002904859500134,24.090137297194474,4.996142181101095,-26.570348859494104,-40.08022419931365,1.4887664980532096,-0.05146234920658799,-5.009971600887293,40.00576646610682,45066.91502502252,20601.482723099234,20601.482723099234,65668.39774812176,82450.7989030065,82450.7989030065,20601.482723099234,103052.28162610573,103052.28162610573,103052.28162610573,127832.76414718087,97596.18496383446,60212.30108585257,41537.64875331321,24780.48252107514,0.0,66318.13127438835,21063.41014291387,1534.3726400626347,0.0,0.8868471056963975,2.8162636799063097,0.0014959162575277712,354518.16835052863,1554781.8762801215,4.385619737104238,1554781.8762801215,4.385619737104238,0.85,0.0955452828308189,4.296143414572793,1.2670067396899682,1.0,0.0,4.296143414573078,1.284777724746494,1.2850752318106815,3.343880682100467,19309.587510012974,1969.0299449876334,3099.015535412006,3099.015535412006,6.64775070911683,5.012631535331401,-0.8782270053304613,5.8908585406618625,3.4797963051876635,3.4797963051876635,0.9942275157679038,0.0,0.0,0.0002315510074159015,7.814277920211674e-05,0.00015340822821378476,0.0006590637493819315,0.09554528283087435,0.07644664149924918,0.01909864133162517,0.09554521562122575,0.07644664149920481,0.01909864133161409,0.4023724679156651,0.4023724679156651,0.10052459199947483,0.0,4.958110272219585,4.946491140938008,5.004624337362827,4.958509251680709,4.94697351284168,5.004689435817909,24780.48252107514,21063.41014291387,0.85,0.9902027769211659,0.6795564675753626,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451961292828377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.34697138935,1534.3726400626347,0.4023724679156651,0.10052459199947483,6.112885165565336,3.4797963051876635
4338.0,-30.07768422039375,5.012619227672349,35.00290327421121,24.090130172576778,4.996149189006061,-26.5703118630599,-40.080184350348986,1.4887768316727723,-0.05153191412131264,-5.009962176521294,40.00576354416456,45066.924812720514,20601.476919086264,20601.476919086264,65668.40173180678,82450.73820548733,82450.73820548733,20601.476919086264,103052.21512457359,103052.21512457359,103052.21512457359,127832.68751670016,97596.10993262245,60212.296539858085,41537.57043640485,24780.47239212656,0.0,66318.04282853141,21063.401533307577,1534.3718945640217,0.0,0.8868471642236784,2.8162656941716158,0.0014959162575277712,354518.2985889739,1554781.750279197,4.385617770556324,1554781.750279197,4.385617770556324,0.85,0.0955452368099462,4.296143414572793,1.2670065726479516,1.0,0.0,4.29614341457289,1.284777674397216,1.2850751826991063,3.3438808131441347,19309.572664947515,1969.0284312122403,3099.015535412006,3099.015535412006,6.64774883625982,5.012619227672349,-0.8782082893444727,5.890827517016822,3.4798136509388007,3.4798136509388007,0.9942324716968002,0.0,0.0,0.00023155197979960753,7.814313182893206e-05,0.00015340884797067545,0.0006590664119464161,0.095545236809995,0.07644659652947604,0.01909864028051896,0.0955452438409955,0.076446596529437,0.019098640280509206,0.4023723171206835,0.4023723171206835,0.10052460792762391,0.0,4.958170692741589,4.946569562410957,5.004612662086117,4.958430262399986,4.946901152744431,5.004583880499069,24780.47239212656,21063.401533307577,0.85,0.9902041575864307,0.6795575214612904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519610509157197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.345187667543,1534.3718945640217,0.4023723171206835,0.10052460792762391,6.112885165565336,3.4798136509388007
4339.0,-30.07764386300255,5.012606960773025,35.002901713371266,24.09013359518724,4.996156351995981,-26.570274819412553,-40.0801407295279,1.488787308406518,-0.05142243184565132,-5.009953162255044,40.00576108571498,45066.91800362746,20601.47202791895,20601.47202791895,65668.39003154641,82450.72214971327,82450.72214971327,20601.47202791895,103052.19417763222,103052.19417763222,103052.19417763222,127832.65917749942,97596.07959487104,60212.275448787565,41537.56016231498,24780.464999867196,0.0,66318.02516218217,21063.395249887115,1534.371319144444,0.0,0.8868472189865388,2.8162653079685414,0.0014959162575277712,354518.42316014954,1554781.6442651588,4.385615930495111,1554781.6442651588,4.385615930495111,0.85,0.09554519253352371,4.296143414572793,1.2670064039574935,1.0,0.0,4.2961434145726285,1.284777623376682,1.2850751329172165,3.3438809459348846,19309.56666256673,1969.02781913974,3099.015535412006,3099.015535412006,6.647747257962694,5.012606960773025,-0.8781898040893177,5.890796764862342,3.479830990687206,3.479830990687206,0.9942374259106302,0.0,0.0,0.00023155295303696683,7.81435178349066e-05,0.00015340943520206023,0.0006590689347766626,0.09554519253356564,0.07644655305003306,0.019098639483532576,0.09554520080716986,0.07644655304999952,0.019098639483524197,0.40237216556969485,0.40237216556969485,0.10052462304473463,0.0,4.958239278542635,4.94666213292254,5.004585195138418,4.958530730409393,4.947049540439764,5.004492467119007,24780.464999867196,21063.395249887115,0.85,0.9902042449387318,0.6795575998141582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451960809198955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.343404636506,1534.371319144444,0.40237216556969485,0.10052462304473463,6.112885165565336,3.479830990687206
4340.0,-30.077603558748418,5.012594714219036,35.00290017121874,24.090132023580395,4.996161778053496,-26.570237997298342,-40.080097143631406,1.4887962166039512,-0.051363859822970426,-5.009945328600982,40.0057585083445,45066.91109518146,20601.469586478674,20601.469586478674,65668.38068166013,82450.69207917563,82450.69207917563,20601.469586478674,103052.1616656543,103052.1616656543,103052.1616656543,127832.61897084556,97596.03451516014,60212.25353116829,41537.53442665761,24780.457305191252,0.0,66317.99173184886,21063.388709412564,1534.3707515200397,0.0,0.8868472681731238,2.816265452875114,0.0014959162575277712,354518.53141607664,1554781.533122981,4.385614277799852,1554781.533122981,4.385614277799852,0.85,0.09554514889897955,4.296143414572793,1.26700625999365,1.0,0.0,4.296143414573608,1.2847775796965024,1.285075090475739,3.34388105962096,19309.55774346171,1969.0269096441407,3099.015535412006,3099.015535412006,6.64774647015113,5.012594714219036,-0.8781720131779442,5.89076672739698,3.4798483222186967,3.4798483222186967,0.9942423777767705,0.0,0.0,0.00023155392499666041,7.814390353359007e-05,0.00015341002146307034,0.0006590714534380405,0.09554514889902246,0.07644651034123288,0.019098638557789583,0.09554517567651898,0.07644651034119855,0.01909863855778101,0.40237201432455655,0.40237201432455655,0.1005246365472031,0.0,4.958304743382655,4.94675122621851,5.0045560345037075,4.958581468777993,4.947122481962197,5.00445428691188,24780.457305191252,21063.388709412564,0.85,0.9902046031065691,0.6795578382018211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519605672710014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.34162365556,1534.3707515200397,0.40237201432455655,0.1005246365472031,6.112885165565336,3.4798483222186967
4341.0,-30.07756325804281,5.012582405478752,35.00289861803752,24.09012116203087,4.996159650116008,-26.57020193379997,-40.08005746928973,1.4887983258736994,-0.05131022842510902,-5.009942391092955,40.00575510280396,45066.92138923339,20601.477048834047,20601.477048834047,65668.39843806744,82450.65438854856,82450.65438854856,20601.477048834047,103052.1314373826,103052.1314373826,103052.1314373826,127832.57793205381,97595.97855486088,60212.24555554792,41537.48111034773,24780.446494671214,0.0,66317.92760501895,21063.37952047053,1534.37011562413,0.0,0.8868472954469641,2.8162650911149867,0.0014959162575277712,354518.57201050414,1554781.3862682024,4.385613361384451,1554781.3862682024,4.385613361384451,0.85,0.09554510755740145,4.296143414572793,1.2670061374595392,1.0,0.0,4.296143414572401,1.2847775678223043,1.2850750798475032,3.3438810905258474,19309.546671611966,1969.0257806296715,3099.015535412006,3099.015535412006,6.647748878127238,5.012582405478752,-0.8781571408404183,5.89073954631917,3.479865639442865,3.479865639442865,0.9942473255551043,0.0,0.0,0.00023155489687453875,7.814425461981953e-05,0.00015341064225471923,0.0006590741204479946,0.09554510755745321,0.07644646968544783,0.01909863787200539,0.09554512674454493,0.0764464696854064,0.019098637871995044,0.4023718631748612,0.4023718631748612,0.10052464863689613,0.0,4.9583691145562625,4.946829055799014,5.004566499030716,4.958632162667868,4.947145955005794,5.004613942524031,24780.446494671214,21063.37952047053,0.85,0.990205828342224,0.6795586505303087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519603256616622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.339842955353,1534.37011562413,0.4023718631748612,0.10052464863689613,6.112885165565336,3.479865639442865
4342.0,-30.077522903290408,5.012570158387277,35.002897054450244,24.090119276102655,4.996166873439052,-26.570164886452034,-40.08001384846864,1.4888088566012405,-0.05128452370024661,-5.009932205415278,40.00575169334377,45066.91456575628,20601.469650977062,20601.469650977062,65668.38421673334,82450.61532091741,82450.61532091741,20601.469650977062,103052.08497189447,103052.08497189447,103052.08497189447,127832.51821978364,97595.92523262503,60212.224477466225,41537.44528350978,24780.43324788918,0.0,66317.87853139896,21063.368260705804,1534.3691770955454,0.0,0.8868473596124377,2.81626594246085,0.0014959162575277712,354518.712769896,1554781.2392444108,4.385611205390891,1554781.2392444108,4.385611205390891,0.85,0.09554505836316593,4.296143414572793,1.2670059676701202,1.0,0.0,4.296143414570953,1.2847775165493005,1.2850750298130176,3.343881223973721,19309.536121707995,1969.024704838859,3099.015535412006,3099.015535412006,6.64774649096367,5.012570158387277,-0.878138024357713,5.89070818274499,3.479882917496578,3.479882917496578,0.9942522621418795,0.0,0.0,0.00023155587005955626,7.814464063092178e-05,0.00015341122942863448,0.0006590766430313439,0.09554505836322222,0.07644642253522349,0.019098635827998735,0.09554510409824078,0.07644642253517844,0.01909863582798748,0.40237171147758355,0.40237171147758355,0.10052466198085486,0.0,4.958420960955948,4.946898314982832,5.004548606008996,4.958647681715036,4.947194702507318,5.004496400981338,24780.43324788918,21063.368260705804,0.85,0.9902063466285623,0.6795590504967499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519600840736722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.33806352753,1534.3691770955454,0.40237171147758355,0.10052466198085486,6.112885165565336,3.479882917496578
4343.0,-30.077482677427575,5.012557879720823,35.00289549604892,24.09012367660182,4.996167688063713,-26.570128596065835,-40.07997413920236,1.4888136067025333,-0.05102313965517169,-5.009927495956032,40.00574871722183,45066.92437082238,20601.473439974514,20601.473439974514,65668.39781079689,82450.63104172514,82450.63104172514,20601.473439974514,103052.10448169964,103052.10448169964,103052.10448169964,127832.52879571189,97595.92398662913,60212.217315728696,41537.451856556036,24780.424314012238,0.0,66317.87617056827,21063.3606669104,1534.3686142225645,0.0,0.8868473943471189,2.8162630578009864,0.0014959162575277712,354518.7778515518,1554781.1109071728,4.385610038287475,1554781.1109071728,4.385610038287475,0.85,0.09554501637364031,4.296143414572793,1.267005891292356,1.0,0.0,4.296143414571775,1.2847774923248403,1.2850750068293504,3.343881287022551,19309.53587518538,1969.024679700548,3099.015535412006,3099.015535412006,6.647747713609187,5.012557879720823,-0.8781221417187606,5.890680021439583,3.479900193633114,3.479900193633114,0.9942571981808898,0.0,0.0,0.00023155684014005613,7.814499202927026e-05,0.00015341184811078586,0.0006590793009785943,0.09554501637368705,0.07644638122305349,0.019098635150633567,0.09554497492491161,0.07644638122301609,0.019098635150624224,0.40237155887418913,0.40237155887418913,0.10052467461484454,0.0,4.958515853973267,4.947015743159227,5.004553251401944,4.958904356300877,4.947494403431449,5.0045807875432615,24780.424314012238,21063.3606669104,0.85,0.9902065868620259,0.6795592225376932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959842161768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.3362865258,1534.3686142225645,0.40237155887418913,0.10052467461484454,6.112885165565336,3.479900193633114
4344.0,-30.077442421448676,5.012545618446716,35.00289392879914,24.090111872088187,4.996171594500468,-26.570091969343235,-40.079934360086895,1.488821142395586,-0.05110921961386339,-5.009919943266178,40.005745342688535,45066.93409571168,20601.471352892757,20601.471352892757,65668.40544860443,82450.56315849985,82450.56315849985,20601.471352892757,103052.0345113926,103052.0345113926,103052.0345113926,127832.4466852368,97595.84045892698,60212.21139614114,41537.3656253176,24780.412173844205,0.0,66317.7777991618,21063.350347767573,1534.3677951826762,0.0,0.8868474449899286,2.816265070558552,0.0014959162575277712,354518.8822248202,1554780.9653895302,4.385608336662747,1554780.9653895302,4.385608336662747,0.85,0.09554497046459025,4.296143414572793,1.2670057226018985,1.0,0.0,4.296143414573324,1.2847774550677025,1.2850749708109253,3.3438813839914427,19309.519349073475,1969.0229945061235,3099.015535412006,3099.015535412006,6.647747040143136,5.012545618446716,-0.8781046124752807,5.890650230921997,3.479917439832713,3.479917439832713,0.9942621256664894,0.0,0.0,0.00023155781095057865,7.814534404719871e-05,0.00015341246690337996,0.0006590819594003224,0.09554497046464475,0.07644633674036007,0.019098633724284674,0.09554499766450066,0.07644633674031646,0.019098633724273784,0.4023714085143263,0.4023714085143263,0.1005246880362608,0.0,4.958571961427026,4.947086264830318,5.004551625153226,4.958810723652334,4.947382700239416,5.004559480837713,24780.412173844205,21063.350347767573,0.85,0.9902081708388368,0.6795603771916688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519596010225864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.334508287146,1534.3677951826762,0.4023714085143263,0.1005246880362608,6.112885165565336,3.479917439832713
4345.0,-30.077402182127035,5.012533434631743,35.00289238161932,24.09011487560349,4.9961813191727975,-26.57005477578213,-40.07989073926581,1.4888339128284416,-0.051056500984827835,-5.009908823274589,40.00574279276995,45066.92665001384,20601.462057796725,20601.462057796725,65668.38870781056,82450.53429269572,82450.53429269572,20601.462057796725,103051.99635049245,103051.99635049245,103051.99635049245,127832.39990202045,97595.79846825899,60212.19082557945,41537.34182519949,24780.403551527997,0.0,66317.74537672749,21063.343018798798,1534.3671006833688,0.0,0.8868475107973611,2.8162656760292446,0.0014959162575277712,354519.0358959258,1554780.8554311781,4.3856061254990175,1554780.8554311781,4.3856061254990175,0.85,0.09554492332514311,4.296143414572793,1.2670055632526056,1.0,0.0,4.296143414572539,1.2847773933229525,1.285074910298706,3.3438815446940837,19309.511041141373,1969.0221473328174,3099.015535412006,3099.015535412006,6.647744040772552,5.012533434631743,-0.8780849708252836,5.890618405457027,3.479934670814559,3.479934670814559,0.9942670488041597,0.0,0.0,0.0002315587813631429,7.814573006327689e-05,0.00015341305129986602,0.0006590844700514374,0.09554492332518735,0.07644629119787767,0.01909863212730968,0.09554498204913854,0.07644629119784227,0.019098632127300834,0.40237125718191286,0.40237125718191286,0.10052470171023566,0.0,4.95862381149675,4.947159963421598,5.0045159766098095,4.958852322289772,4.947475883669142,5.004394526019155,24780.403551527997,21063.343018798798,0.85,0.9902084025138648,0.6795605971524618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519593597029463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.332731992674,1534.3671006833688,0.40237125718191286,0.10052470171023566,6.112885165565336,3.479934670814559
4346.0,-30.077361888311927,5.0125211807574805,35.00289083974912,24.09011445650833,4.996179257740221,-26.57001871185659,-40.07985102999953,1.4888360812854333,-0.05082283818535416,-5.009906382334014,40.00573985306329,45066.93691242698,20601.470464911577,20601.470464911577,65668.40737733856,82450.54169011812,82450.54169011812,20601.470464911577,103052.01215502969,103052.01215502969,103052.01215502969,127832.40770447304,97595.7876276034,60212.182849914825,41537.33864187619,24780.395549443343,0.0,66317.73419131953,21063.33621702684,1534.3666410745225,0.0,0.8868475338583623,2.816262890786524,0.0014959162575277712,354519.0696281561,1554780.7286642736,4.385605350637511,1554780.7286642736,4.385605350637511,0.85,0.09554488393898825,4.296143414572793,1.2670054819295182,1.0,0.0,4.29614341457267,1.2847773811721803,1.2850748993936425,3.3438815763188177,19309.50889629741,1969.0219286196013,3099.015535412006,3099.015535412006,6.647746753606596,5.0125211807574805,-0.8780704561922237,5.890591636949704,3.4799519047277867,3.4799519047277867,0.9942719727793676,0.0,0.0,0.0002315597530936269,7.81460814661545e-05,0.00015341367162747242,0.0006590871350677986,0.09554488393903271,0.07644625212164459,0.01909863181738812,0.09554486142133363,0.076446252121609,0.019098631817379235,0.4023711053112065,0.4023711053112065,0.10052471352115401,0.0,4.958714833974113,4.947271430924729,5.004525120559606,4.959083544148655,4.947721938758832,5.004566337564768,24780.395549443343,21063.33621702684,0.85,0.9902088510426528,0.6795608665159415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451959118483237,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.33095670637,1534.3666410745225,0.4023711053112065,0.10052471352115401,6.112885165565336,3.4799519047277867
4347.0,-30.077321694768383,5.012508934145185,35.002889273682776,24.090102861542277,4.996181714296931,-26.569982286317682,-40.07980751395223,1.488842305846728,-0.05087225011783403,-5.009899465569445,40.00573606455807,45066.929755009834,20601.46959347554,20601.46959347554,65668.39934848537,82450.48106658657,82450.48106658657,20601.46959347554,103051.95066006211,103051.95066006211,103051.95066006211,127832.33183976583,97595.71076041668,60212.15944884217,41537.27923508279,24780.381179703712,0.0,66317.6604147865,21063.324002748155,1534.365709563384,0.0,0.8868475827642545,2.816264347505292,0.0014959162575277712,354519.1652134108,1554780.5652952376,4.3856037073744725,1554780.5652952376,4.3856037073744725,0.85,0.09554483730690354,4.296143414572793,1.2670052929082884,1.0,0.0,4.296143414573399,1.2847773500516892,1.285074869511365,3.3438816573159156,19309.49368798093,1969.0203778029122,3099.015535412006,3099.015535412006,6.6477464724088975,5.012508934145185,-0.8780533517007223,5.890562285845907,3.479969097200103,3.479969097200103,0.9942768849143152,0.0,0.0,0.000231560722409694,7.814646655840944e-05,0.00015341425585128457,0.0006590896449770817,0.09554483730696353,0.07644620713752652,0.019098630169437015,0.09554485810590022,0.07644620713747852,0.019098630169425024,0.40237095535031225,0.40237095535031225,0.10052472653527272,0.0,4.958774685386516,4.94734442773472,5.004532318745419,4.959027215451613,4.9476495556388045,5.004574263016593,24780.381179703712,21063.324002748155,0.85,0.9902098315555721,0.6795615145820418,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519588769369367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.32918385306,1534.365709563384,0.40237095535031225,0.10052472653527272,6.112885165565336,3.479969097200103
4348.0,-30.07728152180661,5.01249672791738,35.00288771212548,24.090111697465204,4.996187885638303,-26.569945507830855,-40.07977150669319,1.4888518716630745,-0.05064279472230737,-5.0098905948498995,40.00573306376253,45066.95572959241,20601.464747336577,20601.464747336577,65668.420476929,82450.4926965493,82450.4926965493,20601.464747336577,103051.95744388588,103051.95744388588,103051.95744388588,127832.32806783472,97595.70775966824,60212.1707927138,41537.26329661604,24780.370623948835,0.0,66317.63392056487,21063.31503035651,1534.3649593177186,0.0,0.886847638759939,2.81626236817255,0.0014959162575277712,354519.2878011015,1554780.435894061,4.385601825890925,1554780.435894061,4.385601825890925,0.85,0.09554479125191383,4.296143414572793,1.26700522697065,1.0,0.0,4.296143414572917,1.2847773033016219,1.2850748239952587,3.3438817789920163,19309.493094277244,1969.020317261985,3099.015535412006,3099.015535412006,6.647744908641662,5.01249672791738,-0.8780351014984387,5.890531829415819,3.47998627143999,3.47998627143999,0.9942817918399971,0.0,0.0,0.0002315616912331435,7.814678520348732e-05,0.00015341490602965619,0.0006590924382366113,0.09554479125196358,0.07644616245803705,0.01909862879392653,0.09554475026985562,0.07644616245799724,0.019098628793916588,0.4023708046576906,0.4023708046576906,0.10052474040000467,0.0,4.9588659409290585,4.947461149782953,5.004521590701927,4.959247800127571,4.947944891143209,5.00449554529979,24780.370623948835,21063.31503035651,0.85,0.9902105457439344,0.6795621777395364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519586359918029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.327410334106,1534.3649593177186,0.4023708046576906,0.10052474040000467,6.112885165565336,3.47998627143999
4349.0,-30.077241346843156,5.012484501503919,35.00288615536187,24.090105445962422,4.996189501578486,-26.56990918311989,-40.07972799064589,1.4888573378557175,-0.05058962533001932,-5.0098852894968156,40.005730080274006,45066.948552611895,20601.467169615335,20601.467169615335,65668.41572222723,82450.45899093538,82450.45899093538,20601.467169615335,103051.92616055072,103051.92616055072,103051.92616055072,127832.28753350812,97595.65745522775,60212.147016906456,41537.23382035699,24780.361372957403,0.0,66317.5951933144,21063.30716701379,1534.3643590348483,0.0,0.8868476765530197,2.8162622889123625,0.0014959162575277712,354519.3611177153,1554780.3072392098,4.3856005560242375,1554780.3072392098,4.3856005560242375,0.85,0.09554474950406518,4.296143414572793,1.2670050505874677,1.0,0.0,4.296143414573224,1.2847772757297389,1.2850747976618448,3.343881850753184,19309.48314144972,1969.019302356026,3099.015535412006,3099.015535412006,6.647745690270126,5.012484501503919,-0.8780189639428979,5.890503465446817,3.480003437451511,3.480003437451511,0.9942866964147175,0.0,0.0,0.00023156266010859985,7.814717029894793e-05,0.00015341548980965194,0.0006590949462391955,0.09554474950411246,0.07644612136623782,0.019098628137874635,0.09554471427296082,0.07644612136619999,0.01909862813786518,0.402370656081016,0.402370656081016,0.10052475386250143,0.0,4.958949873027223,4.9475650629265715,5.004525501879698,4.9592956641668025,4.947990795083399,5.004551234178166,24780.361372957403,21063.30716701379,0.85,0.9902110522977376,0.6795624663596846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519583951701251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.325637742615,1534.3643590348483,0.402370656081016,0.10052475386250143,6.112885165565336,3.480003437451511
4350.0,-30.077201133290323,5.012472274036971,35.00288458917753,24.09009908968585,4.996191916066591,-26.569872743792082,-40.079684474598594,1.4888635265688843,-0.05055229045069609,-5.009878897300598,40.005726692347594,45066.94147779282,20601.467296033814,20601.467296033814,65668.40877382664,82450.42128663139,82450.42128663139,20601.467296033814,103051.88858266521,103051.88858266521,103051.88858266521,127832.23796148592,97595.60348042125,60212.123671584864,41537.199787595986,24780.34937882072,0.0,66317.5491664167,21063.29697199761,1534.363576895029,0.0,0.8868477213398372,2.8162625445880853,0.0014959162575277712,354519.44945382787,1554780.1611440806,4.385599051164534,1554780.1611440806,4.385599051164534,0.85,0.0955447054673019,4.296143414572793,1.2670049038762228,1.0,0.0,4.296143414572037,1.2847772447759325,1.2850747679469248,3.343881931316466,19309.472462433427,1969.0182133994206,3099.015535412006,3099.015535412006,6.647745731063236,5.012472274036971,-0.8780022160188681,5.890474490055839,3.480020577029979,3.480020577029979,0.9942915934371369,0.0,0.0,0.00023156362991843258,7.814755539616348e-05,0.0001534160745222691,0.0006590974582484552,0.09554470546735574,0.07644607839579919,0.019098627071556566,0.09554467906837609,0.0764460783957561,0.019098627071545804,0.4023705084978403,0.4023705084978403,0.10052476788417075,0.0,4.9590227942446745,4.947654688474017,5.004531521094123,4.959326606849913,4.9480253349258305,5.004567752062371,24780.34937882072,21063.29697199761,0.85,0.9902116347671245,0.6795628313208953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451958154336525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.323866530323,1534.363576895029,0.4023705084978403,0.10052476788417075,6.112885165565336,3.480020577029979
4351.0,-30.077160952247016,5.012460094149478,35.002883030061085,24.090097343456023,4.9961987213638945,-26.56983589463202,-40.07964466055853,1.488873663749454,-0.05052695160378562,-5.009869641172834,40.005723765846945,45066.95071628518,20601.46158649903,20601.46158649903,65668.41230278421,82450.38432335795,82450.38432335795,20601.46158649903,103051.84590985699,103051.84590985699,103051.84590985699,127832.1849929119,97595.55215672284,60212.1185496525,41537.14845230038,24780.339083054914,0.0,66317.48753535529,21063.288220596678,1534.362827233679,0.0,0.8868477790274001,2.8162632922240904,0.0014959162575277712,354519.5773676957,1554780.034946693,4.385597112833428,1554780.034946693,4.385597112833428,0.8500000000000001,0.09554465997323466,4.296143414572793,1.2670047868369148,1.0,0.0,4.29614341457238,1.2847771953525706,1.2850747197571695,3.3438820599503543,19309.462307943824,1969.0171779296525,3099.015535412006,3099.015535412006,6.647743888692743,5.012460094149478,-0.8779837871935001,5.8904438813429785,3.48003769591329,3.48003769591329,0.9942964845466543,0.0,0.0,0.00023156459894798699,7.814790773383648e-05,0.0001534166912141505,0.0006591001076452203,0.09554465997328339,0.07644603417141357,0.01909862580186981,0.09554466396633808,0.07644603417137459,0.019098625801860072,0.40237036091195816,0.40237036091195816,0.10052478248367314,0.0,4.959083259447368,4.9477342517359375,5.004515500393495,4.959342689569041,4.948070089893349,5.004469017176689,24780.339083054914,21063.288220596678,0.85,0.9902126082170251,0.6795636021684176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519579132716722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.32209743027,1534.362827233679,0.40237036091195816,0.10052478248367314,6.112885165565336,3.48003769591329
4352.0,-30.0771207971265,5.012447952473874,35.002881493704265,24.09010080099108,4.9962055512569865,-26.569799066367672,-40.07960107466204,1.4888838204986858,-0.0504125567039182,-5.0098609004766885,40.00572131053644,45066.943122519784,20601.457001072584,20601.457001072584,65668.40012359236,82450.3699490461,82450.3699490461,20601.457001072584,103051.82695011869,103051.82695011869,103051.82695011869,127832.15859488679,97595.52344367665,60212.09661715267,41537.140918359975,24780.3316447681,0.0,66317.47256312807,21063.281898052883,1534.3622547169853,0.0,0.8868478323867846,2.816262809544573,0.0014959162575277712,354519.69815865566,1554779.929068107,4.38559531993144,1554779.929068107,4.38559531993144,0.85,0.09554461639314756,4.296143414572793,1.2670046230917795,1.0,0.0,4.296143414572521,1.2847771458389519,1.285074671476338,3.343882188819164,19309.456627013995,1969.016598636027,3099.015535412006,3099.015535412006,6.647742409053033,5.012447952473874,-0.877965652064586,5.89041360453846,3.4800548087706242,3.4800548087706242,0.994301373934464,0.0,0.0,0.0002315655673561073,7.81482934525514e-05,0.0001534172739035559,0.0006591026109624721,0.09554461639318926,0.07644599158979726,0.019098624803392,0.09554461768904261,0.0764459915897639,0.019098624803383663,0.402370212773216,0.402370212773216,0.1005247962123666,0.0,4.959152958253981,4.9478285314025925,5.004486762361978,4.959448343772749,4.948222256093629,5.004388429794062,24780.3316447681,21063.281898052883,0.85,0.9902126481234964,0.6795636410844855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519576724017784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.320329019392,1534.3622547169853,0.402370212773216,0.1005247962123666,6.112885165565336,3.4800548087706242
4353.0,-30.077080668195922,5.012435707177627,35.00287994240272,24.090085189696424,4.99619997711233,-26.569763502135114,-40.07956147016955,1.4888828110520504,-0.05037652373169976,-5.009860553093444,40.00571780252429,45066.95295515342,20601.469435549676,20601.469435549676,65668.4223907031,82450.32680541348,82450.32680541348,20601.469435549676,103051.79624096316,103051.79624096316,103051.79624096316,127832.11722912925,97595.46061610077,60212.08676584306,41537.0820558419,24780.32098816608,0.0,66317.40304400798,21063.272839941168,1534.361684701877,0.0,0.886847846853414,2.8162623766471797,0.0014959162575277712,354519.7029592752,1554779.777794633,4.385594833845484,1554779.777794633,4.385594833845484,0.85,0.09554457824738394,4.296143414572793,1.2670045044040306,1.0,0.0,4.296143414571166,1.2847771485627648,1.2850746754442284,3.343882181729912,19309.444196460747,1969.0153310723588,3099.015535412006,3099.015535412006,6.64774642144889,5.012435707177627,-0.8779525020466439,5.8903882092242705,3.4800719128553994,3.4800719128553994,0.9943062608158284,0.0,0.0,0.00023156653513633834,7.814864393887185e-05,0.0001534178911974665,0.000659105262945641,0.09554457824743506,0.07644595360016658,0.01909862464726848,0.09554456906632429,0.07644595360012568,0.01909862464725826,0.4023700651380232,0.4023700651380232,0.10052480846221439,0.0,4.9592190439661294,4.947903543241637,5.004517088579803,4.959484029361761,4.948204250803258,5.004639054004883,24780.32098816608,21063.272839941168,0.85,0.9902140219080319,0.6795645017228308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519574316873578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.318561428567,1534.361684701877,0.4023700651380232,0.10052480846221439,6.112885165565336,3.4800719128553994
4354.0,-30.07704054508903,5.012423524923868,35.002878367621925,24.090083443466597,4.996206568139424,-26.56972672651828,-40.07952169105408,1.4888927495692024,-0.05033797307021359,-5.009850469505596,40.005714016038795,45066.961976554245,20601.461870451072,20601.461870451072,65668.42384700532,82450.29091856674,82450.29091856674,20601.461870451072,103051.7527890178,103051.7527890178,103051.7527890178,127832.05824206442,97595.41030139792,60212.08135938763,41537.03215778921,24780.305453046618,0.0,66317.33761083582,21063.259635089624,1534.3606172865605,0.0,0.886847911864078,2.8162630472868786,0.0014959162575277712,354519.8423082014,1554779.6145127693,4.385592649454931,1554779.6145127693,4.385592649454931,0.85,0.09554452875400127,4.296143414572793,1.2670043439557777,1.0,0.0,4.296143414572509,1.2847771000716315,1.2850746281851364,3.3438823079375135,19309.434241602794,1969.0143159593536,3099.015535412006,3099.015535412006,6.647743980319273,5.012423524923868,-0.8779336581295194,5.890357183053387,3.480088965445155,3.480088965445155,0.9943111329843299,0.0,0.0,0.00023156750277984558,7.814899597200962e-05,0.00015341850680783596,0.0006591079076960757,0.0955445287540631,0.0764459061425764,0.01909862261148669,0.09554453235450586,0.07644590614252694,0.019098622611474332,0.40236991679960815,0.40236991679960815,0.10052482309305807,0.0,4.959273906137128,4.947973053009264,5.004513283256927,4.959512496435366,4.9482702491969235,5.004517234862419,24780.305453046618,21063.259635089624,0.85,0.9902150208797817,0.6795653082609667,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519571911300115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.316794651571,1534.3606172865605,0.40236991679960815,0.10052482309305807,6.112885165565336,3.480088965445155
4355.0,-30.07700038902318,5.012411391165629,35.00287681791871,24.090092034917348,4.996214179194396,-26.569689819280928,-40.07948187701402,1.4889036094527028,-0.05014916215395715,-5.009841188375243,40.00571159691676,45066.97106337146,20601.45605098869,20601.45605098869,65668.42711436015,82450.29534545247,82450.29534545247,20601.45605098869,103051.75139644116,103051.75139644116,103051.75139644116,127832.04946690238,97595.40072648527,60212.076444406455,41537.02698008757,24780.298070461216,0.0,66317.32505054878,21063.253359892034,1534.360037942786,0.0,0.8868479678420325,2.8162616499205844,0.0014959162575277712,354519.97056770074,1554779.5101947328,4.385590768568072,1554779.5101947328,4.385590768568072,0.85,0.0955444846486567,4.296143414572793,1.2670042571378874,1.0,0.0,4.296143414572585,1.2847770472686457,1.2850745766142195,3.3438824453675604,19309.432347188438,1969.0141227828503,3099.015535412006,3099.015535412006,6.6477421024769985,5.012411391165629,-0.8779152674840951,5.890326658649724,3.4801060166439,3.4801060166439,0.9943160047554,0.0,0.0,0.00023156847122195268,7.814934831568698e-05,0.0001534191229062657,0.0006591105545432872,0.09554448464869804,0.0764458629859704,0.019098621662727636,0.0955444549025588,0.07644586298593732,0.01909862166271937,0.40236976761483084,0.40236976761483084,0.10052483757826916,0.0,4.9593540067517665,4.948079188316285,5.004489126257056,4.959692026221262,4.948521362455892,5.004410145381257,24780.298070461216,21063.253359892034,0.85,0.9902152576918019,0.6795655739887012,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519569506076528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.31502909554,1534.360037942786,0.40236976761483084,0.10052483757826916,6.112885165565336,3.4801060166439
4356.0,-30.07696029883252,5.012399207764259,35.00287527133227,24.090080928895645,4.996213431292345,-26.569653807278332,-40.079438395891316,1.4889069397387469,-0.05013590518677802,-5.0098376924045365,40.005708588291625,45066.96370164648,20601.46200816434,20601.46200816434,65668.42570981082,82450.25076440528,82450.25076440528,20601.46200816434,103051.71277256962,103051.71277256962,103051.71277256962,127832.00201316895,97595.33856229327,60212.05149953689,41536.98562528487,24780.289240599333,0.0,66317.2748658842,21063.245854509434,1534.3595010914726,0.0,0.8868479965202398,2.816261883856605,0.0014959162575277712,354520.01887986984,1554779.380455992,4.385589804966228,1554779.380455992,4.385589804966228,0.85,0.09554444492890865,4.296143414572793,1.2670041148224849,1.0,0.0,4.296143414572651,1.2847770296928378,1.2850745602766018,3.3438824911120237,19309.420047886924,1969.0128686031342,3099.015535412006,3099.015535412006,6.647744024757021,5.012399207764259,-0.877900303520974,5.890299511285233,3.480123062168371,3.480123062168371,0.9943208749052489,0.0,0.0,0.00023156943807907,7.814973311375007e-05,0.00015341970496531991,0.00065911305515246,0.09554444492895506,0.07644582360454592,0.01909862132440914,0.09554443249902793,0.07644582360450879,0.019098621324399864,0.4023696200212529,0.4023696200212529,0.10052485070976887,0.0,4.959422237833451,4.948162652201233,5.004496347821714,4.959701787217739,4.948503149743658,5.0045318813077415,24780.289240599333,21063.245854509434,0.85,0.9902159858440267,0.6795659772327347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519567098877937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.313265537223,1534.3595010914726,0.4023696200212529,0.10052485070976887,6.112885165565336,3.480123062168371
4357.0,-30.076920212181548,5.012387131950479,35.002873733237436,24.090088926628255,4.996224836595332,-26.569616583048628,-40.07939858185125,1.48892120746296,-0.0500301975931734,-5.009824948628537,40.0057057424545,45066.97226592223,20601.449097653574,20601.449097653574,65668.4213635758,82450.23621002436,82450.23621002436,20601.449097653574,103051.68530767794,103051.68530767794,103051.68530767794,127831.96346240334,97595.31167463312,60212.04773053346,41536.95993788852,24780.278154725394,0.0,66317.23809261392,21063.236431516583,1534.3586297156778,0.0,0.8868480716601472,2.816261982651352,0.0014959162575277712,354520.19499107497,1554779.2577370468,4.3855872802286715,1554779.2577370468,4.3855872802286715,0.8499999999999999,0.09554439574160101,4.296143414572793,1.2670039730565628,1.0,0.0,4.296143414573319,1.2847769609512207,1.285074492761221,3.3438826700254825,19309.414728113137,1969.0123261371762,3099.015535412006,3099.015535412006,6.647739858753135,5.012387131950479,-0.8778798972532487,5.890267029203728,3.480140072494234,3.480140072494234,0.9943257349983526,0.0,0.0,0.00023157040485454123,7.815008546049972e-05,0.00015342031939404152,0.000659115694826366,0.09554439574165029,0.076445776524552,0.01909861921709828,0.09554438968542144,0.07644577652451258,0.01909861921708843,0.40236947239599186,0.40236947239599186,0.10052486464582773,0.0,4.95949190110025,4.948260581203044,5.004452821847565,4.959794751035361,4.948676508486415,5.00430294896438,24780.278154725394,21063.236431516583,0.85,0.9902164693871597,0.6795664831967959,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519564695629068,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.311501997741,1534.3586297156778,0.40236947239599186,0.10052486464582773,6.112885165565336,3.480140072494234
4358.0,-30.076880145721034,5.012374941126239,35.00287219689324,24.090078623872273,4.996219088367092,-26.569581092479293,-40.079358977358766,1.4889200351258678,-0.04990252909095716,-5.009825301585883,40.00570271725562,45066.981860873275,20601.462898908838,20601.462898908838,65668.44475978211,82450.21665218775,82450.21665218775,20601.462898908838,103051.67955109659,103051.67955109659,103051.67955109659,127831.95001250318,97595.27238447749,60212.037593165325,41536.9275459024,24780.27046140659,0.0,66317.198007309,21063.229892195603,1534.3582470025963,0.0,0.8868480808157527,2.816260263966386,0.0014959162575277712,354520.19011341914,1554779.1272836253,4.3855869725958785,1554779.1272836253,4.3855869725958785,0.85,0.09554436005667004,4.296143414572793,1.2670038571162152,1.0,0.0,4.296143414574516,1.2847769644401164,1.2850744974924593,3.343882660944951,19309.40695448245,1969.0115334474515,3099.015535412006,3099.015535412006,6.647744312185233,5.012374941126239,-0.8778672230115747,5.890242164137813,3.4801570949700174,3.4801570949700174,0.9943305985628621,0.0,0.0,0.00023157137114679187,7.815043595425002e-05,0.00015342093519254185,0.0006591183403850379,0.09554436005671367,0.0764457406518049,0.019098619404908774,0.09554430853226284,0.07644574065176998,0.01909861940490005,0.40236932567857725,0.40236932567857725,0.10052487615166426,0.0,4.959578212892211,4.9483622996568215,5.004477429076928,4.959922772494906,4.948768503365727,5.00457518690763,24780.27046140659,21063.229892195603,0.85,0.990217420714075,0.6795670386421683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451956229259315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.309739723689,1534.3582470025963,0.40236932567857725,0.10052487615166426,6.112885165565336,3.4801570949700174
4359.0,-30.076840082827648,5.012362815136002,35.002870636732645,24.09007684271785,4.9962258074206325,-26.569544358258508,-40.07931539146227,1.4889300828520127,-0.04986876306162458,-5.009815150761501,40.005698950863504,45066.97390665892,20601.455118828366,20601.455118828366,65668.42902548728,82450.18012906371,82450.18012906371,20601.455118828366,103051.63524789207,103051.63524789207,103051.63524789207,127831.89016388188,97595.2215147135,60212.01529231104,41536.895802669394,24780.254915989804,0.0,66317.15071865919,21063.216678591332,1534.3571768708816,0.0,0.8868481460956564,2.8162610053226937,0.0014959162575277712,354520.3303916635,1554778.964868284,4.3855847791595215,1554778.964868284,4.3855847791595215,0.85,0.09554431087707628,4.296143414572793,1.2670036950195214,1.0,0.0,4.2961434145708575,1.2847769154410704,1.285074449723495,3.343882788474531,19309.39688980462,1969.0105071359353,3099.015535412006,3099.015535412006,6.647741801684597,5.012362815136002,-0.8778484065931131,5.890211221729115,3.4801740626246223,3.4801740626246223,0.9943354464641778,0.0,0.0,0.00023157233735672685,7.815082168450218e-05,0.00015342151567222467,0.0006591208342090045,0.09554431087713783,0.07644569369231498,0.019098617184822857,0.09554427407939416,0.07644569369226573,0.019098617184810554,0.40236917998261923,0.40236917998261923,0.10052488981771998,0.0,4.959647993794704,4.948451686565761,5.004468691928196,4.959946387699858,4.94882851932266,5.00445304405531,24780.254915989804,21063.216678591332,0.85,0.9902178895483007,0.6795674032777578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519559890768325,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.307978381374,1534.3571768708816,0.40236917998261923,0.10052488981771998,6.112885165565336,3.4801740626246223
4360.0,-30.076800070451128,5.012350656951155,35.00286908137393,24.090065562073164,4.996226362327232,-26.569508286009007,-40.079275717120595,1.4889345778856327,-0.049887807970037557,-5.009810697450211,40.00569597040879,45066.982877695606,20601.458982181593,20601.458982181593,65668.4418598772,82450.12903443503,82450.12903443503,20601.458982181593,103051.58801661662,103051.58801661662,103051.58801661662,127831.83391701263,97595.15343305646,60212.00727631937,41536.829063041216,24780.24590039601,0.0,66317.07496343722,21063.209015336608,1534.356606923561,0.0,0.8868481795426063,2.81626177544516,0.0014959162575277712,354520.39193374116,1554778.8363443487,4.385583655325904,1554778.8363443487,4.385583655325904,0.85,0.0955442706361562,4.296143414572793,1.2670035340217871,1.0,0.0,4.296143414573058,1.2847768924203535,1.285074427937315,3.3438828483904426,19309.38341972159,1969.00913356973,3099.015535412006,3099.015535412006,6.647743048323468,5.012350656951155,-0.8778329529426037,5.890183609893759,3.4801910295194447,3.4801910295194447,0.9943402941484127,0.0,0.0,0.0002315733023520368,7.81511727994672e-05,0.00015342212955256958,0.0006591234715270057,0.09554427063620283,0.07644565393220369,0.019098616703999143,0.09554426831933556,0.07644565393216637,0.019098616703989817,0.40236903442352506,0.40236903442352506,0.10052490320546358,0.0,4.959701284072764,4.948515405768319,5.004480206235826,4.959922889480197,4.948778743264825,5.004534730973091,24780.24590039601,21063.209015336608,0.85,0.9902192142232203,0.6795683148350936,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195574891581,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.306218303147,1534.356606923561,0.40236903442352506,0.10052490320546358,6.112885165565336,3.4801910295194447
4361.0,-30.076760003024336,5.01233858138902,35.002867534194905,24.090073874127143,4.996235786718337,-26.569471277190495,-40.079232096299506,1.4889470608850162,-0.04973822845261111,-5.009799491594927,40.00569309794191,45066.97476638731,20601.449067456182,20601.449067456182,65668.4238338435,82450.1243938755,82450.1243938755,20601.449067456182,103051.57346133169,103051.57346133169,103051.57346133169,127831.80861526245,97595.13561203917,60211.985984553314,41536.83291942873,24780.23515393076,0.0,66317.06807335949,21063.199880841144,1534.3557905336756,0.0,0.8868482469541916,2.8162611182555692,0.0014959162575277712,354520.54679194523,1554778.7124771,4.38558139026436,1554778.7124771,4.38558139026436,0.85,0.09554422326395262,4.296143414572793,1.2670034208288414,1.0,0.0,4.296143414572488,1.284776832028723,1.2850743687732773,3.3438830055714663,19309.379893800033,1969.008774025792,3099.015535412006,3099.015535412006,6.6477398490089445,5.01233858138902,-0.877813528295829,5.890152109684849,3.4802079664922427,3.4802079664922427,0.9943451332834979,0.0,0.0,0.00023157426867873092,7.815155884216351e-05,0.0001534227098365674,0.0006591259645102815,0.09554422326400154,0.07644560826157332,0.01909861500242822,0.09554420244960839,0.07644560826153418,0.019098615002418443,0.40236888747633903,0.40236888747633903,0.10052491759332106,0.0,4.959769024946979,4.948607192075144,5.004451654894467,4.960061263142336,4.948995626858675,5.004358756298814,24780.23515393076,21063.199880841144,0.85,0.9902190452871277,0.6795682631284985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519555090576912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.304458548331,1534.3557905336756,0.40236888747633903,0.10052491759332106,6.112885165565336,3.4802079664922427
4362.0,-30.076720020857195,5.012326428925573,35.002865990993506,24.09006308242681,4.996232941974272,-26.569435572124526,-40.079192456882424,1.4889484932421204,-0.04967888356156891,-5.009797670339542,40.00569011944034,45066.983837232525,20601.458295613607,20601.458295613607,65668.44213284613,82450.09031319259,82450.09031319259,20601.458295613607,103051.54860880619,103051.54860880619,103051.54860880619,127831.77561132952,97595.08308920168,60211.976613243816,41536.784973286514,24780.227002523327,0.0,66317.01197580984,21063.192952144826,1534.3553310174793,0.0,0.8868482670026898,2.8162605511197203,0.0014959162575277712,354520.5719606085,1554778.5840374047,4.385580716625267,1554778.5840374047,4.385580716625267,0.8499999999999999,0.09554418566373307,4.296143414572793,1.2670033092843367,1.0,0.0,4.296143414572887,1.2847768233368755,1.2850743613183586,3.3438830281936993,19309.36950205852,1969.0077143630617,3099.015535412006,3099.015535412006,6.647742826779568,5.012326428925573,-0.8777996460760216,5.890126075001595,3.4802249081259173,3.4802249081259173,0.9943499737502621,0.0,0.0,0.00023157523295287696,7.815190965110613e-05,0.00015342332330177085,0.0006591286000447754,0.09554418566377768,0.07644557068037648,0.0190986149834012,0.09554415675489931,0.07644557068034079,0.019098614983392288,0.4023687411638967,0.4023687411638967,0.1005249303582965,0.0,4.959838288648086,4.948689452568317,5.004468862131034,4.960118786777969,4.949021954907721,5.00454115401277,24780.227002523327,21063.192952144826,0.85,0.9902201588455118,0.6795689747552469,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519552688696442,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.302701230097,1534.3553310174793,0.4023687411638967,0.1005249303582965,6.112885165565336,3.4802249081259173
