time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4363.0,-30.07668002376081,5.012314423631857,35.00286445799186,24.090070591215067,4.996247378505451,-26.569398125363072,-40.07914880113674,1.4889654801082621,-0.04964445028275577,-5.009782668701103,40.00568733012685,45066.97512085202,20601.440635245937,20601.440635245937,65668.41575609795,82450.06059711627,82450.06059711627,20601.440635245937,103051.5012323622,103051.5012323622,103051.5012323622,127831.71668051321,97595.04238742247,60211.956911160545,41536.76164029102,24780.215448151004,0.0,66316.97708844203,21063.18313092835,1534.354380103711,0.0,0.8868483534253662,2.8162618499988894,0.0014959162575277712,354520.77927435515,1554778.463755935,4.38557781278239,1554778.463755935,4.38557781278239,0.8499999999999999,0.0955441344890713,4.296143414572793,1.2670031235599892,1.0,0.0,4.296143414572109,1.284776741879392,1.2850742810814195,3.343883240202749,19309.361449135467,1969.006893193442,3099.015535412006,3099.015535412006,6.647737128077039,5.012314423631857,-0.8777780026512998,5.890092426283156,3.4802418064350924,3.4802418064350924,0.9943548018385978,0.0,0.0,0.00023157619759078135,7.8152296006253e-05,0.00015342390158452836,0.0006591310844304358,0.09554413448912077,0.07644552201610937,0.019098612473011405,0.0955441509179039,0.07644552201606979,0.019098612473001517,0.4023685948425408,0.4023685948425408,0.10052494458195248,0.0,4.959892577129153,4.948770998319617,5.004413999751591,4.960138218418365,4.94912568219587,5.004223074345873,24780.215448151004,21063.18313092835,0.85,0.9902202820330737,0.6795692008209231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45195502919277,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.300943539412,1534.354380103711,0.4023685948425408,0.10052494458195248,6.112885165565336,3.4802418064350924
4364.0,-30.07664006329577,5.012302234988147,35.0028629218106,24.090050649270438,4.9962361698465765,-26.569363276284445,-40.07910926649345,1.488959382835805,-0.04957735032792243,-5.009787119068807,40.00568417150986,45066.984646998804,20601.462637245146,20601.462637245146,65668.44728424394,82450.0229504503,82450.0229504503,20601.462637245146,103051.48558769544,103051.48558769544,103051.48558769544,127831.69396878756,97594.98269601534,60211.944392566314,41536.709226054474,24780.208381092114,0.0,66316.91760714659,21063.177123928297,1534.3541236490705,0.0,0.8868483422171702,2.816260448810738,0.0014959162575277712,354520.71777290315,1554778.3275492734,4.385578189383065,1554778.3275492734,4.385578189383065,0.85,0.09554410283927711,4.296143414572793,1.2670029988279565,1.0,0.0,4.2961434145719,1.2847767684126483,1.285074308859099,3.3438831711447516,19309.34963907906,1969.0056889028426,3099.015535412006,3099.015535412006,6.647744227750777,5.012302234988147,-0.8777678417309112,5.890070076719058,3.480258728886364,3.480258728886364,0.9943596368246753,0.0,0.0,0.00023157716134892116,7.815264589099674e-05,0.00015342451545792443,0.0006591337217185837,0.09554410283931872,0.07644548945947616,0.019098613379842557,0.09554408620445329,0.07644548945944288,0.01909861337983424,0.40236844852553333,0.40236844852553333,0.10052495561180098,0.0,4.959957710053402,4.9488402451651154,5.0044626409384705,4.960209768740867,4.949108777801712,5.004648743887401,24780.208381092114,21063.177123928297,0.85,0.9902216456026484,0.6795699539892698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519547894264768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.299187480547,1534.3541236490705,0.40236844852553333,0.10052495561180098,6.112885165565336,3.480258728886364
4365.0,-30.076600068622703,5.012290217528573,35.002861366286766,24.090063326898985,4.996251059767591,-26.569325786324004,-40.07906938260419,1.4889767774694123,-0.049452708765613806,-5.009770783905434,40.0056805357537,45066.992618964505,20601.44209514891,20601.44209514891,65668.43471411342,82450.01367600654,82450.01367600654,20601.44209514891,103051.45577115545,103051.45577115545,103051.45577115545,127831.6472419942,97594.96263287151,60211.94157583165,41536.69006337762,24780.191470838752,0.0,66316.88153421637,21063.162750212938,1534.3528388960149,0.0,0.8868484384886546,2.8162607180934978,0.0014959162575277712,354520.94351525133,1554778.1707673103,4.385574954615973,1554778.1707673103,4.385574954615973,0.85,0.0955440472559754,4.296143414572793,1.267002853215672,1.0,0.0,4.296143414572669,1.2847766850477178,1.2850742267142052,3.343883388118325,19309.345669548573,1969.005284123383,3099.015535412006,3099.015535412006,6.647737599163083,5.012290217528573,-0.8777454737858141,5.890035691314387,3.4802755760182316,3.4802755760182316,0.9943644502909234,0.0,0.0,0.00023157812593578299,7.815299886806303e-05,0.00015342512706771996,0.000659136349281979,0.09554404725603746,0.07644543716680988,0.01909861008922758,0.0955440257103905,0.07644543716676022,0.019098610089215175,0.4023683015202349,0.4023683015202349,0.10052497032924496,0.0,4.960023578833329,4.948932900833199,5.0044212420463055,4.96031807513981,4.949334558002363,5.004286706085736,24780.191470838752,21063.162750212938,0.85,0.9902219946851937,0.679570443850139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451954549879849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.297432021072,1534.3528388960149,0.4023683015202349,0.10052497032924496,6.112885165565336,3.4802755760182316
4366.0,-30.076560098778963,5.012278094086555,35.0028598307458,24.090047575905942,4.996246657319499,-26.56929024815256,-40.079026006255276,1.4889768066936433,-0.04945503752139757,-5.009770700902648,40.00567800675096,45066.985014333004,20601.4548130422,20601.4548130422,65668.4398273752,82449.96468073323,82449.96468073323,20601.4548130422,103051.41949377544,103051.41949377544,103051.41949377544,127831.60603886147,97594.89452797333,60211.91486157557,41536.64407377529,24780.18654508603,0.0,66316.83061886132,21063.158563323126,1534.352601395026,0.0,0.8868484480660617,2.8162607583815342,0.0014959162575277712,354520.94466230087,1554778.0617110447,4.385574632810622,1554778.0617110447,4.385574632810622,0.85,0.09554401305309973,4.296143414572793,1.2670027174940333,1.0,0.0,4.2961434145717785,1.2847766829203902,1.2850742258249637,3.3438833936551124,19309.332194867246,1969.0039100882816,3099.015535412006,3099.015535412006,6.647741703012564,5.012278094086555,-0.8777326682596422,5.890010762346197,3.48029245447624,3.48029245447624,0.9943692727074972,0.0,0.0,0.00023157908992750944,7.815338275547741e-05,0.00015342570717203204,0.0006591388414932992,0.0955440130531364,0.07644540239248492,0.019098610660651487,0.09554401331984429,0.07644540239245558,0.01909861066064416,0.40236815543060345,0.40236815543060345,0.1005249825667613,0.0,4.960081967611529,4.94900048819693,5.004442781553166,4.960315663381266,4.949270995542918,5.004529097421482,24780.18654508603,21063.158563323126,0.85,0.9902228320407442,0.6795708509253667,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519543101282335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.295678578914,1534.352601395026,0.40236815543060345,0.1005249825667613,6.112885165565336,3.48029245447624
4367.0,-30.0765201187971,5.012266085583578,35.002858290104456,24.09005557363855,4.996257921912826,-26.56925313399764,-40.078986157290615,1.4889909371138936,-0.04934428187334561,-5.009757663148841,40.005674787108404,45066.993162619634,20601.441020357204,20601.441020357204,65668.43418297684,82449.95083819979,82449.95083819979,20601.441020357204,103051.39185855699,103051.39185855699,103051.39185855699,127831.5650075213,97594.86833738298,60211.910661805035,41536.619639531054,24780.17314896431,0.0,66316.79278849537,21063.147176619663,1534.3515912209511,0.0,0.8868485260546148,2.8162608251730394,0.0014959162575277712,354521.12483647047,1554777.9228728537,4.385572012358994,1554777.9228728537,4.385572012358994,0.85,0.09554396243360104,4.296143414572793,1.2670025779260325,1.0,0.0,4.29614341457299,1.28477661482636,1.2850741589540609,3.3438835708831958,19309.32701301002,1969.003381685899,3099.015535412006,3099.015535412006,6.647737252345945,5.012266085583578,-0.8777122566322344,5.889978342215812,3.4803092809337786,3.4803092809337786,0.9943740802667939,0.0,0.0,0.00023158005416744652,7.815373542653053e-05,0.000153426318740916,0.0006591414688809326,0.09554396243365602,0.07644535418091518,0.01909860825274084,0.09554396108438049,0.07644535418087119,0.01909860825272985,0.4023680086144656,0.4023680086144656,0.10052499661099917,0.0,4.9601432991547085,4.949086108438166,5.004406847820007,4.960413381275487,4.949453359360859,5.004287902801821,24780.17314896431,21063.147176619663,0.85,0.9902233117999789,0.6795713614551917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519540705255354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.293925972495,1534.3515912209511,0.4023680086144656,0.10052499661099917,6.112885165565336,3.4803092809337786
4368.0,-30.076480217963756,5.012254033858642,35.00285676977586,24.090049566607945,4.996258319686427,-26.569217177886134,-40.078946482948936,1.4889952796093582,-0.04927029841644526,-5.0097538859625095,40.0056722974782,45067.00169926431,20601.44620699231,20601.44620699231,65668.44790625662,82449.9232481041,82449.9232481041,20601.44620699231,103051.3694550964,103051.3694550964,103051.3694550964,127831.5365895853,97594.82374034275,60211.90219150529,41536.57949870829,24780.167134488896,0.0,66316.74663319718,21063.14206431556,1534.351210231776,0.0,0.8868485542846943,2.816260294036712,0.0014959162575277712,354521.17703500076,1554777.815514433,4.385571063815279,1554777.815514433,4.385571063815279,0.85,0.09554392422814809,4.296143414572793,1.2670025075925517,1.0,0.0,4.296143414573176,1.2847765925247296,1.2850741378837152,3.3438836289275713,19309.3181894023,1969.0024819283142,3099.015535412006,3099.015535412006,6.647738925985539,5.012254033858642,-0.8776972902417013,5.889951324100343,3.480326121858858,3.480326121858858,0.9943788919596737,0.0,0.0,0.00023158101650216462,7.815408655359747e-05,0.00015342692994856714,0.000659144094716658,0.09554392422818701,0.076445316231189,0.019098607996998012,0.09554392238232604,0.07644531623115786,0.019098607996990234,0.4023678623561754,0.4023678623561754,0.10052500862826402,0.0,4.960209924767923,4.949170423641249,5.004402629592903,4.960483587546037,4.949514860817715,5.004392938591366,24780.167134488896,21063.14206431556,0.85,0.9902242079134801,0.6795719631503219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953830862139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.292174901506,1534.351210231776,0.4023678623561754,0.10052500862826402,6.112885165565336,3.480326121858858
4369.0,-30.076440314070254,5.012242073764452,35.0028552580525,24.090052500274055,4.996268482379199,-26.569180242436364,-40.078902897052444,1.489008410745857,-0.04923051684636448,-5.009742181132025,40.00566950746557,45066.99288822156,20601.435211302763,20601.435211302763,65668.42809952432,82449.89221477148,82449.89221477148,20601.435211302763,103051.32742607425,103051.32742607425,103051.32742607425,127831.48407905361,97594.77991578674,60211.880589239045,41536.55480727522,24780.156652979364,0.0,66316.71146025459,21063.133155032458,1534.350394658206,0.0,0.8868486239362879,2.8162611377702484,0.0014959162575277712,354521.338789025,1554777.6952028559,4.385568723489734,1554777.6952028559,4.385568723489734,0.85,0.095543876404144,4.296143414572793,1.2670022960426288,1.0,0.0,4.296143414572935,1.284776529109188,1.2850740756900358,3.3438837939789923,19309.309518632028,1969.0015977558114,3099.015535412006,3099.015535412006,6.647735377862136,5.012242073764452,-0.8776776619158815,5.8899197356803334,3.480342929731142,3.480342929731142,0.9943836942088977,0.0,0.0,0.00023158197891437005,7.815447230050765e-05,0.00015342750661386239,0.0006591465721534685,0.0955438764041919,0.07644527055938852,0.019098605844803388,0.09554390772481644,0.07644527055935019,0.019098605844793812,0.40236771652207115,0.40236771652207115,0.10052502092406866,0.0,4.960265827877379,4.949251282406067,5.004358598329077,4.9605116642856615,4.949596955096524,5.0042047287863625,24780.156652979364,21063.133155032458,0.85,0.9902244344380856,0.6795721907174398,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519535916732802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.290423577573,1534.350394658206,0.40236771652207115,0.10052502092406866,6.112885165565336,3.480342929731142
4370.0,-30.07640040662812,5.012230089228287,35.002853765605344,24.090046248771273,4.996270357157783,-26.569144132666672,-40.07886318778617,1.4890140831968963,-0.04918909928875337,-5.009737268623241,40.00566704547907,45067.001355595705,20601.438144339798,20601.438144339798,65668.4394999355,82449.85723330454,82449.85723330454,20601.438144339798,103051.29537764435,103051.29537764435,103051.29537764435,127831.44575080636,97594.7285623616,60211.872684655245,41536.50653078484,24780.15037316202,0.0,66316.65690394686,21063.127817187717,1534.349971939779,0.0,0.8868486578425471,2.8162611670652944,0.0014959162575277712,354521.40667708754,1554777.5890365068,4.385567584223938,1554777.5890365068,4.385567584223938,0.85,0.09554383679640005,4.296143414572793,1.2670022042794153,1.0,0.0,4.296143414572737,1.28477650058561,1.2850740483965157,3.34388386821722,19309.299358260934,1969.0005616862982,3099.015535412006,3099.015535412006,6.6477363243036764,5.012230089228287,-0.8776620277334182,5.889892116961705,3.480359745159159,3.480359745159159,0.9943884986169025,0.0,0.0,0.00023158294141584917,7.815482373972979e-05,0.0001534281176761194,0.0006591491973645598,0.09554383679643955,0.07644523180222895,0.019098604994210594,0.09554388604888471,0.07644523180219735,0.0190986049942027,0.4023675708738353,0.4023675708738353,0.10052503102456876,0.0,4.960320432499202,4.9493240967498195,5.0043402778271115,4.9605481693345155,4.949624687359517,5.00427633641857,24780.15037316202,21063.127817187717,0.85,0.9902254209685172,0.6795728774577828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519533524661528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.288673644975,1534.349971939779,0.4023675708738353,0.10052503102456876,6.112885165565336,3.480359745159159
4371.0,-30.07636056747053,5.0122180165396095,35.00285223993065,24.09004111485558,4.996265060089586,-26.569108801538942,-40.07882365314288,1.489013294158515,-0.048970374418388474,-5.00973619339323,40.0056630927603,45067.01001523579,20601.44872264122,20601.44872264122,65668.45873787701,82449.85814455275,82449.85814455275,20601.44872264122,103051.30686719397,103051.30686719397,103051.30686719397,127831.44358493862,97594.71003417353,60211.86190485892,41536.49792146069,24780.13671774465,0.0,66316.63463920534,21063.11621008295,1534.3492181214017,0.0,0.8868486776220863,2.816258418707862,0.0014959162575277712,354521.4215361534,1554777.4185864674,4.385566919622414,1554777.4185864674,4.385566919622414,0.85,0.09554379619560105,4.296143414572793,1.267002082294785,1.0,0.0,4.296143414574752,1.2847765022926312,1.2850740513384846,3.343883863774361,19309.29569242431,1969.0001878749943,3099.015535412006,3099.015535412006,6.647739737742978,5.0122180165396095,-0.8776487139304914,5.889866730470101,3.4803765332803565,3.4803765332803565,0.9943932952229589,0.0,0.0,0.000231583902274093,7.815517363493621e-05,0.0001534287286391568,0.0006591518221493895,0.09554379619565936,0.07644519227402964,0.019098603921629726,0.0955437479994333,0.07644519227398298,0.01909860392161807,0.4023674249401717,0.4023674249401717,0.10052504089925729,0.0,4.96040910434931,4.949426633747521,5.004373418697355,4.960765818974835,4.949838824969049,5.004508026655515,24780.13671774465,21063.11621008295,0.85,0.990226043512993,0.6795732361936366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451953113237828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.286925113598,1534.3492181214017,0.4023674249401717,0.10052504089925729,6.112885165565336,3.4803765332803565
4372.0,-30.076320723450177,5.012205999295738,35.002850690004294,24.09003950832414,4.9962709319473015,-26.569072349060388,-40.078783908952005,1.489022557558019,-0.04891887690223484,-5.009726730985814,40.00565933503186,45067.017970803296,20601.442069264536,20601.442069264536,65668.46004006783,82449.82587662879,82449.82587662879,20601.442069264536,103051.26794589333,103051.26794589333,103051.26794589333,127831.3893389696,97594.66314798339,60211.8552421601,41536.453228692546,24780.121393076282,0.0,66316.57462176883,21063.10318411484,1534.348176252027,0.0,0.8868487393678419,2.8162588467203573,0.0014959162575277712,354521.5523012476,1554777.2565448578,4.385564844937035,1554777.2565448578,4.385564844937035,0.85,0.0955437479026364,4.296143414572793,1.2670019328361377,1.0,0.0,4.296143414571466,1.284776456973543,1.2850740072436082,3.343883981726217,19309.286415904007,1968.9992419331788,3099.015535412006,3099.015535412006,6.6477375908106335,5.012205999295738,-0.8776304972925386,5.889836496588277,3.4803932748346527,3.4803932748346527,0.9943980785241865,0.0,0.0,0.00023158486325329264,7.815552538617021e-05,0.00015342933786712242,0.0006591544394801021,0.0955437479026974,0.07644514620766239,0.01909860169503501,0.09554370429510682,0.07644514620761358,0.01909860169502281,0.4023672806298832,0.4023672806298832,0.10052505370307278,0.0,4.960485261647989,4.949520909367948,5.004377015941259,4.960807854083555,4.949915989397709,5.004409396634969,24780.121393076282,21063.10318411484,0.85,0.9902269593175241,0.6795739711804983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519528744189152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.2851765445,1534.348176252027,0.4023672806298832,0.10052505370307278,6.112885165565336,3.4803932748346527
4373.0,-30.076280856770445,5.012193970615058,35.00284914710535,24.090038460586243,4.996273049095806,-26.569036251720885,-40.07874419968573,1.489028444046775,-0.04879150602602067,-5.009721188201869,40.00565643986882,45067.026259996666,20601.44344168165,20601.44344168165,65668.46970167832,82449.81239549773,82449.81239549773,20601.44344168165,103051.25583717939,103051.25583717939,103051.25583717939,127831.3681708699,97594.63341720968,60211.84728171082,41536.42903944318,24780.112333690515,0.0,66316.54137313369,21063.09548363694,1534.347582444546,0.0,0.8868487780488891,2.816257820235925,0.0014959162575277712,354521.6288993896,1554777.1316989956,4.385563545236415,1554777.1316989956,4.385563545236415,0.85,0.09554370715581273,4.296143414572793,1.2670018377760424,1.0,0.0,4.296143414573033,1.2847764274506952,1.2850739789493377,3.3438840585652496,19309.28053361489,1968.9986421066205,3099.015535412006,3099.015535412006,6.647738033666471,5.012193970615058,-0.8776145926463341,5.889808563261392,3.480410012993651,3.480410012993651,0.9944028608553289,0.0,0.0,0.0002315858247826819,7.815587682977043e-05,0.0001534299479529115,0.0006591570604961471,0.0955437071558588,0.07644510612476714,0.019098601031091667,0.09554363666178922,0.07644510612473027,0.01909860103108246,0.4023671371854625,0.4023671371854625,0.10052506707997044,0.0,4.960572042688625,4.94962654795205,5.004388277316252,4.960929682175845,4.950059633249737,5.004443861811012,24780.112333690515,21063.09548363694,0.85,0.9902276014696099,0.6795744368878429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519526355709276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.283429400792,1534.347582444546,0.4023671371854625,0.10052506707997044,6.112885165565336,3.480410012993651
4374.0,-30.076241024500447,5.012181995926909,35.00284761252816,24.090031335968547,4.996280217681504,-26.56899968017432,-40.078700648713834,1.4890388733559237,-0.048874188099887306,-5.009711797704684,40.00565359645938,45067.01735741864,20601.436962577813,20601.436962577813,65668.45431999645,82449.75092942863,82449.75092942863,20601.436962577813,103051.18789200645,103051.18789200645,103051.18789200645,127831.29015748613,97594.55789776013,60211.82432575258,41536.37063556394,24780.102265479676,0.0,66316.47290104361,21063.086925657724,1534.3468389191742,0.0,0.8868488361188682,2.816260002869264,0.0014959162575277712,354521.758670784,1554777.0090848736,4.385561594059085,1554777.0090848736,4.385561594059085,0.85,0.09554366280430349,4.296143414572793,1.2670016690855843,1.0,0.0,4.2961434145721125,1.2847763766779934,1.2850739293992302,3.3438841907112256,19309.26559195072,1968.9971184809003,3099.015535412006,3099.015535412006,6.6477359429690335,5.012181995926909,-0.8775964293244041,5.889778425251313,3.4804267276738052,3.4804267276738052,0.99440763647823,0.0,0.0,0.0002315867854858272,7.815626227575092e-05,0.00015343052321007626,0.0006591595318834271,0.09554366280435132,0.07644506307189576,0.019098599732455566,0.09554367066607954,0.07644506307185749,0.019098599732446,0.40236699518593966,0.40236699518593966,0.10052508138268929,0.0,4.960621590828055,4.949692263032432,5.004373077755986,4.960837609604823,4.949972964121798,5.00433013450521,24780.102265479676,21063.086925657724,0.85,0.9902283919409568,0.6795750043080084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519523965871812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.28168403916,1534.3468389191742,0.40236699518593966,0.10052508138268929,6.112885165565336,3.4804267276738052
4375.0,-30.076201203372207,5.0121700554362745,35.00284610188528,24.090034898277395,4.9962866115081646,-26.5689631961604,-40.078657132666535,1.4890486042968742,-0.04875636823783225,-5.009703532861772,40.00565122444248,45067.00846063575,20601.432858876124,20601.432858876124,65668.44131951187,82449.73876137832,82449.73876137832,20601.432858876124,103051.17162025445,103051.17162025445,103051.17162025445,127831.26684966247,97594.53134645443,60211.801045714186,41536.367000822494,24780.095229408016,0.0,66316.4622302305,21063.080944996815,1534.3462990443093,0.0,0.8868488867552945,2.8162594196531807,0.0014959162575277712,354521.8728863008,1554776.9067982465,4.385559892652608,1554776.9067982465,4.385559892652608,0.8500000000000001,0.09554362091921892,4.296143414572793,1.2670015124836937,1.0,0.0,4.2961434145735184,1.2847763291728471,1.285073883117094,3.343884314352753,19309.26033872529,1968.996582800986,3099.015535412006,3099.015535412006,6.647734618773772,5.0121700554362745,-0.8775789175616859,5.88974897299796,3.4804434385939054,3.4804434385939054,0.9944124110268301,0.0,0.0,0.00023158774592392035,7.815664741438771e-05,0.00015343109850953263,0.000659162003452398,0.09554362091925894,0.07644502207730534,0.019098598841953602,0.09554362271734203,0.07644502207727331,0.019098598841945598,0.4023668519907349,0.4023668519907349,0.1005250948282759,0.0,4.960683568069555,4.9497762791083915,5.004346798927486,4.960947164623917,4.950128045738381,5.004257398309164,24780.095229408016,21063.080944996815,0.85,0.9902283552390219,0.6795749795002161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451952157809782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.279939317077,1534.3462990443093,0.4023668519907349,0.1005250948282759,6.112885165565336,3.4804434385939054
4376.0,-30.076161402288736,5.012158010049085,35.00284457470467,24.09002463044601,4.996280691454769,-26.56892796162683,-40.07862136987967,1.4890472507933714,-0.048625298557738006,-5.009703503332655,40.00564772145838,45067.033736316815,20601.445446462745,20601.445446462745,65668.47918277956,82449.72008259471,82449.72008259471,20601.445446462745,103051.16552905746,103051.16552905746,103051.16552905746,127831.24996531791,97594.49297551057,60211.80662923476,41536.31816252868,24780.08443626046,0.0,66316.40259878914,21063.07177082139,1534.3457295999328,0.0,0.8868488995864634,2.8162577009489076,0.0014959162575277712,354521.8732943761,1554776.755741817,4.3855594615196365,1554776.755741817,4.3855594615196365,0.85,0.09554358398892618,4.296143414572793,1.2670013992907476,1.0,0.0,4.296143414573527,1.2847763335223243,1.2850738887009745,3.343884303032379,19309.252746962367,1968.9958086566126,3099.015535412006,3099.015535412006,6.64773868057549,5.012158010049085,-0.8775662991478699,5.889724309196954,3.4804601398724424,3.4804601398724424,0.9944171828206978,0.0,0.0,0.00023158870588222362,7.815696393413095e-05,0.0001534317419480927,0.0006591647677567305,0.0955435839889771,0.07644498526254016,0.019098598726436933,0.09554353033218053,0.07644498526249942,0.019098598726426753,0.40236670899305504,0.40236670899305504,0.10052510690588144,0.0,4.960762487454588,4.949866734676277,5.004379511333468,4.961078204774935,4.950228613404136,5.004510417148651,24780.08443626046,21063.07177082139,0.85,0.9902298165971173,0.6795759717089914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519519190992476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.27819569953,1534.3457295999328,0.40236670899305504,0.10052510690588144,6.112885165565336,3.4804601398724424
4377.0,-30.076121597532268,5.012146032442563,35.002843024742255,24.090017575677507,4.996287491721985,-26.56889145164138,-40.078577818907775,1.489057345831656,-0.048691613645416965,-5.009693382225852,40.0056440035296,45067.024747930926,20601.437312782604,20601.437312782604,65668.46206071353,82449.66046160473,82449.66046160473,20601.437312782604,103051.09777438734,103051.09777438734,103051.09777438734,127831.16682978762,97594.41915409882,60211.78344042749,41536.261904079256,24780.069055400283,0.0,66316.33095947954,21063.05869709024,1534.344666284787,0.0,0.8868489645393568,2.816259753823211,0.0014959162575277712,354522.01316246274,1554776.5954165088,4.385557279073724,1554776.5954165088,4.385557279073724,0.85,0.09554353580298211,4.296143414572793,1.2670012360950933,1.0,0.0,4.2961434145722235,1.2847762843147141,1.2850738407154823,3.3438844311049136,19309.238141258153,1968.9943192892736,3099.015535412006,3099.015535412006,6.647736055974207,5.012146032442563,-0.8775477764628716,5.8896938089054345,3.4804767896063673,3.4804767896063673,0.9944219398875335,0.0,0.0,0.0002315896659327818,7.815734938506828e-05,0.0001534323165477135,0.0006591672363191075,0.09554353580304288,0.07644493909003365,0.019098596713009234,0.09554354076244843,0.07644493908998502,0.019098596712997084,0.40236656660006836,0.40236656660006836,0.10052512145038446,0.0,4.960806500784145,4.949922842811759,5.0043750802428235,4.961001768580445,4.950166504180345,5.004376600028934,24780.069055400283,21063.05869709024,0.85,0.9902306281214219,0.6795765702940906,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451951680508948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.27645300779,1534.344666284787,0.40236656660006836,0.10052512145038446,6.112885165565336,3.4804767896063673
4378.0,-30.07608181062665,5.012134161828699,35.00284151667225,24.090025398787134,4.996300127711155,-26.568854374186923,-40.07853796994311,1.4890726912719505,-0.048628023716389635,-5.009680864909592,40.005642123811946,45067.03203778902,20601.424473663636,20601.424473663636,65668.45651145265,82449.63977059019,82449.63977059019,20601.424473663636,103051.06424425382,103051.06424425382,103051.06424425382,127831.12772502027,97594.38679015212,60211.77905735315,41536.23081422107,24780.063480766446,0.0,66316.29429498751,21063.05395865148,1534.3441132936362,0.0,0.8868490350291853,2.8162603795847088,0.0014959162575277712,354522.18614489614,1554776.5143589324,4.385554910584587,1554776.5143589324,4.385554910584587,0.85,0.09554349094947216,4.296143414572793,1.2670011234516276,1.0,0.0,4.29614341457223,1.2847762105463285,1.2850737681629776,3.343884623101741,19309.231737990838,1968.9936663377239,3099.015535412006,3099.015535412006,6.647731913007247,5.012134161828699,-0.877527801228541,5.88966196305724,3.4804934397118146,3.4804934397118146,0.9944266970605184,0.0,0.0,0.00023159062555645958,7.815770207266916e-05,0.00015343292348379042,0.0006591698438035374,0.09554349094950716,0.07644489556455433,0.019098595384952833,0.09554353515123641,0.07644489556452633,0.019098595384945835,0.4023664226673957,0.4023664226673957,0.10052513573684159,0.0,4.960851015332878,4.949991706775734,5.00432208797497,4.96105284119318,4.950290944015819,5.004133919267531,24780.063480766446,21063.05395865148,0.85,0.9902310919145578,0.6795770559392579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519514418967054,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.274711716334,1534.3441132936362,0.4023664226673957,0.10052513573684159,6.112885165565336,3.4804934397118146
4379.0,-30.076042026184624,5.0121222257089615,35.002840028301414,24.090024909842782,4.996298817160555,-26.56881869369179,-40.07849836545063,1.489075484668272,-0.04842431234067135,-5.009678469561544,40.00563968144978,45067.040221255644,20601.432334368594,20601.432334368594,65668.47255562423,82449.64344751104,82449.64344751104,20601.432334368594,103051.07578187964,103051.07578187964,103051.07578187964,127831.13378524274,97594.37277249196,60211.76954623887,41536.22580694787,24780.0580033631,0.0,66316.28381031097,21063.049302858635,1534.3437965393612,0.0,0.8868490560575866,2.816257982616462,0.0014959162575277712,354522.21924729727,1554776.4090388892,4.385554204021141,1554776.4090388892,4.385554204021141,0.85,0.09554345462002928,4.296143414572793,1.2670009904773907,1.0,0.0,4.296143414572008,1.2847761954971926,1.2850737543432504,3.3438846622700993,19309.22896457059,1968.9933835275644,3099.015535412006,3099.015535412006,6.6477344495240445,5.0121222257089615,-0.8775137887329549,5.889636014441916,3.4805101021307037,3.4805101021307037,0.9944314577516297,0.0,0.0,0.00023159158512438136,7.815805259800065e-05,0.0001534335325263807,0.0006591724603378509,0.09554345462006669,0.07644485932294577,0.019098595297120925,0.09554343637367835,0.07644485932291584,0.019098595297113448,0.4023662783142332,0.4023662783142332,0.10052514686786321,0.0,4.960930736605235,4.950093133471057,5.004314889332875,4.961254157220878,4.950503391538064,5.004290649246855,24780.0580033631,21063.049302858635,0.85,0.990231490405287,0.67957728678169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519512033915456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.272971394092,1534.3437965393612,0.4023662783142332,0.10052514686786321,6.112885165565336,3.4805101021307037
4380.0,-30.076002274600093,5.012110279836677,35.00283851458194,24.090018798038386,4.996299736073311,-26.568782819752673,-40.07845491925252,1.4890802812264357,-0.04835384248610808,-5.009672872617508,40.005635966373696,45067.031401893226,20601.43350467408,20601.43350467408,65668.4649065673,82449.61326050466,82449.61326050466,20601.43350467408,103051.04676517873,103051.04676517873,103051.04676517873,127831.09084926634,97594.32586808699,60211.74400947803,41536.20206512106,24780.044084087607,0.0,66316.24614920867,21063.037471474465,1534.3429216322616,0.0,0.8868490979822146,2.8162577100925086,0.0014959162575277712,354522.29659401573,1554776.248836622,4.38555279533543,1554776.248836622,4.38555279533543,0.85,0.09554341076147228,4.296143414572793,1.2670008662948384,1.0,0.0,4.296143414573822,1.2847761710787886,1.2850737311510716,3.343884725823836,19309.219684446445,1968.9924372182597,3099.015535412006,3099.015535412006,6.6477348271618695,5.012110279836677,-0.8774979404810876,5.889608220317765,3.4805267250042973,3.4805267250042973,0.994436207144085,0.0,0.0,0.00023159254390346534,7.81584371265793e-05,0.00015343410677688603,0.0006591749274003776,0.09554341076153036,0.07644481708804923,0.019098593673481126,0.0955433771644355,0.07644481708800277,0.019098593673469517,0.4023661356460606,0.4023661356460606,0.10052515821735487,0.0,4.961006271473707,4.950186780678905,5.004317889693425,4.961319030131392,4.950572003344121,5.004340533084701,24780.044084087607,21063.037471474465,0.85,0.990231937417207,0.6795775397252487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950964901229,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.271232348729,1534.3429216322616,0.4023661356460606,0.10052515821735487,6.112885165565336,3.4805267250042973
4381.0,-30.075962555999837,5.012098326182238,35.00283698679313,24.090012616384797,4.9963012175305215,-26.568746919256043,-40.07841524491084,1.489085580787235,-0.04830050011236153,-5.009667193504116,40.00563252913676,45067.03914197011,20601.43443853277,20601.43443853277,65668.47358050288,82449.58026092219,82449.58026092219,20601.43443853277,103051.01469945496,103051.01469945496,103051.01469945496,127831.04646580417,97594.27640819472,60211.73528924475,41536.156798833304,24780.03176634922,0.0,66316.18856518253,21063.027001396837,1534.342136107899,0.0,0.8868491393191023,2.8162576722022563,0.0014959162575277712,354522.3750762832,1554776.1006154025,4.38555140639814,1554776.1006154025,4.38555140639814,0.85,0.09554336809541007,4.296143414572793,1.2670006926590576,1.0,0.0,4.29614341457318,1.284776144308948,1.2850737056058943,3.3438847954976554,19309.20989871437,1968.9914393512943,3099.015535412006,3099.015535412006,6.647735128502306,5.012098326182238,-0.8774820713220048,5.8895803975042424,3.4805433250423397,3.4805433250423397,0.9944409500120971,0.0,0.0,0.00023159350189064468,7.815878827317573e-05,0.00015343471361746895,0.0006591775344745516,0.09554336809546415,0.07644477572320192,0.01909859237226223,0.09554333141782895,0.07644477572315865,0.019098592372251418,0.40236599392154215,0.40236599392154215,0.10052517035556296,0.0,4.96107620083086,4.9502716595763445,5.004327946913179,4.961366693391767,4.950621965053813,5.004378973982625,24780.03176634922,21063.027001396837,0.85,0.9902329280573323,0.679578246534381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519507266079532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.269493971266,1534.342136107899,0.40236599392154215,0.10052517035556296,6.112885165565336,3.4805433250423397
4382.0,-30.075922795428763,5.012086388458012,35.00283545428399,24.090011324174725,4.996304855030926,-26.568710765369286,-40.078375570569165,1.4890928249720097,-0.04820706083086179,-5.009660138689849,40.00562933607041,45067.04690978041,20601.432526907138,20601.432526907138,65668.47943668754,82449.55917969049,82449.55917969049,20601.432526907138,103050.99170659763,103050.99170659763,103050.99170659763,127831.01207798895,97594.23977962205,60211.72750971453,41536.12474434168,24780.02037139132,0.0,66316.145115733,21063.017315682624,1534.3413734145277,0.0,0.8868491867713088,2.81625726807307,0.0014959162575277712,354522.4725700099,1554775.962923367,4.385549811983598,1554775.962923367,4.385549811983598,0.85,0.09554332500996342,4.296143414572793,1.26700057561975,1.0,0.0,4.296143414572078,1.2847761084399567,1.285073670960764,3.3438848888538235,19309.20265168284,1968.9907003597398,3099.015535412006,3099.015535412006,6.647734511652983,5.012086388458012,-0.8774654106914497,5.889551799149461,3.480559902822978,3.480559902822978,0.9944456865208509,0.0,0.0,0.0002315944608937928,7.815913942123059e-05,0.00015343532147256222,0.0006591801459072076,0.09554332501001493,0.07644473387234914,0.019098591137665797,0.09554327532684367,0.07644473387230792,0.0190985911376555,0.4023658524824343,0.4023658524824343,0.10052518355486056,0.0,4.961148898453928,4.950361698303482,5.004331197245449,4.961453077859005,4.9507352568101055,5.004357612496392,24780.02037139132,21063.017315682624,0.85,0.9902336651517489,0.6795788089179597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519504885124785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.26775625807,1534.3413734145277,0.4023658524824343,0.10052518355486056,6.112885165565336,3.480559902822978
4383.0,-30.07588306728643,5.012074462653933,35.002833925576894,24.09000479327517,4.996308558028044,-26.568674634133544,-40.07833586130289,1.4891001248756526,-0.04821104479731275,-5.009653322707339,40.00562638179513,45067.05454406752,20601.4310964894,20601.4310964894,65668.48564055692,82449.51506287782,82449.51506287782,20601.4310964894,103050.94615936722,103050.94615936722,103050.94615936722,127830.9566088704,97594.18015766883,60211.71963886086,41536.06724311997,24780.01044950319,0.0,66316.07769262316,21063.00888207771,1534.3406977712175,0.0,0.886849232143951,2.816258116121884,0.0014959162575277712,354522.5667632312,1554775.8355285353,4.385548287443424,1554775.8355285353,4.385548287443424,0.85,0.0955432832046362,4.296143414572793,1.2670004574814815,1.0,0.0,4.2961434145726525,1.2847760723119197,1.2850736360555277,3.343884982884215,19309.19085536802,1968.989497470392,3099.015535412006,3099.015535412006,6.647734050081323,5.012074462653933,-0.8774489015604532,5.889523364214386,3.4805764654864735,3.4805764654864735,0.994450418710421,0.0,0.0,0.0002315954191184283,7.815949087985526e-05,0.00015343592823857303,0.0006591827526610092,0.09554328320468405,0.07644469300115359,0.01909859020353047,0.09554326691332383,0.0764446930011153,0.019098590203520904,0.40236571164127044,0.40236571164127044,0.1005251971967834,0.0,4.961204987358883,4.95043199757464,5.004330372957327,4.96144227791001,4.950726144380042,5.004340035613836,24780.01044950319,21063.00888207771,0.85,0.9902347654656559,0.6795796149608629,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451950250165482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.266020709643,1534.3406977712175,0.40236571164127044,0.1005251971967834,6.112885165565336,3.4805764654864735
4384.0,-30.07584335369117,5.012062624316463,35.002832420325674,24.090012965630763,4.996318880582247,-26.568637854007736,-40.078292310330994,1.4891133808993038,-0.04809220695710792,-5.009642027198257,40.00562400758322,45067.04496420761,20601.420600496487,20601.420600496487,65668.46556470409,82449.5059535562,82449.5059535562,20601.420600496487,103050.92655405268,103050.92655405268,103050.92655405268,127830.92884957156,97594.15840802029,60211.69741867389,41536.06776594045,24780.00229551888,0.0,66316.07006145932,21063.001951191047,1534.340025570664,0.0,0.8868492982074703,2.8162578733396697,0.0014959162575277712,354522.7228611485,1554775.733147313,4.385546067681119,1554775.733147313,4.385546067681119,0.85,0.0955432383581875,4.296143414572793,1.2670003321999688,1.0,0.0,4.2961434145720085,1.284776008321563,1.285073573281072,3.3438851494318405,19309.186552159423,1968.9890586652348,3099.015535412006,3099.015535412006,6.647730663201592,5.012062624316463,-0.8774297411668641,5.889492365483327,3.4805930118496735,3.4805930118496735,0.9944551462427639,0.0,0.0,0.00023159637699584764,7.815987634231358e-05,0.00015343650065353405,0.0006591852118377744,0.09554323835822916,0.0764446496551283,0.01909858870310086,0.09554322393616375,0.07644464965509497,0.01909858870309253,0.4023655701409607,0.4023655701409607,0.1005252109477797,0.0,4.961269664572512,4.950522974558794,5.004289736203418,4.961549820241146,4.95090834292256,5.004148666351682,24780.00229551888,21063.001951191047,0.85,0.9902345766847304,0.6795795487042751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519500120129558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.264285836914,1534.340025570664,0.4023655701409607,0.1005252109477797,6.112885165565336,3.4805930118496735
4385.0,-30.07580372439748,5.0120506998940995,35.00283092047075,24.089997040014737,4.996315304926554,-26.568602539677087,-40.07825270583851,1.4891141202066671,-0.048115229220911715,-5.009640941912071,40.00562115425787,45067.05267586977,20601.430930683648,20601.430930683648,65668.48360655342,82449.45284571836,82449.45284571836,20601.430930683648,103050.88377640201,103050.88377640201,103050.88377640201,127830.87864194883,97594.0866942967,60211.68652445031,41536.0001887182,24779.99486554682,0.0,66315.99505426502,21062.995635714797,1534.339620446295,0.0,0.8868493140582594,2.8162583025296777,0.0014959162575277712,354522.7378592278,1554775.6101056773,4.385545535087908,1554775.6101056773,4.385545535087908,0.85,0.0955432028036769,4.296143414572793,1.267000184939243,1.0,0.0,4.296143414573008,1.2847760028892474,1.2850735690756128,3.3438851635705222,19309.172363465248,1968.9876118210857,3099.015535412006,3099.015535412006,6.647733996578608,5.0120506998940995,-0.8774166098562866,5.889467309750386,3.480609564722293,3.480609564722293,0.9944598756349409,0.0,0.0,0.00023159733284358212,7.816022687665995e-05,0.00015343710596692217,0.0006591878123509004,0.09554320280371925,0.0764446141270028,0.019098588676716453,0.09554321497728403,0.07644461412696892,0.019098588676707984,0.4023654294146483,0.4023654294146483,0.10052522237019564,0.0,4.961320464913683,4.950583334536702,5.0043022439878655,4.961525712691184,4.950826836516967,5.00435433867807,24779.99486554682,21062.995635714797,0.85,0.9902359687556259,0.679580433634334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519497739477079,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.262551997028,1534.339620446295,0.4023654294146483,0.10052522237019564,6.112885165565336,3.480609564722293
4386.0,-30.075764017976994,5.012038861175129,35.0028294114191,24.090005456842505,4.9963240822696084,-26.568565920502774,-40.07820918979121,1.4891259847959182,-0.047951773435329414,-5.009629792807426,40.00561788667334,45067.04316751543,20601.42064627646,20601.42064627646,65668.4638137919,82449.45146914135,82449.45146914135,20601.42064627646,103050.8721154178,103050.8721154178,103050.8721154178,127830.85368528613,97594.0720133564,60211.66371173282,41536.0092240262,24779.98156986832,0.0,66315.99079389453,21062.98433438807,1534.3386585989397,0.0,0.8868493826109035,2.8162574564158342,0.0014959162575277712,354522.89193397266,1554775.4692002868,4.385543231690248,1554775.4692002868,4.385543231690248,0.85,0.09554315478604947,4.296143414572793,1.267000040425919,1.0,0.0,4.296143414573648,1.2847759454084413,1.2850735128120023,3.343885313175763,19309.169458813787,1968.9873156290669,3099.015535412006,3099.015535412006,6.647730677974017,5.012038861175129,-0.8773975772046487,5.889436438379778,3.4806260718954074,3.4806260718954074,0.9944645919701164,0.0,0.0,0.00023159829055523782,7.816061203335879e-05,0.000153437678521879,0.0006591902721291078,0.09554315478610412,0.07644456837955858,0.019098586406545538,0.09554313376362633,0.07644456837951485,0.019098586406534612,0.40236528751075346,0.40236528751075346,0.10052523512675811,0.0,4.961387741999829,4.950674446229584,5.0042740771649505,4.961678019372073,4.9510600753238805,5.004182608622102,24779.98156986832,21062.98433438807,0.85,0.9902357339104667,0.6795803339134396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519495363878836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.260817792088,1534.3386585989397,0.40236528751075346,0.10052523512675811,6.112885165565336,3.4806260718954074
4387.0,-30.075724377948163,5.01202694791632,35.00282790432898,24.089994700066768,4.996321182706448,-26.568530528891177,-40.078169585298724,1.4891273336499904,-0.04789642670385774,-5.009628066056233,40.00561492570454,45067.050878237584,20601.429591057044,20601.429591057044,65668.48046929462,82449.41768755956,82449.41768755956,20601.429591057044,103050.8472786166,103050.8472786166,103050.8472786166,127830.82057359404,97594.01991325122,60211.65310393169,41535.96312146614,24779.97329497745,0.0,66315.9364164436,21062.977300730832,1534.3381928220551,0.0,0.8868494021149713,2.8162569307903267,0.0014959162575277712,354522.91579676763,1554775.3415168456,4.385542576345417,1554775.3415168456,4.385542576345417,0.85,0.09554311810481148,4.296143414572793,1.266999883824028,1.0,0.0,4.296143414572248,1.284775937124086,1.2850735057541847,3.3438853347374478,19309.15915071065,1968.9862644950774,3099.015535412006,3099.015535412006,6.647733564303713,5.01202694791632,-0.8773841063904717,5.889411054306792,3.4806425850483413,3.4806425850483413,0.9944693100138118,0.0,0.0,0.00023159924666918115,7.816096257075591e-05,0.00015343828409842522,0.0006591928737727988,0.09554311810485584,0.0764445319505932,0.01909858615426265,0.09554308902883694,0.0764445319505577,0.019098586154253777,0.40236514657063666,0.40236514657063666,0.10052524649138349,0.0,4.961455868378607,4.95075523420121,5.004291492257096,4.961731639352365,4.951081666994355,5.004364435855564,24779.97329497745,21062.977300730832,0.85,0.9902367970334739,0.6795810074252805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519492983657942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.259086453234,1534.3381928220551,0.40236514657063666,0.10052524649138349,6.112885165565336,3.4806425850483413
4388.0,-30.07568476562998,5.012015172383802,35.00282640502873,24.08999710986393,4.996334647398117,-26.568493525670938,-40.07812977125866,1.4891434074395786,-0.04793807671410377,-5.009613856835888,40.00561213842052,45067.05741845346,20601.413063902106,20601.413063902106,65668.47048235557,82449.37015224218,82449.37015224218,20601.413063902106,103050.78321614428,103050.78321614428,103050.78321614428,127830.7450046956,97593.96113822471,60211.6484044383,41535.90303754045,24779.96178855131,0.0,66315.86482609175,21062.967520268612,1534.3372593245745,0.0,0.8868494844979726,2.8162591368294048,0.0014959162575277712,354523.11216078297,1554775.2213230787,4.385539808242343,1554775.2213230787,4.385539808242343,0.8499999999999999,0.0955430686375133,4.296143414572793,1.2669997590919957,1.0,0.0,4.296143414571966,1.2847758599571037,1.2850734297969315,3.343885535579905,19309.14752196186,1968.9850786927095,3099.015535412006,3099.015535412006,6.647728231269805,5.012015172383802,-0.8773632877968849,5.889378460180687,3.4806590559838932,3.4806590559838932,0.9944740159953981,0.0,0.0,0.00023160020211837723,7.816131496431339e-05,0.00015343888715406385,0.0006591954645863093,0.09554306863756226,0.07644448505102483,0.019098583586537436,0.095543114616485,0.07644448505098565,0.019098583586527645,0.4023650058359776,0.4023650058359776,0.10052525948898416,0.0,4.961494453972875,4.950815809041501,5.0042420221995485,4.961675780121766,4.951085104424749,5.004071159218256,24779.96178855131,21062.967520268612,0.85,0.9902377154330426,0.6795818396795148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451949060741767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.257355107879,1534.3372593245745,0.4023650058359776,0.10052525948898416,6.112885165565336,3.4806590559838932
