time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4389.0,-30.07564510993647,5.01200332284744,35.00282492705582,24.089996760617964,4.9963326853174435,-26.56845802622586,-40.078090166766174,1.4891456016073323,-0.04772235910377276,-5.00961205780415,40.00560976102409,45067.06513097871,20601.421944363403,20601.421944363403,65668.48707534211,82449.37709872985,82449.37709872985,20601.421944363403,103050.79904309326,103050.79904309326,103050.79904309326,127830.75583622084,97593.95016419899,60211.63819644995,41535.90218638782,24779.95679312758,0.0,66315.85897951541,21062.963274158443,1534.336983389441,0.0,0.8868495022572267,2.816256512510212,0.0014959162575277712,354523.1370224695,1554775.1188045626,4.385539211524075,1554775.1188045626,4.385539211524075,0.85,0.09554303351722364,4.296143414572793,1.2669996772194283,1.0,0.0,4.296143414572162,1.2847758477175342,1.285073418783478,3.3438855674358274,19309.14535073037,1968.9848572887145,3099.015535412006,3099.015535412006,6.647731096844758,5.01200332284744,-0.8773497701180846,5.889353092965525,3.480675548611444,3.480675548611444,0.9944787281746983,0.0,0.0,0.00023160115861742332,7.816166550462486e-05,0.00015343949311279846,0.0006591980678719365,0.0955430335172594,0.07644445000873881,0.019098583508520593,0.0955430103158428,0.0764444500087102,0.019098583508513445,0.40236486409328015,0.40236486409328015,0.10052526974687605,0.0,4.961572822271819,4.950913573417722,5.004242717903992,4.961889698700361,4.951308049292436,5.004248921367946,24779.95679312758,21062.963274158443,0.85,0.9902380529463809,0.6795820158930561,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519488232839264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.25562452872,1534.336983389441,0.40236486409328015,0.10052526974687605,6.112885165565336,3.480675548611444
4390.0,-30.075605563431818,5.011991461311301,35.002823420721576,24.089985445048683,4.996333223830075,-26.56842237492661,-40.07805056227369,1.489150035325408,-0.0477378874144847,-5.009606697210413,40.00560597899253,45067.07224610446,20601.42338433668,20601.42338433668,65668.49563044113,82449.32611991525,82449.32611991525,20601.42338433668,103050.74950425193,103050.74950425193,103050.74950425193,127830.69200655917,97593.88239202081,60211.62851821248,41535.837637564815,24779.942502307233,0.0,66315.78013987205,21062.951126961147,1534.3360899473955,0.0,0.8868495432216166,2.8162573423373103,0.0014959162575277712,354523.21110310545,1554774.9557151333,4.385537835103723,1554774.9557151333,4.385537835103723,0.85,0.09554299009599604,4.296143414572793,1.2669995173206554,1.0,0.0,4.296143414572854,1.284775825006666,1.2850733972929214,3.3438856265453953,19309.131941878317,1968.9834899663308,3099.015535412006,3099.015535412006,6.647731561499827,5.011991461311301,-0.8773342086483202,5.8893256699596215,3.4806919992886143,3.4806919992886143,0.9944834283681755,0.0,0.0,0.00023160211248644762,7.816201604639008e-05,0.00015344009644005754,0.0006592006598523674,0.09554299009605523,0.07644440825701215,0.01909858183904307,0.09554298724682617,0.0764444082569648,0.01909858183903124,0.4023647238407004,0.4023647238407004,0.10052528082341042,0.0,4.961629985653076,4.95098239244129,5.004253197792991,4.961868809795931,4.951267853266302,5.00430530989081,24779.942502307233,21062.951126961147,0.85,0.9902393591982832,0.6795829311070427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519485855661451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.253896138927,1534.3360899473955,0.4023647238407004,0.10052528082341042,6.112885165565336,3.4806919992886143
4391.0,-30.07556596335547,5.011979613107374,35.002821904420514,24.0899842576124,4.996336405705641,-26.56838641106595,-40.07800711607558,1.4891568534166322,-0.04763343260884767,-5.009599870196903,40.00560267602095,45067.062676268615,20601.421784471262,20601.421784471262,65668.48446073988,82449.30733025009,82449.30733025009,20601.421784471262,103050.72911472135,103050.72911472135,103050.72911472135,127830.65959767025,97593.84792738591,60211.6032734069,41535.82739331001,24779.9304829489,0.0,66315.75787625891,21062.940910506564,1534.335296648752,0.0,0.8868495899125571,2.8162567668848264,0.0014959162575277712,354523.3054489231,1554774.8132838202,4.385536266269017,1554774.8132838202,4.385536266269017,0.85,0.09554294684861611,4.296143414572793,1.2669993607187644,1.0,0.0,4.2961434145730575,1.2847757911389048,1.2850733646445525,3.343885714693009,19309.12512298592,1968.9827946328176,3099.015535412006,3099.015535412006,6.647731045250264,5.011979613107374,-0.8773178046516632,5.889297417759037,3.480708426596625,3.480708426596625,0.99448812188475,0.0,0.0,0.00023160306765126077,7.81624005929959e-05,0.00015344066705826487,0.0006592031113100211,0.0955429468486689,0.07644436643556617,0.019098580413102743,0.09554292335582194,0.07644436643552392,0.01909858041309219,0.40236458308937295,0.40236458308937295,0.10052529314889645,0.0,4.961694684700944,4.95106183538428,5.004258848870393,4.961966437588046,4.951392578004629,5.004294433940231,24779.9304829489,21062.940910506564,0.85,0.9902395232106553,0.6795830149503977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519483485029752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.252166883572,1534.335296648752,0.40236458308937295,0.10052529314889645,6.112885165565336,3.480708426596625
4392.0,-30.07552638762272,5.011967808904055,35.00282039793435,24.089982511382573,4.996342776568661,-26.56835015022074,-40.07796740680931,1.4891665391671631,-0.047607599213336016,-5.009591226291309,40.005599929299144,45067.06953021906,20601.41650439822,20601.41650439822,65668.48603461728,82449.27258472335,82449.27258472335,20601.41650439822,103050.68908912157,103050.68908912157,103050.68908912157,127830.61016362166,97593.79889441776,60211.59583991556,41535.781171669114,24779.921074500093,0.0,66315.70224616921,21062.93291332508,1534.3346097917092,0.0,0.8868496438337257,2.8162574365521036,0.0014959162575277712,354523.4249032833,1554774.694839215,4.385534454495833,1554774.694839215,4.385534454495833,0.85,0.09554290370280713,4.296143414572793,1.2669992508227006,1.0,0.0,4.29614341457499,1.284775743857297,1.2850733185784802,3.343885837752845,19309.115421721574,1968.9818053791637,3099.015535412006,3099.015535412006,6.647729341459824,5.011967808904055,-0.8773003315145953,5.88926814041865,3.4807248381572924,3.4807248381572924,0.9944928109020835,0.0,0.0,0.0002316040222325244,7.816275206517827e-05,0.0001534412701673461,0.0006592057023531287,0.09554290370285298,0.07644432459804301,0.01909857910480997,0.09554290911316803,0.07644432459800633,0.019098579104800804,0.4023644426294445,0.4023644426294445,0.1005253061875825,0.0,4.9617491913980984,4.951133414540493,5.004244984900879,4.961983627077984,4.951436153870361,5.004205964386642,24779.921074500093,21062.93291332508,0.85,0.9902403776235467,0.6795836883838835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519481111187416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.250440019654,1534.3346097917092,0.4023644426294445,0.1005253061875825,6.112885165565336,3.4807248381572924
4393.0,-30.075486835450935,5.011956039183559,35.00281891185015,24.089986108616017,4.996348928787586,-26.568313932463465,-40.07792769754303,1.48917602580065,-0.047486364612893794,-5.009583110741248,40.00559751057704,45067.07630441476,20601.412366459528,20601.412366459528,65668.48867087429,82449.2616451603,82449.2616451603,20601.412366459528,103050.67401161982,103050.67401161982,103050.67401161982,127830.587686756,97593.77358307647,60211.58824233315,41535.7614897148,24779.913675136184,0.0,66315.67516485098,21062.926623865755,1534.334051909912,0.0,0.8868496938793721,2.8162567910541054,0.0014959162575277712,354523.5370560693,1554774.5905386747,4.385532772941902,1554774.5905386747,4.385532772941902,0.85,0.09554286211203096,4.296143414572793,1.266999098067172,1.0,0.0,4.296143414572337,1.2847756975083382,1.2850732734445474,3.343885958385285,19309.110413825416,1968.9812947158732,3099.015535412006,3099.015535412006,6.647728006216858,5.011956039183559,-0.8772831616207526,5.889239200804312,3.48074124324447,3.48074124324447,0.9944974980698486,0.0,0.0,0.00023160497624911047,7.816310353882162e-05,0.00015344187271028884,0.0006592082909640241,0.09554286211207175,0.076444284090123,0.019098578021948746,0.09554285786664136,0.07644428409009037,0.019098578021940593,0.40236430197852746,0.40236430197852746,0.10052531861668311,0.0,4.961815621302321,4.951222610052525,5.004220251739525,4.9620967461283385,4.951594811131031,5.004136749862198,24779.913675136184,21062.926623865755,0.85,0.9902408217609504,0.6795840680560766,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519478738805105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.248713988054,1534.334051909912,0.40236430197852746,0.10052531861668311,6.112885165565336,3.48074124324447
4394.0,-30.075447284905028,5.011944175953994,35.00281741127994,24.089975701086246,4.996343848370065,-26.56827883947956,-40.07788816289974,1.489175402945151,-0.047378750779671464,-5.009582570366232,40.00559411647154,45067.083799746164,20601.423587547837,20601.423587547837,65668.507387294,82449.23878301289,82449.23878301289,20601.423587547837,103050.66237056072,103050.66237056072,103050.66237056072,127830.56555042186,97593.73149922636,60211.57651596193,41535.72775918269,24779.903179861143,0.0,66315.63093904384,21062.917702881972,1534.3334866495106,0.0,0.8868497089153906,2.816255440191987,0.0014959162575277712,354523.5445237791,1554774.4441774972,4.38553226772563,1554774.4441774972,4.38553226772563,0.85,0.09554282546970176,4.296143414572793,1.2669989733351397,1.0,0.0,4.296143414572212,1.2847756984521455,1.2850732756142886,3.343885955928838,19309.102087457057,1968.980445662592,3099.015535412006,3099.015535412006,6.6477316270726385,5.011944175953994,-0.8772704917951222,5.889214667749116,3.480757639060294,3.480757639060294,0.9945021825886554,0.0,0.0,0.00023160593023009913,7.816345346829781e-05,0.00015344247676180132,0.0006592108860559515,0.09554282546975154,0.07644424775385955,0.019098577715891994,0.09554277845916744,0.07644424775381972,0.019098577715882043,0.4023641622912646,0.4023641622912646,0.10052532988947507,0.0,4.9618930586579495,4.951312154632149,5.004249197931188,4.962203819586534,4.951671359956322,5.004366010194076,24779.903179861143,21062.917702881972,0.85,0.9902417643836539,0.6795846342949076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451947636783591,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.246988803643,1534.3334866495106,0.4023641622912646,0.10052532988947507,6.112885165565336,3.480757639060294
4395.0,-30.075407714585634,5.011932427678015,35.00281590381377,24.089978529978566,4.996354865478284,-26.568242118822628,-40.07784457700325,1.4891892697158233,-0.047363535738725204,-5.009569798571292,40.005590914472265,45067.07360380195,20601.409793117597,20601.409793117597,65668.48339691955,82449.20349839414,82449.20349839414,20601.409793117597,103050.61329151173,103050.61329151173,103050.61329151173,127830.50294533774,97593.68393607555,60211.554041485695,41535.69988287762,24779.889653825998,0.0,66315.58953670361,21062.906205752097,1534.3324709546698,0.0,0.8868497854862453,2.81625673126642,0.0014959162575277712,354523.72102356603,1554774.3061003622,4.3855296949143,1554774.3061003622,4.3855296949143,0.85,0.09554277663307106,4.296143414572793,1.2669988376135009,1.0,0.0,4.296143414572597,1.284775631611773,1.2850732099847675,3.343886129894297,19309.09267699882,1968.9794860629083,3099.015535412006,3099.015535412006,6.647727175842857,5.011932427678015,-0.8772506371487792,5.889183064826794,3.4807739870513474,3.4807739870513474,0.9945068534432421,0.0,0.0,0.00023160688469166002,7.816383925795053e-05,0.0001534430454337095,0.0006592133291520248,0.09554277663312537,0.07644420134131485,0.019098575291810513,0.0955427672614225,0.0764442013412714,0.019098575291799657,0.4023640234555655,0.4023640234555655,0.10052534347727876,0.0,4.961950848937761,4.951391777387471,5.004219560892523,4.962206262832581,4.951734533796127,5.004125296802499,24779.889653825998,21062.906205752097,0.85,0.9902420208535443,0.6795849048263188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519473996964916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.245264905063,1534.3324709546698,0.4023640234555655,0.10052534347727876,6.112885165565336,3.4807739870513474
4396.0,-30.075368237224044,5.011920568239134,35.00281439909664,24.089968192297988,4.99634913825743,-26.568207156421806,-40.07780507728455,1.4891880574557257,-0.04724715496195131,-5.009570321139676,40.00558797961213,45067.08084926328,20601.423132665666,20601.423132665666,65668.50398192895,82449.183878117,82449.183878117,20601.423132665666,103050.60701078267,103050.60701078267,103050.60701078267,127830.4891748774,97593.64484618953,60211.541817338286,41535.67003205694,24779.882164094724,0.0,66315.55219615166,21062.899839480517,1534.3321016091047,0.0,0.8868497934518026,2.8162551411278005,0.0014959162575277712,354523.7138019324,1554774.1795428563,4.385529427268405,1554774.1795428563,4.385529427268405,0.8500000000000001,0.095542743044826,4.296143414572793,1.2669987222226338,1.0,0.0,4.296143414574631,1.284775635316474,1.2850732149137831,3.34388612025207,19309.084942991853,1968.978697413679,3099.015535412006,3099.015535412006,6.647731480289839,5.011920568239134,-0.8772386253103219,5.889159193549456,3.480790349948017,3.480790349948017,0.9945115285565763,0.0,0.0,0.0002316078369146276,7.816418888134315e-05,0.00015344364803328444,0.0006592159180062204,0.09554274304486815,0.07644416739013417,0.019098575654733985,0.09554269117430293,0.07644416739010045,0.019098575654725558,0.4023638847588898,0.4023638847588898,0.10052535538233999,0.0,4.9620255140640666,4.951476798440751,5.004252746203292,4.962323166177725,4.951815890137311,5.004384493891052,24779.882164094724,21062.899839480517,0.85,0.990242888842894,0.6795853967401413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519471624909333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.243542720966,1534.3321016091047,0.4023638847588898,0.10052535538233999,6.112885165565336,3.480790349948017
4397.0,-30.07532874496984,5.011908769799262,35.0028128712065,24.08996655084195,4.996355273821818,-26.56817099420896,-40.07776536801828,1.4891975230614396,-0.04721067275528412,-5.009560791044027,40.005584295214256,45067.08738567332,20601.41581278462,20601.41581278462,65668.50319845794,82449.15031609747,82449.15031609747,20601.41581278462,103050.56612888208,103050.56612888208,103050.56612888208,127830.43305379018,97593.59693123584,60211.534000813896,41535.6254782466,24779.866924908092,0.0,66315.4924031547,21062.886886171877,1534.3310612176613,0.0,0.8868498552759977,2.816255774334078,0.0014959162575277712,354523.84550310794,1554774.0206636742,4.385527349950976,1554774.0206636742,4.385527349950976,0.85,0.09554269638310427,4.296143414572793,1.266998569467105,1.0,0.0,4.296143414571781,1.2847755890688461,1.285073169879366,3.343886240620796,19309.075462928748,1968.977730716274,3099.015535412006,3099.015535412006,6.647729118287792,5.011908769799262,-0.8772207368480371,5.889129506647299,3.4808066597300846,3.4808066597300846,0.9945161884943099,0.0,0.0,0.0002316087895004256,7.816454036096025e-05,0.00015344424913946535,0.000659218500444581,0.09554269638316429,0.07644412262580591,0.01909857375735837,0.09554265453151065,0.0764441226257579,0.019098573757346377,0.4023637465540114,0.4023637465540114,0.10052536973267176,0.0,4.962086816345732,4.951553695993766,5.00425159190678,4.962350118288725,4.951879392714716,5.004265095058088,24779.866924908092,21062.886886171877,0.85,0.9902437698756199,0.6795861080499107,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519469258426871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.241819993624,1534.3310612176613,0.4023637465540114,0.10052536973267176,6.112885165565336,3.4808066597300846
4398.0,-30.07528928831891,5.011897022367906,35.002811368759346,24.089969938527815,4.996362776072574,-26.568134727421583,-40.0777256936766,1.489208215175768,-0.04712527495513541,-5.00955179480174,40.00558198051655,45067.09369164262,20601.40969176266,20601.40969176266,65668.50338340527,82449.13262793083,82449.13262793083,20601.40969176266,103050.54231969349,103050.54231969349,103050.54231969349,127830.40209611563,97593.56549542006,60211.52655913405,41535.59881809556,24779.85977642214,0.0,66315.4585945177,21062.88080995882,1534.330496701086,0.0,0.8868499094257261,2.8162557025140984,0.0014959162575277712,354523.9698267308,1554773.9208489251,4.385525530498831,1554773.9208489251,4.385525530498831,0.85,0.09554265498231762,4.296143414572793,1.2669984436361115,1.0,0.0,4.2961434145742725,1.28477553708532,1.2850731191066234,3.343886375918358,19309.069243293878,1968.9770964900224,3099.015535412006,3099.015535412006,6.647727143137331,5.011897022367906,-0.8772031426685274,5.889100165036433,3.4808229681477885,3.4808229681477885,0.9945208480422253,0.0,0.0,0.00023160974123104974,7.816489153290637e-05,0.00015344484969814337,0.0006592210805307906,0.09554265498235744,0.0764440820850756,0.01909857289728184,0.09554262277628289,0.07644408208504373,0.01909857289727388,0.40236360830642587,0.40236360830642587,0.10052538397807398,0.0,4.9621513413503635,4.951640251365518,5.004227897423505,4.962426519846588,4.952003565182963,5.00415022478029,24779.85977642214,21062.88080995882,0.85,0.9902442775059704,0.6795865496038103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519466891052408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.240098880542,1534.330496701086,0.40236360830642587,0.10052538397807398,6.112885165565336,3.4808229681477885
4399.0,-30.075249809244934,5.011885227663401,35.00280987098349,24.089964071195595,4.996361964693033,-26.56809927185709,-40.07768608918411,1.4892114273057324,-0.047030384492472876,-5.009548587708543,40.00557911168231,45067.10062557344,20601.415364540593,20601.415364540593,65668.51599011403,82449.11111897576,82449.11111897576,20601.415364540593,103050.52648351635,103050.52648351635,103050.52648351635,127830.37782243478,97593.52663901953,60211.51614561955,41535.56721488887,24779.85133891842,0.0,66315.41855380729,21062.873638080655,1534.3299885191323,0.0,0.8868499361277822,2.816254830142687,0.0014959162575277712,354524.0141471821,1554773.7971386197,4.385524633299308,1554773.7971386197,4.385524633299308,0.85,0.09554261788648252,4.296143414572793,1.2669983452791347,1.0,0.0,4.296143414573242,1.2847755200924018,1.2850731033332927,3.343886420145841,19309.061555482447,1968.9763125514266,3099.015535412006,3099.015535412006,6.647728973647009,5.011885227663401,-0.8771889746213963,5.889074202284798,3.480839272288995,3.480839272288995,0.9945255063682843,0.0,0.0,0.00023161069350614415,7.816524208804786e-05,0.0001534454514180963,0.0006592236656060039,0.09554261788652663,0.07644404523241931,0.01909857265410732,0.09554256441297149,0.07644404523238402,0.019098572654098506,0.4023634706618473,0.4023634706618473,0.10052539677132505,0.0,4.962223498011724,4.951728904603158,5.004233990010505,4.962518203216064,4.952089611072097,5.004264458261559,24779.85133891842,21062.873638080655,0.85,0.990245065509639,0.6795870644925011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519464525812928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.238378370615,1534.3299885191323,0.4023634706618473,0.10052539677132505,6.112885165565336,3.480839272288995
4400.0,-30.075210331544852,5.011873545766089,35.00280838423251,24.089961556624644,4.99637358519991,-26.56806257424726,-40.07764250328762,1.4892258279028496,-0.047128333231398756,-5.009535960448937,40.005576437253396,45067.09002134336,20601.401827677564,20601.401827677564,65668.49184902092,82449.05011148108,82449.05011148108,20601.401827677564,103050.45193915864,103050.45193915864,103050.45193915864,127830.2928083911,97593.4536533544,60211.49356321875,41535.51121126184,24779.840869232467,0.0,66315.35208049431,21062.864738847595,1534.3291476116603,0.0,0.8868500100533441,2.816257591206845,0.0014959162575277712,354524.1886497448,1554773.6818114973,4.38552214937173,1554773.6818114973,4.38552214937173,0.85,0.09554257134158918,4.296143414572793,1.2669981590053063,1.0,0.0,4.2961434145739705,1.2847754507593578,1.285073035207675,3.3438866005990278,19309.04711513226,1968.974840045506,3099.015535412006,3099.015535412006,6.64772460552982,5.011873545766089,-0.8771692600627299,5.889042805828819,3.4808555425904157,3.4808555425904157,0.9945301550258331,0.0,0.0,0.00023161164575170474,7.816562788586177e-05,0.00015344601786584298,0.0006592260991467604,0.09554257134163588,0.07644400074917918,0.0190985705924567,0.09554261368409,0.07644400074914182,0.019098570592447364,0.40236333368464844,0.40236333368464844,0.10052541019414113,0.0,4.962255528160085,4.951780714643007,5.004186811190607,4.962407627217544,4.952011945547724,5.0040221051904155,24779.840869232467,21062.864738847595,0.85,0.990245694078677,0.6795875857922073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451946215923003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.236659625121,1534.3291476116603,0.40236333368464844,0.10052541019414113,6.112885165565336,3.4808555425904157
4401.0,-30.075170846062605,5.011861804595697,35.00280691537726,24.089955759141617,4.996372509711566,-26.5680271393464,-40.07760293371973,1.4892288029959375,-0.04702868351751022,-5.009533421865734,40.00557398500224,45067.09699799783,20601.408940446963,20601.408940446963,65668.5059384448,82449.02992364143,82449.02992364143,20601.408940446963,103050.43886408838,103050.43886408838,103050.43886408838,127830.27395219423,97593.41600117304,60211.48307553181,41535.481028490256,24779.835088105847,0.0,66315.3161165961,21062.85982488997,1534.32880656198,0.0,0.8868500318461489,2.8162565782604476,0.0014959162575277712,354524.2237317334,1554773.5760651622,4.385521417125085,1554773.5760651622,4.385521417125085,0.85,0.09554253582803154,4.296143414572793,1.2669980644946919,1.0,0.0,4.2961434145703645,1.2847754348749774,1.2850730205433465,3.3438866419413245,19309.039665577842,1968.974080402364,3099.015535412006,3099.015535412006,6.647726900700438,5.011861804595697,-0.87715548355746,5.889017288153157,3.4808718272641657,3.4808718272641657,0.9945348077897617,0.0,0.0,0.00023161259818858817,7.816597813492098e-05,0.0001534466200536672,0.0006592286862320157,0.09554253582806899,0.07644396544387126,0.019098570384197728,0.09554256043014785,0.0764439654438413,0.019098570384190244,0.4023631950653015,0.4023631950653015,0.10052542089287227,0.0,4.962304408436012,4.951843074440319,5.004181707153009,4.96250473834823,4.952097336877273,5.004166117808836,24779.835088105847,21062.85982488997,0.85,0.9902464435664593,0.6795880595481217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519459792730227,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.23494216807,1534.32880656198,0.4023631950653015,0.10052542089287227,6.112885165565336,3.4808718272641657
4402.0,-30.075131435716134,5.011850110585992,35.00280543743588,24.089954152610176,4.996378307289803,-26.56799108468223,-40.07756325937805,1.4892379562564633,-0.046985343094206655,-5.009524664126081,40.005570782637456,45067.10322982138,20601.403281164636,20601.403281164636,65668.50651098602,82448.9980588142,82448.9980588142,20601.403281164636,103050.40133997884,103050.40133997884,103050.40133997884,127830.22422805906,97593.36967263455,60211.47484364419,41535.438698878184,24779.822888080227,0.0,66315.26158695841,21062.849454868192,1534.327957433493,0.0,0.8868500879957384,2.8162570311916957,0.0014959162575277712,354524.3447594684,1554773.4379723265,4.385519530477329,1554773.4379723265,4.385519530477329,0.85,0.09554249084163835,4.296143414572793,1.266997916684486,1.0,0.0,4.296143414571147,1.284775390092571,1.2850729769719744,3.343886758496554,19309.03049938996,1968.9731457113244,3099.015535412006,3099.015535412006,6.647725074545563,5.011850110585992,-0.8771380723814239,5.888988182967416,3.4808880745873747,3.4808880745873747,0.9945394498821071,0.0,0.0,0.00023161354881670395,7.816632931284e-05,0.00015344721950386395,0.0006592312615560309,0.09554249084169095,0.07644392248309828,0.01909856835859267,0.09554252896995573,0.0764439224830562,0.019098568358582153,0.40236305580679477,0.40236305580679477,0.10052543193341969,0.0,4.962348065693163,4.951903305721885,5.0041589910938455,4.9625393210318975,4.952160869932925,5.00408477863806,24779.822888080227,21062.849454868192,0.85,0.9902472664588028,0.679588712331707,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451945742576466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.233226182847,1534.327957433493,0.40236305580679477,0.10052543193341969,6.112885165565336,3.4808880745873747
4403.0,-30.075092006670598,5.0118384006291,35.00280396329925,24.08995320964607,4.996379866910656,-26.567955437032378,-40.077519848104544,1.4892432972729577,-0.04684791064238425,-5.0095196121321175,40.005567937576856,45067.09308336072,20601.405194827046,20601.405194827046,65668.49827818776,82448.98739924189,82448.98739924189,20601.405194827046,103050.39259406894,103050.39259406894,103050.39259406894,127830.20661262164,97593.34271106827,60211.44839518918,41535.43812875454,24779.814018552708,0.0,66315.25214730724,21062.8419157698,1534.3273845160202,0.0,0.8868501239980489,2.8162558152354635,0.0014959162575277712,354524.41457560175,1554773.3152872222,4.3855183207859705,1554773.3152872222,4.3855183207859705,0.85,0.09554245089285485,4.296143414572793,1.2669977424992247,1.0,0.0,4.296143414574969,1.2847753631430867,1.2850729512382395,3.343886828638017,19309.0251649937,1968.9726017542894,3099.015535412006,3099.015535412006,6.647725692052118,5.0118384006291,-0.8771228512059741,5.888961251835074,3.4809043165687727,3.4809043165687727,0.9945440904482208,0.0,0.0,0.00023161449989946416,7.816671356992716e-05,0.000153447786329537,0.0006592336967204133,0.09554245089289999,0.07644388365154325,0.019098567241356737,0.09554245592129025,0.07644388365150713,0.019098567241347713,0.40236291594940343,0.40236291594940343,0.1005254421755548,0.0,4.9624108758576995,4.951983197249376,5.004153397164771,4.9626717014897395,4.952312361983672,5.004140627190054,24779.814018552708,21062.8419157698,0.85,0.9902472832692721,0.6795886560644057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519455063303854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.231510008585,1534.3273845160202,0.40236291594940343,0.1005254421755548,6.112885165565336,3.4809043165687727
4404.0,-30.07505264988743,5.011826759394833,35.002802497083636,24.089956457633548,4.996388054468228,-26.567919191585688,-40.077480173762865,1.489254596167046,-0.046770524000464775,-5.009509575655438,40.00556522001983,45067.09894683854,20601.396948111942,20601.396948111942,65668.49589495048,82448.96628906786,82448.96628906786,20601.396948111942,103050.3632371798,103050.3632371798,103050.3632371798,127830.16741488445,97593.30819226964,60211.440850042534,41535.40815803012,24779.804177704642,0.0,66315.21233573476,21062.833551048945,1534.3266424268345,0.0,0.8868501848984519,2.8162559701137746,0.0014959162575277712,354524.5532749269,1554773.19810035,4.385516274509353,1554773.19810035,4.385516274509353,0.85,0.09554240611481662,4.296143414572793,1.2669976485380903,1.0,0.0,4.296143414573858,1.2847753083259639,1.2850728976281758,3.3438869713106336,19309.018335384913,1968.9719053280085,3099.015535412006,3099.015535412006,6.647723030976364,5.011826759394833,-0.8771046983157902,5.8889314577106235,3.48092053424942,3.48092053424942,0.9945487240712628,0.0,0.0,0.00023161544924274572,7.816706475090074e-05,0.00015344838449184498,0.0006592362665114737,0.0955424061148627,0.07644384092621484,0.019098565188647863,0.0955424215266892,0.07644384092617797,0.01909856518863865,0.4023627768457802,0.4023627768457802,0.10052545280255859,0.0,4.962472699720138,4.952068708882223,5.004120368189831,4.962739051654978,4.952429824189096,5.004007335440633,24779.804177704642,21062.833551048945,0.85,0.9902478418147839,0.6795891524659053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519452699722866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.229795522606,1534.3266424268345,0.4023627768457802,0.10052545280255859,6.112885165565336,3.48092053424942
4405.0,-30.075013283733384,5.011815053411828,35.002801031989996,24.089945631008618,4.996385829361118,-26.567883979048666,-40.07744056927038,1.4892565246769736,-0.0467326587066168,-5.0095073938784624,40.00556232026794,45067.10552221227,20601.404717960606,20601.404717960606,65668.51024017288,82448.92915236748,82448.92915236748,20601.404717960606,103050.33387032809,103050.33387032809,103050.33387032809,127830.12980956108,97593.25314622336,60211.42951607049,41535.35958905874,24779.79593923299,0.0,66315.15552829173,21062.826548348043,1534.3261672745748,0.0,0.8868502064958576,2.816255727302987,0.0014959162575277712,354524.5834260511,1554773.073056853,4.385515548828385,1554773.073056853,4.385515548828385,0.8500000000000001,0.09554236928309368,4.296143414572793,1.2669975287513808,1.0,0.0,4.296143414571082,1.2847752973434654,1.2850728878631847,3.343886999894802,19309.007444421826,1968.970794758845,3099.015535412006,3099.015535412006,6.64772553817537,5.011815053411828,-0.8770911867275712,5.8889062401393995,3.4809367531447983,3.4809367531447983,0.9945533580413709,0.0,0.0,0.00023161639881565208,7.816741531505226e-05,0.00015344898350059982,0.000659238839938991,0.09554236928313738,0.07644380480340313,0.019098564479734247,0.09554238602829176,0.07644380480336817,0.019098564479725508,0.4023626387393855,0.4023626387393855,0.10052546206933526,0.0,4.962532280513301,4.952140639398692,5.004130488764588,4.96277473517182,4.952432506884861,5.0041751194438575,24779.79593923299,21062.826548348043,0.85,0.9902489064080839,0.6795898337746565,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519450340474391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.228080903275,1534.3261672745748,0.4023626387393855,0.10052546206933526,6.112885165565336,3.4809367531447983
4406.0,-30.074973920307187,5.011803407415497,35.00279955647477,24.089943849854194,4.996392520810298,-26.567847877223183,-40.0774008949287,1.489266477726852,-0.046710332031352664,-5.00949791357014,40.00555908652965,45067.1115091303,20601.397519559716,20601.397519559716,65668.50902869002,82448.89281803617,82448.89281803617,20601.397519559716,103050.29033759588,103050.29033759588,103050.29033759588,127830.07362042827,97593.20275440808,60211.42144550466,41535.31256544824,24779.783282832395,0.0,66315.09584828065,21062.815790407534,1534.3252751212594,0.0,0.886850266435177,2.816256540687486,0.0014959162575277712,354524.7144394418,1554772.9336111601,4.385513534844801,1554772.9336111601,4.385513534844801,0.85,0.09554232356834522,4.296143414572793,1.266997368303128,1.0,0.0,4.296143414573105,1.2847752488219242,1.285072840550376,3.3438871261819103,19308.997474307034,1968.9697780900751,3099.015535412006,3099.015535412006,6.647723215372916,5.011803407415497,-0.8770734026046352,5.8888768100201325,3.4809529331055833,3.4809529331055833,0.9945579808873095,0.0,0.0,0.0002316173483263444,7.816776649894012e-05,0.0001534495818274043,0.0006592414104367518,0.09554232356839878,0.076443761345274,0.019098562223124785,0.09554236452567863,0.07644376134523115,0.019098562223114075,0.4023625006638603,0.4023625006638603,0.10052547284365025,0.0,4.962579740779574,4.952204021112095,5.004114188881658,4.962787581538805,4.952475559954792,5.004067014975817,24779.783282832395,21062.815790407534,0.85,0.9902497793101299,0.6795905356487358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519447980664908,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.226367783565,1534.3252751212594,0.4023625006638603,0.10052547284365025,6.112885165565336,3.4809529331055833
4407.0,-30.07493455921236,5.011791657572967,35.00279806612834,24.089933616947405,4.996386547789242,-26.567813044038306,-40.0773614301346,1.489265032615699,-0.046583645479586266,-5.009498102167976,40.00555570350947,45067.118307145305,20601.409981103647,20601.409981103647,65668.52828824896,82448.87443617794,82448.87443617794,20601.409981103647,103050.28441728158,103050.28441728158,103050.28441728158,127830.05746082918,97593.1648469466,60211.408717916165,41535.2845878116,24779.773043547593,0.0,66315.05763135919,21062.807087015455,1534.3247411171847,0.0,0.8868502777222064,2.816254854136793,0.0014959162575277712,354524.7118331084,1554772.7877281206,4.385513155596403,1554772.7877281206,4.385513155596403,0.8500000000000001,0.09554228781877161,4.296143414572793,1.2669972567586227,1.0,0.0,4.296143414572428,1.2847752536216202,1.2850728465710874,3.343887113689732,19308.98997424497,1968.9690132965866,3099.015535412006,3099.015535412006,6.647727236502782,5.011791657572967,-0.8770613447315059,5.888853002304473,3.480969111652376,3.480969111652376,0.9945626033292504,0.0,0.0,0.00023161829778438654,7.816811582943093e-05,0.00015345018195495562,0.0006592439886707794,0.0955422878188204,0.07644372590266435,0.019098561916156054,0.09554227527251696,0.07644372590262531,0.019098561916146298,0.40236236214235704,0.40236236214235704,0.10052548322790185,0.0,4.962646758569861,4.952277374020525,5.00415582548743,4.962914456688395,4.952570427565604,5.004322013391516,24779.773043547593,21062.807087015455,0.85,0.9902506404095395,0.6795910298030696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944562101968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.22465592141,1534.3247411171847,0.40236236214235704,0.10052548322790185,6.112885165565336,3.480969111652376
4408.0,-30.074895243006274,5.011780029482107,35.00279656698433,24.089941614680015,4.996397881788838,-26.56777652042717,-40.07732165101913,1.489279159210257,-0.04648396711957048,-5.009485055762806,40.00555246656905,45067.123805085255,20601.395370903218,20601.395370903218,65668.51917598848,82448.86029443017,82448.86029443017,20601.395370903218,103050.25566533339,103050.25566533339,103050.25566533339,127830.01480002567,97593.13867292217,60211.402183579456,41535.26276593635,24779.75913469229,0.0,66315.02190062864,21062.795264488446,1534.3236992069621,0.0,0.886850355816377,2.8162550675062032,0.0014959162575277712,354524.89212833793,1554772.648144363,4.385510531603337,1554772.648144363,4.385510531603337,0.85,0.09554223867287095,4.296143414572793,1.266997117190622,1.0,0.0,4.296143414573261,1.2847751855783849,1.2850727797306083,3.3438872907860056,19308.984795665343,1968.968485228426,3099.015535412006,3099.015535412006,6.647722522037734,5.011780029482107,-0.8770415128169766,5.888821542299084,3.480985239462239,3.480985239462239,0.9945672112749254,0.0,0.0,0.00023161924616321375,7.81684679436606e-05,0.00015345077821955316,0.0006592465503090035,0.09554223867292608,0.07644367926744706,0.01909855940547901,0.09554222604471517,0.07644367926740296,0.01909855940546799,0.40236222391124493,0.40236222391124493,0.1005254968040498,0.0,4.962712669532948,4.952365453016569,5.004132967130374,4.963001088643239,4.9527425565064505,5.004066339824078,24779.75913469229,21062.795264488446,0.85,0.9902510365508297,0.6795914788751362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519443261514942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.222945324667,1534.3236992069621,0.40236222391124493,0.1005254968040498,6.112885165565336,3.480985239462239
4409.0,-30.074855930514072,5.011768293307554,35.0027950732251,24.089931276999437,4.996392401230728,-26.567741681764844,-40.07728215130044,1.4892781524820375,-0.046376636429101836,-5.009485514976814,40.0055496251249,45067.130377455454,20601.40834094637,20601.40834094637,65668.53871840183,82448.83945180375,82448.83945180375,20601.40834094637,103050.24779275013,103050.24779275013,103050.24779275013,127829.99986337313,97593.09853818537,60211.38946383943,41535.23230482882,24779.752070623,0.0,66314.98437545182,21062.78926002955,1534.3233520962326,0.0,0.8868503637660737,2.8162536036833403,0.0014959162575277712,354524.88578221365,1554772.525615254,4.385510264490596,1554772.525615254,4.385510264490596,0.85,0.09554220571183433,4.296143414572793,1.266996998502873,1.0,0.0,4.296143414572353,1.2847751883297107,1.2850727837009779,3.3438872836251234,19308.976854932695,1968.9676754990435,3099.015535412006,3099.015535412006,6.647726707251715,5.011768293307554,-0.8770296439321212,5.8887979372396755,3.481001384417451,3.481001384417451,0.9945718241192718,0.0,0.0,0.00023162019445603285,7.816881758619463e-05,0.0001534513768698382,0.0006592491221964832,0.09554220571187516,0.07644364582877917,0.019098559883095983,0.09554215562601062,0.0764436458287465,0.019098559883087826,0.40236208685473035,0.40236208685473035,0.10052550904877816,0.0,4.962792088865399,4.952455537433252,5.004169669798387,4.9631088785477,4.952815002979548,5.00431560739014,24779.752070623,21062.78926002955,0.85,0.9902518915877285,0.6795919625389854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451944090470179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.221235140689,1534.3233520962326,0.40236208685473035,0.10052550904877816,6.112885165565336,3.481001384417451
4410.0,-30.074816622419444,5.011756611840327,35.002793556251916,24.089924431778513,4.99639797914803,-26.56770574108661,-40.07724247695876,1.4892870978157209,-0.04642353143441369,-5.009476473805934,40.00554596145005,45067.136215949766,20601.40177606722,20601.40177606722,65668.537992017,82448.78598340033,82448.78598340033,20601.40177606722,103050.18775946755,103050.18775946755,103050.18775946755,127829.92478591247,97593.0305553324,60211.38078788428,41535.16640827569,24779.737026444924,0.0,66314.90343472062,21062.776472478185,1534.3223311852928,0.0,0.8868504230274952,2.8162552753035546,0.0014959162575277712,354525.0107270152,1554772.3676298193,4.385508273285115,1554772.3676298193,4.385508273285115,0.85,0.09554216017137844,4.296143414572793,1.266996853989549,1.0,0.0,4.2961434145736686,1.2847751445250462,1.2850727411044416,3.3438873976356267,19308.963404398237,1968.9663039262375,3099.015535412006,3099.015535412006,6.647724588876034,5.011756611840327,-0.877012224578638,5.888768836418965,3.4810174773872644,3.4810174773872644,0.994576422110647,0.0,0.0,0.0002316211426463509,7.816916877590722e-05,0.00015345197387044368,0.0006592516869967029,0.0955421601714378,0.07644360198280199,0.019098558188635803,0.09554215514846749,0.0764436019827545,0.019098558188623934,0.4023619509182753,0.4023619509182753,0.10052552382650079,0.0,4.962840826717752,4.952515416201095,5.004173785134583,4.963052942371519,4.952772108989393,5.004207437142156,24779.737026444924,21062.776472478185,0.85,0.9902530892872385,0.6795928800576958,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519438548112005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.21952619285,1534.3223311852928,0.4023619509182753,0.10052552382650079,6.112885165565336,3.4810174773872644
4411.0,-30.0747773779481,5.011744983417905,35.002792063285064,24.08993305815386,4.996405480573088,-26.567669665374826,-40.07719903076065,1.489297768000302,-0.046247752323495206,-5.009467480155174,40.0055436267409,45067.12494878167,20601.395410690704,20601.395410690704,65668.52035947237,82448.79102491465,82448.79102491465,20601.395410690704,103050.18643560536,103050.18643560536,103050.18643560536,127829.91605787302,97593.02194018547,60211.35586405444,41535.18452903447,24779.72962226766,0.0,66314.91415130213,21062.77017892751,1534.3217538529066,0.0,0.8868504772362613,2.8162540156703333,0.0014959162575277712,354525.13501514477,1554772.266952215,4.385506451850861,1554772.266952215,4.385506451850861,0.85,0.09554211909260413,4.296143414572793,1.2669967287080364,1.0,0.0,4.296143414573873,1.2847750926546153,1.2850726904383032,3.343887532638929,19308.961699875323,1968.9661301132726,3099.015535412006,3099.015535412006,6.647722534876484,5.011744983417905,-0.8769948146468813,5.888739798064786,3.4810335673001633,3.4810335673001633,0.9945810192286181,0.0,0.0,0.0002316220893055136,7.816955335504762e-05,0.00015345253595046597,0.0006592541017730892,0.09554211909264432,0.07644356166208811,0.0190985574305562,0.09554208230467737,0.07644356166205596,0.019098557430548165,0.40236181410544813,0.40236181410544813,0.1005255386781225,0.0,4.962913192138842,4.952611127537978,5.004152665526362,4.963219727831699,4.953011060585197,5.004085287410874,24779.72962226766,21062.77017892751,0.85,0.9902526633698874,0.679592600330566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519436191786559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.217818467328,1534.3217538529066,0.40236181410544813,0.1005255386781225,6.112885165565336,3.4810335673001633
4412.0,-30.074738135933778,5.011733314935488,35.0027905775005,24.089921882282965,4.99640522893237,-26.56763436722021,-40.07716326797379,1.489301460219361,-0.046262540872476166,-5.009463965238676,40.00554085000507,45067.14762889192,20601.400217890063,20601.400217890063,65668.54784678199,82448.7440220348,82448.7440220348,20601.400217890063,103050.14423992488,103050.14423992488,103050.14423992488,127829.86576906545,97592.95793364028,60211.36154049975,41535.107103489485,24779.721529140566,0.0,66314.82863263006,21062.76329976948,1534.321255127814,0.0,0.886850505170935,2.8162546203083987,0.0014959162575277712,354525.18358968844,1554772.147213486,4.385505513235724,1554772.147213486,4.385505513235724,0.85,0.09554208253175175,4.296143414572793,1.266996622108854,1.0,0.0,4.296143414572524,1.2847750734275412,1.2850726724230113,3.3438875826812864,19308.94903606079,1968.9648387635727,3099.015535412006,3099.015535412006,6.647724086078568,5.011733314935488,-0.8769806444833055,5.888713959418793,3.4810496537457998,3.4810496537457998,0.9945856153559428,0.0,0.0,0.00023162303590897293,7.816986992311227e-05,0.00015345316598586065,0.0006592568084955009,0.0955420825317946,0.07644352523695623,0.019098557294838368,0.09554207477104665,0.07644352523692195,0.019098557294829805,0.402361678805285,0.402361678805285,0.10052555206068706,0.0,4.962969505829392,4.952680496189146,5.0041566946491685,4.963201424366218,4.952964649102569,5.004179494313519,24779.721529140566,21062.76329976948,0.85,0.9902543548830033,0.6795938187302611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519433839275744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.21611077749,1534.321255127814,0.402361678805285,0.10052555206068706,6.112885165565336,3.4810496537457998
4413.0,-30.07469888520761,5.011721746765918,35.002789102154516,24.089930054638558,4.996415790837576,-26.56759797978527,-40.07711975192649,1.489314885415779,-0.046153200005221606,-5.0094521906321114,40.005538182481565,45067.13618844939,20601.388180348353,20601.388180348353,65668.52436879775,82448.73374855495,82448.73374855495,20601.388180348353,103050.1219289033,103050.1219289033,103050.1219289033,127829.83313178488,97592.93532256263,60211.33776245928,41535.10840011483,24779.71120288158,0.0,66314.8196029964,21062.75452244934,1534.3204462241704,0.0,0.8868505747331492,2.8162545582549012,0.0014959162575277712,354525.3463094222,1554772.0321842344,4.385503175920354,1554772.0321842344,4.385503175920354,0.85,0.09554203726191739,4.296143414572793,1.266996452319436,1.0,0.0,4.296143414574043,1.2847750086687206,1.2850726088657007,3.3438877512292535,19308.944562416837,1968.9643825788457,3099.015535412006,3099.015535412006,6.647720201767059,5.011721746765918,-0.8769616125872091,5.888683359353127,3.4810657087259678,3.4810657087259678,0.9945902024931337,0.0,0.0,0.00023162398272614674,7.817025512374237e-05,0.0001534537276024044,0.0006592592212807168,0.09554203726196377,0.07644348178030115,0.019098555481662616,0.09554202978956101,0.07644348178026404,0.01909855548165335,0.4023615431809377,0.4023615431809377,0.10052556577961583,0.0,4.963030931003345,4.952768068086016,5.004113422669661,4.963298990626868,4.953140726974539,5.003962722746735,24779.71120288158,21062.75452244934,0.85,0.990254135680866,0.6795937387487525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519431486912941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.214404346578,1534.3204462241704,0.4023615431809377,0.10052556577961583,6.112885165565336,3.4810657087259678
4414.0,-30.074659637223846,5.011710062945226,35.002787626429594,24.089914583042287,4.996409515702499,-26.56756327864925,-40.07708028713239,1.4893131571284661,-0.046120634673854966,-5.0094531262890465,40.00553522075162,45067.1425551744,20601.402058483054,20601.402058483054,65668.54461365746,82448.69417646744,82448.69417646744,20601.402058483054,103050.0962349505,103050.0962349505,103050.0962349505,127829.79975779909,97592.87614301867,60211.324521728086,41535.05735698954,24779.70352284859,0.0,66314.76087983814,21062.7479944213,1534.3200722094534,0.0,0.8868505806942697,2.816254021152336,0.0014959162575277712,354525.3333790646,1554771.904468182,4.385502975624574,1554771.904468182,4.385502975624574,0.85,0.09554200464007176,4.296143414572793,1.2669963451707735,1.0,0.0,4.2961434145745665,1.2847750147987078,1.2850726162135377,3.3438877352747176,19308.932853633516,1968.9631886152272,3099.015535412006,3099.015535412006,6.647724680006856,5.011710062945226,-0.8769500860129087,5.8886601489581345,3.4810817745197062,3.4810817745197062,0.994594792719916,0.0,0.0,0.00023162492948073182,7.817060446451516e-05,0.00015345432501621666,0.0006592617878561322,0.09554200464011373,0.0764434488720772,0.019098555768036526,0.09554198892057877,0.07644344887204362,0.019098555768028137,0.40236140844781904,0.40236140844781904,0.10052557690072186,0.0,4.963091601611268,4.952837738227004,5.004138045628736,4.963332491615176,4.953114641314812,5.00423475845804,24779.70352284859,21062.7479944213,0.85,0.9902553178567345,0.6795944365513997,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519429134028634,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.21269939826,1534.3200722094534,0.40236140844781904,0.10052557690072186,6.112885165565336,3.4810817745197062
