time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4415.0,-30.074620437290687,5.011698516196647,35.00278614477406,24.089917132537835,4.996422124644774,-26.567526732198754,-40.07704050801692,1.4893284195533631,-0.04614647321153598,-5.009439232160378,40.00553209656006,45067.14750704706,20601.385609829384,20601.385609829384,65668.53311687644,82448.65095318334,82448.65095318334,20601.385609829384,103050.03656301272,103050.03656301272,103050.03656301272,127829.72645367264,97592.82148808814,60211.318041954204,41535.003829037705,24779.68989065992,0.0,66314.69371969762,21062.736407060933,1534.319023318651,0.0,0.8868506626930873,2.8162559826468416,0.0014959162575277712,354525.5253897035,1554771.7697464533,4.38550022043521,1554771.7697464533,4.38550022043521,0.8500000000000001,0.09554195546928512,4.296143414572793,1.2669961869204416,1.0,0.0,4.296143414573494,1.2847749414477723,1.2850725440605566,3.3438879261854257,19308.92204005341,1968.9620859369318,3099.015535412006,3099.015535412006,6.647719372303979,5.011698516196647,-0.8769298457084949,5.888628361905142,3.4810977861450745,3.4810977861450745,0.9945993674700213,0.0,0.0,0.00023162587507978108,7.817095658910878e-05,0.0001534549184906723,0.0006592643375075064,0.09554195546933898,0.07644340240523985,0.01909855306409913,0.09554199898416382,0.07644340240519676,0.019098553064088364,0.4023612734000247,0.4023612734000247,0.10052559003368132,0.0,4.963126555739848,4.952892352809442,5.004094270685869,4.963292758948853,4.953137209224735,5.003945588898318,24779.68989065992,21062.736407060933,0.85,0.990256147369806,0.679595199482323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942678130945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.210995703363,1534.319023318651,0.4023612734000247,0.10052559003368132,6.112885165565336,3.4810977861450745
4416.0,-30.074581229101984,5.0116869033565905,35.0027846841629,24.089911474753194,4.996420525952255,-26.56749159922551,-40.07700097337363,1.4893308960762837,-0.046038960098826465,-5.009437239470648,40.005529746211515,45067.15341221999,20601.393540806836,20601.393540806836,65668.54695302682,82448.63340353021,82448.63340353021,20601.393540806836,103050.02694433705,103050.02694433705,103050.02694433705,127829.71172446592,97592.78636753307,60211.306376225046,41534.97776812003,24779.684780128875,0.0,66314.6625482489,21062.732063109543,1534.3187325929296,0.0,0.8868506813395656,2.8162548026657537,0.0014959162575277712,354525.55292779073,1554771.6683944722,4.385499593906975,1554771.6683944722,4.385499593906975,0.85,0.0955419213551947,4.296143414572793,1.266996058891527,1.0,0.0,4.296143414570648,1.284774927909438,1.2850725317342921,3.3438879614216925,19308.915091385985,1968.9613773700485,3099.015535412006,3099.015535412006,6.647721931496525,5.0116869033565905,-0.8769166033379152,5.888603506694506,3.481113819647495,3.481113819647495,0.9946039484707129,0.0,0.0,0.00023162682088153288,7.817130655108845e-05,0.00015345551433044443,0.0006592668973206196,0.09554192135523026,0.07644336832641038,0.019098553028819888,0.09554194285843251,0.07644336832638192,0.019098553028812776,0.4023611372335661,0.4023611372335661,0.10052560064306611,0.0,4.963180146037587,4.952959079477694,5.004095251838464,4.963398279371802,4.9532297723323495,5.004102965292759,24779.684780128875,21062.732063109543,0.85,0.990256821487224,0.679595607976294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519424431471386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.209292354117,1534.3187325929296,0.4023611372335661,0.10052560064306611,6.112885165565336,3.481113819647495
4417.0,-30.074542024705913,5.011675337792575,35.0027832130515,24.089909868221753,4.99642614953044,-26.567455747343974,-40.07695756210012,1.4893398721690216,-0.0459951837909216,-5.00942862492096,40.005526519146116,45067.14210699982,20601.387867681926,20601.387867681926,65668.52997468175,82448.60242431733,82448.60242431733,20601.387867681926,103049.99029199926,103049.99029199926,103049.99029199926,127829.66264704663,97592.74093814955,60211.28062083412,41534.95590812826,24779.67235504737,0.0,66314.62826317563,21062.721501790264,1534.3178732065517,0.0,0.8868507368498073,2.816255233156115,0.0014959162575277712,354525.67197705916,1554771.5292366217,4.385497728743403,1554771.5292366217,4.385497728743403,0.85,0.09554187705043417,4.296143414572793,1.266995913828723,1.0,0.0,4.29614341457194,1.284774883966012,1.2850724889957796,3.343888075793397,19308.906103097594,1968.9604608197085,3099.015535412006,3099.015535412006,6.647720100874883,5.011675337792575,-0.8768994916861939,5.8885748294787685,3.4811298139677387,3.4811298139677387,0.9946085182764968,0.0,0.0,0.00023162776659535483,7.817169083079664e-05,0.0001534560757645582,0.0006592693093220903,0.09554187705048703,0.07644332598791377,0.01909855106257325,0.09554190992915469,0.07644332598787149,0.019098551062562686,0.40236100094338556,0.40236100094338556,0.10052561191961099,0.0,4.963227534069347,4.953022874525175,5.004076936611796,4.963433441130064,4.9532944220139825,5.004020055176852,24779.67235504737,21062.721501790264,0.85,0.9902570774289832,0.6795957888529024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451942208113917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.207590476919,1534.3178732065517,0.40236100094338556,0.10052561191961099,6.112885165565336,3.4811298139677387
4418.0,-30.074502860756215,5.011663760807091,35.00278174711578,24.08990889033305,4.996427986888073,-26.56742031054182,-40.07692172946406,1.4893454366742394,-0.04586875780648825,-5.009423453778196,40.005523727676696,45067.16434065211,20601.389238258118,20601.389238258118,65668.55357891023,82448.5903941619,82448.5903941619,20601.389238258118,103049.97963242003,103049.97963242003,103049.97963242003,127829.6432457805,97592.71284007285,60211.28678656539,41534.91783723052,24779.663613360473,0.0,66314.581450591,21062.7140713564,1534.3173039606859,0.0,0.8868507732641504,2.816254175735432,0.0014959162575277712,354525.74343998195,1554771.4088625952,4.385496505208808,1554771.4088625952,4.385496505208808,0.8499999999999999,0.0955418378638769,4.296143414572793,1.2669958242634314,1.0,0.0,4.296143414572795,1.2847748559841514,1.285072462221281,3.3438881486218848,19308.900543840628,1968.9598939332625,3099.015535412006,3099.015535412006,6.64772054313668,5.011663760807091,-0.8768844136539959,5.888548174461087,3.4811458031948552,3.4811458031948552,0.9946130866271015,0.0,0.0,0.00023162871133705406,7.817200802517809e-05,0.00015345670331187597,0.0006592720053553669,0.09554183786392136,0.07644328783238216,0.01909855003153919,0.09554184253206065,0.0764432878323466,0.01909855003153031,0.4023608644208604,0.4023608644208604,0.10052562255989102,0.0,4.963291004052792,4.953103383601274,5.00407217316274,4.963554695971709,4.953435245058756,5.004062951629464,24779.663613360473,21062.7140713564,0.85,0.9902581324114652,0.6795966038665313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941973103503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.205889830686,1534.3173039606859,0.4023608644208604,0.10052562255989102,6.112885165565336,3.4811458031948552
4419.0,-30.074463708109302,5.011652232376588,35.00278028593252,24.08990717902782,4.996434369832609,-26.5673844293184,-40.076878283265955,1.4893550910422477,-0.045846652168961555,-5.009414758102917,40.00552093423048,45067.15277994383,20601.383411660274,20601.383411660274,65668.5361916041,82448.55561883448,82448.55561883448,20601.383411660274,103049.93903049474,103049.93903049474,103049.93903049474,127829.59269379023,97592.66396470358,60211.26112581514,41534.89204320938,24779.653663295478,0.0,66314.54570650485,21062.705613801154,1534.3165836742996,0.0,0.8868508276173986,2.816254900425764,0.0014959162575277712,354525.86361042137,1554771.2884033327,4.385494678920881,1554771.2884033327,4.385494678920881,0.8499999999999999,0.09554179501590229,4.296143414572793,1.2669956682110208,1.0,0.0,4.29614341457309,1.2847748088702922,1.285072416310006,3.3438882712453006,19308.890873757515,1968.9589078592094,3099.015535412006,3099.015535412006,6.647718662991913,5.011652232376588,-0.876867268568474,5.888519500945062,3.481161769700555,3.481161769700555,0.9946176484858729,0.0,0.0,0.0002316296558096496,7.8172392617232e-05,0.00015345726319241759,0.0006592744106824687,0.09554179501594898,0.07644324673467397,0.01909854828127501,0.09554182812064893,0.07644324673463662,0.019098548281265674,0.4023607287689739,0.4023607287689739,0.10052563350109021,0.0,4.96334312255965,4.953174299234263,5.0040490200927366,4.963568105933973,4.953474483273283,5.003972941527934,24779.653663295478,21062.705613801154,0.85,0.9902584039742975,0.6795967958432859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451941738335617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.204189680988,1534.3165836742996,0.4023607287689739,0.10052563350109021,6.112885165565336,3.481161769700555
4420.0,-30.074424582738704,5.011640687473876,35.00277883165417,24.08990099737423,4.9964359421663165,-26.567349053749467,-40.07683874862266,1.489360413177632,-0.04580796627004702,-5.009409879858317,40.00551821298371,45067.15814954357,20601.385388325394,20601.385388325394,65668.54353786896,82448.52220746496,82448.52220746496,20601.385388325394,103049.90759579036,103049.90759579036,103049.90759579036,127829.55300769626,97592.61438756295,60211.25032964387,41534.84895324342,24779.645411905898,0.0,66314.49436514932,21062.698600120013,1534.3160466298216,0.0,0.8868508622873362,2.8162549616222115,0.0014959162575277712,354525.9310256485,1554771.1710574657,4.385493513999077,1554771.1710574657,4.385493513999077,0.85,0.09554175648031746,4.296143414572793,1.266995535786264,1.0,0.0,4.2961434145733355,1.2847747820241584,1.2850723906703103,3.3438883411178364,19308.881064827627,1968.9579076267255,3099.015535412006,3099.015535412006,6.647719300828382,5.011640687473876,-0.8768523784859372,5.888493065959813,3.4811777315586983,3.4811777315586983,0.9946222090167709,0.0,0.0,0.00023163059962780604,7.817274258515534e-05,0.0001534578570426507,0.0006592769619482369,0.09554175648036047,0.07644320922718088,0.01909854725317958,0.09554180049005466,0.07644320922714648,0.019098547253170985,0.4023605932852688,0.4023605932852688,0.1005256435642121,0.0,4.963393029630083,4.953238159669581,5.004043047797609,4.963601913588263,4.953502869983936,5.004028433964493,24779.645411905898,21062.698600120013,0.85,0.9902592814215917,0.6795974029657684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519415036355579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.202490610322,1534.3160466298216,0.4023605932852688,0.1005256435642121,6.112885165565336,3.4811777315586983
4421.0,-30.074385431587974,5.011629136929135,35.00277736645755,24.0899053280242,4.9964375190217725,-26.567313654500932,-40.07679914413018,1.48936574193527,-0.04557934832655519,-5.009404401598444,40.00551498640882,45067.16362166338,20601.386065368977,20601.386065368977,65668.54968703235,82448.53419197802,82448.53419197802,20601.386065368977,103049.920257347,103049.920257347,103049.920257347,127829.55421242485,97592.6101972519,60211.2396269397,41534.856189235776,24779.63395507785,0.0,66314.49014431363,21062.688861816172,1534.315317510318,0.0,0.8868509018392459,2.8162525973686083,0.0014959162575277712,354526.0067328383,1554771.0319208005,4.38549218504141,1554771.0319208005,4.38549218504141,0.85,0.09554171556494406,4.296143414572793,1.2669954500673342,1.0,0.0,4.296143414573464,1.284774755145755,1.2850723649991411,3.3438884110743636,19308.880235766756,1968.9578230860443,3099.015535412006,3099.015535412006,6.647719519298916,5.011629136929135,-0.8768371637248,5.888466300653935,3.481193669233675,3.481193669233675,0.9946267626381928,0.0,0.0,0.00023163154407140205,7.817309317284861e-05,0.00015345845089855345,0.0006592795132383626,0.09554171556499497,0.07644316975696218,0.01909854580803278,0.09554167914123374,0.07644316975692146,0.01909854580802261,0.40236045755537064,0.40236045755537064,0.1005256539517371,0.0,4.96347735516764,4.953342952625235,5.004045415225221,4.963825053271876,4.953772533334984,5.004065301134631,24779.63395507785,21062.688861816172,0.85,0.990259437177673,0.679597528739016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519412690990785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.200792298308,1534.315317510318,0.40236045755537064,0.1005256539517371,6.112885165565336,3.481193669233675
4422.0,-30.074346373286346,5.011617575428572,35.002775890052824,24.089893942605727,4.9964386361975786,-26.567278384799867,-40.076759609486885,1.4893706477116027,-0.0456210120945002,-5.009399267449752,40.005511729556154,45067.168753333885,20601.38738006754,20601.38738006754,65668.55613340142,82448.48035290166,82448.48035290166,20601.38738006754,103049.8677329692,103049.8677329692,103049.8677329692,127829.49022697598,97592.54002481989,60211.22842525431,41534.79066618397,24779.622494006777,0.0,66314.41316019074,21062.67911990576,1534.3145889220966,0.0,0.8868509397500179,2.816253744144457,0.0014959162575277712,354526.0776845715,1554770.891478504,4.385490911226601,1554770.891478504,4.385490911226601,0.85,0.09554167551132346,4.296143414572793,1.2669952824758366,1.0,0.0,4.296143414571679,1.2847747302506949,1.2850723413089016,3.3438884758688374,19308.86635202,1968.9564073378779,3099.015535412006,3099.015535412006,6.647719943529951,5.011617575428572,-0.8768221778495846,5.888439753278156,3.4812095859651344,3.4812095859651344,0.9946313102757527,0.0,0.0,0.0002316324862787318,7.817344314367169e-05,0.00015345904313506014,0.0006592820575713307,0.09554167551137457,0.07644313094892306,0.01909854456245151,0.0955416767607678,0.07644313094888217,0.019098544562441293,0.4023603241543312,0.4023603241543312,0.10052566510074623,0.0,4.963535586829778,4.953412941184183,5.0040565608750285,4.963778255355237,4.9537026502554795,5.004110905395635,24779.622494006777,21062.67911990576,0.85,0.9902606839748521,0.6795983950648634,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519410344081334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.199095806938,1534.3145889220966,0.4023603241543312,0.10052566510074623,6.112885165565336,3.4812095859651344
4423.0,-30.074307248333813,5.011606080725054,35.0027744212914,24.08989198682832,4.996446464334501,-26.567242383974996,-40.07671616328878,1.4893815999762028,-0.04563560321696514,-5.009389552743946,40.00550899937485,45067.156988666124,20601.379364422206,20601.379364422206,65668.53635308833,82448.43834787837,82448.43834787837,20601.379364422206,103049.81771230057,103049.81771230057,103049.81771230057,127829.43021616858,97592.48455578212,60211.2031965721,41534.75706578891,24779.612503868004,0.0,66314.3695696569,21062.670628287804,1534.3138421949507,0.0,0.8868509990586975,2.816255069951154,0.0014959162575277712,354526.2119376701,1554770.7737473864,4.385488918434989,1554770.7737473864,4.385488918434989,0.85,0.09554163240996194,4.296143414572793,1.2669951055431738,1.0,0.0,4.296143414572355,1.2847746770665796,1.2850722893251239,3.343888614291359,19308.855377367257,1968.9552882347446,3099.015535412006,3099.015535412006,6.647717357016507,5.011606080725054,-0.8768044967176936,5.888410577442747,3.48122548014068,3.48122548014068,0.9946358514687657,0.0,0.0,0.00023163343009743073,7.817382774225344e-05,0.0001534596023551773,0.0006592844600611543,0.09554163241000821,0.07644308952180434,0.019098542888203868,0.0955416816296161,0.07644308952176732,0.019098542888194618,0.40236019057477396,0.40236019057477396,0.10052567739306645,0.0,4.963575570255159,4.953467948477737,5.004036378747799,4.963753949526961,4.953706435247852,5.003974121493798,24779.612503868004,21062.670628287804,0.85,0.9902610366235906,0.6795986643788777,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519408002738425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.197398760527,1534.3138421949507,0.40236019057477396,0.10052567739306645,6.112885165565336,3.48122548014068
4424.0,-30.074268250454622,5.011594534753016,35.00277295737745,24.08989149788397,4.996445224929267,-26.567207404360804,-40.076680400501914,1.489384378835977,-0.0454417178480071,-5.009386780107468,40.00550620304482,45067.178759547125,20601.385516644572,20601.385516644572,65668.5642761917,82448.4417257878,82448.4417257878,20601.385516644572,103049.82724243237,103049.82724243237,103049.82724243237,127829.43166275992,97592.47060856863,60211.207642330024,41534.73662915401,24779.60442032756,0.0,66314.34104948156,21062.663757278424,1534.3133656458351,0.0,0.8868510232877118,2.8162528461929637,0.0014959162575277712,354526.2502543326,1554770.6531638037,4.385488104331995,1554770.6531638037,4.385488104331995,0.85,0.09554159634142206,4.296143414572793,1.2669950143294408,1.0,0.0,4.296143414573453,1.2847746621243232,1.2850722755881296,3.3438886531816348,19308.852617885015,1968.9550068458664,3099.015535412006,3099.015535412006,6.647719342234813,5.011594534753016,-0.8767909151570548,5.8883854499100705,3.4812413751974995,3.4812413751974995,0.9946403929135713,0.0,0.0,0.00023163437085424018,7.817414432632167e-05,0.0001534602265279185,0.000659287141596766,0.09554159634146485,0.07644305383223453,0.019098542509230317,0.0955415791239843,0.07644305383220029,0.019098542509221765,0.4023600559901981,0.4023600559901981,0.10052568870691415,0.0,4.963648417769491,4.953555998173044,5.004048347208197,4.963945062259484,4.953913465168341,5.004101492862617,24779.60442032756,21062.663757278424,0.85,0.9902618835824968,0.6795992849558663,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519405657400866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.1957043513,1534.3133656458351,0.4023600559901981,0.10052568870691415,6.112885165565336,3.4812413751974995
4425.0,-30.074229235121496,5.01158303082458,35.00277148435857,24.08988996120172,4.996450440825725,-26.567171763433,-40.076637024153,1.489392969137788,-0.04539299833970745,-5.009378556613301,40.00550301001583,45067.1667270022,20601.38047141225,20601.38047141225,65668.54719841445,82448.41280029857,82448.41280029857,20601.38047141225,103049.79327171082,103049.79327171082,103049.79327171082,127829.38546891905,97592.42713825298,60211.18106495909,41534.71785921544,24779.592197208225,0.0,66314.31005642367,21062.65336762699,1534.31252611961,0.0,0.8868510766850407,2.816253166084835,0.0014959162575277712,354526.3638995625,1554770.5154737434,4.3854863101639765,1554770.5154737434,4.3854863101639765,0.85,0.0955415533692293,4.296143414572793,1.2669948758604002,1.0,0.0,4.296143414573349,1.2847746199950199,1.285072234658336,3.343888762831761,19308.84401720186,1968.954129820261,3099.015535412006,3099.015535412006,6.647717714223511,5.01158303082458,-0.8767741498517712,5.888357180676351,3.4812572356304763,3.4812572356304763,0.9946449244658504,0.0,0.0,0.00023163531203561688,7.81745283097603e-05,0.00015346078372585658,0.0006592895353990184,0.09554155336928141,0.07644301249058187,0.019098540878699534,0.09554154345165647,0.07644301249054018,0.01909854087868912,0.40235992264285125,0.40235992264285125,0.10052570117499808,0.0,4.963712723457149,4.953638346087075,5.004040403651288,4.963985558273578,4.95398336230943,5.004024265320197,24779.592197208225,21062.65336762699,0.85,0.99026208886951,0.6795994211303218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451940331968141,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.194008700535,1534.31252611961,0.40235992264285125,0.10052570117499808,6.112885165565336,3.4812572356304763
4426.0,-30.074190197939927,5.011571537992799,35.0027700220649,24.089888703916245,4.996454166006191,-26.567136251948323,-40.076597419660516,1.4894002200150986,-0.045316068745364646,-5.009372135738968,40.005500376373405,45067.17160562726,20601.379139813784,20601.379139813784,65668.55074544105,82448.39133270908,82448.39133270908,20601.379139813784,103049.77047252287,103049.77047252287,103049.77047252287,127829.35426384768,97592.39047255222,60211.17074547273,41534.688585643875,24779.583791324814,0.0,66314.27237696869,21062.646222626092,1534.3119459645407,0.0,0.8868511188862096,2.816252904890904,0.0014959162575277712,354526.45263336424,1554770.401905602,4.38548489219076,1554770.401905602,4.38548489219076,0.85,0.09554151438112915,4.296143414572793,1.2669947588210926,1.0,0.0,4.2961434145739394,1.2847745841305072,1.2850721999954662,3.3438888561764943,19308.836762824467,1968.9533900796366,3099.015535412006,3099.015535412006,6.647717284539164,5.011571537992799,-0.8767584462421452,5.888329984234944,3.48127308950332,3.48127308950332,0.9946494541438058,0.0,0.0,0.00023163625374757917,7.817487890485792e-05,0.00015346137484272123,0.0006592920749218437,0.09554151438117188,0.07644297440533052,0.019098539975841364,0.0955415030108031,0.07644297440529632,0.019098539975832822,0.4023597899980793,0.4023597899980793,0.10052571336645424,0.0,4.963778954794236,4.953723304031257,5.0040316461476095,4.964056066993578,4.954075335511277,5.004008824581035,24779.583791324814,21062.646222626092,0.85,0.9902627050198639,0.6795998808437403,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519400980916408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.19231469936,1534.3119459645407,0.4023597899980793,0.10052571336645424,6.112885165565336,3.48127308950332
4427.0,-30.074151199940566,5.011559974992741,35.00276854281203,24.089878086838894,4.996450507685695,-26.567101514107424,-40.076561726722844,1.4894008218530468,-0.04524991645638465,-5.009370545912313,40.005496957812355,45067.19353373723,20601.387560006908,20601.387560006908,65668.58109374414,82448.36139445937,82448.36139445937,20601.387560006908,103049.74895446628,103049.74895446628,103049.74895446628,127829.32142073734,97592.34216464672,60211.17430392657,41534.630956355715,24779.57246627106,0.0,66314.20342262677,21062.6365963304,1534.3113070086497,0.0,0.88685113934991,2.8162522213225905,0.0014959162575277712,354526.47460410703,1554770.2544901476,4.385484204603704,1554770.2544901476,4.385484204603704,0.85,0.09554147810803405,4.296143414572793,1.2669946604641154,1.0,0.0,4.29614341457236,1.2847745793724241,1.2850721964450216,3.3438888685603794,19308.827205015124,1968.952415454322,3099.015535412006,3099.015535412006,6.647720001593346,5.011559974992741,-0.8767456270814868,5.888305602074228,3.48128892755044,3.48128892755044,0.9946539793001258,0.0,0.0,0.00023163719451785235,7.81751948745243e-05,0.00015346199964332805,0.0006592947591548561,0.095541478108085,0.07644293856377209,0.019098539544312912,0.09554144223756371,0.07644293856373133,0.019098539544302726,0.4023596581286078,0.4023596581286078,0.10052572528193306,0.0,4.963846688348156,4.953800538521477,5.004061325431962,4.96412062945592,4.954112497346387,5.004183065456516,24779.57246627106,21062.6365963304,0.85,0.9902641923515537,0.6796009181701194,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519398640842418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.190622436392,1534.3113070086497,0.4023596581286078,0.10052572528193306,6.112885165565336,3.48128892755044
4428.0,-30.074112173881467,5.011548568457908,35.002767075154495,24.089885560702555,4.99646524926893,-26.567064910901262,-40.07651817575095,1.4894179862892847,-0.04524068977320894,-5.009355615022438,40.0054943370467,45067.18092699683,20601.368784180002,20601.368784180002,65668.54971117683,82448.33022226415,82448.33022226415,20601.368784180002,103049.69900644415,103049.69900644415,103049.69900644415,127829.26023484368,97592.30055658214,60211.151261317515,41534.6103280718,24779.561228399525,0.0,66314.17155647132,21062.627044139597,1534.31037189976,0.0,0.8868512248007171,2.816253843126062,0.0014959162575277712,354526.68094284623,1554770.141477295,4.3854813334287295,1554770.141477295,4.3854813334287295,0.8500000000000001,0.09554143033699648,4.296143414572793,1.266994471992366,1.0,0.0,4.296143414572258,1.2847744971324149,1.2850721153955762,3.3438890826068537,19308.81897278182,1968.951576000145,3099.015535412006,3099.015535412006,6.647713942950951,5.011548568457908,-0.8767249467247398,5.8882735151826475,3.4813047252754106,3.4813047252754106,0.9946584929358316,0.0,0.0,0.0002316381359685502,7.81755804085842e-05,0.000153462555559966,0.0006592971474524592,0.09554143033704332,0.07644289321057983,0.019098537126463484,0.09554144823381507,0.07644289321054236,0.019098537126454124,0.402359526467459,0.402359526467459,0.10052573930262346,0.0,4.9638946642476185,4.9538729430882995,5.0040114842712455,4.964114925249248,4.954190929697859,5.003840508831956,24779.561228399525,21062.627044139597,0.85,0.9902641949655558,0.6796010546345868,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451939630311792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.188930689716,1534.31037189976,0.402359526467459,0.10052573930262346,6.112885165565336,3.4813047252754106
4429.0,-30.07407322790568,5.011537051533847,35.002765626943926,24.089875153172784,4.996460158004127,-26.567030363243582,-40.07647871095685,1.4894172933424934,-0.04515106993056861,-5.009356340663779,40.00549196816533,45067.18601311393,20601.382030887275,20601.382030887275,65668.56804400121,82448.30745815934,82448.30745815934,20601.382030887275,103049.6894890466,103049.6894890466,103049.6894890466,127829.24622349444,97592.2588261921,60211.13738114868,41534.579383381584,24779.55673444783,0.0,66314.13611782942,21062.623224280655,1534.310176062927,0.0,0.8868512296842085,2.81625258091403,0.0014959162575277712,354526.67091478035,1554770.0393262203,4.385481169341839,1554770.0393262203,4.385481169341839,0.85,0.09554140004672328,4.296143414572793,1.2669943483592943,1.0,0.0,4.296143414576089,1.2847744984339655,1.2850721179045657,3.3438890792193012,19308.810716346197,1968.9507340780183,3099.015535412006,3099.015535412006,6.647718217439775,5.011537051533847,-0.8767134824344023,5.888250533968249,3.4813205509290572,3.4813205509290572,0.9946630145511592,0.0,0.0,0.00023163907549086124,7.817592977135884e-05,0.0001534631457195024,0.000659299682862465,0.09554140004675687,0.07644286231524476,0.019098537731512114,0.09554139374461237,0.07644286231521788,0.019098537731505393,0.40235939473144267,0.40235939473144267,0.10052575020302898,0.0,4.963957064086003,4.953946751037108,5.004028195163812,4.964205270733203,4.9542406043754,5.0040936590362435,24779.55673444783,21062.623224280655,0.85,0.9902650006224745,0.679601494514486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519393963712106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.187240805102,1534.310176062927,0.40235939473144267,0.10052575020302898,6.112885165565336,3.4813205509290572
4430.0,-30.07403427008262,5.011525587180261,35.002764155869365,24.089878890104615,4.9964655467837185,-26.566994756778318,-40.07643910646436,1.4894260334799443,-0.04501175615456532,-5.0093475588769625,40.00548840578035,45067.190467591536,20601.375722430355,20601.375722430355,65668.5661900219,82448.30038192551,82448.30038192551,20601.375722430355,103049.67610435587,103049.67610435587,103049.67610435587,127829.21816645697,97592.23730461618,60211.12739028454,41534.5665714796,24779.542062101096,0.0,66314.10863358069,21062.61075278593,1534.3091857807801,0.0,0.886851287258939,2.8162517756799303,0.0014959162575277712,354526.7922754929,1554769.885708807,4.385479234812354,1554769.885708807,4.385479234812354,0.85,0.09554135550131643,4.296143414572793,1.2669942538486794,1.0,0.0,4.296143414574633,1.284774455606564,1.2850720762747518,3.3438891906864,19308.806458262196,1968.9502998742892,3099.015535412006,3099.015535412006,6.647716181807219,5.011525587180261,-0.8766964650637865,5.888222052244047,3.481336324271062,3.481336324271062,0.9946675212203034,0.0,0.0,0.00023164001530248665,7.817628037226721e-05,0.00015346373493021944,0.000659302214196207,0.09554135550137433,0.07644281978793883,0.019098535713435498,0.09554131096483097,0.07644281978789251,0.019098535713423924,0.4023592630689406,0.4023592630689406,0.10052576261147039,0.0,4.964029477144322,4.954039580950109,5.004018852981233,4.964335802722417,4.954427586074246,5.0039981816539125,24779.542062101096,21062.61075278593,0.85,0.9902653830857361,0.679601843351477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519391629107583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.185550617021,1534.3091857807801,0.4023592630689406,0.10052576261147039,6.112885165565336,3.481336324271062
4431.0,-30.07399534838477,5.01151410797126,35.002762689980216,24.089867469761543,4.99646700853495,-26.56695957559762,-40.076399536896474,1.4894312357483115,-0.04506956508703297,-5.009342731411757,40.00548561466883,45067.195032442716,20601.377505080018,20601.377505080018,65668.57253752273,82448.24482848521,82448.24482848521,20601.377505080018,103049.62233356523,103049.62233356523,103049.62233356523,127829.15560747308,97592.16562535976,60211.11582931934,41534.49977337825,24779.533273907848,0.0,66314.0330472861,21062.60328282167,1534.3086158979158,0.0,0.8868513219233269,2.816253098778835,0.0014959162575277712,354526.8589891074,1554769.7653503094,4.38547807007784,1554769.7653503094,4.38547807007784,0.85,0.09554131812422578,4.296143414572793,1.2669941230723634,1.0,0.0,4.296143414574128,1.2847744293312524,1.285072051199747,3.3438892590732916,19308.792276387416,1968.9488537255247,3099.015535412006,3099.015535412006,6.6477167570381726,5.01151410797126,-0.8766817810140219,5.888195888985282,3.481352094276953,3.481352094276953,0.9946720269362723,0.0,0.0,0.0002316409542461414,7.817663066545475e-05,0.00015346432358068668,0.0006593047431230352,0.09554131812426996,0.07644278309909391,0.019098535025176045,0.09554132409879666,0.07644278309905857,0.01909853502516722,0.40235913266845436,0.40235913266845436,0.10052577465692789,0.0,4.964076383125132,4.9540974958231345,5.004021668058158,4.964273166324745,4.954338327483697,5.0040421071501555,24779.533273907848,21062.60328282167,0.85,0.9902666075323286,0.6796026868145233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519389293793599,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.183861964479,1534.3086158979158,0.40235913266845436,0.10052577465692789,6.112885165565336,3.481352094276953
4432.0,-30.073956419000428,5.011502691971735,35.00276123255597,24.089870822522812,4.996474540788204,-26.566923780404505,-40.07635993240399,1.489441902192835,-0.04498764974283631,-5.009333309952853,40.00548292944853,45067.19923474054,20601.36991994298,20601.36991994298,65668.56915468352,82448.22702839991,82448.22702839991,20601.36991994298,103049.59694834289,103049.59694834289,103049.59694834289,127829.12043606683,97592.13431767198,60211.106524015086,41534.47532628544,24779.52348772394,0.0,66313.99881400939,21062.59496456535,1534.3078892587505,0.0,0.886851379577142,2.8162531223679568,0.0014959162575277712,354526.98918988334,1554769.6495580669,4.385476132891361,1554769.6495580669,4.385476132891361,0.85,0.09554127594184168,4.296143414572793,1.2669939510850234,1.0,0.0,4.29614341457204,1.284774377493915,1.2850720005570377,3.3438893939906116,19308.786082102903,1968.9482220842901,3099.015535412006,3099.015535412006,6.6477143094424935,5.011502691971735,-0.8766643964403364,5.888167088412072,3.4813678406942055,3.4813678406942055,0.9946765259126301,0.0,0.0,0.00023164189337873014,7.817698126926935e-05,0.0001534649121094608,0.0006593072715270524,0.09554127594188708,0.07644274245876423,0.01909853348312284,0.09554128586236729,0.07644274245872791,0.019098533483113772,0.40235900122128826,0.40235900122128826,0.10052578714331054,0.0,4.964126660778163,4.954166729651604,5.003996038350522,4.964345660210029,4.954461565650718,5.003911433187682,24779.52348772394,21062.59496456535,0.85,0.9902670677252309,0.6796031010155237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519386960645841,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.182173886824,1534.3078892587505,0.40235900122128826,0.10052578714331054,6.112885165565336,3.4813678406942055
4433.0,-30.073917551367117,5.011491223105684,35.00275977867122,24.089859856199496,4.996473074567357,-26.566888940709745,-40.07632043268529,1.4894444639104947,-0.04497695006813274,-5.009330716949586,40.005480117695015,45067.203773715504,20601.376263926217,20601.376263926217,65668.58003764172,82448.18613036748,82448.18613036748,20601.376263926217,103049.5623942937,103049.5623942937,103049.5623942937,127829.07771970195,97592.07605265702,60211.09369600726,41534.424840721964,24779.51532540825,0.0,66313.94016613021,21062.58802659701,1534.3074071135004,0.0,0.8868514029480123,2.8162532844938304,0.0014959162575277712,354527.0250241531,1554769.5283094572,4.38547534762275,1554769.5283094572,4.38547534762275,0.85,0.09554124055509543,4.296143414572793,1.2669938214076684,1.0,0.0,4.296143414573486,1.2847743635738875,1.2850719878385124,3.3438894302203446,19308.77455426085,1968.947046571546,3099.015535412006,3099.015535412006,6.647716356538794,5.011491223105684,-0.8766510462260628,5.8881422693317464,3.481383587047634,3.481383587047634,0.9946810248707526,0.0,0.0,0.00023164283102513846,7.817733094700829e-05,0.00015346550007813017,0.0006593097975247794,0.09554124055513824,0.07644270745978878,0.01909853309534946,0.09554126385708009,0.07644270745975452,0.0190985330953409,0.40235886966207157,0.40235886966207157,0.10052579825865976,0.0,4.964171099300529,4.9542201655567055,5.004004439237519,4.964353766881459,4.95443883592759,5.004042973038338,24779.51532540825,21062.58802659701,0.85,0.9902681076275708,0.6796037705015384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519384627038037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.180487260544,1534.3074071135004,0.40235886966207157,0.10052579825865976,6.112885165565336,3.481383587047634
4434.0,-30.07387867050696,5.0114798020627,35.00275831611179,24.08985828459265,4.996478672620252,-26.566853382609438,-40.076277021411784,1.4894533847232543,-0.0449382088454513,-5.009322237147389,40.005476957256704,45067.19118038911,20601.37052515797,20601.37052515797,65668.56170554708,82448.15530231831,82448.15530231831,20601.37052515797,103049.52582747627,103049.52582747627,103049.52582747627,127829.02898819375,97592.03090270435,60211.06678077751,41534.404579918715,24779.503160717468,0.0,66313.90774063618,21062.577686609846,1534.3065647034593,0.0,0.8868514575312334,2.8162537654113216,0.0014959162575277712,354527.1422116532,1554769.3920248484,4.385473513609429,1554769.3920248484,4.385473513609429,0.85,0.0955411974858643,4.296143414572793,1.2669936774438249,1.0,0.0,4.29614341457192,1.284774319905093,1.285071945364743,3.343889543877365,19308.765621258375,1968.9461356588006,3099.015535412006,3099.015535412006,6.647714504735153,5.0114798020627,-0.8766342541737542,5.8881140562364545,3.481399298426328,3.481399298426328,0.9946855138360936,0.0,0.0,0.00023164376899413044,7.817771525409562e-05,0.00015346605374003483,0.0006593121761357249,0.09554119748591604,0.07644266613150531,0.01909853135441073,0.09554123359562891,0.07644266613146392,0.019098531354400382,0.40235873710096287,0.40235873710096287,0.10052581032461852,0.0,4.964210465201518,4.95427268802041,5.003991116186853,4.964384028301936,4.954498889375998,5.003953947195328,24779.503160717468,21062.577686609846,0.85,0.9902683153945151,0.6796039129024606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519382297132593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.17880069483,1534.3065647034593,0.40235873710096287,0.10052581032461852,6.112885165565336,3.481399298426328
4435.0,-30.07383983153648,5.011468365880114,35.00275685859684,24.08986265016722,4.996480094195271,-26.5668182799139,-40.076241293549515,1.4894585425731985,-0.04471421927985375,-5.009317452877697,40.005474179069765,45067.21214550497,20601.3723419104,20601.3723419104,65668.58448741537,82448.16808645062,82448.16808645062,20601.3723419104,103049.54042836101,103049.54042836101,103049.54042836101,127829.03485292294,97592.0275792834,60211.07163833995,41534.39548993717,24779.494424561923,0.0,66313.88991449909,21062.570260877634,1534.3060061083795,0.0,0.886851491929029,2.816251380972154,0.0014959162575277712,354527.2083283739,1554769.272223715,4.3854723578328025,1554769.272223715,4.3854723578328025,0.85,0.09554115953320759,4.296143414572793,1.2669935944722965,1.0,0.0,4.296143414571965,1.2847742938416702,1.2850719204991297,3.343889611712787,19308.76496371333,1968.9460686078662,3099.015535412006,3099.015535412006,6.647715090970495,5.011468365880114,-0.8766196448916741,5.888088010771788,3.481415005116871,3.481415005116871,0.9946900014619632,0.0,0.0,0.00023164470595606258,7.817803154354003e-05,0.00015346667441252254,0.0006593148426337457,0.09554115953325162,0.07644262894968186,0.019098530583569757,0.09554112162570387,0.07644262894964664,0.019098530583560955,0.4023586037185491,0.4023586037185491,0.10052582183874662,0.0,4.96428720340316,4.9543685789126926,5.003991160730209,4.96460323359787,4.9547612328681225,5.00400043554788,24779.494424561923,21062.570260877634,0.85,0.9902689251389757,0.6796044117395582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937996643498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.177115689685,1534.3060061083795,0.4023586037185491,0.10052582183874662,6.112885165565336,3.481415005116871
4436.0,-30.07380094496249,5.011456925105073,35.0027553914627,24.089856433589034,4.996481643463121,-26.566783121578847,-40.076201723981626,1.4894638200799957,-0.04467687821596655,-5.009312083437799,40.00547098385997,45067.21656473401,20601.372893004867,20601.372893004867,65668.58945773888,82448.13480781906,82448.13480781906,20601.372893004867,103049.50770082393,103049.50770082393,103049.50770082393,127828.99078924145,97591.97822783126,60211.059984748426,41534.35360342537,24779.483088417517,0.0,66313.83669184288,21062.56062515489,1534.3052807700903,0.0,0.8868515308135866,2.8162515171833515,0.0014959162575277712,354527.2825319285,1554769.1344397063,4.385471051299655,1554769.1344397063,4.385471051299655,0.85,0.09554111995554791,4.296143414572793,1.26699346259702,1.0,0.0,4.296143414573999,1.2847742672161102,1.2850718950727291,3.34388968101129,19308.75519943633,1968.9450729287098,3099.015535412006,3099.015535412006,6.647715268799376,5.011456925105073,-0.8766047186182089,5.888061643723282,3.4814306882052284,3.4814306882052284,0.994694482344351,0.0,0.0,0.00023164564406989217,7.817838184398243e-05,0.00015346726222590973,0.000659317367964358,0.09554111995559832,0.07644259048918452,0.0190985294664138,0.09554108526895327,0.07644259048914419,0.019098529466403724,0.40235847234512423,0.40235847234512423,0.10052583371349551,0.0,4.964354765890448,4.9544517023503545,5.003996408877356,4.964635205221839,4.954794398208151,5.004027610735193,24779.483088417517,21062.56062515489,0.85,0.9902697948679635,0.6796050238226923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519377638249142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.175431141375,1534.3052807700903,0.40235847234512423,0.10052583371349551,6.112885165565336,3.4814306882052284
4437.0,-30.073762085566965,5.011445476279627,35.002753915029736,24.08985028686004,4.996482915863445,-26.566748015397497,-40.076158417481906,1.4894688456944998,-0.04463454877213735,-5.009306946320442,40.00546777874415,45067.20416608594,20601.373859053514,20601.373859053514,65668.57802513946,82448.10291659355,82448.10291659355,20601.373859053514,103049.47677564705,103049.47677564705,103049.47677564705,127828.94853120265,97591.93015591992,60211.03140541438,41534.33194500615,24779.47175555559,0.0,66313.80370056175,21062.55099222225,1534.304560883796,0.0,0.8868515685520129,2.8162515607321446,0.0014959162575277712,354527.35352488764,1554768.996228538,4.385469783276945,1554768.996228538,4.385469783276945,0.85,0.09554108088459429,4.296143414572793,1.2669932933570816,1.0,0.0,4.29614341457221,1.2847742417702601,1.2850718708254736,3.343889747239358,19308.74568831887,1968.9441030646421,3099.015535412006,3099.015535412006,6.647715580526967,5.011445476279627,-0.8765899538088968,5.888035430088524,3.4814463508478917,3.4814463508478917,0.9946989573851119,0.0,0.0,0.00023164658153155464,7.817876522830119e-05,0.00015346781630325347,0.0006593197483600895,0.09554108088464466,0.07644255237630503,0.019098528508339634,0.09554104598465414,0.07644255237626472,0.019098528508329563,0.4023583418682588,0.4023583418682588,0.10052584619245604,0.0,4.964416342664492,4.9545259743950965,5.00400714368385,4.964672397548327,4.954832823224706,5.004059850453132,24779.47175555559,21062.55099222225,0.85,0.9902701151281295,0.6796051749585309,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937530721045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.173748841356,1534.304560883796,0.4023583418682588,0.10052584619245604,6.112885165565336,3.4814463508478917
4438.0,-30.073723256681276,5.011434167033225,35.002752467005045,24.08985790042209,4.996497042563074,-26.566711651194485,-40.07611870821563,1.489485437076836,-0.04461723736312706,-5.009293076169434,40.005465653330376,45067.20754061702,20601.357109568253,20601.357109568253,65668.56465018528,82448.07483552162,82448.07483552162,20601.357109568253,103049.43194508988,103049.43194508988,103049.43194508988,127828.89562282801,97591.89145821899,60211.02416331671,41534.29699433587,24779.463677738142,0.0,66313.76067207402,21062.54412607742,1534.3038302055566,0.0,0.8868516468127063,2.816252952479993,0.0014959162575277712,354527.5452050233,1554768.9045763407,4.385467153693848,1554768.9045763407,4.385467153693848,0.85,0.09554103611345413,4.296143414572793,1.2669931603828442,1.0,0.0,4.296143414573384,1.2847741622208106,1.2850717924611437,3.3438899542832075,19308.738031906454,1968.9433223278545,3099.015535412006,3099.015535412006,6.647710175750816,5.011434167033225,-0.8765700227954527,5.888004189828678,3.481461991994057,3.481461991994057,0.9947034262840163,0.0,0.0,0.00023164751826067472,7.817911676851442e-05,0.0001534684014921603,0.0006593222624155578,0.09554103611349325,0.07644250958703776,0.0190985265264555,0.0955410561313193,0.07644250958700645,0.019098526526447678,0.4023582116270721,0.4023582116270721,0.10052585949114198,0.0,4.964462973392358,4.954598384564804,5.003950551155185,4.964675838806329,4.954914378479714,5.003750553371788,24779.463677738142,21062.54412607742,0.85,0.9902705559849142,0.6796056668159325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451937297780167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.17206729308,1534.3038302055566,0.4023582116270721,0.10052585949114198,6.112885165565336,3.481461991994057
4439.0,-30.07368448505914,5.011422803619911,35.00275105004098,24.089851998165273,4.996496714426254,-26.566676784139478,-40.076079208496935,1.4894890135071246,-0.04454769728914698,-5.009290544110947,40.00546366198634,45067.21162317436,20601.363609597665,20601.363609597665,65668.57523277203,82448.05095965772,82448.05095965772,20601.363609597665,103049.41456925539,103049.41456925539,103049.41456925539,127828.87474264562,97591.85074804469,60211.01141156367,41534.26592942335,24779.460173390245,0.0,66313.7261028136,21062.541147381708,1534.3036168385556,0.0,0.8868516669036024,2.8162523344004797,0.0014959162575277712,354527.58019710355,1554768.818705512,4.385466478633682,1554768.818705512,4.385466478633682,0.85,0.09554100364884494,4.296143414572793,1.2669930559815836,1.0,0.0,4.296143414573288,1.2847741435586624,1.2850717749964498,3.3438900028553014,19308.72997732242,1968.9425009888616,3099.015535412006,3099.015535412006,6.647712273200582,5.011422803619911,-0.8765567521243973,5.887979555744308,3.481477656165192,3.481477656165192,0.9947079017614834,0.0,0.0,0.000231648453611821,7.817946645508391e-05,0.00015346898715673708,0.0006593247785145726,0.09554100364887592,0.0764424771691077,0.01909852647976823,0.09554102404109241,0.0764424771690829,0.019098526479762033,0.4023580815109893,0.4023580815109893,0.10052586936823978,0.0,4.9645179884014965,4.954670933879697,5.003935352883843,4.964742846821821,4.95496594222999,5.003879374169799,24779.460173390245,21062.541147381708,0.85,0.9902712317953402,0.6796060826577836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519370650222505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.170386428905,1534.3036168385556,0.4023580815109893,0.10052586936823978,6.112885165565336,3.481477656165192
4440.0,-30.073645680212426,5.011411401073011,35.002749605525835,24.089841066766553,4.996494945497418,-26.566642031196803,-40.07604351555926,1.489491296482313,-0.04452275533947159,-5.009287212180813,40.00546002557233,45067.23265899107,20601.368305627962,20601.368305627962,65668.60096461904,82448.0115809462,82448.0115809462,20601.368305627962,103049.37988657417,103049.37988657417,103049.37988657417,127828.82677712511,97591.79389882187,60211.01497686885,41534.198802170016,24779.446890550946,0.0,66313.64569272097,21062.529856968304,1534.3028252051774,0.0,0.8868516970190952,2.816252395662721,0.0014959162575277712,354527.62624310836,1554768.6618959056,4.385465466744085,1554768.6618959056,4.385465466744085,0.85,0.09554096463714837,4.296143414572793,1.2669929307000714,1.0,0.0,4.2961434145724,1.2847741309456846,1.285071763583362,3.343890035683181,19308.718729597487,1968.9413540401144,3099.015535412006,3099.015535412006,6.647713788530287,5.011411401073011,-0.8765430647306864,5.8879544658036975,3.48149328514723,3.48149328514723,0.994712367184923,0.0,0.0,0.00023164938976798243,7.817978244189274e-05,0.0001534696073260897,0.0006593274428510526,0.09554096463720373,0.07644243955891915,0.01909852507828458,0.09554098006878436,0.07644243955887485,0.01909852507827351,0.4023579515517045,0.4023579515517045,0.10052587898159032,0.0,4.964566018402024,4.954728161808816,5.003946543528514,4.964764456841351,4.954963404276498,5.0039976413219165,24779.446890550946,21062.529856968304,0.85,0.9902728206033056,0.6796072239463371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519368326076685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.168705711847,1534.3028252051774,0.4023579515517045,0.10052587898159032,6.112885165565336,3.48149328514723
