time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4441.0,-30.073606868384218,5.011400054787848,35.00274815323706,24.08983939038592,4.9965011935164405,-26.56660647023368,-40.07600013921035,1.4895007953664505,-0.04450027605832929,-5.009278289495675,40.00545691011996,45067.21974844463,20601.361554219508,20601.361554219508,65668.58130266414,82447.97750548598,82447.97750548598,20601.361554219508,103049.33905970548,103049.33905970548,103049.33905970548,127828.77384453575,97591.74581186449,60210.988054825364,41534.17528559903,24779.434784830264,0.0,66313.61007042929,21062.519567105723,1534.3019755470236,0.0,0.8868517536925948,2.8162531419450056,0.0014959162575277712,354527.7495512397,1554768.5275512396,4.385463562497608,1554768.5275512396,4.385463562497608,0.85,0.09554092138212303,4.296143414572793,1.2669927773950622,1.0,0.0,4.296143414571949,1.2847740845760536,1.2850717184060214,3.343890156369727,19308.70921550314,1968.9403838724886,3099.015535412006,3099.015535412006,6.647711609964747,5.011400054787848,-0.8765261015856298,5.887926156373478,3.481508883384949,3.481508883384949,0.9947168238242712,0.0,0.0,0.00023165032609605589,7.818016645093532e-05,0.00015347015964512056,0.0006593298156928199,0.09554092138217436,0.07644239831517781,0.019098523066996553,0.09554095858357667,0.07644239831513674,0.01909852306698629,0.40235782083672694,0.40235782083672694,0.10052588997473846,0.0,4.964605029046709,4.9547803972521365,5.003932593141769,4.964778013437353,4.9550062921041444,5.003893756862965,24779.434784830264,21062.519567105723,0.85,0.990273056057722,0.6796073943279571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519365999939946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.167026952775,1534.3019755470236,0.40235782083672694,0.10052588997473846,6.112885165565336,3.481508883384949
4442.0,-30.073568163056557,5.011388686959183,35.002746707078735,24.08984382580968,4.996502140893279,-26.566571535261133,-40.075964376423485,1.4895055130984092,-0.04426711931785121,-5.0092739321544,40.00545418410549,45067.240211534125,20601.364139439782,20601.364139439782,65668.60435097391,82447.9926721727,82447.9926721727,20601.364139439782,103049.35681161248,103049.35681161248,103049.35681161248,127828.78323634992,97591.74472374388,60210.992263108004,41534.16940070652,24779.426424737438,0.0,66313.59582544396,21062.51246102682,1534.3014479552326,0.0,0.8868517857293899,2.8162505872309596,0.0014959162575277712,354527.8097680587,1554768.409999938,4.385462486051821,1554768.409999938,4.385462486051821,0.85,0.09554088424225662,4.296143414572793,1.2669927015667781,1.0,0.0,4.296143414572977,1.2847740605781353,1.2850716956022796,3.3438902188292716,19308.709000216444,1968.9403619193552,3099.015535412006,3099.015535412006,6.64771244417169,5.011388686959183,-0.8765118320965346,5.887900519055718,3.481524479590713,3.481524479590713,0.9947212798830609,0.0,0.0,0.0002316512598582988,7.818048305873602e-05,0.00015347077679956278,0.0006593324670768126,0.09554088424229948,0.07644236199408712,0.01909852224821236,0.09554084251352453,0.07644236199405284,0.01909852224820379,0.4023576892524697,0.4023576892524697,0.10052590055396253,0.0,4.964683732451135,4.954877934739045,5.003935879562903,4.965006812836577,4.955276363991118,5.003957310135263,24779.426424737438,21062.51246102682,0.85,0.990273616346068,0.6796078488966845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519363673385417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.16534962706,1534.3014479552326,0.4023576892524697,0.10052590055396253,6.112885165565336,3.481524479590713
4443.0,-30.073529402990477,5.011377323841355,35.00274525173973,24.089832265768223,4.996504404432181,-26.566536419369417,-40.07592484178019,1.4895114208115723,-0.0443405327957862,-5.0092680654991355,40.00545102438154,45067.24408019229,20601.363574139377,20601.363574139377,65668.60765433167,82447.93311833123,82447.93311833123,20601.363574139377,103049.29669247061,103049.29669247061,103049.29669247061,127828.71178470024,97591.669460001,60210.98042186413,41534.09893126318,24779.41509222962,0.0,66313.5140234928,21062.502828395176,1534.3007085482823,0.0,0.886851827015074,2.8162522366633578,0.0014959162575277712,354527.89084304316,1554768.2737462097,4.385461098840706,1554768.2737462097,4.385461098840706,0.8499999999999999,0.09554084448392966,4.296143414572793,1.2669925592513755,1.0,0.0,4.296143414572333,1.284774031010707,1.2850716672294389,3.343890295784621,19308.69410914432,1968.9388434525877,3099.015535412006,3099.015535412006,6.647712261758793,5.011377323841355,-0.8764967006784854,5.88787402451984,3.4815400503870455,3.4815400503870455,0.994725728682013,0.0,0.0,0.00023165219494457301,7.818083306014478e-05,0.00015347136188442823,0.0006593349806853043,0.09554084448397993,0.07644232355006066,0.01909852093391927,0.09554085687512576,0.07644232355002044,0.019098520933909218,0.40235755975593623,0.40235755975593623,0.10052591183844677,0.0,4.96473026557004,4.954935147153833,5.0039396423964035,4.964927532703371,4.955175143532017,5.003965848367272,24779.41509222962,21062.502828395176,0.85,0.9902748877260124,0.679608745575244,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519361353215718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.16367146151,1534.3007085482823,0.40235755975593623,0.10052591183844677,6.112885165565336,3.4815400503870455
4444.0,-30.073490648575675,5.011366006836971,35.00274380388096,24.08983058938759,4.996510507100818,-26.566500924640927,-40.07588150035588,1.4895207831665664,-0.04432012506782712,-5.009259755364273,40.00544833158194,45067.23095019516,20601.358040526156,20601.358040526156,65668.58899072131,82447.8997743453,82447.8997743453,20601.358040526156,103049.25781487145,103049.25781487145,103049.25781487145,127828.66342196932,97591.62206638795,60210.95324223978,41534.076471275745,24779.405607097873,0.0,66313.48207837362,21062.494766033193,1534.3000222908233,0.0,0.8868518790420826,2.816252938654324,0.0014959162575277712,354528.00568602805,1554768.157627215,4.385459350718054,1554768.157627215,4.385459350718054,0.85,0.09554080361838053,4.296143414572793,1.2669924081442878,1.0,0.0,4.296143414573327,1.2847739852826099,1.2850716226920145,3.343890414801461,19308.68473222944,1968.937887273375,3099.015535412006,3099.015535412006,6.647710476155216,5.011366006836971,-0.8764801330834269,5.887846139920398,3.4815556036580997,3.4815556036580997,0.9947301724737427,0.0,0.0,0.00023165312989798772,7.818121676476667e-05,0.00015347191313322105,0.0006593373489291753,0.09554080361842528,0.07644228410263687,0.01909851951578841,0.09554084356169026,0.07644228410260107,0.019098519515779466,0.4023574295482191,0.4023574295482191,0.10052592371823242,0.0,4.964768982982434,4.9549875561184535,5.00392353008823,4.964939630296442,4.955212981264367,5.003874881438719,24779.405607097873,21062.494766033193,0.85,0.9902750833248338,0.6796088749634916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519359029765462,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.16199568273,1534.3000222908233,0.4023574295482191,0.10052592371823242,6.112885165565336,3.4815556036580997
4445.0,-30.07345191038129,5.011354732752478,35.002742378420336,24.08983939038592,4.996517089321643,-26.566465396572806,-40.07584189586339,1.4895305755137151,-0.04412786511227296,-5.009251594363583,40.00544608825774,45067.23445195434,20601.3528901391,20601.3528901391,65668.58734209344,82447.90945221508,82447.90945221508,20601.3528901391,103049.26234235418,103049.26234235418,103049.26234235418,127828.661040943,97591.61790862725,60210.942908368976,41534.0833336203,24779.398698588822,0.0,66313.48203220913,21062.4888938005,1534.2994909547024,0.0,0.8868519286832387,2.8162513653136685,0.0014959162575277712,354528.1184680616,1554768.0608905186,4.385457682760875,1554768.0608905186,4.385457682760875,0.85,0.09554076416542279,4.296143414572793,1.2669922971492635,1.0,0.0,4.296143414573195,1.2847739375437974,1.2850715761429106,3.3438905390516136,19308.68390960872,1968.9378033894063,3099.015535412006,3099.015535412006,6.647708814212254,5.011354732752478,-0.8764636408451922,5.88781837359767,3.481571151901513,3.481571151901513,0.9947346148290037,0.0,0.0,0.00023165406446355816,7.81815673875961e-05,0.00015347249707596208,0.0006593398576309366,0.095540764165461,0.07644224586471544,0.019098518300745555,0.09554076244798666,0.07644224586468487,0.01909851830073792,0.40235729851828744,0.40235729851828744,0.10052593487100918,0.0,4.96483683331644,4.955079886146223,5.0038933620474495,4.9651237292513315,4.955464712463709,5.003788206926799,24779.398698588822,21062.4888938005,0.85,0.9902750591530927,0.6796089282427475,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519356706654678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.160321082742,1534.2994909547024,0.40235729851828744,0.10052593487100918,6.112885165565336,3.481571151901513
4446.0,-30.073413232689685,5.011343361692778,35.00274094039686,24.089829087629937,4.996511535934209,-26.566431136582835,-40.07580627277491,1.4895294398278647,-0.04402188758859893,-5.009251702425062,40.005442871415305,45067.25522603042,20601.364527164,20601.364527164,65668.61975319442,82447.8890200265,82447.8890200265,20601.364527164,103049.2535471905,103049.2535471905,103049.2535471905,127828.64249255462,97591.57842627108,60210.94463227746,41534.0375488818,24779.38894536412,0.0,66313.42649424593,21062.480603559503,1534.2989802633847,0.0,0.8868519397783465,2.8162499602899596,0.0014959162575277712,354528.1169746919,1554767.9221737487,4.385457309962065,1554767.9221737487,4.385457309962065,0.85,0.0955407305345168,4.296143414572793,1.2669921806594355,1.0,0.0,4.296143414573132,1.2847739409297385,1.2850715807285331,3.343890530239,19308.6760979508,1968.9370068219832,3099.015535412006,3099.015535412006,6.64771256928375,5.011343361692778,-0.8764520536133347,5.887795415306113,3.4815866942307525,3.4815866942307525,0.9947390554945007,0.0,0.0,0.00023165499757295363,7.818188276386975e-05,0.0001534731148090839,0.00065934251150102,0.09554073053456347,0.07644221257302171,0.019098517961541762,0.09554068417740655,0.07644221257298436,0.019098517961532432,0.4023571692874012,0.4023571692874012,0.10052594457872284,0.0,4.964915473244616,4.955171461510247,5.003920200359175,4.965229814836448,4.955537558014271,5.004027348173622,24779.38894536412,21062.480603559503,0.85,0.9902763772716908,0.6796098106910664,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519354384516927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.158647449616,1534.2989802633847,0.4023571692874012,0.10052594457872284,6.112885165565336,3.4815866942307525
4447.0,-30.073374518868086,5.0113321015761825,35.00273949346846,24.089832021296047,4.996521846981247,-26.566395257501107,-40.07576663335783,1.4895425856147342,-0.044002502331466076,-5.009239616137668,40.00543973599403,45067.25838907815,20601.351213991515,20601.351213991515,65668.60960306966,82447.85733056812,82447.85733056812,20601.351213991515,103049.20854455963,103049.20854455963,103049.20854455963,127828.58405674397,97591.53452214284,60210.93558065497,41533.99882387541,24779.37551218434,0.0,66313.37433605974,21062.469185356687,1534.2979829136502,0.0,0.8868520126193499,2.8162511165411357,0.0014959162575277712,354528.2840027981,1554767.786968033,4.385454862483587,1554767.786968033,4.385454862483587,0.85,0.09554068447858663,4.296143414572793,1.2669920564768837,1.0,0.0,4.296143414570355,1.2847738775046147,1.2850715184887371,3.3438906953160417,19308.66741143701,1968.9361210440886,3099.015535412006,3099.015535412006,6.64770827334772,5.0113321015761825,-0.8764333062472236,5.887765407823406,3.4816021885156636,3.4816021885156636,0.9947434824330468,0.0,0.0,0.00023165593155746232,7.818223369865441e-05,0.0001534736978588079,0.0006593450163662521,0.09554068447863992,0.0764421690483998,0.01909851543024011,0.09554066914523299,0.07644216904835717,0.019098515430229456,0.4023570415115217,0.4023570415115217,0.10052595656865938,0.0,4.964975210610191,4.955253305020278,5.003891421751973,4.965237113806211,4.955603643257007,5.003799287742254,24779.37551218434,21062.469185356687,0.85,0.9902770031016281,0.679610392930519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451935206600669,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.156973895693,1534.2979829136502,0.4023570415115217,0.10052595656865938,6.112885165565336,3.4816021885156636
4448.0,-30.073335876291402,5.0113207390782994,35.00273804982429,24.089821648690872,4.996516519620734,-26.566361006533537,-40.075727238412924,1.4895416498633676,-0.04390823296745339,-5.0092400680036455,40.00543693779788,45067.26228107647,20601.36349974598,20601.36349974598,65668.62578082245,82447.8357698765,82447.8357698765,20601.36349974598,103049.19926962248,103049.19926962248,103049.19926962248,127828.56752903172,97591.49402393139,60210.92053513358,41533.97054310868,24779.36825940923,0.0,66313.33880251792,21062.463020497846,1534.297622432639,0.0,0.8868520204498066,2.8162498252132098,0.0014959162575277712,354528.2777581734,1554767.6663041525,4.385454599378027,1554767.6663041525,4.385454599378027,0.85,0.09554065320279405,4.296143414572793,1.2669919366901743,1.0,0.0,4.296143414572082,1.2847738799569894,1.2850715221394975,3.3438906889332274,19308.659398790223,1968.9353039815048,3099.015535412006,3099.015535412006,6.647712237753299,5.0113207390782994,-0.8764219529969965,5.887742692075296,3.4816176973166453,3.4816176973166453,0.9947479135190415,0.0,0.0,0.00023165686382662403,7.8182582470527e-05,0.00015347428135609702,0.0006593475231542881,0.09554065320283404,0.07644213760610206,0.019098515596731983,0.09554060373367984,0.07644213760607006,0.01909851559672399,0.4023569143702987,0.4023569143702987,0.10052596702817335,0.0,4.9650467097987985,4.9553351189079535,5.003921611128078,4.9653318350361815,4.9556615162022695,5.00404150951158,24779.36825940923,21062.463020497846,0.85,0.9902777776939352,0.6796108157860583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934974533137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.15530235483,1534.297622432639,0.4023569143702987,0.10052596702817335,6.112885165565336,3.4816176973166453
4449.0,-30.07329722775934,5.011309424625816,35.00273658256383,24.089820216782414,4.996521353455462,-26.566325733968057,-40.07568763392044,1.4895498596646823,-0.04385490132426639,-5.0092317458916495,40.005433362634605,45067.26553860633,20601.357734298024,20601.357734298024,65668.62327290435,82447.80878280067,82447.80878280067,20601.357734298024,103049.1665170987,103049.1665170987,103049.1665170987,127828.52003045852,97591.452485041,60210.90924084874,41533.93693799139,24779.353513359823,0.0,66313.29045135122,21062.45048635585,1534.2966352314675,0.0,0.886852075731811,2.8162500960247563,0.0014959162575277712,354528.3927667756,1554767.512135891,4.385452741887123,1554767.512135891,4.385452741887123,0.85,0.09554061015795276,4.296143414572793,1.266991804265417,1.0,0.0,4.296143414572989,1.28477383962583,1.285071482997001,3.3438907939034443,19308.651180243163,1968.9344659229364,3099.015535412006,3099.015535412006,6.647710377340565,5.011309424625816,-0.8764054769695768,5.887714901595393,3.481633156465744,3.481633156465744,0.994752330418784,0.0,0.0,0.00023165779624291773,7.818293309901894e-05,0.0001534748631438988,0.0006593500225981215,0.09554061015801066,0.07644209641392825,0.0190985137440824,0.09554055740347367,0.07644209641388193,0.019098513744070827,0.4023567877895662,0.4023567877895662,0.1005259798215545,0.0,4.9651095766088815,4.955412873538535,5.003924859484471,4.965376844567402,4.955739704342307,5.003953676250433,24779.353513359823,21062.45048635585,0.85,0.9902784619182816,0.6796113604356369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519347428927485,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.153630677154,1534.2966352314675,0.4023567877895662,0.1005259798215545,6.112885165565336,3.481633156465744
4450.0,-30.07325859374743,5.011298107393144,35.00273512262434,24.089808656740956,4.996523650440942,-26.56629072821713,-40.075644362345315,1.4895557849111785,-0.043937991965435685,-5.009226398168043,40.005430641354124,45067.252175138216,20601.35806792066,20601.35806792066,65668.61024305888,82447.74907070963,82447.74907070963,20601.35806792066,103049.1071386303,103049.1071386303,103049.1071386303,127828.4519225411,97591.37713167926,60210.88023611018,41533.8854395212,24779.344783910805,0.0,66313.23022343201,21062.443066324184,1534.2960555522911,0.0,0.8868521127901179,2.8162518120189746,0.0014959162575277712,354528.4666704133,1554767.394788786,4.385451496717674,1554767.394788786,4.385451496717674,0.85,0.09554057341296612,4.296143414572793,1.26699162018951,1.0,0.0,4.296143414572757,1.284773809982619,1.2850714545444832,3.34389087105606,19308.636271439776,1968.9329456480834,3099.015535412006,3099.015535412006,6.64771048499496,5.011298107393144,-0.8763907545451817,5.887688861938326,3.481648611171042,3.481648611171042,0.9947567460488692,0.0,0.0,0.0002316587283123608,7.818331619477336e-05,0.00015347541211758743,0.0006593523810678187,0.09554057341300948,0.07644206023356905,0.01909851317944044,0.09554058351381736,0.07644206023353435,0.019098513179431773,0.402356661465507,0.402356661465507,0.10052599286773381,0.0,4.965143312844646,4.955453527517534,5.00393088431224,4.965288406202603,4.955626304187433,5.003965151578598,24779.344783910805,21062.443066324184,0.85,0.9902791648333042,0.6796117761612757,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451934511216732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.151960406869,1534.2960555522911,0.402356661465507,0.10052599286773381,6.112885165565336,3.481648611171042
4451.0,-30.073220037651286,5.011286838907783,35.00273367200491,24.089817492663883,4.996529959948267,-26.566255391319622,-40.07560856463385,1.489565313617118,-0.04374059255457041,-5.009218015747553,40.005427992941314,45067.27169602336,20601.352218243308,20601.352218243308,65668.62391426667,82447.76012643297,82447.76012643297,20601.352218243308,103049.11234467628,103049.11234467628,103049.11234467628,127828.44770182,97591.37431247385,60210.88588206646,41533.87603378599,24779.335357143722,0.0,66313.21139092972,21062.435053572164,1534.295374909586,0.0,0.8868521650241068,2.8162501970084355,0.0014959162575277712,354528.5825125064,1554767.2805838892,4.385449741641192,1554767.2805838892,4.385449741641192,0.85,0.09554053327181986,4.296143414572793,1.266991554801352,1.0,0.0,4.2961434145716,1.284773763486171,1.2850714092324134,3.3438909920727347,19308.635713654723,1968.9328887698373,3099.015535412006,3099.015535412006,6.647708597402823,5.011286838907783,-0.8763742497862346,5.887661088694018,3.481664046180229,3.481664046180229,0.994761156051494,0.0,0.0,0.00023165965850548495,7.818363312356617e-05,0.00015347602538191878,0.0006593550157393372,0.09554053327186406,0.07644202120356747,0.01909851206829659,0.09554049196859961,0.0764420212035321,0.019098512068287755,0.40235653314785014,0.40235653314785014,0.10052600628675645,0.0,4.96520695190452,4.955537345686423,5.003913721746073,4.965477423192965,4.955888545298478,5.003861009491516,24779.335357143722,21062.435053572164,0.85,0.990279652227019,0.6796122635404087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519342796278256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.150291133983,1534.295374909586,0.40235653314785014,0.10052600628675645,6.112885165565336,3.481664046180229
4452.0,-30.073181453091532,5.011275538280601,35.00273222643215,24.08981155548247,4.996529978044053,-26.566220657985497,-40.075569099839754,1.4895691829385362,-0.04367736110958731,-5.009214391501239,40.00542523869695,45067.27501049732,20601.3560752619,20601.3560752619,65668.63108575922,82447.7345316094,82447.7345316094,20601.3560752619,103049.0906068713,103049.0906068713,103049.0906068713,127828.4175607391,97591.33211355087,60210.87259244089,41533.84391234443,24779.326953867803,0.0,66313.17086621224,21062.427910787632,1534.2948561698674,0.0,0.8868521934332748,2.8162497893236527,0.0014959162575277712,354528.6325983203,1554767.1618153304,4.3854487870853465,1554767.1618153304,4.3854487870853465,0.85,0.09554049799151813,4.296143414572793,1.2669914042437447,1.0,0.0,4.296143414571844,1.2847737434631041,1.2850713904007445,3.343891044186932,19308.62736451898,1968.932037394929,3099.015535412006,3099.015535412006,6.647709841997615,5.011275538280601,-0.8763605585089707,5.887636096789572,3.4816794770328006,3.4816794770328006,0.9947655648665145,0.0,0.0,0.00023166058938875518,7.81839825196112e-05,0.000153476606869144,0.0006593575138918504,0.09554049799156096,0.07644198627051843,0.019098511721042526,0.09554044889663363,0.07644198627048417,0.019098511721033967,0.4023564058810452,0.4023564058810452,0.10052601860136844,0.0,4.9652715928674525,4.955617137948423,5.003917689788807,4.965537030391658,4.955943193360781,5.003940452959739,24779.326953867803,21062.427910787632,0.85,0.9902803655437712,0.6796127288411706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519340485060508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.148621587983,1534.2948561698674,0.4023564058810452,0.10052601860136844,6.112885165565336,3.4816794770328006
4453.0,-30.073142861603554,5.011264260447147,35.00273077348365,24.089805024582915,4.996533588899775,-26.566185559096372,-40.07552956519646,1.4895762863931448,-0.04369354028926864,-5.009207569154751,40.00542213271685,45067.27811988356,20601.35334001443,20601.35334001443,65668.631459898,82447.69095822297,82447.69095822297,20601.35334001443,103049.0442982374,103049.0442982374,103049.0442982374,127828.35974009399,97591.27348467502,60210.860646337955,41533.792042596746,24779.315441856597,0.0,66313.10748445334,21062.418125578108,1534.294085777709,0.0,0.8868522393865103,2.8162507983341993,0.0014959162575277712,354528.72688077367,1554767.0278792258,4.385447243044106,1554767.0278792258,4.385447243044106,0.85,0.09554045818319871,4.296143414572793,1.266991289402358,1.0,0.0,4.296143414572637,1.2847737083102952,1.2850713564360474,3.3438911356794354,19308.615764686372,1968.9308545411914,3099.015535412006,3099.015535412006,6.647708959379428,5.011264260447147,-0.8763450088272791,5.887609269274426,3.4816948794084466,3.4816948794084466,0.9947699655452704,0.0,0.0,0.0002316615204426234,7.81843325355039e-05,0.0001534771879071195,0.0006593600101143226,0.09554045818324866,0.07644194768056392,0.019098510502684744,0.09554044010526415,0.07644194768052395,0.01909851050267476,0.40235627926656226,0.40235627926656226,0.10052603130293378,0.0,4.965317489903555,4.955675918260965,5.00391199357,4.965514028865471,4.955924002168729,5.003902180429577,24779.315441856597,21062.418125578108,0.85,0.99028131769113,0.6796134253013143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519338172137228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.146953897409,1534.294085777709,0.40235627926656226,0.10052603130293378,6.112885165565336,3.4816948794084466
4454.0,-30.073104274919075,5.011253066616114,35.00272934438231,24.089802824333333,4.996543225382349,-26.56614986195722,-40.07548618884755,1.4895888124210221,-0.04376153522525783,-5.009197103380592,40.00541992141979,45067.26409235591,20601.343259723966,20601.343259723966,65668.60735207988,82447.63994326518,82447.63994326518,20601.343259723966,103048.98320298915,103048.98320298915,103048.98320298915,127828.29111185105,97591.2100183033,60210.83416739612,41533.750945452426,24779.3079088619,0.0,66313.05885431432,21062.411722532615,1534.2934598983597,0.0,0.8868523006374674,2.816252913468845,0.0014959162575277712,354528.8715141668,1554766.9325236583,4.385445184995407,1554766.9325236583,4.385445184995407,0.85,0.09554041725296608,4.296143414572793,1.2669910871936008,1.0,0.0,4.296143414572108,1.2847736477907314,1.285071297098574,3.343891293194211,19308.603207746168,1968.92957408964,3099.015535412006,3099.015535412006,6.647705706639858,5.011253066616114,-0.8763272964898023,5.887580363105917,3.481710269825822,3.481710269825822,0.9947743628073777,0.0,0.0,0.00023166245138404976,7.818471656520777e-05,0.00015347773481884199,0.0006593623597255174,0.09554041725300513,0.07644190820804615,0.01909850904495898,0.09554047948559745,0.07644190820801491,0.019098509044951174,0.4023561519524068,0.4023561519524068,0.10052604373040863,0.0,4.965337130691637,4.9557110929717965,5.003869429759163,4.965435568155328,4.955871676917582,5.003719073777688,24779.3079088619,21062.411722532615,0.85,0.9902816803602702,0.6796137121553372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519335858799345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.145287631782,1534.2934598983597,0.4023561519524068,0.10052604373040863,6.112885165565336,3.481710269825822
4455.0,-30.07306575114037,5.011241784348359,35.002727918223854,24.089797550719254,4.99653891847714,-26.56611561587176,-40.07545053083447,1.4895887832090957,-0.04359616812183731,-5.009196783965913,40.00541714893353,45067.28417217117,20601.35387213063,20601.35387213063,65668.6380443018,82447.63599502921,82447.63599502921,20601.35387213063,103048.98986715983,103048.98986715983,103048.98986715983,127828.29040465316,97591.18762437344,60210.83580151799,41533.72424761717,24779.300537493324,0.0,66313.0247851105,21062.405456869325,1534.2930771855256,0.0,0.8868523122988434,2.816250778050808,0.0014959162575277712,354528.87592836807,1554766.812968492,4.385444793170049,1554766.812968492,4.385444793170049,0.85,0.09554038471975015,4.296143414572793,1.266991041037254,1.0,0.0,4.296143414572866,1.2847736460081502,1.2850712965097457,3.3438912978337503,19308.598777065312,1968.9291222859297,3099.015535412006,3099.015535412006,6.647709131084344,5.011241784348359,-0.8763155754400929,5.887557359788452,3.4817256667875394,3.4817256667875394,0.9947787619392969,0.0,0.0,0.00023166338081125079,7.81850322624305e-05,0.00015347834854882028,0.000659364996397522,0.09554038471979066,0.07644187575373182,0.019098508966058844,0.09554038446698411,0.0764418757536994,0.019098508966050746,0.4023560226856271,0.4023560226856271,0.1005260536981797,0.0,4.965389708893042,4.9557736955944165,5.003881860590013,4.965600615844096,4.956024713147428,5.003932191242768,24779.300537493324,21062.405456869325,0.85,0.9902826519692496,0.6796143641194646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451933354575011,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.143622556307,1534.2930771855256,0.4023560226856271,0.1005260536981797,6.112885165565336,3.4817256667875394
4456.0,-30.073027244105493,5.011230607670299,35.00272648635483,24.089800554234557,4.996548909601985,-26.5660799549275,-40.07541092634199,1.489601620424475,-0.043569458893045976,-5.009185083618766,40.005414130283775,45067.2865315601,20601.341201367122,20601.341201367122,65668.62773292723,82447.60592142676,82447.60592142676,20601.341201367122,103048.94712279388,103048.94712279388,103048.94712279388,127828.23504913473,97591.1452869476,60210.82589708315,41533.6882109605,24779.28792634086,0.0,66312.97613730136,21062.39473738973,1534.29213578009,0.0,0.8868523827534206,2.8162517930201845,0.0014959162575277712,354529.0376231912,1554766.6827982701,4.38544242587752,1554766.6827982701,4.38544242587752,0.85,0.095540339100261,4.296143414572793,1.2669908805890007,1.0,0.0,4.296143414572504,1.2847735840368,1.2850712357176892,3.3438914591271187,19308.590400526522,1968.9282681166885,3099.015535412006,3099.015535412006,6.64770504244285,5.011230607670299,-0.8762971717132917,5.887527779383591,3.48174101841446,3.48174101841446,0.9947831481184172,0.0,0.0,0.00023166430983792127,7.818538290107987e-05,0.00015347892693684138,0.0006593674812354099,0.09554033910031236,0.07644183263013626,0.019098506470176094,0.09554036786823036,0.07644183263009517,0.01909850647016583,0.40235589354415774,0.40235589354415774,0.10052606500615346,0.0,4.965430447925542,4.95583395993151,5.003844416569507,4.965615624725729,4.956097248224637,5.003716887082419,24779.28792634086,21062.39473738973,0.85,0.9902832229541318,0.6796148982704087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519331236472417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.141957506843,1534.29213578009,0.40235589354415774,0.10052606500615346,6.112885165565336,3.48174101841446
4457.0,-30.072988743087766,5.011219326136787,35.00272505473528,24.089795525092654,4.9965431984927795,-26.5660458697569,-40.07537156632168,1.4896003251624097,-0.043371161491393195,-5.0091857572516965,40.005411273812626,45067.28988413499,20601.353784021518,20601.353784021518,65668.64366815651,82447.60900144218,82447.60900144218,20601.353784021518,103048.9627854637,103048.9627854637,103048.9627854637,127828.24320418412,97591.12932468424,60210.81020737938,41533.68790811651,24779.280418720435,0.0,66312.96832683694,21062.388355912368,1534.2917685161062,0.0,0.8868523896665452,2.816249109018998,0.0014959162575277712,354529.0283138113,1554766.5596215215,4.385442193594709,1554766.5596215215,4.385442193594709,0.85,0.09554030728007362,4.296143414572793,1.266990766846575,1.0,0.0,4.296143414572572,1.2847735881779652,1.2850712410532827,3.3438914483488715,19308.587242362897,1968.9279460736234,3099.015535412006,3099.015535412006,6.647709102653021,5.011219326136787,-0.8762860680209981,5.887505394157785,3.481756383090493,3.481756383090493,0.9947875380258552,0.0,0.0,0.00023166523872285554,7.81857313767328e-05,0.00015347950734612273,0.0006593699747569217,0.09554030728011445,0.07644180084305198,0.019098506437062467,0.09554025468966107,0.07644180084301933,0.019098506437054304,0.4023557644028158,0.4023557644028158,0.10052607436883564,0.0,4.965507536003258,4.955923983582977,5.003869703314251,4.965814595760321,4.956282798626944,5.003969569504136,24779.280418720435,21062.388355912368,0.85,0.9902835798948896,0.6796150288735635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519328928199116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.140293406072,1534.2917685161062,0.4023557644028158,0.10052607436883564,6.112885165565336,3.481756383090493
4458.0,-30.072950227759137,5.0112081081324344,35.00272360122368,24.089788644947134,4.99654923567745,-26.566010596752047,-40.07533196182919,1.4896096046708445,-0.043437588659287485,-5.009176594051317,40.00540777292072,45067.292532756845,20601.346160522273,20601.346160522273,65668.63869327912,82447.55329230233,82447.55329230233,20601.346160522273,103048.8994528246,103048.8994528246,103048.8994528246,127828.16534101573,97591.05964073066,60210.79888118715,41533.62306615945,24779.265888191127,0.0,66312.88895435058,21062.376004962458,1534.2907718936256,0.0,0.8868524489587009,2.816251051489337,0.0014959162575277712,354529.15494616574,1554766.408656071,4.385440201362728,1554766.408656071,4.385440201362728,0.85,0.0955402632000023,4.296143414572793,1.2669906168384477,1.0,0.0,4.2961434145719615,1.2847735428492686,1.2850711969080015,3.3438915663262705,19308.573455262507,1968.9265401806435,3099.015535412006,3099.015535412006,6.647706642678504,5.0112081081324344,-0.8762692114438897,5.887477319576324,3.481771697507334,3.481771697507334,0.9947919135735239,0.0,0.0,0.0002316661679564896,7.818608201828093e-05,0.00015348008593820864,0.0006593724604715014,0.09554026320005941,0.07644175897881719,0.01909850422124222,0.09554026491513691,0.0764417589787715,0.019098504221230807,0.4023556371071504,0.4023556371071504,0.10052608595598826,0.0,4.965550349977832,4.955979267112411,5.003862580971656,4.965739005392038,4.95621781157962,5.003851514122687,24779.265888191127,21062.376004962458,0.85,0.990284690182704,0.6796158822726139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519326620287216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.138630468322,1534.2907718936256,0.4023556371071504,0.10052608595598826,6.112885165565336,3.481771697507334
4459.0,-30.072911718344017,5.011196917530128,35.002722167004926,24.08979241680356,4.99655431714997,-26.56597542469854,-40.0752924271859,1.489618023505034,-0.0433070612591564,-5.009169511870005,40.00540542784434,45067.29521976163,20601.342872276757,20601.342872276757,65668.6380920384,82447.54778627281,82447.54778627281,20601.342872276757,103048.89065854957,103048.89065854957,103048.89065854957,127828.14935317772,97591.03974949474,60210.78718298603,41533.61396278745,24779.25869462815,0.0,66312.8726574156,21062.36989043393,1534.290246544496,0.0,0.886852493479356,2.8162501633057926,0.0014959162575277712,354529.252819559,1554766.3075317007,4.385438705457159,1554766.3075317007,4.385438705457159,0.85,0.09554022523590006,4.296143414572793,1.266990481116809,1.0,0.0,4.296143414573181,1.2847735015471256,1.2850711567900277,3.3438916738237303,19308.569519744324,1968.9261388694738,3099.015535412006,3099.015535412006,6.647705581617184,5.011196917530128,-0.8762535660280042,5.8874504835581325,3.4817870122862487,3.4817870122862487,0.9947962892246425,0.0,0.0,0.00023166709705088598,7.818643204286326e-05,0.00015348066500802272,0.0006593749482384696,0.09554022523593911,0.0764417220120564,0.019098503223882714,0.09554020686655877,0.07644172201202515,0.019098503223874904,0.40235550924047453,0.40235550924047453,0.10052609737342379,0.0,4.965610081083753,4.9560577929415786,5.003847054110281,4.965862450610871,4.956385352789482,5.003798412428864,24779.25869462815,21062.36989043393,0.85,0.990284924486601,0.6796160898139265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519324311518156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.136969100637,1534.290246544496,0.40235550924047453,0.10052609737342379,6.112885165565336,3.4817870122862487
4460.0,-30.072873252244616,5.011185659723284,35.002720722872205,24.089787003491097,4.996550963116776,-26.56594113521935,-40.07525680409742,1.4896188460919983,-0.04316291013691398,-5.009168030334363,40.00540227064005,45067.31500795922,20601.350936821276,20601.350936821276,65668.6659447805,82447.5390740846,82447.5390740846,20601.350936821276,103048.89001090589,103048.89001090589,103048.89001090589,127828.13866162844,97591.01302802339,60210.7889619002,41533.582295692424,24779.248650722562,0.0,66312.830946415,21062.36135311418,1534.2896840960968,0.0,0.8868525124458314,2.816248442311393,0.0014959162575277712,354529.2732938925,1554766.1713867637,4.385438068178693,1554766.1713867637,4.385438068178693,0.85,0.09554019070968933,4.296143414572793,1.2669904212234542,1.0,0.0,4.296143414572701,1.2847734957826382,1.2850711522166045,3.3438916888270143,19308.5642328513,1968.9255997564203,3099.015535412006,3099.015535412006,6.647708183909564,5.011185659723284,-0.8762412500749805,5.887426909798265,3.481802316634774,3.481802316634774,0.9948006618956498,0.0,0.0,0.00023166802510365638,7.818674743727853e-05,0.00015348127766637786,0.0006593775803066276,0.09554019070973635,0.07644168793244133,0.019098502777295023,0.09554011550210803,0.0764416879324037,0.019098502777285625,0.4023553823638789,0.4023553823638789,0.10052610814046327,0.0,4.965688528367764,4.956150016474908,5.003870334434055,4.966005120197451,4.956521725922812,5.003966272680543,24779.248650722562,21062.36135311418,0.85,0.9902859673996572,0.6796168157015721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451932200310428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.135308898327,1534.2896840960968,0.4023553823638789,0.10052610814046327,6.112885165565336,3.481802316634774
4461.0,-30.072834834044507,5.011174486009592,35.00271927335567,24.089779739175015,4.9965592423378276,-26.565905725442352,-40.075213462673105,1.4896301337361688,-0.04328742408262087,-5.009157676428482,40.00539922556023,45067.30039662278,20601.340845643033,20601.340845643033,65668.64124226582,82447.47215287526,82447.47215287526,20601.340845643033,103048.81299851829,103048.81299851829,103048.81299851829,127828.04929694372,97590.93314195368,60210.761385703416,41533.5241736114,24779.236298425432,0.0,66312.76047203683,21062.350853661617,1534.2887834821286,0.0,0.8868525761457866,2.8162512869630687,0.0014959162575277712,354529.4163814779,1554766.0400768647,4.385435927843905,1554766.0400768647,4.385435927843905,0.85,0.09554014747298117,4.296143414572793,1.2669902387959882,1.0,0.0,4.296143414571831,1.2847734410646385,1.285071098676847,3.3438918312420567,19308.548427243175,1968.9239880329344,3099.015535412006,3099.015535412006,6.64770492765669,5.011174486009592,-0.8762237275574769,5.887398213567069,3.481817582058926,3.481817582058926,0.9948050234454074,0.0,0.0,0.0002316689520042036,7.818713116873717e-05,0.00015348182083546645,0.0006593799138389305,0.09554014747303217,0.07644164666998118,0.01909850080305099,0.09554016278692683,0.07644164666994037,0.019098500803040798,0.40235525716269205,0.40235525716269205,0.10052612073113723,0.0,4.965720940739686,4.9561953793106,5.003850885266445,4.965870252345837,4.956396503372957,5.00379277507858,24779.236298425432,21062.350853661617,0.85,0.990286647318164,0.6796173176296444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519319697287627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.133649111907,1534.2887834821286,0.40235525716269205,0.10052612073113723,6.112885165565336,3.481817582058926
4462.0,-30.072796434464543,5.011163375426936,35.00271786211319,24.089788225851976,4.996567896176958,-26.565870295014687,-40.075173893105216,1.489641756727606,-0.04315172402459666,-5.009148475873473,40.00539744134081,45067.30241431586,20601.333269918756,20601.333269918756,65668.63568423461,82447.47148893873,82447.47148893873,20601.333269918756,103048.80475885748,103048.80475885748,103048.80475885748,127828.03630727954,97590.91968272158,60210.75060810105,41533.52119402281,24779.231548422056,0.0,66312.75274244486,21062.346816158748,1534.2883500381568,0.0,0.8868526294136249,2.8162505781171707,0.0014959162575277712,354529.54353016964,1554765.9631377782,4.38543413803107,1554765.9631377782,4.38543413803107,0.85,0.09554010934687997,4.296143414572793,1.2669900981290265,1.0,0.0,4.296143414574212,1.2847733847787985,1.285071043568313,3.3438919777377443,19308.54576430896,1968.9237164892152,3099.015535412006,3099.015535412006,6.647702483098351,5.011163375426936,-0.8762068498489475,5.887370225275883,3.4818328540881676,3.4818328540881676,0.9948093868823336,0.0,0.0,0.00023166987845892243,7.818748150687516e-05,0.00015348239695204727,0.0006593823889183852,0.09554010934691211,0.07644160961168943,0.019098499735222683,0.09554011748758605,0.07644160961166371,0.019098499735216257,0.40235513052043226,0.40235513052043226,0.1005261322039832,0.0,4.965772608811392,4.956270675551593,5.003807945897847,4.965996751848877,4.95658934201856,5.003653682021877,24779.231548422056,21062.346816158748,0.85,0.9902866789332067,0.6796174272745821,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519317394342954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.131989648107,1534.2883500381568,0.40235513052043226,0.1005261322039832,6.112885165565336,3.4818328540881676
4463.0,-30.072758024595352,5.011152123974384,35.002716436112145,24.08976793466138,4.996558795619001,-26.565836630842462,-40.0751345680095,1.4896374018665852,-0.04315368684677878,-5.009151322799538,40.00539418897919,45067.30562310627,20601.350174306248,20601.350174306248,65668.65579741252,82447.42340573815,82447.42340573815,20601.350174306248,103048.7735800444,103048.7735800444,103048.7735800444,127827.99600439175,97590.85113283899,60210.73335020896,41533.46420292225,24779.222424347347,0.0,66312.6866272696,21062.339060695245,1534.2879335019834,0.0,0.8868526267029363,2.8162502715574496,0.0014959162575277712,354529.50418656913,1554765.8228894924,4.3854342291108885,1554765.8228894924,4.3854342291108885,0.85,0.09554007912285997,4.296143414572793,1.2669899865845222,1.0,0.0,4.296143414571505,1.2847734032373668,1.2850710632218274,3.3438919296954532,19308.532201586637,1968.9223334764306,3099.015535412006,3099.015535412006,6.647707937858837,5.011152123974384,-0.8761971083448667,5.8873492323192504,3.4818481265390826,3.4818481265390826,0.9948137504397379,0.0,0.0,0.000231670805165302,7.818782968196143e-05,0.00015348297548334057,0.000659384874371791,0.09554007912290477,0.07644157925673563,0.019098499866169138,0.09554008085795576,0.07644157925669978,0.019098499866160183,0.4023550045715159,0.4023550045715159,0.10052614134452845,0.0,4.965818698675037,4.9563188421091695,5.0038457067281,4.9659976359527604,4.95650609921546,5.003991337088735,24779.222424347347,21062.339060695245,0.85,0.9902879695784751,0.6796181532565648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519315092515146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.130331091892,1534.2879335019834,0.4023550045715159,0.10052614134452845,6.112885165565336,3.4818481265390826
4464.0,-30.072719623420124,5.011141062620433,35.002715006773656,24.089780437666946,4.996575236768928,-26.56580042013285,-40.07509485874323,1.4896560334822053,-0.04309180704052551,-5.0091347286189745,40.005391239767604,45067.30714273099,20601.327362474156,20601.327362474156,65668.63450520515,82447.40648441754,82447.40648441754,20601.327362474156,103048.7338468917,103048.7338468917,103048.7338468917,127827.94229814384,97590.82477871275,60210.72543702852,41533.44371298247,24779.208451252147,0.0,66312.65216423462,21062.327183564325,1534.2868047675804,0.0,0.8868527218039952,2.816251395737024,0.0014959162575277712,354529.73351284384,1554765.695713644,4.385431033691616,1554765.695713644,4.385431033691616,0.85,0.0955400289254655,4.296143414572793,1.2669898673472928,1.0,0.0,4.29614341457295,1.2847733141648616,1.28507097531909,3.3438921615253236,19308.526987373527,1968.921801774666,3099.015535412006,3099.015535412006,6.647700576865698,5.011141062620433,-0.8761759302412253,5.887316992861658,3.4818633379766077,3.4818633379766077,0.9948180965647451,0.0,0.0,0.00023167173166533755,7.818818125985685e-05,0.0001534835504054807,0.0006593873443197573,0.09554002892551755,0.07644153242532974,0.019098496500187814,0.09554005895414117,0.07644153242528809,0.01909849650017741,0.4023548775816044,0.4023548775816044,0.10052615348641895,0.0,4.965857239143531,4.956381567574226,5.0037874104933735,4.966042921578435,4.956663998962881,5.003585777107105,24779.208451252147,21062.327183564325,0.85,0.990288163148196,0.6796185293737627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519312790071257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.12867402179,1534.2868047675804,0.4023548775816044,0.10052615348641895,6.112885165565336,3.4818633379766077
4465.0,-30.07268122046484,5.011129931737794,35.00271361469496,24.08977471003311,4.996573825918598,-26.565765993218324,-40.075055428873725,1.4896585986726072,-0.04300311955887537,-5.009133315731865,40.005389466362,45067.30982592053,20601.33570591663,20601.33570591663,65668.64553183716,82447.38805312452,82447.38805312452,20601.33570591663,103048.72375904115,103048.72375904115,103048.72375904115,127827.9301930271,97590.78920422685,60210.710977025294,41533.42025244617,24779.206433985943,0.0,66312.62668643211,21062.32546888805,1534.2867013550817,0.0,0.8868527354118919,2.8162503954455786,0.0014959162575277712,354529.7530384978,1554765.619240882,4.385430576462936,1554765.619240882,4.385430576462936,0.85,0.09553999883398144,4.296143414572793,1.266989691513591,1.0,0.0,4.296143414572318,1.2847733002515305,1.2850709625929995,3.343892197737688,19308.51994889504,1968.921084049603,3099.015535412006,3099.015535412006,6.647703269153743,5.011129931737794,-0.876163660010123,5.887293591747917,3.481878588008123,3.481878588008123,0.9948224537166066,0.0,0.0,0.00023167265821173532,7.818853036547564e-05,0.00015348412784625968,0.0006593898250881571,0.09553999883400811,0.07644150220077367,0.019098496633234444,0.09554002004617865,0.07644150220075233,0.01909849663322911,0.4023547506742481,0.4023547506742481,0.10052616222709759,0.0,4.96591129598454,4.95645116378671,5.003779243158192,4.966130196172969,4.956732233368427,5.003749260217376,24779.206433985943,21062.32546888805,0.85,0.990288709906786,0.6796188309509616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519310488149217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.127018057847,1534.2867013550817,0.4023547506742481,0.10052616222709759,6.112885165565336,3.481878588008123
4466.0,-30.072642878930377,5.011118848998662,35.002712213445875,24.089773173350864,4.996579358907232,-26.565730927094524,-40.07501966608686,1.4896674070718567,-0.04296814975157304,-5.009125029627709,40.005386415095,45067.32854186269,20601.329928695784,20601.329928695784,65668.65847055847,82447.35758972348,82447.35758972348,20601.329928695784,103048.68751841926,103048.68751841926,103048.68751841926,127827.88216967988,97590.74462302082,60210.71557516197,41533.36560873205,24779.19465126062,0.0,66312.56025999266,21062.315453571526,1534.2858835490504,0.0,0.8868527886139441,2.816250903305653,0.0014959162575277712,354529.867549859,1554765.4876642171,4.385428788860967,1554765.4876642171,4.385428788860967,0.85,0.09553995694829814,4.296143414572793,1.266989637115039,1.0,0.0,4.296143414572068,1.2847732571353192,1.2850709206553632,3.343892309956682,19308.511128420145,1968.9201846114775,3099.015535412006,3099.015535412006,6.647701404942096,5.011118848998662,-0.8761473731974867,5.887266222196149,3.4818937986295606,3.4818937986295606,0.9948267996084459,0.0,0.0,0.00023167358327964225,7.818884700459037e-05,0.0001534847362750519,0.000659392438985506,0.09553995694834834,0.07644146251688999,0.01909849443145835,0.09553999208173546,0.07644146251684983,0.019098494431448315,0.4023546242915783,0.4023546242915783,0.10052617124909584,0.0,4.9659572659850255,4.9565148622041875,5.003754225575221,4.9661568798761095,4.956785399882278,5.003669910076724,24779.19465126062,21062.315453571526,0.85,0.9902898970133314,0.6796197939751765,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519308186121171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.125363409603,1534.2858835490504,0.4023546242915783,0.10052617124909584,6.112885165565336,3.4818937986295606
