time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4467.0,-30.072604558670072,5.011107749848909,35.00271081599743,24.089767061546468,4.996580539602795,-26.565696315400444,-40.07497646436093,1.4896722963337043,-0.04292984985283965,-5.009120532286422,40.00538372329932,45067.31399993742,20601.33189797036,20601.33189797036,65668.64589790779,82447.32619642596,82447.32619642596,20601.33189797036,103048.65809439632,103048.65809439632,103048.65809439632,127827.84435038983,97590.69724147071,60210.68504498452,41533.346884984654,24779.18625599351,0.0,66312.53314097816,21062.308317594485,1534.2853447261307,0.0,0.8868528212389091,2.8162509251151335,0.0014959162575277712,354529.92970171693,1554765.3715886702,4.38542769265424,1554765.3715886702,4.38542769265424,0.85,0.09553992033252248,4.296143414572793,1.266989470073022,1.0,0.0,4.296143414573634,1.2847732323540142,1.2850708970562261,3.3438923744552356,19308.501753891946,1968.9192286756381,3099.015535412006,3099.015535412006,6.647702040393762,5.011107749848909,-0.8761333235608921,5.887241073409801,3.4819090052228194,3.4819090052228194,0.994831144349377,0.0,0.0,0.00023167450783766533,7.818922950869556e-05,0.00015348527832896976,0.0006593947677268757,0.09553992033256488,0.07644142717555483,0.019098493157010055,0.09553996278376689,0.0764414271755209,0.01909849315700158,0.4023544980172557,0.4023544980172557,0.1005261794684565,0.0,4.966002242393984,4.956572661216228,5.003747854256687,4.9661906824335915,4.956812402490414,5.003730920013936,24779.18625599351,21062.308317594485,0.85,0.9902901124030129,0.6796198526170891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519305887775633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.123708810994,1534.2853447261307,0.4023544980172557,0.1005261794684565,6.112885165565336,3.4819090052228194
4468.0,-30.072566254113312,5.01109664137146,35.00270940565031,24.08976094974207,4.996581511234987,-26.56566173872881,-40.07493699956683,1.4896769958509952,-0.042882597698451264,-5.009115656522007,40.00538055270041,45067.316136441594,20601.33301729386,20601.33301729386,65668.64915373546,82447.29585042954,82447.29585042954,20601.33301729386,103048.6288677234,103048.6288677234,103048.6288677234,127827.80383276704,97590.65082378956,60210.671109803836,41533.31079331747,24779.174965043632,0.0,66312.4857583611,21062.298720287086,1534.2846320738652,0.0,0.8868528575223871,2.816250873481464,0.0014959162575277712,354529.99708327523,1554765.234866192,4.385426473520645,1554765.234866192,4.385426473520645,0.85,0.09553988170322625,4.296143414572793,1.2669893475389107,1.0,0.0,4.296143414573432,1.2847732084611165,1.2850708743452195,3.343892436641525,19308.492570067017,1968.9182921861204,3099.015535412006,3099.015535412006,6.647702401580561,5.01109664137146,-0.8761190801836447,5.887215721555105,3.481924188394308,3.481924188394308,0.9948354823983737,0.0,0.0,0.00023167543202020496,7.81895789278635e-05,0.00015348585309234148,0.00065939723699275,0.09553988170327592,0.0764413901427186,0.01909849156055732,0.09553992056404585,0.07644139014267885,0.019098491560547395,0.40235437151417913,0.40235437151417913,0.10052618816023544,0.0,4.9660465550038,4.956626868496244,5.003752540390906,4.966233058823548,4.956852961846039,5.003780555477761,24779.174965043632,21062.298720287086,0.85,0.9902908690985927,0.6796203704482487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519303590706047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.122055064245,1534.2846320738652,0.40235437151417913,0.10052618816023544,6.112885165565336,3.481924188394308
4469.0,-30.07252795691002,5.011085535057526,35.002707985135714,24.089765245467447,4.9965834100405795,-26.565627075953984,-40.074901341553755,1.4896825290850535,-0.04267219659038801,-5.009110131253111,40.00537743585791,45067.334911089834,20601.332757672157,20601.332757672157,65668.66766876199,82447.30628577656,82447.30628577656,20601.332757672157,103048.63904344873,103048.63904344873,103048.63904344873,127827.80275814944,97590.64559100698,60210.67421632244,41533.30152742726,24779.16371470071,0.0,66312.46524212798,21062.2891574956,1534.2839112749825,0.0,0.8868528969156928,2.8162487541243224,0.0014959162575277712,354530.0734407964,1554765.1004618057,4.3854251498961725,1554765.1004618057,4.3854251498961725,0.8499999999999999,0.09553984267356824,4.296143414572793,1.266989258523099,1.0,0.0,4.296143414572696,1.2847731806684255,1.2850708477332924,3.343892508977849,19308.49153475121,1968.9181866132892,3099.015535412006,3099.015535412006,6.647702317805021,5.011085535057526,-0.87610447684097,5.887190011898496,3.4819393502533593,3.4819393502533593,0.9948398143581026,0.0,0.0,0.00023167635602872118,7.818989464323662e-05,0.00015348646138548455,0.0006593998503073307,0.09553984267361763,0.07644135261701494,0.019098490056602694,0.09553980802558357,0.07644135261697542,0.01909849005659282,0.4023542446487337,0.4023542446487337,0.10052619789652023,0.0,4.966122733439988,4.956720237448337,5.00375988451583,4.966437934662736,4.9571042118336095,5.003799766501743,24779.16371470071,21062.2891574956,0.85,0.9902914546908297,0.6796208638381126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519301294578488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.120402280243,1534.2839112749825,0.4023542446487337,0.10052619789652023,6.112885165565336,3.4819393502533593
4470.0,-30.072489687097764,5.011074407595767,35.00270655339042,24.089754034671955,4.996583452138983,-26.565592623517603,-40.074861876759655,1.4896863885593334,-0.042700157216245316,-5.00910600732953,40.0053742677111,45067.33696930373,20601.3352954111,20601.3352954111,65668.67226471483,82447.25788347759,82447.25788347759,20601.3352954111,103048.5931788887,103048.5931788887,103048.5931788887,127827.7458571761,97590.58073056473,60210.659816393185,41533.24546019061,24779.152678287403,0.0,66312.398138478,21062.279776544292,1534.2832279849933,0.0,0.8868529293651959,2.816249602910971,0.0014959162575277712,354530.13043216406,1554764.9638450854,4.3854240595851826,1554764.9638450854,4.3854240595851826,0.85,0.0955398056025176,4.296143414572793,1.2669891079654918,1.0,0.0,4.296143414574058,1.2847731607069943,1.2850708289535948,3.3438925609316743,19308.47870199155,1968.9168780359807,3099.015535412006,3099.015535412006,6.647703136690539,5.011074407595767,-0.8760907244606555,5.887165132056422,3.481954494250941,3.481954494250941,0.9948441412145546,0.0,0.0,0.00023167727937975784,7.819024406515175e-05,0.0001534870353146061,0.0006594023159891466,0.09553980560256678,0.07644131658698133,0.019098489015585442,0.09553979776753486,0.07644131658694199,0.019098489015575613,0.4023541199053394,0.4023541199053394,0.10052620863278523,0.0,4.966177791919506,4.956784110299623,5.0037796407708015,4.96640585011329,4.957047437480242,5.003866506844304,24779.152678287403,21062.279776544292,0.85,0.9902925261062206,0.6796215826064846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519298998892418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.118750625745,1534.2832279849933,0.4023541199053394,0.10052620863278523,6.112885165565336,3.481954494250941
4471.0,-30.072451405066374,5.011063301406442,35.002705114272224,24.089747573621594,4.996586838824494,-26.565557825599413,-40.074822411965556,1.4896932593580274,-0.042713711405269805,-5.009099413477722,40.005371189469706,45067.33885961467,20601.332742718947,20601.332742718947,65668.67160233362,82447.21545425073,82447.21545425073,20601.332742718947,103048.54819696968,103048.54819696968,103048.54819696968,127827.68950482461,97590.52328228281,60210.64668764895,41533.19621625984,24779.141307854927,0.0,66312.33752411477,21062.270111676688,1534.2824704360712,0.0,0.8868529740552897,2.816250550755559,0.0014959162575277712,354530.2215572022,1554764.8311052725,4.385422557987533,1554764.8311052725,4.385422557987533,0.85,0.09553976641336939,4.296143414572793,1.2669889502646399,1.0,0.0,4.296143414572492,1.2847731266578775,1.2850707960833305,3.3438926495516696,19308.467335741654,1968.9157190010508,3099.015535412006,3099.015535412006,6.647702312979871,5.011063301406442,-0.8760755384404959,5.887138839846938,3.4819696133584066,3.4819696133584066,0.9948484609595447,0.0,0.0,0.0002316782030290019,7.819059348851053e-05,0.00015348760954049138,0.0006594047829459022,0.09553976641341888,0.07644127862433131,0.019098487789087563,0.09553978756450911,0.07644127862429172,0.01909848778907767,0.40235399513240194,0.40235399513240194,0.10052622092693304,0.0,4.966216870478604,4.956830941622513,5.003787666481003,4.966385702072444,4.95703079556597,5.0038323065645045,24779.141307854927,21062.270111676688,0.85,0.9902934213177589,0.6796222323368669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519296704848967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.117099699088,1534.2824704360712,0.40235399513240194,0.10052622092693304,6.112885165565336,3.4819696133584066
4472.0,-30.07241317132379,5.011052282663274,35.002703699344906,24.089755850750976,4.996596655608664,-26.565522428127682,-40.07477903561664,1.4897059124130545,-0.04260322984606546,-5.009088883248715,40.00536901584468,45067.323413381506,20601.322249180088,20601.322249180088,65668.6456625616,82447.20898299589,82447.20898299589,20601.322249180088,103048.53123217597,103048.53123217597,103048.53123217597,127827.66501471766,97590.5045894233,60210.61901981126,41533.20618845783,24779.133782541685,0.0,66312.33997099951,21062.263715160432,1534.2818474232306,0.0,0.8868530354974764,2.8162503284766114,0.0014959162575277712,354530.3670818211,1554764.7373742978,4.3854204935158005,1554764.7373742978,4.3854204935158005,0.85,0.09553972591038522,4.296143414572793,1.2669887931132688,1.0,0.0,4.296143414572449,1.2847730655615863,1.2850707361581328,3.3438928085676425,19308.46363732448,1968.9153418674553,3099.015535412006,3099.015535412006,6.647698926892019,5.011052282663274,-0.8760580165029035,5.887110299166178,3.4819847203372865,3.4819847203372865,0.9948527772392247,0.0,0.0,0.0002316791255165433,7.819097754664603e-05,0.00015348814796989726,0.0006594070961158484,0.09553972591042365,0.0764412394886585,0.01909848642176514,0.09553974784790364,0.07644123948862776,0.019098486421757457,0.4023538693445591,0.4023538693445591,0.10052623376890489,0.0,4.966266627567109,4.956901560907056,5.0037538896053775,4.9664856534026285,4.957204046098184,5.0036388038196264,24779.133782541685,21062.263715160432,0.85,0.9902929936008981,0.6796219743277175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519294410073749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.115450292878,1534.2818474232306,0.4023538693445591,0.10052623376890489,6.112885165565336,3.4819847203372865
4473.0,-30.07237497977583,5.01104124253482,35.00270230654829,24.089754942711465,4.996598204458106,-26.565487895495583,-40.07474337760357,1.4897111201783333,-0.04248876434780868,-5.009084718059926,40.005366830592436,45067.34178950083,20601.324815414537,20601.324815414537,65668.66660491537,82447.19846695496,82447.19846695496,20601.324815414537,103048.5232823695,103048.5232823695,103048.5232823695,127827.65157854794,97590.47829944133,60210.62162198931,41533.17408605779,24779.12829617844,0.0,66312.30238223623,21062.259051751676,1534.2814837958438,0.0,0.8868530645988598,2.816249310805349,0.0014959162575277712,354530.42464349855,1554764.6431419395,4.3854195157026306,1554764.6431419395,4.3854195157026306,0.8500000000000001,0.09553969209774346,4.296143414572793,1.26698870904278,1.0,0.0,4.296143414571964,1.28477303929669,1.2850707110710964,3.3438928769275744,19308.458435802437,1968.9148114598195,3099.015535412006,3099.015535412006,6.647699754972557,5.01104124253482,-0.8760442348866064,5.887085477421427,3.4819998351854418,3.4819998351854418,0.9948570957672691,0.0,0.0,0.00023168004698941247,7.819129326724077e-05,0.00015348875372217172,0.0006594096985144932,0.09553969209777832,0.07644120604914946,0.019098486048628856,0.09553969381595058,0.07644120604912158,0.01909848604862189,0.40235374421914916,0.40235374421914916,0.1005262445184629,0.0,4.966330912241688,4.956985323319316,5.00374018364721,4.966595953712101,4.957328287298537,5.0036932793071855,24779.12829617844,21062.259051751676,0.85,0.9902938707570305,0.6796226366824731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519292118193843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.113801195354,1534.2814837958438,0.40235374421914916,0.1005262445184629,6.112885165565336,3.4819998351854418
4474.0,-30.072336754737933,5.011030113619676,35.002700882687606,24.089739436190598,4.99659229567982,-26.565454078474342,-40.07470401758326,1.4897096194167316,-0.042469771629612296,-5.009084602762815,40.00536314019081,45067.34405472789,20601.335469817262,20601.335469817262,65668.67952454515,82447.15713576126,82447.15713576126,20601.335469817262,103048.49260557852,103048.49260557852,103048.49260557852,127827.60809119107,97590.41795959629,60210.60487856501,41533.12564559031,24779.115485612543,0.0,66312.24113120286,21062.248162770662,1534.2807897952564,0.0,0.8868530785445208,2.816249074728173,0.0014959162575277712,354530.42623687047,1554764.4840046007,4.385419047125237,1554764.4840046007,4.385419047125237,0.85,0.09553965774386124,4.296143414572793,1.2669885980477558,1.0,0.0,4.296143414572834,1.2847730444128145,1.285070717373394,3.3438928636117815,19308.446497451376,1968.9135940868061,3099.015535412006,3099.015535412006,6.647703192968462,5.011030113619676,-0.876032895513629,5.887063009133305,3.482014925217797,3.482014925217797,0.9948614072050849,0.0,0.0,0.00023168096927369465,7.819164176724801e-05,0.00015348932750644664,0.0006594121635740273,0.09553965774391496,0.07644117230159334,0.019098485442321622,0.09553964409410669,0.07644117230155036,0.019098485442310884,0.40235362046811485,0.40235362046811485,0.10052625478920758,0.0,4.966387654623361,4.957047402805529,5.00377554475034,4.9666148311331995,4.957295939986125,5.0039172084370875,24779.115485612543,21062.248162770662,0.85,0.9902949802980663,0.6796232985936845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519289828843935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.112152526986,1534.2807897952564,0.40235362046811485,0.10052625478920758,6.112885165565336,3.482014925217797
4475.0,-30.072298563051387,5.01101911025276,35.00269945333348,24.089742230158322,4.996603654451762,-26.565418564610475,-40.07466444801537,1.4897236560113722,-0.04248114524983748,-5.00907190143077,40.00536013246287,45067.34506845314,20601.320404029957,20601.320404029957,65668.6654724831,82447.12024133504,82447.12024133504,20601.320404029957,103048.440645365,103048.440645365,103048.440645365,127827.5430348003,97590.36952774061,60210.59435486118,41533.083525421585,24779.102389435306,0.0,66312.18591485689,21062.23703102001,1534.2797961764984,0.0,0.8868531540518001,2.8162507069052896,0.0014959162575277712,354530.60176556953,1554764.354305497,4.385416510063558,1554764.354305497,4.385416510063558,0.85,0.09553961234852686,4.296143414572793,1.266988459578715,1.0,0.0,4.296143414572062,1.2847729768463643,1.285070650975247,3.3438930394677304,19308.43691511826,1968.9126169607623,3099.015535412006,3099.015535412006,6.647698331493219,5.01101911025276,-0.8760141573782922,5.887033267631052,3.482029970065953,3.482029970065953,0.9948657057331295,0.0,0.0,0.00023168189075665997,7.81919921240717e-05,0.00015348989863258827,0.0006594146172138396,0.09553961234857858,0.07644112932082096,0.019098483027757608,0.09553964572643248,0.07644112932077958,0.019098483027747273,0.40235349655699176,0.40235349655699176,0.10052626764449936,0.0,4.96642345024992,4.957099578962982,5.003745748210804,4.966590756180949,4.957332416788461,5.003650711780949,24779.102389435306,21062.23703102001,0.85,0.9902955929819588,0.679623879784606,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519287537487202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.110505802588,1534.2797961764984,0.40235349655699176,0.10052626764449936,6.112885165565336,3.482029970065953
4476.0,-30.072260345611227,5.011008059632572,35.002698046686284,24.089736362826102,4.996603192996576,-26.565384209715987,-40.074625018145866,1.4897270571018035,-0.04241463129835665,-5.009069312163725,40.005357935142946,45067.34695060596,20601.326074422563,20601.326074422563,65668.67302502852,82447.09707275034,82447.09707275034,20601.326074422563,103048.4231471729,103048.4231471729,103048.4231471729,127827.52055616298,97590.32970592793,60210.5795837854,41533.055691269474,24779.09740899008,0.0,66312.15310025956,21062.23279764157,1534.279495783921,0.0,0.8868531751791692,2.8162501352769747,0.0014959162575277712,354530.6375484925,1554764.259552774,4.385415800179228,1554764.259552774,4.385415800179228,0.85,0.09553958037455368,4.296143414572793,1.2669883167138325,1.0,0.0,4.296143414573348,1.2847729590318402,1.2850706343413563,3.3438930858337925,19308.429036298232,1968.9118135447102,3099.015535412006,3099.015535412006,6.647700161233193,5.011008059632572,-0.8760013596251568,5.887009419257729,3.482045034239633,3.482045034239633,0.9948700097827523,0.0,0.0,0.00023168281286438852,7.819234124542131e-05,0.0001534904716189672,0.0006594170788454981,0.09553958037458753,0.07644109733533254,0.019098483039254984,0.09553960990485404,0.07644109733530546,0.01909848303924822,0.40235337195838206,0.40235337195838206,0.10052627863810588,0.0,4.966468714776397,4.957155636877758,5.003747788158762,4.966654680865361,4.957384788394506,5.003760871055306,24779.09740899008,21062.23279764157,0.85,0.9902961969239916,0.6796242444799996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519285248130365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.108859684216,1534.279495783921,0.40235337195838206,0.10052627863810588,6.112885165565336,3.482045034239633
4477.0,-30.072222187730194,5.010997025162197,35.002696628220754,24.089735245239012,4.9966060281316835,-26.56534957870808,-40.07458555335177,1.4897334191101168,-0.042321472000026006,-5.009063041818916,40.00535477761298,45067.34838170692,20601.324136444993,20601.324136444993,65668.67251815191,82447.08012264271,82447.08012264271,20601.324136444993,103048.4042590877,103048.4042590877,103048.4042590877,127827.4898531628,97590.297552037,60210.56581110353,41533.035267703846,24779.085594075095,0.0,66312.12086177894,21062.22275496383,1534.2787224797128,0.0,0.8868532185103302,2.8162496432943254,0.0014959162575277712,354530.72420285817,1554764.1233939272,4.385414344242588,1554764.1233939272,4.385414344242588,0.85,0.09553954108225331,4.296143414572793,1.266988213961013,1.0,0.0,4.296143414573791,1.284772927369014,1.2850706038541126,3.3438931682429898,19308.422674590845,1968.9111648310939,3099.015535412006,3099.015535412006,6.647699535880544,5.010997025162197,-0.8759864268843938,5.886983452046591,3.482060065819631,3.482060065819631,0.9948743045198946,0.0,0.0,0.00023168373353845014,7.819269067744429e-05,0.00015349104286100585,0.0006594195329832206,0.09553954108230367,0.07644105941968883,0.01909848166261483,0.09553954972898773,0.07644105941964854,0.019098481662604767,0.4023532470800604,0.4023532470800604,0.10052629005391342,0.0,4.966520905172501,4.957221717866105,5.00374435488078,4.9667415698189075,4.9574979559527605,5.003742543894532,24779.085594075095,21062.22275496383,0.85,0.9902966707252777,0.6796245964692541,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519282957230448,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.107215354832,1534.2787224797128,0.4023532470800604,0.10052629005391342,6.112885165565336,3.482060065819631
4478.0,-30.072184038433285,5.010986030177628,35.00269521853438,24.089733708556764,4.996611515012169,-26.5653146902553,-40.07454608855767,1.4897421668347022,-0.04229446238144874,-5.009055384877024,40.005352196394185,45067.34960684197,20601.319398148327,20601.319398148327,65668.6690049903,82447.04990387708,82447.04990387708,20601.319398148327,103048.36930202541,103048.36930202541,103048.36930202541,127827.44597142319,97590.25327823694,60210.55298120428,41533.00033003629,24779.07666939778,0.0,66312.07699943407,21062.21516898811,1534.2780816691463,0.0,0.8868532668097231,2.816250182292796,0.0014959162575277712,354530.830019621,1554764.0120867498,4.385412721372366,1554764.0120867498,4.385412721372366,0.85,0.09553950232431094,4.296143414572793,1.2669880727445708,1.0,0.0,4.296143414571556,1.2847728845461577,1.2850705622039913,3.3438932796985306,19308.4139149368,1968.9102715949687,3099.015535412006,3099.015535412006,6.647698006912198,5.010986030177628,-0.8759706775744336,5.886956707752062,3.4820750838537884,3.4820750838537884,0.9948785953867967,0.0,0.0,0.00023168465400876242,7.819304011091127e-05,0.00015349161389785113,0.0006594219862394028,0.09553950232435383,0.07644102194650572,0.01909848037784812,0.09553953331412439,0.0764410219464714,0.019098480377839545,0.40235312262340767,0.40235312262340767,0.10052630147679935,0.0,4.966566001027559,4.9572827455887705,5.0037256553822544,4.966760922495553,4.957541405195627,5.003665415926719,24779.07666939778,21062.21516898811,0.85,0.9902972727811066,0.679625064484507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451928066990143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.105571106194,1534.2780816691463,0.40235312262340767,0.10052630147679935,6.112885165565336,3.4820750838537884
4479.0,-30.07214591002926,5.010975021206277,35.00269381455132,24.089732800517254,4.996612833574983,-26.56528023747111,-40.07451043054459,1.4897471610172994,-0.04217125813289613,-5.009050870083761,40.00534954314219,45067.36774621264,20601.32107656217,20601.32107656217,65668.68882277481,82447.04054477545,82447.04054477545,20601.32107656217,103048.36162133762,103048.36162133762,103048.36162133762,127827.42996740277,97590.22807302182,60210.55527446099,41532.9697761787,24779.06834606515,0.0,66312.03812224386,21062.208094155376,1534.2775481477017,0.0,0.886853299383844,2.816249090622978,0.0014959162575277712,354530.89241279324,1554763.8976733652,4.3854116268748085,1554763.8976733652,4.3854116268748085,0.85,0.0955394666145664,4.296143414572793,1.2669879458146172,1.0,0.0,4.296143414572123,1.2847728592835188,1.2850705381175127,3.343893345449895,19308.408928037905,1968.9097630728033,3099.015535412006,3099.015535412006,6.647698548508011,5.010975021206277,-0.8759567870434566,5.8869318082497335,3.4820900954087137,3.4820900954087137,0.9948828844024896,0.0,0.0,0.00023168557397833527,7.819335583920546e-05,0.0001534922181391298,0.0006594245821465931,0.09553946661460821,0.07644098705529855,0.01909847955930967,0.09553946656668989,0.07644098705526509,0.019098479559301315,0.4023529982415792,0.4023529982415792,0.10052631197690844,0.0,4.966627009736328,4.957360176303041,5.0037209070080735,4.966879611950844,4.957678477750449,5.003710497714906,24779.06834606515,21062.208094155376,0.85,0.9902981522256479,0.6796257364783838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519278383087657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.10392795752,1534.2775481477017,0.4023529982415792,0.10052631197690844,6.112885165565336,3.4820900954087137
4480.0,-30.072107791079105,5.010963999445553,35.00269239894453,24.089726793486648,4.996613469765405,-26.565245861417587,-40.07447100067509,1.489751540104416,-0.04212176649627963,-5.009046322885111,40.00534639660967,45067.36916458022,20601.32261128684,20601.32261128684,65668.69177586706,82447.01189076673,82447.01189076673,20601.32261128684,103048.33450205358,103048.33450205358,103048.33450205358,127827.39166115617,97590.18328238095,60210.54055619665,41532.936362427004,24779.0571591026,0.0,66311.9935215296,21062.19858523721,1534.2768481865644,0.0,0.8868533339084722,2.8162489712121843,0.0014959162575277712,354530.9552538071,1554763.7619887735,4.385410466839843,1554763.7619887735,4.385410466839843,0.85,0.09553942940230391,4.296143414572793,1.2669878749316559,1.0,0.0,4.296143414573528,1.2847728368987796,1.2850705169093117,3.3438934037109185,19308.400066125934,1968.9088594092718,3099.015535412006,3099.015535412006,6.647699043737756,5.010963999445553,-0.8759429065706223,5.886906906016176,3.4821050844193193,3.4821050844193193,0.9948871669769483,0.0,0.0,0.0002316864937231706,7.819370496618462e-05,0.00015349278875698597,0.0006594270336027381,0.09553942940235297,0.07644095098900477,0.019098478413348198,0.0955394226484626,0.07644095098896551,0.01909847841333839,0.40235287495541017,0.40235287495541017,0.10052632257269793,0.0,4.9666847932623455,4.957430924231971,5.00372677529424,4.966924556388847,4.957722556076817,5.00375889425402,24779.0571591026,21062.19858523721,0.85,0.99029886282255,0.6796262149764527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519276097526974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.102285661931,1534.2768481865644,0.40235287495541017,0.10052632257269793,6.112885165565336,3.4821050844193193
4481.0,-30.072069725478077,5.0109530553574055,35.00269099298735,24.089724767860048,4.996621878257279,-26.56521075611906,-40.0744314660318,1.4897629088987814,-0.04216295678622828,-5.00903644251277,40.005343846462175,45067.369866775996,20601.31329057768,20601.31329057768,65668.68315735368,82446.96705839851,82446.96705839851,20601.31329057768,103048.2803489762,103048.2803489762,103048.2803489762,127827.32798140423,97590.12569270698,60210.5285010869,41532.88576846675,24779.04763242804,0.0,66311.93340089479,21062.190487563832,1534.2761210719068,0.0,0.8868533934072793,2.816250665818563,0.0014959162575277712,354531.09179782163,1554763.65202147,4.385408467667216,1554763.65202147,4.385408467667216,0.85,0.09553938860597916,4.296143414572793,1.266987691405229,1.0,0.0,4.296143414573233,1.284772781818638,1.285070462996483,3.343893547068658,19308.388671901354,1968.9076975217179,3099.015535412006,3099.015535412006,6.647696036102249,5.0109530553574055,-0.8759258842133288,5.886878939570734,3.4821200512235113,3.4821200512235113,0.9948914432067175,0.0,0.0,0.00023168741218413782,7.819405502231695e-05,0.0001534933571618209,0.0006594294755514265,0.09553938860602278,0.07644091196589464,0.019098476640128138,0.09553944126914905,0.07644091196585974,0.01909847664011942,0.4023527521919668,0.4023527521919668,0.10052633388594356,0.0,4.96671877906175,4.957480773230714,5.00369724105434,4.9668734857265235,4.957698942560398,5.00359789016278,24779.04763242804,21062.190487563832,0.85,0.990299630691624,0.679626841737778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519273812533677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.100644447899,1534.2761210719068,0.4023527521919668,0.10052633388594356,6.112885165565336,3.4821200512235113
4482.0,-30.072031682627692,5.01094210645622,35.00268960748016,24.089728958811634,4.996624559679898,-26.56517624406675,-40.074392036162294,1.4897691211194164,-0.04198216912442376,-5.009031375891142,40.005341630196945,45067.37084926644,20601.313868142286,20601.313868142286,65668.68471740873,82446.97359594794,82446.97359594794,20601.313868142286,103048.28746409023,103048.28746409023,103048.28746409023,127827.32905212071,97590.11700944784,60210.51426276829,41532.891940755064,24779.041588030475,0.0,66311.93352878554,21062.185349825904,1534.2757067178613,0.0,0.8868534272069865,2.816248882009617,0.0014959162575277712,354531.1618171475,1554763.556451822,4.385407331989915,1554763.556451822,4.385407331989915,0.85,0.09553935380042189,4.296143414572793,1.2669875913998112,1.0,0.0,4.296143414574009,1.2847727508622278,1.2850704332122744,3.343893627639281,19308.386953902318,1968.9075223345708,3099.015535412006,3099.015535412006,6.647696222472596,5.01094210645622,-0.8759116867977186,5.886853793253938,3.482135023089329,3.482135023089329,0.9948957208826654,0.0,0.0,0.00023168833009952106,7.819440415218212e-05,0.00015349392594733895,0.0006594319191355842,0.09553935380045786,0.07644087794414141,0.01909847585631645,0.09553935859397268,0.07644087794411263,0.019098475856309256,0.40235262862600085,0.40235262862600085,0.10052634362931304,0.0,4.966782941322549,4.957565284974407,5.003679924093831,4.967049206766717,4.957912959116811,5.003620289673279,24779.041588030475,21062.185349825904,0.85,0.9902996523077165,0.6796268552432273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519271530739015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.099003435736,1534.2757067178613,0.40235262862600085,0.10052634362931304,6.112885165565336,3.482135023089329
4483.0,-30.07199369066998,5.010931057147947,35.002688192783495,24.089718830678635,4.996617788373151,-26.565142723112753,-40.074356517847605,1.4897668208164419,-0.041852479209239846,-5.009032010607477,40.00533800897558,45067.38896864071,20601.32591699273,20601.32591699273,65668.71488563344,82446.95930788516,82446.95930788516,20601.32591699273,103048.2852248779,103048.2852248779,103048.2852248779,127827.31455892304,97590.08344058837,60210.513101346114,41532.85593249139,24779.02933404514,0.0,66311.88526653653,21062.174933938368,1534.2750638769169,0.0,0.8868534370864211,2.8162471039832515,0.0014959162575277712,354531.15304554056,1554763.4002977533,4.385407000038835,1554763.4002977533,4.385407000038835,0.85,0.0955393206264223,4.296143414572793,1.2669874935923144,1.0,0.0,4.296143414572572,1.2847727597301775,1.2850704432600795,3.3438936045585606,19308.38031224076,1968.9068450735735,3099.015535412006,3099.015535412006,6.647700110433242,5.010931057147947,-0.8759009012179728,5.88683195836592,3.4821499752630674,3.4821499752630674,0.9948999929323049,0.0,0.0,0.0002316892467902854,7.819471864860875e-05,0.00015349452814167666,0.0006594345062488225,0.09553932062647436,0.07644084536579183,0.019098475260682514,0.09553925931022868,0.07644084536575019,0.01909847526067211,0.4023525065541227,0.4023525065541227,0.10052635283827371,0.0,4.966862502845061,4.957655012293742,5.003718774735091,4.967179531398244,4.958012715923303,5.0038729705472065,24779.02933404514,21062.174933938368,0.85,0.990300827999115,0.6796276231251024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519269250308795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.097363236657,1534.2750638769169,0.4023525065541227,0.10052635283827371,6.112885165565336,3.4821499752630674
4484.0,-30.071955655852506,5.010920082469707,35.002686756168266,24.089717084448807,4.9966245100695055,-26.565107814174425,-40.07431701812891,1.4897766683919416,-0.04184968902814035,-5.009022407641914,40.005334541159016,45067.38965738914,20601.31696138875,20601.31696138875,65668.70661877788,82446.92291845854,82446.92291845854,20601.31696138875,103048.2398798473,103048.2398798473,103048.2398798473,127827.2543989651,97590.03357885004,60210.50031778261,41532.814734519365,24779.01451911781,0.0,66311.82925363717,21062.162341250136,1534.2740414220634,0.0,0.8868534984957599,2.816248188365596,0.0014959162575277712,354531.2857559274,1554763.250758808,4.385404936672261,1554763.250758808,4.385404936672261,0.85,0.09553927757880169,4.296143414572793,1.266987334792502,1.0,0.0,4.296143414571574,1.2847727117678605,1.285070396465783,3.3438937293906683,19308.37044700269,1968.9058390992532,3099.015535412006,3099.015535412006,6.647697220611016,5.010920082469707,-0.8758841212512216,5.886804203720929,3.4821648788991655,3.4821648788991655,0.9949042511140472,0.0,0.0,0.00023169016451854316,7.819506839969523e-05,0.00015349509611884793,0.0006594369463602064,0.09553927757885858,0.0764408044958987,0.019098473082959873,0.09553923904442836,0.07644080449585319,0.019098473082948503,0.4023523860502675,0.4023523860502675,0.1005263650156639,0.0,4.966920898712601,4.957728507284116,5.003716709460946,4.967172718613767,4.958040733683049,5.003726706950317,24779.01451911781,21062.162341250136,0.85,0.9903015398293508,0.6796282075858616,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519266972929956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.095723286122,1534.2740414220634,0.4023523860502675,0.1005263650156639,6.112885165565336,3.4821648788991655
4485.0,-30.07191764880894,5.010909066770293,35.00268532578877,24.089706048276298,4.996623659642754,-26.565073687546107,-40.0742776581086,1.4897796983804834,-0.041867862786546084,-5.009019591361229,40.00533184955884,45067.39072593257,20601.32188392972,20601.32188392972,65668.7126098623,82446.87900135042,82446.87900135042,20601.32188392972,103048.20088528014,103048.20088528014,103048.20088528014,127827.20739742994,97589.9729312077,60210.48465579216,41532.764750461705,24779.0065121498,0.0,66311.77126261151,21062.15553532733,1534.273560181044,0.0,0.8868535225673,2.8162487559113862,0.0014959162575277712,354531.32467617234,1554763.1346918195,4.385404127863553,1554763.1346918195,4.385404127863553,0.8499999999999999,0.0955392447084531,4.296143414572793,1.2669871974224223,1.0,0.0,4.2961434145714845,1.2847726956997885,1.2850703815722648,3.343893771211237,19308.35844775336,1968.9046155163444,3099.015535412006,3099.015535412006,6.6476988090318905,5.010909066770293,-0.875871341263621,5.886780408033914,3.4821797866331425,3.4821797866331425,0.9949085104666121,0.0,0.0,0.000231691081579997,7.81954169152582e-05,0.0001534956646647388,0.0006594393889148913,0.09553924470849434,0.07644077179372342,0.019098472914770914,0.09553923092432388,0.07644077179369042,0.01909847291476267,0.4023522658758877,0.4023522658758877,0.10052637711146589,0.0,4.966965996766703,4.957779750056773,5.003737193235054,4.967151728574663,4.95799007236576,5.003824483084941,24779.0065121498,21062.15553532733,0.85,0.990302496215905,0.679628818048823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519264692982625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.094085460609,1534.273560181044,0.4023522658758877,0.10052637711146589,6.112885165565336,3.4821797866331425
4486.0,-30.07187961187977,5.0108981482021475,35.00268390516074,24.0897090517916,4.9966334436294195,-26.56503847049325,-40.07423808854071,1.4897923022434283,-0.041850918718694174,-5.009008648249936,40.00532927283182,45067.39122480521,20601.310228177477,20601.310228177477,65668.70145298268,82446.8499983056,82446.8499983056,20601.310228177477,103048.16022648307,103048.16022648307,103048.16022648307,127827.15660917872,97589.93177722025,60210.47300372206,41532.73197055354,24778.996382695652,0.0,66311.7283532492,21062.146925291305,1534.272775866117,0.0,0.886853587569029,2.816249810780914,0.0014959162575277712,354531.47590707045,1554763.023578389,4.385401943792214,1554763.023578389,4.385401943792214,0.85,0.09553920334254098,4.296143414572793,1.2669870820315556,1.0,0.0,4.296143414573132,1.284772634843367,1.2850703218809505,3.343893929603005,19308.35030536006,1968.9037852232987,3099.015535412006,3099.015535412006,6.6476950479173995,5.0108981482021475,-0.8758537790010896,5.886751927203237,3.4821946637012693,3.4821946637012693,0.9949127610575055,0.0,0.0,0.0002316919993659017,7.819576728772002e-05,0.0001534962320781817,0.0006594418266044173,0.09553920334258559,0.07644073205707252,0.019098471285513056,0.09553922487322873,0.07644073205703684,0.019098471285504143,0.4023521446641169,0.4023521446641169,0.10052639050859609,0.0,4.967000186785242,4.957829769233115,5.003707999207336,4.967157729531266,4.958050638630084,5.003612029793544,24778.996382695652,21062.146925291305,0.85,0.9903029687773927,0.6796292653499652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519262414700849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.092448346522,1534.272775866117,0.4023521446641169,0.10052639050859609,6.112885165565336,3.4821946637012693
4487.0,-30.07184160592956,5.010887211738468,35.00268250868794,24.089702835213416,4.9966351971745855,-26.565004084455076,-40.07419488681478,1.489797675700626,-0.04183849175814203,-5.0090044247876815,40.005327135148086,45067.37539284332,20601.312375641548,20601.312375641548,65668.68776848487,82446.81576123618,82446.81576123618,20601.312375641548,103048.12813687773,103048.12813687773,103048.12813687773,127827.11922868485,97589.88193450928,60210.441566118636,41532.711520434044,24778.991091807125,0.0,66311.70261224118,21062.142428036055,1534.2724191019456,0.0,0.8868536167945784,2.8162501405526403,0.0014959162575277712,354531.53427421354,1554762.9313973547,4.385400961807867,1554762.9313973547,4.385400961807867,0.85,0.0955391703382191,4.296143414572793,1.2669869072968138,1.0,0.0,4.296143414571958,1.284772607812526,1.2850702960220977,3.343893999956517,19308.34044388659,1968.9027796328605,3099.015535412006,3099.015535412006,6.647695740867804,5.010887211738468,-0.8758401605838841,5.886727372322352,3.482209551711162,3.482209551711162,0.9949170147746178,0.0,0.0,0.00023169291640766783,7.819614982312409e-05,0.00015349676658454374,0.0006594441229204047,0.0955391703382533,0.07644069927525542,0.019098471062997877,0.09553921699319146,0.07644069927522806,0.019098471062991042,0.40235202258236363,0.40235202258236363,0.10052640194665806,0.0,4.967031733289218,4.95787225658114,5.003695731498112,4.967165933029548,4.958050230893207,5.003654690935321,24778.991091807125,21062.142428036055,0.85,0.9903031468289037,0.6796292904191523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519260134628305,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.090813098042,1534.2724191019456,0.40235202258236363,0.10052640194665806,6.112885165565336,3.482209551711162
4488.0,-30.071803690437832,5.010876255975328,35.0026811006922,24.08970217164608,4.9966352911001835,-26.564969945774646,-40.0741592986509,1.4898015464375214,-0.04168486965659213,-5.009000328396313,40.00532400657063,45067.392762714415,20601.314691576838,20601.314691576838,65668.70745429126,82446.81254562402,82446.81254562402,20601.314691576838,103048.12723720085,103048.12723720085,103048.12723720085,127827.1073145547,97589.86243567897,60210.44265277181,41532.688647674615,24778.98007735384,0.0,66311.66872502846,21062.133065750764,1534.271741509791,0.0,0.8868536489606124,2.8162486003996734,0.0014959162575277712,354531.59088527726,1554762.796487084,4.3853998810227015,1554762.796487084,4.3853998810227015,0.85,0.09553913375332476,4.296143414572793,1.2669868446560577,1.0,0.0,4.2961434145717226,1.284772587815953,1.285070277196343,3.3438940520018523,19308.336586006586,1968.9023862385816,3099.015535412006,3099.015535412006,6.647696488181025,5.010876255975328,-0.8758266497049734,5.886702905680301,3.482224416124956,3.482224416124956,0.9949212617499874,0.0,0.0,0.00023169383127009965,7.819646494453455e-05,0.0001534973663255651,0.0006594466994938441,0.09553913375337325,0.07644066367123295,0.019098470082140294,0.09553912601614888,0.07644066367119416,0.0190984700821306,0.40235189938103966,0.40235189938103966,0.10052641282486609,0.0,4.967086923890633,4.957940623268826,5.003698159816338,4.9673154587397335,4.958221873630521,5.003715661754711,24778.98007735384,21062.133065750764,0.85,0.9903039497708415,0.6796298996726096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519257856413432,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.089178496848,1534.271741509791,0.40235189938103966,0.10052641282486609,6.112885165565336,3.482224416124956
4489.0,-30.071765751059246,5.0108653822655835,35.00267970109843,24.089705384708964,4.99664392794099,-26.564934931253372,-40.0741197989322,1.4898131081355885,-0.04163901389830471,-5.0089902608778525,40.005321435305106,45067.39294695915,20601.30484516931,20601.30484516931,65668.69779212846,82446.78928993263,82446.78928993263,20601.30484516931,103048.09413510194,103048.09413510194,103048.09413510194,127827.06442991302,97589.82657565502,60210.43023268374,41532.662603301425,24778.970294811083,0.0,66311.63289811251,21062.12475058942,1534.2709975537261,0.0,0.886853709487855,2.8162491731975687,0.0014959162575277712,354531.73001579527,1554762.6856091828,4.385397847295401,1554762.6856091828,4.385397847295401,0.85,0.09553909272908583,4.296143414572793,1.2669866583822298,1.0,0.0,4.296143414571022,1.284772531839657,1.2850702223832728,3.3438941976920806,19308.329491033863,1968.90166275271,3099.015535412006,3099.015535412006,6.647693310911532,5.0108653822655835,-0.8758096223346339,5.886675004600217,3.482239256489306,3.482239256489306,0.9949255018540875,0.0,0.0,0.00023169474671223044,7.819681470284246e-05,0.00015349793200938799,0.0006594491297526745,0.09553909272912993,0.07644062447577576,0.019098468253354168,0.09553910564221085,0.07644062447574047,0.019098468253345352,0.4023517768823972,0.4023517768823972,0.10052642413857148,0.0,4.967135964623424,4.95801051807382,5.003663701410062,4.967351246979547,4.958309226458027,5.003545009670859,24778.970294811083,21062.12475058942,0.85,0.9903043391048457,0.6796302696422055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519255583621653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.087543350335,1534.2709975537261,0.4023517768823972,0.10052642413857148,6.112885165565336,3.482239256489306
4490.0,-30.07172783078406,5.010854513196159,35.0026783255947,24.089704162348085,4.996647439505585,-26.564900446520618,-40.0740803341381,1.4898200552426188,-0.041572677613316955,-5.008984699979795,40.005319337790915,45067.39338706563,20601.30428833104,20601.30428833104,65668.69767539667,82446.7689721677,82446.7689721677,20601.30428833104,103048.07326049874,103048.07326049874,103048.07326049874,127827.03800586433,97589.79144832735,60210.41586322725,41532.639539000105,24778.964745365585,0.0,66311.60428436569,21062.120033560746,1534.2705972335675,0.0,0.886853745372292,2.816248950814224,0.0014959162575277712,354531.8068659956,1554762.595160351,4.385396641571326,1554762.595160351,4.385396641571326,0.85,0.0955390580629976,4.296143414572793,1.2669865462882446,1.0,0.0,4.296143414572838,1.2847724974514918,1.2850701891627478,3.3438942871946082,19308.32254102646,1968.9009540491872,3099.015535412006,3099.015535412006,6.647693131229221,5.010854513196159,-0.8757952340017052,5.886649747197864,3.4822541033468255,3.4822541033468255,0.9949297438133787,0.0,0.0,0.00023169566169674356,7.819716415334783e-05,0.00015349849754339574,0.0006594515593678776,0.09553905806303209,0.07644059068101451,0.019098467382017575,0.0955390770358405,0.07644059068098692,0.01909846738201068,0.40235165508418363,0.40235165508418363,0.10052643356449902,0.0,4.967189064962554,4.958083280202345,5.003638076456468,4.967412022366489,4.958384895030235,5.003546149854742,24778.964745365585,21062.120033560746,0.85,0.9903047646651403,0.6796305695425798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519253309398692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.085909946205,1534.2705972335675,0.40235165508418363,0.10052643356449902,6.112885165565336,3.4822541033468255
4491.0,-30.07168995350572,5.010843508470685,35.002676915121285,24.089689284469955,4.99663769407341,-26.564867326224295,-40.074044885672606,1.4898150667925083,-0.041467451728181004,-5.0089874813780275,40.005315568215245,45067.41124197631,20601.320567056853,20601.320567056853,65668.73180903317,82446.74686467857,82446.74686467857,20601.320567056853,103048.06743173543,103048.06743173543,103048.06743173543,127827.01976356136,97589.74882506563,60210.413202365715,41532.59513633324,24778.952331825934,0.0,66311.54746815917,21062.109482052045,1534.269992682708,0.0,0.8868537448673095,2.8162472436108756,0.0014959162575277712,354531.7684277761,1554762.432609033,4.385396658538834,1554762.432609033,4.385396658538834,0.85,0.09553902679339815,4.296143414572793,1.266986445183866,1.0,0.0,4.296143414572871,1.2847725189003218,1.2850702117908273,3.343894231369457,19308.314107934508,1968.9000941131283,3099.015535412006,3099.015535412006,6.647698384099245,5.010843508470685,-0.8757858204103481,5.886629328881033,3.4822689334813246,3.4822689334813246,0.9949339809946641,0.0,0.0,0.00023169657564710148,7.819747804153707e-05,0.0001534990976055644,0.0006594541373210118,0.09553902679345033,0.07644055978505224,0.01909846700839809,0.09553898142050306,0.07644055978501049,0.01909846700838766,0.4023515340668606,0.4023515340668606,0.10052644199312814,0.0,4.967256317214606,4.9581549222077115,5.003687741469662,4.967520029649847,4.95843620560089,5.003881113226214,24778.952331825934,21062.109482052045,0.85,0.990306127911814,0.6796314211128361,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519251036321534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.084277424015,1534.269992682708,0.4023515340668606,0.10052644199312814,6.112885165565336,3.4822689334813246
4492.0,-30.071652091849685,5.010832653734891,35.00267548965942,24.0896918688901,4.996650371527939,-26.564831977541164,-40.07400531610472,1.4898302572199111,-0.0415098845340367,-5.008973505708562,40.00531231069987,45067.4108545942,20601.302568295232,20601.302568295232,65668.71342288943,82446.703395517,82446.703395517,20601.302568295232,103048.00596381223,103048.00596381223,103048.00596381223,127826.94321576926,97589.6945300996,60210.4019891789,41532.54726768967,24778.937251957035,0.0,66311.4845196467,21062.09666416348,1534.2688556863263,0.0,0.8868538277617469,2.816249432618066,0.0014959162575277712,354531.9615680237,1554762.2921387476,4.385393873269835,1554762.2921387476,4.385393873269835,0.85,0.09553897967564887,4.296143414572793,1.2669863347383217,1.0,0.0,4.296143414573305,1.2847724459525907,1.2850701399999926,3.3438944212314814,19308.303365574055,1968.8989986972163,3099.015535412006,3099.015535412006,6.6476925762027,5.010832653734891,-0.8757665623827444,5.886599216117635,3.482283704577801,3.482283704577801,0.9949382013079431,0.0,0.0,0.00023169748922382665,7.81978284225369e-05,0.00015349966080128975,0.0006594565568906184,0.09553897967570477,0.07644051566157034,0.01909846401413442,0.0955389938100979,0.07644051566152563,0.019098464014123247,0.402351413654804,0.402351413654804,0.10052645417442654,0.0,4.967292468780045,4.958207491796145,5.00365815255725,4.967463621174545,4.958444325033781,5.003566369520911,24778.937251957035,21062.09666416348,0.85,0.9903067907254159,0.6796320604350468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519248765822441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.082645304465,1534.2688556863263,0.402351413654804,0.10052645417442654,6.112885165565336,3.482283704577801
