time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4493.0,-30.071614193234282,5.010821778514796,35.002674100287074,24.08968558246272,4.996652395070598,-26.564797661130328,-40.07396592115981,1.4898358629671524,-0.04150716078856931,-5.008969470966177,40.00531051096155,45067.41130479358,20601.30502641145,20601.30502641145,65668.71633120504,82446.6678151527,82446.6678151527,20601.30502641145,103047.97284156416,103047.97284156416,103047.97284156416,127826.9068227593,97589.64350684815,60210.386996491,41532.50723373017,24778.933981195132,0.0,66311.4412149253,21062.093884015863,1534.2686184226247,0.0,0.8868538548037792,2.8162498678442374,0.0014959162575277712,354532.01732716744,1554762.2145305953,4.385392964652435,1554762.2145305953,4.385392964652435,0.8500000000000001,0.09553894804184163,4.296143414572793,1.266986156157218,1.0,0.0,4.296143414571521,1.2847724178404047,1.2850701130562423,3.343894494399445,19308.29327052844,1968.897969289048,3099.015535412006,3099.015535412006,6.647693369395311,5.010821778514796,-0.875753124919413,5.886574903434209,3.4822985025799538,3.4822985025799538,0.9949424293085583,0.0,0.0,0.00023169840369567792,7.819817725872538e-05,0.00015350022643695254,0.0006594589869425462,0.09553894804187063,0.07644048417247319,0.019098463869397436,0.09553899671355529,0.07644048417244999,0.019098463869391638,0.40235129261766184,0.40235129261766184,0.10052646458289889,0.0,4.9673249059360955,4.9582505968542705,5.0036478689484625,4.967462310177609,4.958430683469317,5.003614405953044,24778.933981195132,21062.093884015863,0.85,0.9903074813042126,0.6796325110582857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451924649626048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.081014134525,1534.2686184226247,0.40235129261766184,0.10052646458289889,6.112885165565336,3.4822985025799538
4494.0,-30.071576374315878,5.010810881094973,35.00267269975446,24.089684953819983,4.996652257746711,-26.56476363250576,-40.073926526214905,1.489839515937153,-0.04134914418881408,-5.008965585104792,40.00530740714789,45067.411577145,20601.307690378704,20601.307690378704,65668.7192675237,82446.66576370315,82446.66576370315,20601.307690378704,103047.97345408185,103047.97345408185,103047.97345408185,127826.89659512795,97589.62511389553,60210.37092733985,41532.50465172853,24778.923141046107,0.0,66311.42779277463,21062.08466988919,1534.2679554521246,0.0,0.8868538858090289,2.816248245382166,0.0014959162575277712,354532.07102881843,1554762.0806882353,4.385391922870231,1554762.0806882353,4.385391922870231,0.85,0.09553891184737928,4.296143414572793,1.2669860506569965,1.0,0.0,4.2961434145717945,1.2847723988673276,1.2850700952512517,3.3438945437809293,19308.289631448402,1968.8975982061563,3099.015535412006,3099.015535412006,6.647694229012575,5.010810881094973,-0.8757398097091018,5.886550690804075,3.48231327631145,3.48231327631145,0.9949466503747001,0.0,0.0,0.000231699316247801,7.81985260963524e-05,0.0001535007901514486,0.0006594614087408661,0.09553891184742744,0.07644044903553303,0.01909846281189441,0.09553890372978534,0.0764404490354945,0.019098462811884785,0.4023511705413162,0.4023511705413162,0.10052647472457288,0.0,4.967381738370079,4.958320169980084,5.003653682814559,4.967616440916004,4.95860584611745,5.003684326644873,24778.923141046107,21062.08466988919,0.85,0.9903077260338985,0.6796326527304182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519244224483727,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.079384967057,1534.2679554521246,0.4023511705413162,0.10052647472457288,6.112885165565336,3.48231327631145
4495.0,-30.071538548025387,5.010800004300226,35.002671290742924,24.0896837663837,4.996655438245194,-26.564729265438267,-40.07388713127,1.4898461556585676,-0.041268585028774396,-5.008959206360437,40.005304359116494,45067.411663997496,20601.305215369743,20601.305215369743,65668.71687936725,82446.6471094253,82446.6471094253,20601.305215369743,103047.95232479504,103047.95232479504,103047.95232479504,127826.8641267491,97589.59154773549,60210.35610230975,41532.48382825082,24778.911801954066,0.0,66311.39563020489,21062.075031660956,1534.2672060164462,0.0,0.8868539292950914,2.8162479316087414,0.0014959162575277712,354532.15918151534,1554761.9492513214,4.385390461730457,1554761.9492513214,4.385390461730457,0.85,0.09553887339835623,4.296143414572793,1.2669859435083342,1.0,0.0,4.296143414573262,1.2847723659217756,1.2850700634707815,3.3438946295287666,19308.282990320935,1968.8969209996212,3099.015535412006,3099.015535412006,6.647693430368962,5.010800004300226,-0.8757250476506035,5.886525051950829,3.4823280252206614,3.4823280252206614,0.9949508643487605,0.0,0.0,0.00023170022898112252,7.819887493541848e-05,0.00015350135404570406,0.0006594638313114583,0.09553887339840515,0.0764404120102523,0.01909846138815285,0.09553885110256626,0.07644041201021316,0.019098461388143067,0.40235104926807386,0.40235104926807386,0.10052648562253257,0.0,4.967441092965146,4.958394826598408,5.003651765119287,4.967690621331656,4.958705573410953,5.003656222531049,24778.911801954066,21062.075031660956,0.85,0.9903081703419178,0.679632983677835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519241957484967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.077755466282,1534.2672060164462,0.40235104926807386,0.10052648562253257,6.112885165565336,3.4823280252206614
4496.0,-30.071500720547704,5.01078914618294,35.00266988740468,24.08968254402282,4.996659075174974,-26.564694851673003,-40.07385150818152,1.4898532063007992,-0.04120314852406182,-5.0089529357578595,40.005301706340866,45067.42845359112,20601.302974074246,20601.302974074246,65668.73142766536,82446.62617107833,82446.62617107833,20601.302974074246,103047.92914515258,103047.92914515258,103047.92914515258,127826.83190777442,97589.55589402847,60210.35817654336,41532.44190831678,24778.90276262185,0.0,66311.34467093863,21062.06734822857,1534.26659000044,0.0,0.8868539708001617,2.816247803899393,0.0014959162575277712,354532.2458397354,1554761.8348585926,4.385389067152485,1554761.8348585926,4.385389067152485,0.85,0.09553883664106871,4.296143414572793,1.2669858297659085,1.0,0.0,4.296143414573113,1.2847723310538606,1.2850700297675437,3.343894720279969,19308.2759361684,1968.8962016762505,3099.015535412006,3099.015535412006,6.647692707140739,5.01078914618294,-0.8757103540957702,5.886499500278711,3.482342762189404,3.482342762189404,0.9949550749112583,0.0,0.0,0.00023170114174640298,7.81991903762374e-05,0.0001535019513701656,0.00065946639750301,0.09553883664111165,0.0764403763551371,0.019098460285974544,0.09553881288205501,0.07644037635510276,0.01909846028596596,0.40235092899209485,0.40235092899209485,0.10052649666034869,0.0,4.967500450910904,4.958470860307273,5.003644351495382,4.9677497872337995,4.958786910029744,5.003626619578483,24778.90276262185,21062.06734822857,0.85,0.9903091507725842,0.6796337591588941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519239690044976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.076127373824,1534.26659000044,0.40235092899209485,0.10052649666034869,6.112885165565336,3.482342762189404
4497.0,-30.071462915633795,5.010778233882159,35.00266847273349,24.089671752322488,4.996656439829986,-26.56466108547456,-40.073812183085806,1.4898546096713032,-0.04117672897473312,-5.008950985520447,40.00529856956775,45067.42883197904,20601.309476093767,20601.309476093767,65668.73830807282,82446.591200311,82446.591200311,20601.309476093767,103047.90067640477,103047.90067640477,103047.90067640477,127826.79305548203,97589.50350902586,60210.341140696226,41532.40263147737,24778.89237907727,0.0,66311.29501055465,21062.05852221568,1534.2659930498921,0.0,0.8868539920770575,2.8162476844567887,0.0014959162575277712,354532.27279155067,1554761.699594983,4.385388352244915,1554761.699594983,4.385388352244915,0.85,0.09553880310967135,4.296143414572793,1.2669857187708837,1.0,0.0,4.296143414573345,1.2847723226051475,1.2850700224889344,3.3438947422695513,19308.265571697775,1968.8951447943768,3099.015535412006,3099.015535412006,6.647694805232681,5.010778233882159,-0.8756982343142408,5.8864764681964,3.4823574866645233,3.4823574866645233,0.9949592819041495,0.0,0.0,0.00023170205397053607,7.819953859952799e-05,0.0001535025153710081,0.0006594688205315153,0.09553880310971852,0.07644034335028986,0.019098459759428657,0.09553877395005642,0.07644034335025211,0.01909845975941923,0.40235080964724107,0.40235080964724107,0.10052650747535181,0.0,4.967554473128644,4.958532574859646,5.003667565006879,4.967774256545738,4.958783138839124,5.00376412715201,24778.89237907727,21062.05852221568,0.85,0.990309996172152,0.6796342738413681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519237422534497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.074500566026,1534.2659930498921,0.40235080964724107,0.10052650747535181,6.112885165565336,3.4823574866645233
4498.0,-30.07142516249775,5.010767389218783,35.00266705244209,24.08967527970674,4.996663229373666,-26.564626423324768,-40.07377271829171,1.4898644902011964,-0.0410892421627409,-5.008941895368484,40.00529557652547,45067.42839339608,20601.301359605175,20601.301359605175,65668.72975300126,82446.57720194811,82446.57720194811,20601.301359605175,103047.87856155328,103047.87856155328,103047.87856155328,127826.75893713972,97589.47618883451,60210.327380284594,41532.38756505546,24778.880375586432,0.0,66311.26794064189,21062.048319248468,1534.2651446227217,0.0,0.8868540491585287,2.8162475961929663,0.0014959162575277712,354532.39841530286,1554761.570529326,4.385386434297219,1554761.570529326,4.385386434297219,0.8500000000000001,0.09553876252161896,4.296143414572793,1.2669855594215913,1.0,0.0,4.2961434145730415,1.284772274502639,1.2850699755457402,3.343894867466622,19308.26016634688,1968.8945936019825,3099.015535412006,3099.015535412006,6.647692186178824,5.010767389218783,-0.8756819283353954,5.886449317554178,3.4823721766974263,3.4823721766974263,0.9949634790564075,0.0,0.0,0.0002317029649485835,7.819988806128705e-05,0.00015350307688729643,0.0006594712328860196,0.09553876252166853,0.07644030444206822,0.01909845807960031,0.09553872427346134,0.07644030444202855,0.019098458079590402,0.40235069022928105,0.40235069022928105,0.10052651996520834,0.0,4.9676106566832345,4.9586057694803,5.003655634392146,4.967852653205739,4.958915820223524,5.003625195448194,24778.880375586432,21062.048319248468,0.85,0.9903102714275378,0.6796345446710189,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519235156377244,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.072874567119,1534.2651446227217,0.40235069022928105,0.10052651996520834,6.112885165565336,3.4823721766974263
4499.0,-30.07138736228915,5.0107565015229305,35.00266563804389,24.08966951714831,4.996662135404167,-26.56459250723217,-40.073737130127824,1.4898672803477142,-0.041011023319015294,-5.008939305075289,40.005292907594885,45067.44538077537,20601.306523502335,20601.306523502335,65668.7519042777,82446.55722868792,82446.55722868792,20601.306523502335,103047.86375219026,103047.86375219026,103047.86375219026,127826.73619596742,97589.43946892043,60210.32762101021,41532.34649767802,24778.872443777156,0.0,66311.21894145518,21062.04157721058,1534.2646746998853,0.0,0.8868540719981894,2.8162468709099224,0.0014959162575277712,354532.4342125492,1554761.4554399885,4.385385666880561,1554761.4554399885,4.385385666880561,0.8499999999999999,0.09553873017779146,4.296143414572793,1.2669854676583783,1.0,0.0,4.296143414574144,1.2847722595667737,1.2850699617783377,3.3438949063404095,19308.252901243286,1968.89385276759,3099.015535412006,3099.015535412006,6.647693852481266,5.0107565015229305,-0.8756694564850331,5.886425958007964,3.4823868689471116,3.4823868689471116,0.9949676768420319,0.0,0.0,0.00023170387706579205,7.820020319662512e-05,0.00015350367386916694,0.0006594737976057512,0.09553873017783227,0.07644027227387926,0.019098457903953002,0.09553867286723594,0.07644027227384662,0.01909845790394485,0.4023505714904366,0.4023505714904366,0.10052653167834627,0.0,4.967673199551257,4.958680551519308,5.003669166414511,4.967928281756258,4.958984601691952,5.0037282195546595,24778.872443777156,21062.04157721058,0.85,0.9903113372452902,0.6796353030482594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451923289332441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.071248791088,1534.2646746998853,0.4023505714904366,0.10052653167834627,6.112885165565336,3.4823868689471116
4500.0,-30.071349617673185,5.010745647694839,35.00266421613111,24.089668224938237,4.996666272389565,-26.564558118025975,-40.07369770025832,1.4898747727428518,-0.04095687325900599,-5.008932226696435,40.005289859920026,45067.4450800868,20601.30245937101,20601.30245937101,65668.7475394578,82446.53379409252,82446.53379409252,20601.30245937101,103047.83625346354,103047.83625346354,103047.83625346354,127826.69702271133,97589.40157066922,60210.31285666548,41532.32079333749,24778.86076924779,0.0,66311.18156258528,21062.03165386062,1534.2638891934173,0.0,0.8868541190423482,2.8162469857866417,0.0014959162575277712,354532.5320341034,1554761.3240184886,4.385384086188548,1554761.3240184886,4.385384086188548,0.85,0.09553869190144144,4.296143414572793,1.266985346772708,1.0,0.0,4.296143414574043,1.284772222636435,1.2850699260096463,3.343895002459526,19308.24540300349,1968.8930881599213,3099.015535412006,3099.015535412006,6.647692541054693,5.010745647694839,-0.8756543667386572,5.886400014433496,3.4824015301408937,3.4824015301408937,0.9949718657545411,0.0,0.0,0.00023170478784485238,7.820055235186869e-05,0.00015350423549298367,0.000659476210422213,0.09553869190149086,0.07644023524610859,0.019098456655382273,0.09553863291878345,0.07644023524606905,0.019098456655372395,0.40235045343998443,0.40235045343998443,0.1005265443068889,0.0,4.967730942450544,4.958753672946273,5.003665330758281,4.967975353437453,4.959059608407529,5.003663446571522,24778.86076924779,21062.03165386062,0.85,0.9903118296494063,0.6796356816165553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519230627450561,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.069625216516,1534.2638891934173,0.40235045343998443,0.1005265443068889,6.112885165565336,3.4824015301408937
4501.0,-30.071311886670312,5.010734801467463,35.00266280242326,24.089667107351147,4.996669097418336,-26.56452387229985,-40.073658305313415,1.489881083048417,-0.04087726972989003,-5.008926682531807,40.00528725508101,45067.44481013334,20601.30154728515,20601.30154728515,65668.7463574185,82446.51692546344,82446.51692546344,20601.30154728515,103047.8184727486,103047.8184727486,103047.8184727486,127826.67062993045,97589.369677589,60210.29756226122,41532.302350364196,24778.852157181864,0.0,66311.15450754606,21062.024333604582,1534.2633138444753,0.0,0.8868541566780305,2.816246587143633,0.0014959162575277712,354532.60865318845,1554761.2116929123,4.385382821623084,1554761.2116929123,4.385382821623084,0.85,0.0955386568685107,4.296143414572793,1.2669852451188488,1.0,0.0,4.2961434145730735,1.2847721912366137,1.2850698957723359,3.3438950841842914,19308.239092897988,1968.8924447082325,3099.015535412006,3099.015535412006,6.647692246739984,5.010734801467463,-0.8756401836417691,5.886374985109232,3.482416183405291,3.482416183405291,0.9949760524015118,0.0,0.0,0.00023170569829872529,7.820090119929083e-05,0.00015350479709943447,0.0006594786231640681,0.09553865686855247,0.0764402008798307,0.019098455988721768,0.09553858762259675,0.07644020087979728,0.019098455988713417,0.4023503358893569,0.4023503358893569,0.10052655662313748,0.0,4.967792531712462,4.958831843881114,5.003660525254247,4.968049412801918,4.959155062283628,5.003651844601507,24778.852157181864,21062.024333604582,0.85,0.9903122158723016,0.6796359548378058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519228364909798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.068001788248,1534.2633138444753,0.4023503358893569,0.10052655662313748,6.112885165565336,3.482416183405291
4502.0,-30.071274210664754,5.010723995548672,35.00266139963989,24.08966029705482,4.9966745472566245,-26.564489413579714,-40.07361887544391,1.4898897501720934,-0.04095134937813327,-5.0089192064642,40.00528474586378,45067.44415086078,20601.296710254894,20601.296710254894,65668.74086111567,82446.46421615672,82446.46421615672,20601.296710254894,103047.7609264116,103047.7609264116,103047.7609264116,127826.60439321093,97589.30310102238,60210.28303572853,41532.24451699317,24778.843466799335,0.0,66311.0879837925,21062.016946779433,1534.2626866450523,0.0,0.8868542037962538,2.8162484331788424,0.0014959162575277712,354532.71197075,1554761.1034907354,4.3853812384426964,1554761.1034907354,4.3853812384426964,0.85,0.09553862012289288,4.296143414572793,1.2669851050013676,1.0,0.0,4.296143414573059,1.2847721488142747,1.2850698545082526,3.3438951945975277,19308.225920599914,1968.891101507642,3099.015535412006,3099.015535412006,6.647690685911971,5.010723995548672,-0.8756248656853014,5.886348861233974,3.4824308208728576,3.4824308208728576,0.9949802345351022,0.0,0.0,0.0002317066074287963,7.820125035741593e-05,0.00015350535707138035,0.0006594810288838558,0.09553862012293465,0.07644016521922539,0.019098454903709258,0.09553861626784328,0.07644016521919197,0.01909845490370091,0.4023502190936736,0.4023502190936736,0.10052656862815626,0.0,4.967824757715732,4.9588774229914065,5.003639281352719,4.96796785708608,4.959073944710326,5.00356852033633,24778.843466799335,21062.016946779433,0.85,0.9903131264739039,0.6796366267112973,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519226103185725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.066379345415,1534.2626866450523,0.4023502190936736,0.10052656862815626,6.112885165565336,3.4824308208728576
4503.0,-30.071236553915217,5.010713164602294,35.00266000105705,24.08965959856289,4.9966747532354026,-26.564455496614862,-40.0735795154236,1.489893695935574,-0.04080966014311116,-5.008915575240018,40.0052820626457,45067.44375450266,20601.299713565408,20601.299713565408,65668.74346806807,82446.46045856354,82446.46045856354,20601.299713565408,103047.76017212894,103047.76017212894,103047.76017212894,127826.59519909229,97589.28321992357,60210.26651586476,41532.24078228757,24778.835026963356,0.0,66311.07580925092,21062.009772918853,1534.2621656490855,0.0,0.886854231983421,2.8162469955149665,0.0014959162575277712,354532.7621534551,1554760.9877853189,4.3853802913490965,1554760.9877853189,4.3853802913490965,0.85,0.09553858652119818,4.296143414572793,1.2669849533447994,1.0,0.0,4.296143414573209,1.284772128479529,1.2850698353362882,3.343895247523067,19308.221987087374,1968.8907004009907,3099.015535412006,3099.015535412006,6.647691655029577,5.010713164602294,-0.8756118231663876,5.886324987768682,3.4824454524231347,3.4824454524231347,0.9949844149780385,0.0,0.0,0.00023170751609749582,7.820159889845194e-05,0.0001535059171990439,0.0006594834352726288,0.09553858652123984,0.07644013221381325,0.019098454307426592,0.09553853809053198,0.07644013221377992,0.019098454307418265,0.40235010097682217,0.40235010097682217,0.10052657938372477,0.0,4.967879611347541,4.958946477324844,5.003637272375215,4.968105915096885,4.9592295945168985,5.003636140668959,24778.835026963356,21062.009772918853,0.85,0.9903133476068076,0.6796367455135661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519223844759044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.064757058504,1534.2621656490855,0.40235010097682217,0.10052657938372477,6.112885165565336,3.4824454524231347
4504.0,-30.07119888958491,5.010702348644016,35.002658594758586,24.089653242286317,4.996677465605214,-26.564421322150427,-40.07354015540329,1.4898998981712779,-0.04081509557499885,-5.008909621550989,40.00527904074556,45067.443226028096,20601.297914993425,20601.297914993425,65668.74114102151,82446.42144833862,82446.42144833862,20601.297914993425,103047.71936333204,103047.71936333204,103047.71936333204,127826.54325920364,97589.22916538593,60210.250943077845,41532.19802478676,24778.823895871592,0.0,66311.02192065836,21062.000311490854,1534.2614349445112,0.0,0.8868542732122878,2.8162477619544215,0.0014959162575277712,354532.84443211555,1554760.8574753036,4.38537890605225,1554760.8574753036,4.38537890605225,0.8500000000000001,0.09553854930676808,4.296143414572793,1.2669848066335545,1.0,0.0,4.296143414572471,1.2847720975885673,1.2850698056059005,3.3438953279234283,19308.211292296124,1968.8896098357875,3099.015535412006,3099.015535412006,6.647691074660758,5.010702348644016,-0.8755974370465953,5.886299785690611,3.4824600584135585,3.4824600584135585,0.9949885881181596,0.0,0.0,0.0002317084249524093,7.820194744092405e-05,0.00015350647751148524,0.0006594858424552338,0.09553854930681639,0.07644009630968399,0.019098452997132406,0.0955385230317492,0.07644009630964534,0.01909845299712275,0.402349983257586,0.402349983257586,0.10052659029248917,0.0,4.967920333744189,4.958998816469659,5.003631476282919,4.968094525975971,4.959219485718506,5.003619611919362,24778.823895871592,21062.000311490854,0.85,0.9903141173060892,0.679637289860374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519221587487312,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.063135641698,1534.2614349445112,0.402349983257586,0.10052659029248917,6.112885165565336,3.4824600584135585
4505.0,-30.07116120537106,5.01069163157505,35.00265721329753,24.089656175952427,4.996687982899686,-26.564386349273356,-40.073504427541025,1.4899131268024701,-0.04082058283830747,-5.008898687128627,40.00527695159188,45067.45899886032,20601.28604827603,20601.28604827603,65668.74504713636,82446.38880137634,82446.38880137634,20601.28604827603,103047.67484965237,103047.67484965237,103047.67484965237,127826.49133319911,97589.18483593398,60210.25503342019,41532.14422501532,24778.816483546743,0.0,66310.96070856207,21061.994011014733,1534.2608050983272,0.0,0.8868543364044852,2.816249110520276,0.0014959162575277712,354532.9955434435,1554760.767387074,4.385376782783982,1554760.767387074,4.385376782783982,0.8500000000000001,0.09553850967083197,4.296143414572793,1.2669847275083885,1.0,0.0,4.296143414574159,1.284772033826964,1.285069742997875,3.343895493876704,19308.202521631247,1968.8887154768702,3099.015535412006,3099.015535412006,6.647687245471374,5.01069163157505,-0.8755800984125139,5.8862717299875635,3.4824746508738147,3.4824746508738147,0.9949927573925185,0.0,0.0,0.00023170933429040604,7.820226382100449e-05,0.00015350707046940155,0.0006594883898874811,0.09553850967086945,0.07644005845991828,0.019098451210951176,0.09553853636752754,0.07644005845988829,0.01909845121094368,0.40234986488842334,0.40234986488842334,0.10052660109271934,0.0,4.967947734312361,4.95904529912616,5.00358247318718,4.968078104290328,4.959252006255497,5.003407250969019,24778.816483546743,21061.994011014733,0.85,0.9903150903777693,0.6796381550997679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519219329761828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.061515631985,1534.2608050983272,0.40234986488842334,0.10052660109271934,6.112885165565336,3.4824746508738147
4506.0,-30.071123551885975,5.010680881932321,35.00265585411762,24.0896554425359,4.996688496979141,-26.56435240445842,-40.073465067520715,1.4899173495520661,-0.04068794620087601,-5.008895445153388,40.00527483765404,45067.45856960926,20601.289957127465,20601.289957127465,65668.74852673673,82446.38350227526,82446.38350227526,20601.289957127465,103047.67345940272,103047.67345940272,103047.67345940272,127826.48494969052,97589.16354768263,60210.23861501883,41532.13881407089,24778.811490287797,0.0,66310.95030435869,21061.989766744628,1534.260489786306,0.0,0.8868543605505456,2.816247746353561,0.0014959162575277712,354533.0403468432,1554760.676230108,4.38537597147242,1554760.676230108,4.38537597147242,0.85,0.0955384777370964,4.296143414572793,1.266984571455978,1.0,0.0,4.296143414573836,1.2847720121966164,1.2850697225299197,3.3438955501743357,19308.19830971095,1968.8882859805287,3099.015535412006,3099.015535412006,6.647688506791749,5.010680881932321,-0.8755672800659795,5.8862481619983,3.4824892551390834,3.4824892551390834,0.9949969300397381,0.0,0.0,0.00023171024289018669,7.820261236621654e-05,0.00015350763052397016,0.0006594907959622279,0.09553847773712949,0.07644002715297753,0.019098450584151962,0.095538473056184,0.07644002715295105,0.01909845058414535,0.4023497456789187,0.4023497456789187,0.10052660918103319,0.0,4.967998457191754,4.959113350779319,5.003563812228663,4.968207498952495,4.959391717650874,5.003495332509203,24778.811490287797,21061.989766744628,0.85,0.9903152982324287,0.6796382552618452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451921707084513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.059897276084,1534.260489786306,0.4023497456789187,0.10052660918103319,6.112885165565336,3.4824892551390834
4507.0,-30.07108591543699,5.010670059623244,35.00265446361684,24.08963976139205,4.996683605304585,-26.564319015531552,-40.0734257773496,1.4899167053996225,-0.04069681546286574,-5.008894646028675,40.00527120700567,45067.45842257377,20601.298677089162,20601.298677089162,65668.75709966294,82446.33712415677,82446.33712415677,20601.298677089162,103047.63580124592,103047.63580124592,103047.63580124592,127826.43440525404,97589.09885355626,60210.22015197524,41532.087446201134,24778.79860400812,0.0,66310.88605020926,21061.978813406902,1534.2597744599238,0.0,0.8868543777588183,2.816247956170124,0.0014959162575277712,354533.05139057466,1554760.519669747,4.385375393271671,1554760.519669747,4.385375393271671,0.85,0.09553844334258633,4.296143414572793,1.2669844467239457,1.0,0.0,4.296143414570702,1.2847720133345937,1.2850697248350411,3.343895547212505,19308.185509857198,1968.886980758689,3099.015535412006,3099.015535412006,6.647691320576189,5.010670059623244,-0.8755559560186121,5.886226015641856,3.482503831716152,3.482503831716152,0.9950010947760434,0.0,0.0,0.00023171115108215694,7.820296029432463e-05,0.00015350819078783232,0.0006594932029361296,0.09553844334263968,0.07643999395748247,0.01909844938515722,0.09553843748439746,0.07643999395743978,0.019098449385146554,0.402349627136648,0.402349627136648,0.10052661690790159,0.0,4.968038030243179,4.959156448327519,5.003589262835533,4.968197830565828,4.959330357013357,5.003692584699081,24778.79860400812,21061.978813406902,0.85,0.9903163871153808,0.6796389116026832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519214813771089,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.05827956072,1534.2597744599238,0.402349627136648,0.10052661690790159,6.112885165565336,3.482503831716152
4508.0,-30.07104829996284,5.01065934207922,35.00265306631522,24.089642869681143,4.996693142484858,-26.564284202510542,-40.073390084411926,1.489929045033081,-0.04067036376807209,-5.00888343026089,40.00526822791705,45067.47398482603,20601.28610528297,20601.28610528297,65668.76009010899,82446.309386668,82446.309386668,20601.28610528297,103047.59549195097,103047.59549195097,103047.59549195097,127826.38148054948,97589.05904007646,60210.223638236814,41532.03933537739,24778.785988598513,0.0,66310.8253239759,21061.968090308736,1534.2588418163425,0.0,0.8868544456038273,2.81624891795344,0.0014959162575277712,354533.20639010734,1554760.3912058738,4.385373113668534,1554760.3912058738,4.385373113668534,0.85,0.09553839999920799,4.296143414572793,1.266984335728921,1.0,0.0,4.296143414573743,1.2847719537351552,1.285069666388026,3.343895702332872,19308.177632685845,1968.886177510755,3099.015535412006,3099.015535412006,6.64768726386655,5.01065934207922,-0.8755385112425609,5.8861978533217805,3.4825183684561347,3.4825183684561347,0.9950052481303242,0.0,0.0,0.00023171205877126872,7.820327636892216e-05,0.00015350878240234656,0.000659495744596929,0.09553839999925855,0.07643995320557372,0.019098446793684835,0.09553841934492231,0.07643995320553326,0.019098446793674725,0.40234950765964994,0.40234950765964994,0.1005266270092746,0.0,4.968068776979067,4.959201310531228,5.003563488580255,4.968213066492808,4.959402070470219,5.0034817165753225,24778.785988598513,21061.968090308736,0.85,0.9903173391263045,0.6796397686899405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519212557718915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.056662759187,1534.2588418163425,0.40234950765964994,0.1005266270092746,6.112885165565336,3.4825183684561347
4509.0,-30.07101070551431,5.010648611409318,35.002651692818496,24.08963661817836,4.9966951180024095,-26.564250164681948,-40.07334695253519,1.4899345771705326,-0.040664114124354,-5.0088790934341425,40.005266126682784,45067.45649799474,20601.28768038823,20601.28768038823,65668.74417838297,82446.2740686627,82446.2740686627,20601.28768038823,103047.56174905092,103047.56174905092,103047.56174905092,127826.34255850993,97589.00838945773,60210.190818791736,41532.01952296221,24778.780809459007,0.0,66310.80033242122,21061.963688040156,1534.2584884463279,0.0,0.8868544752740082,2.816249342119442,0.0014959162575277712,354533.2663241476,1554760.300596727,4.385372116745793,1554760.300596727,4.385372116745793,0.85,0.09553836689378209,4.296143414572793,1.2669841582467778,1.0,0.0,4.296143414571648,1.2847719259823849,1.2850696397944115,3.343895774565435,19308.167611366312,1968.8851556205548,3099.015535412006,3099.015535412006,6.647687772126428,5.010648611409318,-0.8755250989342258,5.886173710343543,3.482532918763059,3.482532918763059,0.995009405360874,0.0,0.0,0.00023171296595628902,7.820365831974222e-05,0.0001535093076365468,0.0006594980010783795,0.09553836689381587,0.0764399208028141,0.019098446091001763,0.09553841492623406,0.07643992080278708,0.01909844609099501,0.40234938757065736,0.40234938757065736,0.10052663591957675,0.0,4.968096371342597,4.9592382152429195,5.003553798156361,4.968214979309778,4.959394074538864,5.003523282244373,24778.780809459007,21061.963688040156,0.85,0.9903174724054065,0.6796397611259111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519210302924714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.055046792004,1534.2584884463279,0.40234938757065736,0.10052663591957675,6.112885165565336,3.482532918763059
4510.0,-30.07097319634422,5.010637856671874,35.00265030714607,24.089641298074298,4.996694690203145,-26.564216443923264,-40.0733114342205,1.4899379377827295,-0.04040753200166591,-5.008875443147589,40.00526302504446,45067.47228188497,20601.29056849327,20601.29056849327,65668.76285037823,82446.29620336535,82446.29620336535,20601.29056849327,103047.58677185862,103047.58677185862,103047.58677185862,127826.35674259102,97589.01419057712,60210.19026909907,41532.02657942005,24778.76997073239,0.0,66310.79655015244,21061.954475122533,1534.2578330488082,0.0,0.8868545050727529,2.8162463971810126,0.0014959162575277712,354533.31677035167,1554760.1668482937,4.385371115503333,1554760.1668482937,4.385371115503333,0.85,0.09553833093170416,4.296143414572793,1.2669841043977064,1.0,0.0,4.29614341457376,1.2847719083923033,1.2850696233632004,3.3438958203474134,19308.168759128617,1968.885272659738,3099.015535412006,3099.015535412006,6.647688704069171,5.010637856671874,-0.8755121229258132,5.886149979597687,3.4825474472477707,3.4825474472477707,0.9950135563565059,0.0,0.0,0.0002317138710867317,7.820397285057906e-05,0.00015350989823615264,0.0006595005383789867,0.0955383309317519,0.07643988607782236,0.019098444853929544,0.09553827742068442,0.07643988607778417,0.01909844485392,0.4023492665392228,0.4023492665392228,0.1005266448355918,0.0,4.9681692941030065,4.959327296410834,5.003562022053984,4.968467911145922,4.959690557334682,5.003601858082732,24778.76997073239,21061.954475122533,0.85,0.9903178104746694,0.6796400379205121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519208049391523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.053431657458,1534.2578330488082,0.4023492665392228,0.1005266448355918,6.112885165565336,3.4825474472477707
4511.0,-30.070935670395865,5.010627130796328,35.002648914027574,24.089629493560665,4.996698455103297,-26.564182288761288,-40.073272039275594,1.4899450734692197,-0.04052872629608828,-5.008868702415991,40.00526003681764,45067.47113355602,20601.287105065498,20601.287105065498,65668.75823862152,82446.2292261468,82446.2292261468,20601.287105065498,103047.51633121229,103047.51633121229,103047.51633121229,127826.27516278549,97588.93268315657,60210.17459056814,41531.95343620937,24778.758831573192,0.0,66310.71226778257,21061.945006837213,1534.2570814235496,0.0,0.8868545501837725,2.8162487763790143,0.0014959162575277712,354533.40992588096,1554760.037990386,4.3853695997661415,1554760.037990386,4.3853695997661415,0.85,0.09553829262818238,4.296143414572793,1.2669839423010125,1.0,0.0,4.296143414571215,1.2847718731414959,1.2850695892676955,3.3438959120952405,19308.152632733203,1968.8836282250518,3099.015535412006,3099.015535412006,6.647687586479495,5.010627130796328,-0.8754973460158153,5.886124476812143,3.4825619505876575,3.4825619505876575,0.9950177001679021,0.0,0.0,0.00023171477662530822,7.820432171210829e-05,0.00015351045491319992,0.0006595029299434175,0.09553829262823063,0.07643984940704451,0.01909844322118612,0.09553831618845893,0.0764398494070059,0.019098443221176473,0.40234914794380955,0.40234914794380955,0.10052665483651907,0.0,4.968200870781459,4.959367593508944,5.003558675373029,4.968339976119921,4.9595415900386115,5.003558105069942,24778.758831573192,21061.945006837213,0.85,0.9903189996426423,0.6796408844405115,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519205800970865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.051816067647,1534.2570814235496,0.40234914794380955,0.10052665483651907,6.112885165565336,3.4825619505876575
4512.0,-30.070898120519765,5.010616483362725,35.00264754426972,24.08963794531303,4.996707351159763,-26.564147598942935,-40.073232574481494,1.489956829583403,-0.04040313731263723,-5.008858999820412,40.00525793100973,45067.46974830801,20601.277692032443,20601.277692032443,65668.74744034045,82446.2274117303,82446.2274117303,20601.277692032443,103047.50510376274,103047.50510376274,103047.50510376274,127826.25679959999,97588.91854396001,60210.16088053955,41531.952959356066,24778.751695837247,0.0,66310.70465519332,21061.93894146166,1534.256498342912,0.0,0.8868546071691434,2.8162482590153397,0.0014959162575277712,354533.54401379795,1554759.9471840316,4.3853676850490695,1554759.9471840316,4.3853676850490695,0.85,0.09553825394719685,4.296143414572793,1.2669837994361295,1.0,0.0,4.296143414571421,1.2847718162750275,1.2850695335522668,3.3438960601024963,19308.14983526675,1968.8833429628621,3099.015535412006,3099.015535412006,6.647684549052624,5.010616483362725,-0.8754808065635604,5.886097289926285,3.482576444709654,3.482576444709654,0.9950218413456154,0.0,0.0,0.00023171568274455044,7.820467119362864e-05,0.0001535110115509218,0.0006595053213389006,0.09553825394723398,0.07643981237205749,0.01909844157517649,0.09553826846782848,0.07643981237202778,0.01909844157516907,0.40234902839703385,0.40234902839703385,0.10052666500891028,0.0,4.968248183695664,4.959435903056431,5.003521920972332,4.968455862507767,4.959727577370813,5.003393351339923,24778.751695837247,21061.93894146166,0.85,0.9903189504893523,0.6796409415742564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519203551545132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.050202064269,1534.256498342912,0.40234902839703385,0.10052666500891028,6.112885165565336,3.482576444709654
4513.0,-30.070860659929316,5.010605815026368,35.00264619290256,24.089637107122712,4.9967085644140505,-26.564113757833116,-40.07319702124221,1.4899616623184024,-0.04028647455936607,-5.008855109961711,40.00525572716085,45067.48523226769,20601.280200362795,20601.280200362795,65668.76543263049,82446.21862795152,82446.21862795152,20601.280200362795,103047.4988283143,103047.4988283143,103047.4988283143,127826.24473831544,97588.89415603426,60210.16076035279,41531.92599520164,24778.745910001126,0.0,66310.67190520276,21061.934023500955,1534.2561224854283,0.0,0.886854634936773,2.8162471803574647,0.0014959162575277712,354533.5977708729,1554759.85214997,4.385366752052584,1554759.85214997,4.385366752052584,0.85,0.09553822114799453,4.296143414572793,1.2669837214099244,1.0,0.0,4.296143414571407,1.284771791800726,1.2850695102337468,3.3438961238021516,19308.145010070086,1968.882850929735,3099.015535412006,3099.015535412006,6.647685358448488,5.010605815026368,-0.8754676845597791,5.886073499586147,3.482590944618511,3.482590944618511,0.9950259841767174,0.0,0.0,0.00023171658671248375,7.82049860375093e-05,0.00015351160067497444,0.0006595078523003198,0.09553822114802933,0.07643978036729258,0.01909844078073675,0.09553821146215047,0.07643978036726473,0.019098440780729795,0.40234890981545485,0.40234890981545485,0.10052667328950651,0.0,4.968310797710501,4.959517816491882,5.0035072627599675,4.968568635402335,4.959852861661375,5.003456025853723,24778.745910001126,21061.934023500955,0.85,0.990319710928432,0.6796415107465029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519201300685756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.048589791108,1534.2561224854283,0.40234890981545485,0.10052667328950651,6.112885165565336,3.482590944618511
4514.0,-30.070823154396212,5.010595078496385,35.00264481469437,24.089626629743748,4.99670420111137,-26.564080433911343,-40.07315776599569,1.4899614806270172,-0.04021783367426224,-5.008854074602759,40.005252242623094,45067.48452910519,20601.288383597945,20601.288383597945,65668.77291270313,82446.19232553778,82446.19232553778,20601.288383597945,103047.48070913572,103047.48070913572,103047.48070913572,127826.21436732852,97588.84982213742,60210.14202570715,41531.89755158919,24778.7336581928,0.0,66310.63120978199,21061.92360946388,1534.2554395854697,0.0,0.886854652817963,2.81624639939751,0.0014959162575277712,354533.61207932886,1554759.7018902346,4.385366151241954,1554759.7018902346,4.385366151241954,0.85,0.09553818736755573,4.296143414572793,1.266983589534648,1.0,0.0,4.2961434145736614,1.2847717907817762,1.2850695103774115,3.343896126454189,19308.136238525774,1968.8819564811404,3099.015535412006,3099.015535412006,6.647687999040333,5.010595078496385,-0.8754562929904814,5.886051371486866,3.4826054204759815,3.4826054204759815,0.9950301201359947,0.0,0.0,0.00023171749176819305,7.820533366610157e-05,0.0001535121581020915,0.0006595102470871578,0.09553818736760732,0.0764397476698708,0.019098439697736516,0.09553814437098934,0.07643974766982953,0.019098439697726205,0.4023487928768754,0.4023487928768754,0.10052668137266593,0.0,4.968375494896748,4.959592142549354,5.003533400867298,4.968636240928504,4.959891414310789,5.003639921894376,24778.7336581928,21061.92360946388,0.85,0.9903204314999166,0.6796419172444393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919905517911,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.046976980917,1534.2554395854697,0.4023487928768754,0.10052668137266593,6.112885165565336,3.4826054204759815
4515.0,-30.07078569187324,5.010584371562215,35.00264341298112,24.089620203617983,4.996707285785643,-26.56404640384992,-40.07312214290721,1.4899679977628102,-0.040229257545036035,-5.008847344327087,40.00524880157317,45067.49989955687,20601.284832100304,20601.284832100304,65668.78473165717,82446.15146694338,82446.15146694338,20601.284832100304,103047.43629904368,103047.43629904368,103047.43629904368,127826.15605861202,97588.79416697564,60210.14259959123,41531.83507487157,24778.719759568336,0.0,66310.5548344399,21061.911795633085,1534.2545326536092,0.0,0.8868546995149241,2.8162473351715582,0.0014959162575277712,354533.7050904206,1554759.5535057837,4.385364582217243,1554759.5535057837,4.385364582217243,0.85,0.09553814808264886,4.296143414572793,1.2669834840344265,1.0,0.0,4.2961434145715405,1.2847717584277023,1.2850694791773616,3.3438962106626575,19308.12522704805,1968.880833622904,3099.015535412006,3099.015535412006,6.6476868530319955,5.010584371562215,-0.8754415840799163,5.886025955642132,3.4826198579811467,3.4826198579811467,0.9950342451374705,0.0,0.0,0.00023171839578926316,7.820564913100757e-05,0.00015351274665825559,0.0006595127756088463,0.09553814808270363,0.07643971025213199,0.01909843783057163,0.09553812467194184,0.07643971025208818,0.019098437830560686,0.4023486768470037,0.4023486768470037,0.10052669176308049,0.0,4.968421457477177,4.9596469617620755,5.00354389508243,4.968618086782044,4.95987902699045,5.0035986684815725,24778.719759568336,21061.911795633085,0.85,0.9903217503701325,0.679642931839111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519196806979124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.045366319768,1534.2545326536092,0.4023486768470037,0.10052669176308049,6.112885165565336,3.4826198579811467
4516.0,-30.07074820907541,5.010573755153867,35.002642036177875,24.089623242057883,4.996717106580206,-26.564011681929944,-40.07308267811311,1.4899805794352428,-0.0402215868298299,-5.008836977440901,40.00524672370516,45067.49818700526,20601.273969001766,20601.273969001766,65668.77215600702,82446.12231983853,82446.12231983853,20601.273969001766,103047.39628884029,103047.39628884029,103047.39628884029,127826.10879180049,97588.75312331888,60210.12899048794,41531.80459203438,24778.7125029602,0.0,66310.51709499458,21061.905627516167,1534.2539243263102,0.0,0.8868547597787064,2.816248444608192,0.0014959162575277712,354533.8483587943,1554759.463904271,4.38536255734552,1554759.463904271,4.38536255734552,0.8499999999999999,0.09553810957278691,4.296143414572793,1.2669833691930399,1.0,0.0,4.296143414572442,1.28477169770258,1.2850694196003214,3.3438963687129215,19308.11710648389,1968.8800055558106,3099.015535412006,3099.015535412006,6.647683347693472,5.010573755153867,-0.8754247110074376,5.885998466161305,3.4826342865201667,3.4826342865201667,0.9950383675771904,0.0,0.0,0.000231719300302846,7.820599861801275e-05,0.00015351330168483326,0.0006595151600826229,0.095538109572824,0.07643967330007786,0.019098436272746145,0.09553813091980988,0.07643967330004818,0.01909843627273873,0.4023485604102336,0.4023485604102336,0.10052670306766176,0.0,4.968456306199073,4.959698582410624,5.003511588892593,4.968615390611092,4.95992476333106,5.003402075121869,24778.7125029602,21061.905627516167,0.85,0.9903221243461545,0.679643292819491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919456135797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.043756047164,1534.2539243263102,0.4023485604102336,0.10052670306766176,6.112885165565336,3.4826342865201667
4517.0,-30.07071080573726,5.010563118008638,35.002640682675924,24.08962236894297,4.99671852194191,-26.563977872147696,-40.0730433530174,1.489985588352813,-0.04011333259222738,-5.008833114645945,40.00524464879722,45067.49670209493,20601.27645742759,20601.27645742759,65668.77315952252,82446.11252886381,82446.11252886381,20601.27645742759,103047.38898629141,103047.38898629141,103047.38898629141,127826.09638737846,97588.72784010647,60210.11201333967,41531.79536307422,24778.707401087064,0.0,66310.50276416128,21061.901290924005,1534.2535876262218,0.0,0.8868547869418636,2.816247473266464,0.0014959162575277712,354533.90174188995,1554759.374430403,4.38536164465961,1554759.374430403,4.38536164465961,0.85,0.09553807778315895,4.296143414572793,1.2669832005025818,1.0,0.0,4.296143414573013,1.2847716724069231,1.285069395458497,3.343896434550344,19308.112104153082,1968.879495460028,3099.015535412006,3099.015535412006,6.647684150666479,5.010563118008638,-0.8754116575588169,5.885974775567455,3.4826487245229187,3.4826487245229187,0.9950424927208339,0.0,0.0,0.00023172020290219465,7.820634686933138e-05,0.00015351385603286328,0.0006595175416412613,0.09553807778319182,0.07643964198898581,0.019098435794206007,0.09553807992797393,0.07643964198895951,0.019098435794199436,0.4023484434904447,0.4023484434904447,0.10052671251401465,0.0,4.968507535366086,4.959765667600038,5.003499330341754,4.968719782053711,4.9600413482907015,5.003457640618649,24778.707401087064,21061.901290924005,0.85,0.9903223535052791,0.6796434173087356,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451919231452214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.042147429485,1534.2535876262218,0.4023484434904447,0.10052671251401465,6.112885165565336,3.4826487245229187
4518.0,-30.07067336514353,5.010552387367148,35.00263929713745,24.08960696719589,4.99671195527879,-26.56394482702635,-40.0730079394765,1.489983417162102,-0.040087612288630226,-5.008833617908634,40.005241008659674,45067.512610351616,20601.28767697882,20601.28767697882,65668.80028733044,82446.07454653316,82446.07454653316,20601.28767697882,103047.36222351197,103047.36222351197,103047.36222351197,127826.05697065951,97588.67090276368,60210.10896658421,41531.73548464386,24778.694747147547,0.0,66310.43023179141,21061.890535075414,1534.2529150233438,0.0,0.8868547975584817,2.8162470765947867,0.0014959162575277712,354533.8947868944,1554759.2174609515,4.385361287939752,1554759.2174609515,4.385361287939752,0.85,0.09553804547968417,4.296143414572793,1.2669831004971641,1.0,0.0,4.296143414572585,1.2847716806981022,1.2850694049124511,3.3438964129707553,19308.10083899345,1968.878346733436,3099.015535412006,3099.015535412006,6.647687771026268,5.010552387367148,-0.8754012328322647,5.8859536201994125,3.4826631385760307,3.4826631385760307,0.9950466110217231,0.0,0.0,0.00023172110640382184,7.820666048231426e-05,0.00015351444592150759,0.0006595200758874759,0.09553804547973664,0.07643961033341952,0.019098435146317125,0.09553802573199727,0.07643961033337754,0.019098435146306637,0.40234832715683666,0.40234832715683666,0.10052672166847082,0.0,4.968555422800307,4.959815719187247,5.003538541015644,4.968746005620005,4.960014969388453,5.0036944269053265,24778.694747147547,21061.890535075414,0.85,0.9903238458532372,0.6796444006292205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519190072450028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.040538469391,1534.2529150233438,0.40234832715683666,0.10052672166847082,6.112885165565336,3.4826631385760307
