time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4519.0,-30.07063592769227,5.010541792831798,35.00263790688363,24.089614930003904,4.996723914347846,-26.5639099320433,-40.0729684397578,1.4899979186993857,-0.040028465074271935,-5.008820635204022,40.00523810024009,45067.510578499634,20601.27134424195,20601.27134424195,65668.78192274159,82446.05741305638,82446.05741305638,20601.27134424195,103047.32875729832,103047.32875729832,103047.32875729832,127826.01052081538,97588.64281583134,60210.09598127677,41531.71870506063,24778.681763517056,0.0,66310.40046857769,21061.879498989496,1534.2519216802143,0.0,0.8868548741368469,2.816247815083883,0.0014959162575277712,354534.07420545875,1554759.092044539,4.385358714896128,1554759.092044539,4.385358714896128,0.85,0.09553800130107638,4.296143414572793,1.2669829548848797,1.0,0.0,4.296143414570823,1.284771610994059,1.2850693363530157,3.3438965943906265,19308.095281941416,1968.8777800718306,3099.015535412006,3099.015535412006,6.647682500727788,5.010541792831798,-0.8753828779267847,5.885924670758583,3.482677506695862,3.482677506695862,0.9950507161988177,0.0,0.0,0.00023172200983286175,7.820701028278269e-05,0.00015351499955007907,0.0006595224543552175,0.09553800130112669,0.07643956871896092,0.01909843258216578,0.09553799717839541,0.07643956871892066,0.01909843258215572,0.4023482103035249,0.4023482103035249,0.10052673370370352,0.0,4.968597840187783,4.959876614326959,5.003506974699633,4.9687921701297455,4.960144863657206,5.003405393969047,24778.681763517056,21061.879498989496,0.85,0.9903240134081208,0.6796446750439343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519187828145368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.038931502426,1534.2519216802143,0.4023482103035249,0.10052673370370352,6.112885165565336,3.482677506695862
4520.0,-30.070598593252953,5.010531127430791,35.0026365367514,24.089604173228167,4.9967212904581615,-26.56387658823301,-40.072929149586685,1.489999285438725,-0.04001396028814952,-5.0088197775068934,40.00523590581743,45067.50908055427,20601.279848120874,20601.279848120874,65668.78892867515,82446.02241901425,82446.02241901425,20601.279848120874,103047.30226713512,103047.30226713512,103047.30226713512,127825.9793102186,97588.59061488142,60210.07727642376,41531.68148717518,24778.67704308348,0.0,66310.35853025866,21061.875486620957,1534.2516720239428,0.0,0.8868548864440424,2.816247724641921,0.0014959162575277712,354534.0860586758,1554758.9974169931,4.385358301372689,1554758.9974169931,4.385358301372689,0.85,0.09553797259088595,4.296143414572793,1.2669828444393354,1.0,0.0,4.296143414571379,1.2847716027400033,1.2850693292546178,3.3438966158735957,19308.084953885962,1968.876726903271,3099.015535412006,3099.015535412006,6.6476852447859685,5.010531127430791,-0.8753716509226521,5.885902778353443,3.4826918979899775,3.4826918979899775,0.9950548279971364,0.0,0.0,0.0002317229107792802,7.820735822897982e-05,0.00015351555255030036,0.0006595248301234765,0.0955379725909184,0.07643953978956364,0.019098432801354762,0.0955379798899522,0.07643953978953767,0.019098432801348278,0.4023480937256601,0.4023480937256601,0.10052674377589385,0.0,4.9686391117697895,4.959925139499205,5.003519195419642,4.968805817218765,4.960120870011622,5.0035697090755775,24778.67704308348,21061.875486620957,0.85,0.9903247453971953,0.6796450822987049,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519185584029737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.037325720528,1534.2516720239428,0.4023480937256601,0.10052674377589385,6.112885165565336,3.4826918979899775
4521.0,-30.0705612322789,5.010520520294582,35.00263515771166,24.089602566696726,4.996727200451891,-26.563842367042405,-40.072889789566375,1.4900083352158688,-0.0400009508596213,-5.008811367909743,40.005232906101,45067.50713561533,20601.272856345036,20601.272856345036,65668.77999196036,82445.99014012307,82445.99014012307,20601.272856345036,103047.26299646811,103047.26299646811,103047.26299646811,127825.928076133,97588.54480318386,60210.06179867797,41531.64778278433,24778.66507966489,0.0,66310.31286244921,21061.865317715157,1534.2508384662349,0.0,0.8868549400869614,2.8162485354453035,0.0014959162575277712,354534.2022777865,1554758.8680637067,4.385356498963431,1554758.8680637067,4.385356498963431,0.85,0.09553793291828953,4.296143414572793,1.26698269827757,1.0,0.0,4.296143414573005,1.2847715585432107,1.2850692862059807,3.3438967309053336,19308.075889956024,1968.87580263964,3099.015535412006,3099.015535412006,6.647682988657929,5.010520520294582,-0.8753560046272026,5.885876524921785,3.482706250248726,3.482706250248726,0.9950589286424931,0.0,0.0,0.00023172381236926163,7.820770679518361e-05,0.00015351610557407802,0.0006595272059929369,0.095537932918339,0.07643950190875429,0.01909843100958471,0.09553796126858058,0.07643950190871471,0.019098431009574823,0.40234797665830496,0.40234797665830496,0.1005267549130196,0.0,4.96867017880686,4.9599678927995114,5.003503466547841,4.968810417050122,4.96015488528559,5.003456540541833,24778.66507966489,21061.865317715157,0.85,0.9903252926611941,0.6796455210383505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451918334608962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.035719122874,1534.2508384662349,0.40234797665830496,0.1005267549130196,6.112885165565336,3.482706250248726
4522.0,-30.070523877778236,5.010509901498186,35.00263378789339,24.089606932271295,4.99672859573759,-26.563808603210138,-40.07285423632709,1.4900133211700397,-0.03979604779942747,-5.008807051258495,40.00523041661732,45067.52218492586,20601.27425556754,20601.27425556754,65668.7964404934,82446.00316334421,82446.00316334421,20601.27425556754,103047.27741891175,103047.27741891175,103047.27741891175,127825.9348342109,97588.54234660232,60210.06136818654,41531.645531573085,24778.65741529916,0.0,66310.30294687225,21061.858803004285,1534.2503475771955,0.0,0.886854971059826,2.8162463472880455,0.0014959162575277712,354534.2619331371,1554758.7607125994,4.3853554582711025,1554758.7607125994,4.3853554582711025,0.85,0.09553789920607064,4.296143414572793,1.2669826180534436,1.0,0.0,4.296143414572007,1.2847715333573821,1.2850692621725166,3.343896796456918,19308.075403916773,1968.8757530774296,3099.015535412006,3099.015535412006,6.6476834401634095,5.010509901498186,-0.8753427678810084,5.885852669379195,3.482720602308355,3.482720602308355,0.9950630292309585,0.0,0.0,0.00023172471380625729,7.820802165036258e-05,0.0001535166921558947,0.0006595297260325457,0.09553789920611,0.07643946889685872,0.019098430309251284,0.09553785980679913,0.07643946889682723,0.01909843030924341,0.4023478588815474,0.4023478588815474,0.10052676521463226,0.0,4.968736705260881,4.960051931282692,5.003499875958312,4.969011003459059,4.96039628766664,5.00349372100635,24778.65741529916,21061.858803004285,0.85,0.9903256888014398,0.6796458496205924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519181106559589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.034114301277,1534.2503475771955,0.4023478588815474,0.10052676521463226,6.112885165565336,3.482720602308355
4523.0,-30.070486538897086,5.0104992709794365,35.0026324082184,24.089595686551206,4.996729133875912,-26.56377493913406,-40.07281494615597,1.4900175341133446,-0.03984669146558417,-5.008802773160279,40.00522738988226,45067.52049990509,20601.275662250016,20601.275662250016,65668.79616215511,82445.95234630801,82445.95234630801,20601.275662250016,103047.22800855803,103047.22800855803,103047.22800855803,127825.87470742041,97588.47568643896,60210.04384003801,41531.59094044551,24778.646698862383,0.0,66310.23763930789,21061.849694033026,1534.2496764098985,0.0,0.8868550037813467,2.816247512078246,0.0014959162575277712,354534.32105569955,1554758.6301942319,4.385354358823753,1554758.6301942319,4.385354358823753,0.85,0.09553786407649255,4.296143414572793,1.266982503212057,1.0,0.0,4.296143414571755,1.2847715117884868,1.2850692417563436,3.3438968525946513,19308.062215078928,1968.8744081902514,3099.015535412006,3099.015535412006,6.647683894076099,5.0104992709794365,-0.8753295810064792,5.885828851985916,3.482734933171933,3.482734933171933,0.9950671237634093,0.0,0.0,0.0002317256148695525,7.820836960071977e-05,0.00015351724526883274,0.000659532102285052,0.09553786407653961,0.07643943481686802,0.019098429259671586,0.095537861052276,0.07643943481683037,0.01909842925966218,0.4023477430704045,0.4023477430704045,0.10052677557373765,0.0,4.968778956718268,4.960103248817006,5.00350582098315,4.968956081694671,4.96031664796476,5.003537735185034,24778.646698862383,21061.849694033026,0.85,0.9903266599549548,0.6796464935783856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451917886741825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.032510595365,1534.2496764098985,0.4023477430704045,0.10052677557373765,6.112885165565336,3.482734933171933
4524.0,-30.070449228866835,5.0104887164400305,35.00263103822853,24.0895937307738,4.9967371710448045,-26.563740551088433,-40.07277551628647,1.4900284932669083,-0.03988776054961818,-5.008793323953251,40.00522491263241,45067.51821410235,20601.266544728773,20601.266544728773,65668.78475883111,82445.90942676224,82445.90942676224,20601.266544728773,103047.17597149101,103047.17597149101,103047.17597149101,127825.81338233547,97588.42017454092,60210.02896188313,41531.54579184199,24778.637410844454,0.0,66310.18320268644,21061.841799217786,1534.2489710762927,0.0,0.8868550608219958,2.8162491547439386,0.0014959162575277712,354534.45164210023,1554758.5233706827,4.38535244225066,1554758.5233706827,4.38535244225066,0.85,0.09553782519496798,4.296143414572793,1.2669823262793942,1.0,0.0,4.296143414574028,1.2847714586621182,1.285069189774494,3.343896990867568,19308.051231946207,1968.873288222401,3099.015535412006,3099.015535412006,6.647680952005906,5.0104887164400305,-0.8753133474588966,5.885802063898927,3.4827492428012734,3.4827492428012734,0.9950712122289352,0.0,0.0,0.00023172651523984108,7.820871878967308e-05,0.000153517796450168,0.0006595344702391158,0.09553782519501036,0.07643939762685048,0.01909842756815989,0.09553787900134829,0.07643939762681656,0.019098427568151416,0.40234762690270814,0.40234762690270814,0.10052678655493745,0.0,4.968800688877195,4.960137618594047,5.003476949116077,4.9689055634036094,4.960293052372947,5.003379427788559,24778.637410844454,21061.841799217786,0.85,0.9903273009833979,0.6796470170553912,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519176629213852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.030907821692,1534.2489710762927,0.40234762690270814,0.10052678655493745,6.112885165565336,3.4827492428012734
4525.0,-30.07041193476993,5.010478162802588,35.00262968937686,24.08959788680079,4.9967400822774,-26.56370669003579,-40.072739963047184,1.490034837543781,-0.03972022944276432,-5.008788249934921,40.005222788347545,45067.53292441768,20601.266436493115,20601.266436493115,65668.7993609108,82445.91486858983,82445.91486858983,20601.266436493115,103047.18130508294,103047.18130508294,103047.18130508294,127825.81289424558,97588.41081717121,60210.028873001174,41531.535493522264,24778.63158916265,0.0,66310.16708268491,21061.83685078825,1534.2485674899474,0.0,0.8868550943259816,2.8162475460051937,0.0014959162575277712,354534.52176416793,1554758.4317676353,4.3853513165125335,1554758.4317676353,4.3853513165125335,0.85,0.09553779178895469,4.296143414572793,1.266982224076055,1.0,0.0,4.2961434145722475,1.2847714271250235,1.2850691593864312,3.343897072949714,19308.049380573128,1968.8730994348864,3099.015535412006,3099.015535412006,6.647680917080085,5.010478162802588,-0.8752996783878642,5.885777841190452,3.4827635576335183,3.4827635576335183,0.9950753021810053,0.0,0.0,0.00023172741522884522,7.820903364861884e-05,0.00015351838158022638,0.0006595369840417626,0.09553779178898941,0.07643936501400034,0.01909842677498907,0.09553780290472208,0.07643936501397255,0.01909842677498213,0.40234750945581677,0.40234750945581677,0.10052679592555133,0.0,4.968852228816331,4.96020694641436,5.0034572682916405,4.969068020492159,4.960493899156006,5.003388192414036,24778.63158916265,21061.83685078825,0.85,0.9903277619407236,0.6796474041186037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519174392739524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.029305714668,1534.2485674899474,0.40234750945581677,0.10052679592555133,6.112885165565336,3.4827635576335183
4526.0,-30.070374669220456,5.010467485417172,35.00262830689219,24.08958290414887,4.996731088328828,-26.56367404522674,-40.07270458443088,1.4900304643356521,-0.03963896887972851,-5.008790593342098,40.005219111009865,45067.54829206181,20601.281286250043,20601.281286250043,65668.82957831185,82445.88904500968,82445.88904500968,20601.281286250043,103047.17033125972,103047.17033125972,103047.17033125972,127825.78965019394,97588.36506571839,60210.02431277273,41531.48972549518,24778.619318934216,0.0,66310.1090444294,21061.826421094083,1534.2479595130906,0.0,0.8868550957154386,2.816246204815765,0.0014959162575277712,354534.4893786791,1554758.273194117,4.385351269826605,1554758.273194117,4.385351269826605,0.85,0.09553776128200855,4.296143414572793,1.2669821597868576,1.0,0.0,4.296143414572225,1.2847714457259491,1.285069179147127,3.34389702453676,19308.040328562718,1968.872176386709,3099.015535412006,3099.015535412006,6.647685708845973,5.010467485417172,-0.8752904360100562,5.885757921427228,3.482777855146957,3.482777855146957,0.9950793871848448,0.0,0.0,0.00023172831453215464,7.820934696226913e-05,0.0001535189675698855,0.0006595395015373777,0.0955377612820598,0.07643933487727378,0.01909842640478603,0.09553771969741061,0.07643933487723277,0.019098426404775784,0.4023473931292705,0.4023473931292705,0.1005268045460385,0.0,4.96891300065414,4.960270853761358,5.0035054752703445,4.96915162446237,4.960522030563482,5.003693847681745,24778.619318934216,21061.826421094083,0.85,0.9903290844283205,0.6796482307375705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519172157220948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.027704532115,1534.2479595130906,0.4023473931292705,0.1005268045460385,6.112885165565336,3.482777855146957
4527.0,-30.070337425449722,5.010456931909413,35.00262690652952,24.08958583781498,4.996741468889637,-26.563639482429757,-40.07266511963678,1.4900435258701978,-0.03963467531355036,-5.00877842109169,40.00521582530771,45067.545590276604,20601.266420930984,20601.266420930984,65668.81201120758,82445.85711420393,82445.85711420393,20601.266420930984,103047.12353513492,103047.12353513492,103047.12353513492,127825.72795483473,97588.32158323817,60210.01005931318,41531.45724880554,24778.604419699815,0.0,66310.06166850535,21061.813756744843,1534.246873330332,0.0,0.8868551695361556,2.8162475693767446,0.0014959162575277712,354534.65759713645,1554758.1315086482,4.385348789441469,1554758.1315086482,4.385348789441469,0.85,0.09553771693383828,4.296143414572793,1.2669819954922423,1.0,0.0,4.296143414573711,1.2847713827678886,1.2850691173292645,3.343897188398809,19308.031725472778,1968.8712991156797,3099.015535412006,3099.015535412006,6.6476809120584495,5.010456931909413,-0.8752726732082481,5.885729605117661,3.4827920977403606,3.4827920977403606,0.9950834564972458,0.0,0.0,0.0002317292133131041,7.820969646455108e-05,0.00015351951684855302,0.000659541861317308,0.09553771693389362,0.07643929315672021,0.019098423777173412,0.09553770630421451,0.07643929315667593,0.019098423777162348,0.40234727741637677,0.40234727741637677,0.10052681667183047,0.0,4.968954525574759,4.960327382570313,5.003486923451419,4.969143745778126,4.960576626736838,5.003435859713363,24778.604419699815,21061.813756744843,0.85,0.9903295270557358,0.6796486755747039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519169923414241,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.026104020795,1534.246873330332,0.40234727741637677,0.10052681667183047,6.112885165565336,3.4827920977403606
4528.0,-30.07030017458942,5.0104464064591125,35.00262554615854,24.089589539822214,4.996747145457605,-26.56360538376237,-40.07262575961647,1.4900523546310382,-0.03953786779521806,-5.00877179179332,40.0052141894268,45067.54322154526,20601.263054036084,20601.263054036084,65668.80627558134,82445.84872148301,82445.84872148301,20601.263054036084,103047.1117755191,103047.1117755191,103047.1117755191,127825.71267310574,97588.29960405064,60209.994104114856,41531.4505554842,24778.600897586635,0.0,66310.05145307083,21061.81076294864,1534.2465644347396,0.0,0.8868552091846797,2.8162470713885868,0.0014959162575277712,354534.74921295315,1554758.060966485,4.385347457246318,1554758.060966485,4.385347457246318,0.85,0.09553768413202024,4.296143414572793,1.2669818531768398,1.0,0.0,4.296143414572241,1.2847713396104694,1.285069075316856,3.3438973007253905,19308.027376849466,1968.87085567951,3099.015535412006,3099.015535412006,6.6476798256182965,5.0104464064591125,-0.8752581345588624,5.885704541017975,3.482806359907882,3.482806359907882,0.9950875314022519,0.0,0.0,0.00023173011226835578,7.821004504038974e-05,0.00015352006722796604,0.0006595442258261988,0.09553768413204879,0.07643926086207145,0.019098423269977335,0.09553767444681856,0.07643926086204861,0.019098423269971625,0.4023471617893787,0.4023471617893787,0.10052682758397055,0.0,4.969007887799933,4.960400446481344,5.003461403519282,4.969233923998104,4.960705298864696,5.003371928327965,24778.600897586635,21061.81076294864,0.85,0.9903295931244555,0.6796487445563304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519167690913677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.024504315363,1534.2465644347396,0.4023471617893787,0.10052682758397055,6.112885165565336,3.482806359907882
4529.0,-30.070262953477346,5.010435784820667,35.0026241720846,24.08957934184002,4.99674111207951,-26.563572482896237,-40.072586574219144,1.4900506414989325,-0.0394387860122265,-5.008772519818261,40.00521106955443,45067.541492705735,20601.274596613395,20601.274596613395,65668.81608931912,82445.8307966719,82445.8307966719,20601.274596613395,103047.1053932853,103047.1053932853,103047.1053932853,127825.69661534253,97588.26304891836,60209.973744954536,41531.43255995981,24778.59122205724,0.0,66310.02378201704,21061.802538748652,1534.2460686408936,0.0,0.8868552167744772,2.8162456846386745,0.0014959162575277712,354534.73915176705,1554757.9264319139,4.385347202228221,1554757.9264319139,4.385347202228221,0.85,0.09553765427352685,4.296143414572793,1.2669817460281774,1.0,0.0,4.296143414572372,1.2847713457697008,1.2850690826316087,3.3438972846946493,19308.020144348262,1968.8701181696363,3099.015535412006,3099.015535412006,6.647683550213152,5.010435784820667,-0.8752479672872466,5.885683752107914,3.4828206129502237,3.4828206129502237,0.9950916037000639,0.0,0.0,0.00023173101050891806,7.82103920711777e-05,0.00015352061843774034,0.0006595465939024407,0.0955376542735715,0.07643923117825938,0.019098423095312123,0.09553759734756229,0.07643923117822365,0.019098423095303196,0.40234704727191256,0.40234704727191256,0.10052683709008903,0.0,4.969073335756491,4.960474947328464,5.00349059850123,4.969333733806025,4.960771567616064,5.003605994243685,24778.59122205724,21061.802538748652,0.85,0.9903301543850175,0.6796490021004612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519165457988794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.022905993415,1534.2460686408936,0.40234704727191256,0.10052683709008903,6.112885165565336,3.4828206129502237
4530.0,-30.070225765159616,5.010425228014155,35.00262277751025,24.08957773530858,4.9967468947512055,-26.563538429838715,-40.072547214198835,1.490059559430796,-0.039423761097964416,-5.008763836558366,40.005207724288994,45067.538867689895,20601.266816781528,20601.266816781528,65668.80568447142,82445.7991674149,82445.7991674149,20601.266816781528,103047.06598419642,103047.06598419642,103047.06598419642,127825.64304976015,97588.2179062705,60209.957606547585,41531.400333025456,24778.57706556373,0.0,66309.9773985892,21061.790505729172,1534.2451031084538,0.0,0.8868552730603952,2.816246500908328,0.0014959162575277712,354534.8591530206,1554757.7821779929,4.385345311014804,1554757.7821779929,4.385345311014804,0.85,0.09553761389657457,4.296143414572793,1.2669816020643339,1.0,0.0,4.296143414573832,1.2847713021982434,1.285069040203135,3.343897398098862,19308.01121279105,1968.8692074042667,3099.015535412006,3099.015535412006,6.647681039792736,5.010425228014155,-0.8752322937388541,5.885657521753009,3.482834819433391,3.482834819433391,0.9950956626952545,0.0,0.0,0.00023173190796127208,7.821074064988274e-05,0.00015352116731138935,0.0006595489519423532,0.09553761389662915,0.07643919278654923,0.019098421110079925,0.09553757097817245,0.07643919278650556,0.019098421110069017,0.4023469337779554,0.4023469337779554,0.1005268487737484,0.0,4.969123385584453,4.960538841317202,5.003485214669126,4.969340075460423,4.960810916771607,5.003480189122058,24778.57706556373,21061.790505729172,0.85,0.9903306902027172,0.6796494379237829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519163226847764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.021308317208,1534.2451031084538,0.4023469337779554,0.1005268487737484,6.112885165565336,3.482834819433391
4531.0,-30.0701885848662,5.010414642543084,35.002621389091836,24.089566629286878,4.996746730430653,-26.5635049787824,-40.07251173080874,1.4900631243473543,-0.03946594285167748,-5.008760636600686,40.005205114446504,45067.55332353511,20601.270256528394,20601.270256528394,65668.8235800635,82445.75187693814,82445.75187693814,20601.270256528394,103047.02213346654,103047.02213346654,103047.02213346654,127825.59120034966,97588.1545375131,60209.95598411227,41531.33172600092,24778.56906688312,0.0,66309.90079288404,21061.783706850652,1534.244611503044,0.0,0.8868552987876643,2.816247428661115,0.0014959162575277712,354534.90337592876,1554757.6696368514,4.385344446575615,1554757.6696368514,4.385344446575615,0.8500000000000001,0.09553758205479121,4.296143414572793,1.2669814976630733,1.0,0.0,4.296143414573094,1.284771283668686,1.2850690228221198,3.3438974463260753,19307.998675164024,1968.8679289221116,3099.015535412006,3099.015535412006,6.647682149740985,5.010414642543084,-0.8752198512872393,5.885634493830324,3.482849027771461,3.482849027771461,0.9950997222204174,0.0,0.0,0.00023173280522317954,7.821105489775382e-05,0.0001535217503254257,0.0006595514566542661,0.09553758205483148,0.0764391612834319,0.01909842077139959,0.09553757461018411,0.07643916128339967,0.01909842077139154,0.40234682050898984,0.40234682050898984,0.10052686012112241,0.0,4.969156433153557,4.96057713841185,5.003497234170311,4.9692946937490206,4.960736407191973,5.0035513963717335,24778.56906688312,21061.783706850652,0.85,0.9903321041781842,0.679650441105342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519160997673177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.019711224722,1534.244611503044,0.40234682050898984,0.10052686012112241,6.112885165565336,3.482849027771461
4532.0,-30.070151427577958,5.010404199261246,35.00262002556939,24.0895795513876,4.99676037887307,-26.56347016706979,-40.072472231090046,1.4900791183653923,-0.0393631098574474,-5.008747352035969,40.00520306275764,45067.55006533476,20601.25319382056,20601.25319382056,65668.80325915532,82445.74902033222,82445.74902033222,20601.25319382056,103047.00221415279,103047.00221415279,103047.00221415279,127825.5630200326,97588.14157747568,60209.942622480165,41531.33217221723,24778.560805879803,0.0,66309.89297809704,21061.776684997832,1534.243881981429,0.0,0.886855373800195,2.8162476284360984,0.0014959162575277712,354535.08696655434,1554757.5811643119,4.385341926146177,1554757.5811643119,4.385341926146177,0.85,0.09553754093126701,4.296143414572793,1.266981374579482,1.0,0.0,4.2961434145730575,1.2847712069967072,1.2850689472844998,3.3438976458816323,19307.99611099641,1968.8676674497826,3099.015535412006,3099.015535412006,6.647676643893196,5.010404199261246,-0.8752014537999822,5.885605653061228,3.4828632098677117,3.4828632098677117,0.9951037742479176,0.0,0.0,0.0002317337019331069,7.82114047163932e-05,0.0001535222972167137,0.0006595538061776716,0.09553754093130495,0.07643912218447978,0.019098418746825174,0.09553754404071572,0.07643912218444943,0.01909841874681759,0.40234670590973537,0.40234670590973537,0.10052687225168114,0.0,4.969196948047397,4.960642031158329,5.00344014759537,4.969384242178535,4.960926844762355,5.0032370598040075,24778.560805879803,21061.776684997832,0.85,0.990331914437662,0.6796504720678878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519158768980243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.018115211096,1534.243881981429,0.40234670590973537,0.10052687225168114,6.112885165565336,3.4828632098677117
4533.0,-30.070114344207457,5.010393592515238,35.00261866482386,24.08956477828326,4.996749954599847,-26.563437829336888,-40.072436922322936,1.4900734397298185,-0.0392611881777043,-5.0087520416670985,40.00520041659473,45067.56479933646,20601.272809520877,20601.272809520877,65668.83760885734,82445.73036721868,82445.73036721868,20601.272809520877,103047.00317673956,103047.00317673956,103047.00317673956,127825.55837895346,97588.10245704098,60209.93688916109,41531.2950754221,24778.555202213895,0.0,66309.850277636,21061.77192188181,1534.2437080033196,0.0,0.8868553595204209,2.8162457419045595,0.0014959162575277712,354535.02215657063,1554757.4670569806,4.385342405948163,1554757.4670569806,4.385342405948163,0.85,0.09553751697313739,4.296143414572793,1.2669812432536856,1.0,0.0,4.296143414571377,1.2847712317134716,1.2850689731568314,3.3438975815508565,19307.988370945328,1968.8668781842248,3099.015535412006,3099.015535412006,6.647682973548563,5.010393592515238,-0.8751936560121489,5.885587248527387,3.482877417215262,3.482877417215262,0.9951078334900749,0.0,0.0,0.00023173459686237974,7.821171742022124e-05,0.00015352287944215849,0.0006595563075016819,0.09553751697317142,0.07643909738211922,0.019098419591052202,0.09553746767064872,0.076439097382092,0.019098419591045402,0.4023465918852507,0.4023465918852507,0.10052688082436535,0.0,4.969257513533535,4.9607084695880985,5.003477190352498,4.96949085348939,4.960965312569385,5.003616444885836,24778.555202213895,21061.77192188181,0.85,0.990333070183468,0.6796511319304875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519156541666958,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.016519975941,1534.2437080033196,0.4023465918852507,0.10052688082436535,6.112885165565336,3.482877417215262
4534.0,-30.07007719405024,5.010383068869197,35.002617269188846,24.089563101902627,4.996756466803159,-26.563403737653758,-40.07239752737803,1.4900830104071816,-0.03925913948705784,-5.008742331345743,40.005196678872586,45067.56197496502,20601.262837525028,20601.262837525028,65668.82481249006,82445.69509018233,82445.69509018233,20601.262837525028,103046.95792770735,103046.95792770735,103046.95792770735,127825.49634635172,97588.05399816232,60209.92088294733,41531.25901690554,24778.538418644366,0.0,66309.7974355499,21061.757655847712,1534.2425688000797,0.0,0.8868554224521406,2.8162468485563714,0.0014959162575277712,354535.15635173494,1554757.3058796516,4.385340291435511,1554757.3058796516,4.385340291435511,0.8500000000000001,0.09553747407775318,4.296143414572793,1.266981088849716,1.0,0.0,4.2961434145733595,1.2847711850903416,1.2850689276748108,3.343897702897734,19307.97878326566,1968.8659005129846,3099.015535412006,3099.015535412006,6.647679755753837,5.010383068869197,-0.8751774351281671,5.885560503997364,3.482891557845652,3.482891557845652,0.9951118736701863,0.0,0.0,0.0002317354934066019,7.821206631369018e-05,0.00015352342709291174,0.0006595586602878591,0.09553747407781416,0.07643905702125957,0.019098417056554583,0.09553744105345913,0.07643905702121079,0.019098417056542395,0.4023464784576151,0.4023464784576151,0.10052689222320506,0.0,4.969298960696676,4.960762213040368,5.0034694004916105,4.9694831918586715,4.9609956379017035,5.003456703605764,24778.538418644366,21061.757655847712,0.85,0.9903336663985011,0.6796516309489353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519154318785163,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.014924498544,1534.2425688000797,0.4023464784576151,0.10052689222320506,6.112885165565336,3.482891557845652
4535.0,-30.070040089351593,5.010372642451241,35.002615915404284,24.089565965719544,4.996767440654315,-26.563369240781537,-40.07235809750853,1.4900965920847227,-0.039285440790706616,-5.008731691389376,40.00519510658865,45067.55868038202,20601.251170154643,20601.251170154643,65668.80985053667,82445.66020058501,82445.66020058501,20601.251170154643,103046.91137073966,103046.91137073966,103046.91137073966,127825.44525375027,97588.00787265848,60209.90635245769,41531.2239113342,24778.5338830106,0.0,66309.7577943448,21061.75380055901,1534.2421085030571,0.0,0.8868554822746987,2.8162484362018363,0.0014959162575277712,354535.3033943594,1554757.238079931,4.385338281391209,1554757.238079931,4.385338281391209,0.85,0.09553743746293566,4.296143414572793,1.2669810042297467,1.0,0.0,4.296143414572871,1.2847711197059455,1.2850688634257705,3.3438978730749187,19307.96965724856,1968.864969918225,3099.015535412006,3099.015535412006,6.647675990890365,5.010372642451241,-0.8751606203960014,5.885533262847242,3.4829057058666213,3.4829057058666213,0.9951159159618918,0.0,0.0,0.0002317363888569617,7.82124155179025e-05,0.0001535239733390592,0.0006595610070396482,0.09553743746296532,0.07643902174197681,0.019098415720988516,0.09553747269391849,0.07643902174195308,0.019098415720982583,0.40234636478158914,0.40234636478158914,0.10052690318781883,0.0,4.9693243768291495,4.960806465744895,5.003419398284734,4.969446250598651,4.961003694015233,5.0032396196418745,24778.5338830106,21061.75380055901,0.85,0.990334032801085,0.679651987572568,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519152091900633,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.01333159522,1534.2421085030571,0.40234636478158914,0.10052690318781883,6.112885165565336,3.4829057058666213
4536.0,-30.07000301269353,5.010362159980424,35.00261458041848,24.089565546624385,4.996765886175486,-26.563336022058916,-40.07232264904303,1.490098895541318,-0.039110761921278936,-5.008730040302302,40.005192946570915,45067.57281313336,20601.25789649799,20601.25789649799,65668.83070963135,82445.66529428211,82445.66529428211,20601.25789649799,103046.9231907801,103046.9231907801,103046.9231907801,127825.45208640782,97587.9963322657,60209.903851119045,41531.21386794073,24778.52889562772,0.0,66309.74276356844,21061.749561283563,1534.2418291105823,0.0,0.8868554984936949,2.8162463339762023,0.0014959162575277712,354535.3262121431,1554757.1449360729,4.385337736431246,1554757.1449360729,4.385337736431246,0.85,0.09553740802513494,4.296143414572793,1.2669809207087384,1.0,0.0,4.2961434145727955,1.284771107082656,1.2850688519491988,3.3438979059297913,19307.96737396029,1968.8647370876183,3099.015535412006,3099.015535412006,6.647678161367818,5.010362159980424,-0.8751490968578617,5.885511256838286,3.482919865678653,3.482919865678653,0.9951199616224723,0.0,0.0,0.00023173728363380268,7.821272946269007e-05,0.0001535245541711126,0.0006595635023774494,0.09553740802516748,0.07643899261982345,0.019098415405344026,0.09553738572812875,0.07643899261979742,0.019098415405337524,0.4023462503669078,0.4023462503669078,0.1005269112389763,0.0,4.969382731559222,4.960881565497402,5.003410708387321,4.969619278381003,4.9611851020472955,5.00337908806506,24778.52889562772,21061.749561283563,0.85,0.9903345718558688,0.6796523547651907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519149867741674,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.01173901955,1534.2418291105823,0.4023462503669078,0.1005269112389763,6.112885165565336,3.482919865678653
4537.0,-30.069966005560087,5.010351646047173,35.002613217046814,24.08954941146078,4.996764091661157,-26.56330288986455,-40.07228339379651,1.4901009759660775,-0.039197740343183796,-5.008727023009849,40.00518944979935,45067.569956575986,20601.261671990094,20601.261671990094,65668.83162856608,82445.60346363841,82445.60346363841,20601.261671990094,103046.86513562851,103046.86513562851,103046.86513562851,127825.38092620605,97587.91779406085,60209.884287000394,41531.14834117828,24778.51579057754,0.0,66309.66413175582,21061.73842199091,1534.241048239468,0.0,0.8868555265022067,2.8162478289522306,0.0014959162575277712,354535.36791068956,1554756.9941489904,4.385336795342367,1554756.9941489904,4.385336795342367,0.85,0.0955373727719112,4.296143414572793,1.2669807520182808,1.0,0.0,4.296143414572619,1.2847710955061717,1.2850688415175235,3.3438979360601246,19307.951835029748,1968.8631525576775,3099.015535412006,3099.015535412006,6.647679379655389,5.010351646047173,-0.8751368198825489,5.885488465929722,3.4829339912040425,3.4829339912040425,0.9951239974868693,0.0,0.0,0.0002317381767359669,7.821307712310434e-05,0.00015352509961286256,0.0006595658456734315,0.09553737277196438,0.07643895887293405,0.019098413899030327,0.09553739083548839,0.0764389588728915,0.019098413899019697,0.40234613726219154,0.40234613726219154,0.10052691943231401,0.0,4.969410896948375,4.96091352481767,5.003423673911357,4.969529282666656,4.961047095417541,5.00348127288845,24778.51579057754,21061.73842199091,0.85,0.990335760079912,0.6796531176364841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519147645264192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.010147118954,1534.241048239468,0.40234613726219154,0.10052691943231401,6.112885165565336,3.4829339912040425
4538.0,-30.0699289405643,5.010341247729657,35.002611863449715,24.089557548891776,4.996775081922008,-26.563268427051,-40.07224777070803,1.490114568409204,-0.03912159129333759,-5.008715336098415,40.00518700776294,45067.58323024039,20601.247798101984,20601.247798101984,65668.83102834236,82445.59120501671,82445.59120501671,20601.247798101984,103046.83900311869,103046.83900311869,103046.83900311869,127825.34484268333,97587.89432387825,60209.88634910389,41531.119971971515,24778.505839564652,0.0,66309.62581153617,21061.729963629954,1534.240257368153,0.0,0.8868555947995409,2.8162481928010896,0.0014959162575277712,354535.52942215634,1554756.8888439944,4.3853345005450715,1554756.8888439944,4.3853345005450715,0.85,0.09553733158349716,4.296143414572793,1.2669806673983115,1.0,0.0,4.296143414572111,1.2847710300733817,1.2850687772188591,3.3438981063632887,19307.947191410276,1968.8626790402714,3099.015535412006,3099.015535412006,6.647674902785893,5.010341247729657,-0.8751194308791552,5.885460678608812,3.482948089767479,3.482948089767479,0.9951280256478512,0.0,0.0,0.00023173907123771648,7.82133926168874e-05,0.00015352567862082908,0.0006595683331746938,0.09553733158354022,0.07643892010350521,0.019098411480035014,0.09553736128829637,0.07643892010347075,0.019098411480026403,0.40234602263832764,0.40234602263832764,0.1005269290473649,0.0,4.969443026670149,4.960963924035241,5.003382655942687,4.969593744805081,4.961187727789138,5.00324080481073,24778.505839564652,21061.729963629954,0.85,0.9903363233414246,0.6796537105838981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519145426954858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.008555061437,1534.240257368153,0.40234602263832764,0.1005269290473649,6.112885165565336,3.482948089767479
4539.0,-30.06989189917616,5.01033080554375,35.00261053178568,24.089556955173634,4.996774569663346,-26.563235135849805,-40.07220851546151,1.4901178063375224,-0.03897089795935926,-5.008712981797457,40.005184939415436,45067.580427305096,20601.25306230885,20601.25306230885,65668.83348961394,82445.59108602421,82445.59108602421,20601.25306230885,103046.84414833307,103046.84414833307,103046.84414833307,127825.34532622361,97587.87803604646,60209.86737732977,41531.122954129656,24778.501177890543,0.0,66309.6241320202,21061.72600120696,1534.2399803301253,0.0,0.8868556142643025,2.816246487797206,0.0014959162575277712,354535.56195827073,1554756.7996531352,4.38533384652717,1554756.7996531352,4.38533384652717,0.85,0.0955373015253981,4.296143414572793,1.2669805272808299,1.0,0.0,4.296143414572663,1.2847710130803571,1.2850687613704581,3.3438981505913588,19307.94396883233,1968.8623504287734,3099.015535412006,3099.015535412006,6.647676601456588,5.01033080554375,-0.8751075240825692,5.885438329626319,3.482962205685107,3.482962205685107,0.9951320587671734,0.0,0.0,0.0002317399651729128,7.821374028002775e-05,0.00015352622489288504,0.0006595706800377897,0.09553730152542972,0.07643889056013839,0.019098410965291326,0.09553728829404665,0.0764388905601131,0.019098410965285008,0.40234590793913894,0.40234590793913894,0.10052693653343145,0.0,4.969501945211675,4.961039181879414,5.00337615434961,4.969742083838071,4.961344687008932,5.003354624280519,24778.501177890543,21061.72600120696,0.85,0.9903363855429121,0.6796536855280175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519143205177745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.006965396668,1534.2399803301253,0.40234590793913894,0.10052693653343145,6.112885165565336,3.482962205685107
4540.0,-30.069854927244652,5.010320309551645,35.002609170243005,24.0895410994068,4.996771007809697,-26.563202212088846,-40.072169330064185,1.4901182926543515,-0.03901706654545478,-5.00871129465038,40.005181405806866,45067.57754491745,20601.25951905261,20601.25951905261,65668.83706397006,82445.5381016506,82445.5381016506,20601.25951905261,103046.7976207032,103046.7976207032,103046.7976207032,127825.28591621696,97587.80759604796,60209.84703931691,41531.06728525672,24778.48829551376,0.0,66309.55558077048,21061.715051186693,1534.2392430774817,0.0,0.8868556356390004,2.816247291324535,0.0014959162575277712,354535.58527441154,1554756.6472776013,4.385333128335242,1554756.6472776013,4.385333128335242,0.85,0.09553726752219295,4.296143414572793,1.2669803844159468,1.0,0.0,4.2961434145735815,1.284771008962872,1.2850687583984313,3.343898161308016,19307.930032147044,1968.8609292823792,3099.015535412006,3099.015535412006,6.647678684938805,5.010320309551645,-0.8750960636063736,5.8854163731580185,3.4829762910385744,3.4829762910385744,0.9951360831538784,0.0,0.0,0.0002317408574350519,7.821408732597442e-05,0.00015352677010907747,0.0006595730223647443,0.0955372675222457,0.07643885786135546,0.01909840966089024,0.09553727194639902,0.07643885786131326,0.019098409660879695,0.4023457947213799,0.4023457947213799,0.10052694438295867,0.0,4.96953976248102,4.961080030491303,5.003401824664309,4.969694228104913,4.961246630832534,5.003507713776514,24778.48829551376,21061.715051186693,0.85,0.9903374632631948,0.6796543446897549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519140984816388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.005376494459,1534.2392430774817,0.4023457947213799,0.10052694438295867,6.112885165565336,3.4829762910385744
4541.0,-30.069817932438784,5.010309828996154,35.00260778520841,24.089540156442695,4.996772870491339,-26.56316872524646,-40.072133811749495,1.4901236632994854,-0.038910999995152906,-5.008705587799758,40.00517799847097,45067.59112998459,20601.257666658887,20601.257666658887,65668.84879664348,82445.5261019389,82445.5261019389,20601.257666658887,103046.78376859779,103046.78376859779,103046.78376859779,127825.25854259549,97587.7804734244,60209.84550147207,41531.03885772481,24778.474773997703,0.0,66309.51363172251,21061.703557898047,1534.2383830495155,0.0,0.8868556770069118,2.8162465640092793,0.0014959162575277712,354535.66414231266,1554756.500347181,4.385331738369466,1554756.500347181,4.385331738369466,0.85,0.09553722979385927,4.296143414572793,1.2669802975980562,1.0,0.0,4.296143414574054,1.2847709819952728,1.2850687325717076,3.3438982314971057,19307.924665885304,1968.8603820759695,3099.015535412006,3099.015535412006,6.647678087202622,5.010309828996154,-0.8750822709419026,5.8853920999380565,3.482990342756862,3.482990342756862,0.995140097930532,0.0,0.0,0.00023174175025239714,7.821440189558965e-05,0.0001535273483568075,0.0006595755065999215,0.09553722979391298,0.07643882180952263,0.01909840798439035,0.09553719817559368,0.07643882180947965,0.019098407984379614,0.402345680651443,0.402345680651443,0.10052695447068244,0.0,4.969588560564205,4.961136775854527,5.003418795991649,4.969794587804586,4.961374601289833,5.00349753192495,24778.474773997703,21061.703557898047,0.85,0.9903382667133221,0.6796549795295773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519138768619095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.003787435515,1534.2383830495155,0.402345680651443,0.10052695447068244,6.112885165565336,3.482990342756862
4542.0,-30.069780972393936,5.010299458125562,35.00260642537398,24.089548258949094,4.996784010447314,-26.563134341951738,-40.07209438187999,1.4901373800056263,-0.03884458287114967,-5.008694285080893,40.00517596241196,45067.587247934214,20601.24450447104,20601.24450447104,65668.83175240525,82445.513101834,82445.513101834,20601.24450447104,103046.75760630504,103046.75760630504,103046.75760630504,127825.22487784269,97587.75637150726,60209.83051760979,41531.028726552744,24778.467271537647,0.0,66309.4959980904,21061.697180807,1534.2377404168906,0.0,0.886855741879992,2.8162470108694557,0.0014959162575277712,354535.82034439396,1554756.4125486785,4.385329558627948,1554756.4125486785,4.385329558627948,0.8500000000000001,0.09553719091869603,4.296143414572793,1.2669801646238192,1.0,0.0,4.296143414572213,1.2847709159863927,1.2850686676935814,3.343898403299701,19307.919897275973,1968.8598958131445,3099.015535412006,3099.015535412006,6.647673839986787,5.010299458125562,-0.8750651594963195,5.885364617621882,3.483004381638542,3.483004381638542,0.9951441090395834,0.0,0.0,0.00023174264223399906,7.821475110944285e-05,0.0001535278911245562,0.0006595778384080108,0.09553719091873282,0.07643878465731975,0.01909840626141307,0.09553718030638277,0.07643878465729032,0.019098406261405715,0.40234556689139916,0.40234556689139916,0.10052696583833842,0.0,4.969636495115765,4.961205827134393,5.003382184838529,4.9698497022097285,4.96150350928599,5.003257230470126,24778.467271537647,21061.697180807,0.85,0.9903382730325142,0.6796551017252807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45191365510513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.002200067216,1534.2377404168906,0.40234556689139916,0.10052696583833842,6.112885165565336,3.483004381638542
4543.0,-30.069744062063,5.010288962374014,35.002605068164904,24.08953827051448,4.996776426697411,-26.56310187590061,-40.072059038188286,1.4901342405354836,-0.038716634989100385,-5.008696779541266,40.00517331921043,45067.601108118404,20601.259490185712,20601.259490185712,65668.86059830412,82445.5029575386,82445.5029575386,20601.259490185712,103046.76244772431,103046.76244772431,103046.76244772431,127825.2233091386,97587.72706108425,60209.82521166614,41531.00205490902,24778.460861414296,0.0,66309.46291632332,21061.69173220215,1534.2374713507843,0.0,0.8868557387575058,2.8162450386677924,0.0014959162575277712,354535.7858712765,1554756.2985691116,4.3853296635437715,1554756.2985691116,4.3853296635437715,0.85,0.09553716491243436,4.296143414572793,1.2669800805533304,1.0,0.0,4.296143414573006,1.2847709288334475,1.2850686816881276,3.3438983698624205,19307.91409815403,1968.859304467278,3099.015535412006,3099.015535412006,6.647678675623945,5.010288962374014,-0.8750561880204311,5.885345150394445,3.483018436140907,3.483018436140907,0.9951481246116877,0.0,0.0,0.00023174353301897986,7.821506413495453e-05,0.00015352846888402533,0.0006595803205455493,0.09553716491247047,0.07643875817742671,0.01909840673504376,0.09553709631110126,0.07643875817739781,0.01909840673503654,0.40234545416365897,0.40234545416365897,0.10052697499058391,0.0,4.96970617505076,4.9612843327767,5.0034165221058515,4.969980144552153,4.961593615767413,5.003549128431359,24778.460861414296,21061.69173220215,0.85,0.9903392021312617,0.6796556498276835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451913433556782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15621.000613235701,1534.2374713507843,0.40234545416365897,0.10052697499058391,6.112885165565336,3.483018436140907
4544.0,-30.069707156467114,5.010278553411792,35.0026036897026,24.08953121574598,4.996783805406152,-26.563067917715234,-40.07201971309257,1.4901445666547481,-0.038833205900061785,-5.008686894167742,40.00516998574657,45067.59725258824,20601.249075466625,20601.249075466625,65668.84632805486,82445.44065204926,82445.44065204926,20601.249075466625,103046.68972751588,103046.68972751588,103046.68972751588,127825.1360243143,97587.65205317734,60209.80865371829,41530.93711051006,24778.446296798407,0.0,66309.38340730846,21061.679352278647,1534.2364516511655,0.0,0.8868558011162658,2.816247724200058,0.0014959162575277712,354535.92248586623,1554756.1548242108,4.385327568283837,1554756.1548242108,4.385327568283837,0.85,0.0955371236693069,4.296143414572793,1.2669799135113138,1.0,0.0,4.296143414573622,1.2847708786884917,1.285068632675922,3.3438985003756807,19307.899257699526,1968.8577911620714,3099.015535412006,3099.015535412006,6.647675314969902,5.010278553411792,-0.8750399664354251,5.8853185198472175,3.483032435686066,3.483032435686066,0.9951521244817332,0.0,0.0,0.00023174442369283823,7.821541242359442e-05,0.0001535290112692438,0.0006595826507102339,0.09553712366936205,0.07643871918036903,0.01909840448899303,0.09553713063475051,0.0764387191803249,0.019098404488982004,0.40234534288136053,0.40234534288136053,0.10052698665029776,0.0,4.969731922601341,4.961319538602368,5.003404394075915,4.969853688267676,4.9614791456439775,5.00337467731697,24778.446296798407,21061.679352278647,0.85,0.9903401744015765,0.6796564066319006,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519132123064966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.99902664025,1534.2364516511655,0.40234534288136053,0.10052698665029776,6.112885165565336,3.483032435686066
