time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4545.0,-30.06967025196541,5.0102681615056195,35.00260233576901,24.08952988861131,4.996787887849038,-26.563034290223246,-40.07198419477788,1.49015192610739,-0.038792360896081846,-5.008681052020997,40.00516794327446,45067.610333880955,20601.24702874072,20601.24702874072,65668.85736262167,82445.41755120808,82445.41755120808,20601.24702874072,103046.6645799488,103046.6645799488,103046.6645799488,127825.10514648753,97587.61482665739,60209.807609332456,41530.89690813881,24778.44056653874,0.0,66309.33747467755,21061.674481557926,1534.2360320896055,0.0,0.8868558382317876,2.8162478695734308,0.0014959162575277712,354536.00322360144,1554756.0667491774,4.385326321199069,1554756.0667491774,4.385326321199069,0.85,0.0955370908857893,4.296143414572793,1.2669797948235648,1.0,0.0,4.2961434145723905,1.2847708424216995,1.2850685975450662,3.3438985947679787,19307.89189236301,1968.8570401067657,3099.015535412006,3099.015535412006,6.647674654526002,5.0102681615056195,-0.8750261038673335,5.885294265372953,3.4830464439197524,3.4830464439197524,0.995156126834215,0.0,0.0,0.0002317453143434428,7.821572699813675e-05,0.00015352958734530603,0.0006595851256156149,0.09553709088582307,0.07643868701799555,0.019098403867827525,0.09553711343846356,0.07643868701796852,0.01909840386782077,0.4023452301808971,0.4023452301808971,0.10052699751998308,0.0,4.969761057922312,4.96135972966448,5.00338925920471,4.969888691124936,4.961531594938833,5.003339827571494,24778.44056653874,21061.674481557926,0.85,0.9903410268229498,0.6796570747082421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519129910846587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.997441180285,1534.2360320896055,0.4023452301808971,0.10052699751998308,6.112885165565336,3.4830464439197524
4546.0,-30.069633334659198,5.0102577763728435,35.00260098849261,24.089528840873413,4.996790459124872,-26.563000802313454,-40.07194490460677,1.4901579267796279,-0.03871126392414226,-5.008675816601429,40.00516542931053,45067.60683652758,20601.246215933083,20601.246215933083,65668.85305246066,82445.40201129575,82445.40201129575,20601.246215933083,103046.64822722884,103046.64822722884,103046.64822722884,127825.08051845622,97587.58450304586,60209.78932827951,41530.88352751816,24778.43229122738,0.0,66309.31581874554,21061.66744754327,1534.2354815846209,0.0,0.8868558739673198,2.8162474152806922,0.0014959162575277712,354536.0755764557,1554755.9583425848,4.385325120482138,1554755.9583425848,4.385325120482138,0.85,0.09553705684140815,4.296143414572793,1.2669796981150285,1.0,0.0,4.296143414572485,1.2847708125106598,1.285068568771837,3.3438986726180375,19307.885892779825,1968.856428319541,3099.015535412006,3099.015535412006,6.647674392246699,5.0102577763728435,-0.8750126078403602,5.885270384213204,3.48306043995041,3.48306043995041,0.9951601257001171,0.0,0.0,0.00023174620530622754,7.82160749801875e-05,0.00015353013032604003,0.0006595874583387195,0.0955370568414485,0.07643865394115289,0.019098402900295616,0.09553706759684974,0.0764386539411206,0.019098402900287546,0.40234511667180983,0.40234511667180983,0.10052700756714521,0.0,4.969799769050439,4.961411205732077,5.003376858321303,4.969964552677311,4.961627058208705,5.003337209046435,24778.43229122738,21061.66744754327,0.85,0.9903412852571791,0.6796572439341477,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912769869444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.995856928586,1534.2354815846209,0.40234511667180983,0.10052700756714521,6.112885165565336,3.48306043995041
4547.0,-30.06959649701766,5.010247351552756,35.00259962909095,24.08952321801337,4.9967886688849115,-26.56296782227869,-40.07190571920944,1.4901599941465107,-0.03861844425284744,-5.0086733490288875,40.0051623815833,45067.60330402483,20601.25097841047,20601.25097841047,65668.85428243529,82445.38559189333,82445.38559189333,20601.25097841047,103046.63657030379,103046.63657030379,103046.63657030379,127825.05844601401,97587.55145081106,60209.76916294502,41530.86920874005,24778.421875710228,0.0,66309.29108445028,21061.658594353692,1534.2348712043486,0.0,0.8868558975535654,2.8162464838599326,0.0014959162575277712,354536.10967800923,1554755.8269191785,4.38532432798231,1554755.8269191785,4.38532432798231,0.85,0.09553702392653213,4.296143414572793,1.266979529974051,1.0,0.0,4.296143414573232,1.2847708010036467,1.2850685584044335,3.3438987025675706,19307.87935333343,1968.8557614815895,3099.015535412006,3099.015535412006,6.6476759290177565,5.010247351552756,-0.875000770220618,5.885248121773374,3.483074420704532,3.483074420704532,0.9951641202012949,0.0,0.0,0.00023174709434952865,7.821642203571173e-05,0.00015353067231381693,0.000659589786795938,0.09553702392657838,0.07643862184681587,0.019098402079762516,0.09553700053214914,0.07643862184677885,0.01909840207975327,0.40234500322724126,0.40234500322724126,0.10052701711206079,0.0,4.9698498603286225,4.961470608299237,5.003389663064127,4.9700549047760205,4.9617129074869695,5.003445573708461,24778.421875710228,21061.658594353692,0.85,0.9903416732174178,0.6796574441827099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519125485775406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.994274163557,1534.2348712043486,0.40234500322724126,0.10052701711206079,6.112885165565336,3.483074420704532
4548.0,-30.069559627425836,5.010236981455648,35.0025982643368,24.08952168133112,4.996794288212525,-26.562934072473126,-40.071870165970154,1.4901687332603037,-0.03860457267239781,-5.008665349021886,40.005159506877874,45067.61614659305,20601.244411652948,20601.244411652948,65668.860558246,82445.354803079,82445.354803079,20601.244411652948,103046.59921473195,103046.59921473195,103046.59921473195,127825.00982434419,97587.50721521009,60209.768558726246,41530.820729426494,24778.410609612245,0.0,66309.23133903874,21061.649018170407,1534.2340859656133,0.0,0.8868559486597859,2.8162472355203354,0.0014959162575277712,354536.22023715207,1554755.702956785,4.38532261080912,1554755.702956785,4.38532261080912,0.85,0.09553698583985556,4.296143414572793,1.266979435463436,1.0,0.0,4.296143414573354,1.2847707582845036,1.2850685168186609,3.343898813753544,19307.87060123714,1968.8548690161413,3099.015535412006,3099.015535412006,6.647673810035958,5.010236981455648,-0.8749856910729097,5.885222672528558,3.48308837217776,3.48308837217776,0.9951681063365029,0.0,0.0,0.00023174798416706924,7.82167369233287e-05,0.00015353124724374055,0.0006595922567773433,0.09553698583990285,0.07643858546597136,0.019098400373931488,0.09553698263963079,0.07643858546593353,0.019098400373922037,0.4023448903494793,0.4023448903494793,0.1005270277760532,0.0,4.969889004967513,4.961522787891909,5.003376614748561,4.970060776349499,4.961746707630709,5.003339632132963,24778.410609612245,21061.649018170407,0.85,0.9903426601717259,0.6796582502391344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451912327763232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.992691033152,1534.2340859656133,0.4023448903494793,0.1005270277760532,6.112885165565336,3.48308837217776
4549.0,-30.06952273828055,5.010226650492108,35.00259692175017,24.089525383338355,4.996799964993524,-26.562900299354908,-40.07183084087444,1.4901775260683852,-0.038506082803621666,-5.008658220749462,40.00515742304651,45067.61233584821,20601.239715624888,20601.239715624888,65668.85205147309,82445.3464355125,82445.3464355125,20601.239715624888,103046.5861511374,103046.5861511374,103046.5861511374,127824.99032141782,97587.48541710243,60209.75131744047,41530.81566629108,24778.40417028042,0.0,66309.2198365715,21061.643544738356,1534.2335983583207,0.0,0.886855992468156,2.8162467736868404,0.0014959162575277712,354536.3187490504,1554755.6130982882,4.385321138844404,1554755.6130982882,4.385321138844404,0.8499999999999999,0.09553695131096578,4.296143414572793,1.266979293697514,1.0,0.0,4.296143414572894,1.2847707153131993,1.2850684749812789,3.3438989255958296,19307.866288440822,1968.8544292333083,3099.015535412006,3099.015535412006,6.647672294706973,5.010226650492108,-0.8749711088748171,5.885197759366925,3.4831023227843874,3.4831023227843874,0.9951720922241106,0.0,0.0,0.00023174887445966683,7.821708521885475e-05,0.00015353178924081207,0.0006595945852744927,0.09553695131100105,0.0764385520347913,0.019098399276209755,0.09553694132852146,0.07643855203476307,0.019098399276202705,0.4023447775265705,0.4023447775265705,0.10052703777542468,0.0,4.969938924275596,4.961591654900701,5.003350672191459,4.970152137945831,4.961880667976345,5.003260455167947,24778.40417028042,21061.643544738356,0.85,0.9903427036741393,0.6796583106681656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519121067574694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.99110977074,1534.2335983583207,0.4023447775265705,0.10052703777542468,6.112885165565336,3.4831023227843874
4550.0,-30.069485935385536,5.010216222067495,35.00259556531619,24.08951522028076,4.996793714869044,-26.56286779661912,-40.071795497182734,1.4901755761030775,-0.03840504851859805,-5.008659167542669,40.005154334538275,45067.62568135882,20601.251410953504,20601.251410953504,65668.87709231232,82445.32962558797,82445.32962558797,20601.251410953504,103046.58103654147,103046.58103654147,103046.58103654147,127824.97566036912,97587.45006331311,60209.74611908578,41530.78216025259,24778.394623827662,0.0,66309.17678408025,21061.63543025351,1534.2331143106703,0.0,0.8868559988314059,2.816245335756209,0.0014959162575277712,354536.30566447705,1554755.4799163523,4.385320925038712,1554755.4799163523,4.385320925038712,0.85,0.09553692217256368,4.296143414572793,1.266979190395214,1.0,0.0,4.296143414571449,1.2847707226010379,1.2850684834120174,3.343898906627624,19307.85929362756,1968.8537159608593,3099.015535412006,3099.015535412006,6.6476760685920935,5.010216222067495,-0.8749613161267096,5.885177538194204,3.4831162679128123,3.4831162679128123,0.9951760765465177,0.0,0.0,0.0002317497626738143,7.821739825300253e-05,0.00015353236442081178,0.0006595970563302607,0.09553692217260756,0.07643852315901044,0.019098399013597132,0.09553686309266836,0.07643852315897533,0.01909839901358836,0.40234466579470063,0.40234466579470063,0.10052704645214991,0.0,4.970002324991356,4.961663352677192,5.003380846971083,4.970254119024048,4.961948344949462,5.003499745964007,24778.394623827662,21061.63543025351,0.85,0.9903437243105444,0.679658953211116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519118856345625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.989530129038,1534.2331143106703,0.40234466579470063,0.10052704645214991,6.112885165565336,3.4831162679128123
4551.0,-30.06944909267942,5.010205862145061,35.002594188650164,24.089513613749318,4.996799686775659,-26.562834035734664,-40.07175617208702,1.490184629831418,-0.038397584951894714,-5.008650411254341,40.00515103236941,45067.62166631568,20601.243190691992,20601.243190691992,65668.86485700768,82445.2970744403,82445.2970744403,20601.243190691992,103046.5402651323,103046.5402651323,103046.5402651323,127824.92082809407,97587.4042292972,60209.72882117466,41530.75045346948,24778.380562961775,0.0,66309.13101643126,21061.623478517507,1534.2321517978842,0.0,0.886856055332544,2.816246259892696,0.0014959162575277712,354536.4266753917,1554755.337521006,4.38531902659615,1554755.337521006,4.38531902659615,0.85,0.09553688227648895,4.296143414572793,1.266979044233449,1.0,0.0,4.29614341457213,1.284770678411449,1.2850684403546364,3.34389902164077,19307.850225281894,1968.8527912469492,3099.015535412006,3099.015535412006,6.647673416052466,5.010205862145061,-0.8749458445252847,5.885151706670346,3.4831301664222076,3.4831301664222076,0.9951800475492022,0.0,0.0,0.00023175065185191998,7.821774655125177e-05,0.0001535329053006682,0.000659599380027694,0.0955368822765432,0.07643848536347433,0.019098396913068853,0.09553684059340757,0.07643848536343094,0.01909839691305801,0.4023445551533064,0.4023445551533064,0.10052705745791485,0.0,4.970049099208268,4.961723305381838,5.0033748538958775,4.970252826302442,4.961979754701872,5.003367530170635,24778.380562961775,21061.623478517507,0.85,0.9903442233428617,0.6796593617724838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519116650287254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.987949989092,1534.2321517978842,0.4023445551533064,0.10052705745791485,6.112885165565336,3.4831301664222076
4552.0,-30.069412316543247,5.010195467583626,35.0025928176259,24.08950781626629,4.99679894860283,-26.562801005866245,-40.07172075854612,1.490187637926358,-0.038336980890164796,-5.0086477053592295,40.00514844336704,45067.6345481254,20601.24734737216,20601.24734737216,65668.88189549756,82445.27539496405,82445.27539496405,20601.24734737216,103046.52274233621,103046.52274233621,103046.52274233621,127824.89541685507,97587.36639772661,60209.72555089019,41530.71205204047,24778.372674518858,0.0,66309.08472655933,21061.61677334103,1534.2316794934322,0.0,0.8868560784706947,2.816245779549451,0.0014959162575277712,354536.4640705626,1554755.22587866,4.385318249152562,1554755.22587866,4.385318249152562,0.85,0.0955368514645417,4.296143414572793,1.266978949173354,1.0,0.0,4.296143414571841,1.2847706625067314,1.285068425586622,3.3438990630363055,19307.84274023498,1968.85202798458,3099.015535412006,3099.015535412006,6.647674757342989,5.010195467583626,-0.8749339379237115,5.885129405507338,3.483144068215719,3.483144068215719,0.9951840194902054,0.0,0.0,0.0002317515394265323,7.821806020649742e-05,0.00015353347922003488,0.0006596018456676016,0.09553685146458124,0.07643845489121023,0.019098396573371014,0.09553679738060579,0.07643845489117859,0.019098396573363107,0.40234444471955694,0.40234444471955694,0.10052706815284489,0.0,4.970100397813496,4.9617837340759365,5.003389591409189,4.970310724469073,4.962030590647316,5.003453686265061,24778.372674518858,21061.61677334103,0.85,0.9903451716502829,0.6796600305067111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519114441843153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.98637187346,1534.2316794934322,0.40234444471955694,0.10052706815284489,6.112885165565336,3.483144068215719
4553.0,-30.069375515434785,5.010185170884703,35.0025914581809,24.089505650941305,4.9968085316647555,-26.56276692131924,-40.071681363601215,1.490199937549718,-0.03842110137657073,-5.0086371992782155,40.00514603858882,45067.63013334541,20601.235603870886,20601.235603870886,65668.8657372163,82445.2247766747,82445.2247766747,20601.235603870886,103046.46038054558,103046.46038054558,103046.46038054558,127824.82359950413,97587.30407379154,60209.70943046435,41530.66071480799,24778.36321895855,0.0,66309.02393376654,21061.60873611477,1534.2309386217642,0.0,0.886856140625417,2.8162481111989064,0.0014959162575277712,354536.6092634696,1554755.1221803909,4.385316160749406,1554755.1221803909,4.385316160749406,0.85,0.09553681293984885,4.296143414572793,1.2669787969673054,1.0,0.0,4.296143414573146,1.284770603134865,1.2850683673421628,3.3438992175646924,19307.830409328002,1968.8507705820034,3099.015535412006,3099.015535412006,6.647670967913365,5.010185170884703,-0.8749174383018374,5.88510260918654,3.483157942293261,3.483157942293261,0.9951879835123603,0.0,0.0,0.00023175242760697264,7.821840912612435e-05,0.0001535340184808483,0.0006596041624093938,0.09553681293989064,0.07643841810420139,0.01909839483568924,0.09553683703964631,0.07643841810416796,0.019098394835680887,0.4023443345207684,0.4023443345207684,0.10052707985276732,0.0,4.970119546765943,4.961816016832472,5.003356151847186,4.970216097901641,4.961965111157156,5.003242369136558,24778.36321895855,21061.60873611477,0.85,0.9903458359274045,0.6796605870471217,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451911223739006,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.984793652297,1534.2309386217642,0.4023443345207684,0.10052707985276732,6.112885165565336,3.483157942293261
4554.0,-30.069338717566087,5.010174846573044,35.002590120457775,24.0894996439107,4.99680909691963,-26.562733741558183,-40.07164214327929,1.4902041209122423,-0.038392770790494524,-5.0086340302373085,40.00514395239421,45067.62628982844,20601.23891739904,20601.23891739904,65668.86520722749,82445.19657329052,82445.19657329052,20601.23891739904,103046.43549068956,103046.43549068956,103046.43549068956,127824.793578141,97587.26027174291,60209.68998828328,41530.63364828848,24778.35808745144,0.0,66308.99173573992,21061.604374333725,1534.2306127290556,0.0,0.8868561642996999,2.8162481089358016,0.0014959162575277712,354536.6530592822,1554755.0322200116,4.385315365291837,1554755.0322200116,4.385315365291837,0.85,0.09553678289816891,4.296143414572793,1.2669786826753988,1.0,0.0,4.296143414574144,1.2847705817311352,1.2850683470745436,3.3438992732726267,19307.821743010856,1968.8498868635934,3099.015535412006,3099.015535412006,6.647672037132966,5.010174846573044,-0.8749052471836167,5.8850800937566605,3.483171828568392,3.483171828568392,0.9951919510195406,0.0,0.0,0.00023175331571236049,7.821875650055225e-05,0.00015353455921180825,0.0006596064854671465,0.0955367828982016,0.07643838836877602,0.019098394529425577,0.09553681921979484,0.07643838836874987,0.019098394529419045,0.40234422284271415,0.40234422284271415,0.10052708944376611,0.0,4.970142686793849,4.961847475908996,5.003345977772881,4.970241259446823,4.961979333951774,5.00331130686078,24778.35808745144,21061.604374333725,0.85,0.9903463088224366,0.6796608591099631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519110031440703,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.983217157285,1534.2306127290556,0.40234422284271415,0.10052708944376611,6.112885165565336,3.483171828568392
4555.0,-30.069301956294396,5.010164591684731,35.00258879025363,24.089503101445757,4.996816452063467,-26.56269991567794,-40.071606590040005,1.490214411447456,-0.03832845706540411,-5.008625156758856,40.005141495952984,45067.63858816655,20601.230586597496,20601.230586597496,65668.86917476404,82445.17981651571,82445.17981651571,20601.230586597496,103046.4104031132,103046.4104031132,103046.4104031132,127824.75927686783,97587.23086435391,60209.68963600684,41530.60136483008,24778.348873754632,0.0,66308.95023858472,21061.596542691437,1534.2299262496772,0.0,0.8868562183355384,2.8162482998473615,0.0014959162575277712,354536.7756898461,1554754.9262939554,4.38531354968399,1554754.9262939554,4.38531354968399,0.85,0.09553674502356413,4.296143414572793,1.2669785634381694,1.0,0.0,4.296143414572126,1.2847705317597893,1.2850682982315562,3.3438994033340994,19307.81592470401,1968.8492935614108,3099.015535412006,3099.015535412006,6.647669348923937,5.010164591684731,-0.874889703510636,5.885054295195367,3.483185689352516,3.483185689352516,0.9951959112435761,0.0,0.0,0.000231754202937621,7.82190713968571e-05,0.0001535351315407639,0.0006596089442744204,0.09553674502360604,0.07643835236556348,0.019098392658042557,0.09553678876999583,0.07643835236552995,0.01909839265803418,0.4023441099527993,0.4023441099527993,0.10052709873677253,0.0,4.9701701187239,4.96189122488812,5.003308079129226,4.970296699693449,4.962083081946901,5.00317335598038,24778.348873754632,21061.596542691437,0.85,0.9903469884304062,0.6796614699223816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519107825686188,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.981641824073,1534.2299262496772,0.4023441099527993,0.10052709873677253,6.112885165565336,3.483185689352516
4556.0,-30.06926519878115,5.010154275629107,35.00258746185135,24.0894976182841,4.996813657946531,-26.562667108182627,-40.0715712114237,1.4902155673484623,-0.03821567376621715,-5.008623961579212,40.005138888027325,45067.651528980045,20601.237926674843,20601.237926674843,65668.88945565489,82445.16842628014,82445.16842628014,20601.237926674843,103046.40635295499,103046.40635295499,103046.40635295499,127824.74775247405,97587.20244218699,60209.68554488887,41530.57433033124,24778.341399519068,0.0,66308.91572985031,21061.590189591207,1534.2295130003338,0.0,0.8868562338564058,2.8162469576076274,0.0014959162575277712,354536.7922071092,1554754.8138356265,4.385313028181819,1554754.8138356265,4.385313028181819,0.85,0.09553671467090158,4.296143414572793,1.2669784980500118,1.0,0.0,4.296143414571952,1.2847705245205647,1.2850682921304815,3.343899422175782,19307.810301325186,1968.848720136355,3099.015535412006,3099.015535412006,6.647671717442994,5.010154275629107,-0.8748786915056082,5.885032967134715,3.483199553872163,3.483199553872163,0.9951998725349037,0.0,0.0,0.00023175509007530048,7.821938474768364e-05,0.00015353570532761684,0.0006596114093450299,0.09553671467094019,0.07643832266582631,0.01909839200511387,0.09553671917551143,0.07643832266579542,0.01909839200510615,0.4023439968599561,0.4023439968599561,0.10052710610264513,0.0,4.970217300136824,4.961949100364052,5.003312439808042,4.9704082878129725,4.962182873452434,5.003332154949419,24778.341399519068,21061.590189591207,0.85,0.9903478096851567,0.6796620187938305,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519105622126027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.980066984299,1534.2295130003338,0.4023439968599561,0.10052710610264513,6.112885165565336,3.483199553872163
4557.0,-30.069228479439243,5.010144038014995,35.00258612868651,24.08950104089456,4.99682114298785,-26.562633307041065,-40.07153188632799,1.4902259705901633,-0.03815087375375015,-5.008614579418994,40.005136092503065,45067.64692411256,20601.228513693404,20601.228513693404,65668.87543780597,82445.15102254879,82445.15102254879,20601.228513693404,103046.3795362422,103046.3795362422,103046.3795362422,127824.7095892641,97587.17246204652,60209.66836361237,41530.56010937128,24778.33005302189,0.0,66308.89016239317,21061.580545068606,1534.2286931596443,0.0,0.8868562917075746,2.816247201513734,0.0014959162575277712,354536.92186764366,1554754.693287725,4.385311084378819,1554754.693287725,4.385311084378819,0.85,0.09553667499504602,4.296143414572793,1.2669783304585143,1.0,0.0,4.296143414571828,1.2847704740240573,1.2850682427609186,3.3438995536041154,19307.804369698395,1968.8481152787542,3099.015535412006,3099.015535412006,6.647668680032776,5.010144038014995,-0.8748628755535028,5.885006913568498,3.4832133828481915,3.4832133828481915,0.9952038236709119,0.0,0.0,0.00023175597629484425,7.821973305411135e-05,0.0001535362432407329,0.0006596137202969211,0.09553667499509293,0.07643828538265118,0.01909838961244174,0.09553668263004653,0.07643828538261366,0.019098389612432362,0.40234388449094366,0.40234388449094366,0.10052711446527715,0.0,4.970263017174432,4.962013609001133,5.003282920979416,4.9704637056652246,4.962289471399231,5.003182684225692,24778.33005302189,21061.580545068606,0.85,0.990347980142334,0.6796622114129803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519103418791792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.978493294604,1534.2286931596443,0.40234388449094366,0.10052711446527715,6.112885165565336,3.4832133828481915
4558.0,-30.06919179563701,5.010133652932846,35.002584775967726,24.08948626779022,4.996810823247048,-26.562601318492515,-40.07149280570445,1.4902203461030523,-0.038048026489434505,-5.008618521494948,40.00513285662332,45067.643330878374,20601.24620985791,20601.24620985791,65668.88954073629,82445.13187532447,82445.13187532447,20601.24620985791,103046.37808518238,103046.37808518238,103046.37808518238,127824.69876138863,97587.13306479758,60209.644520353584,41530.54282716,24778.32067620624,0.0,66308.86350336624,21061.572574775302,1534.2282861486278,0.0,0.8868562833658017,2.816245390103365,0.0014959162575277712,354536.8673885356,1554754.5537509343,4.3853113646629165,1554754.5537509343,4.3853113646629165,0.85,0.09553664842047442,4.296143414572793,1.2669781980337573,1.0,0.0,4.296143414573214,1.2847704985072366,1.2850682683873222,3.343899489881223,19307.796574879096,1968.8473204283925,3099.015535412006,3099.015535412006,6.647674390286343,5.010133652932846,-0.8748549403923116,5.884988593325158,3.483227218293983,3.483227218293983,0.9952077766554238,0.0,0.0,0.00023175686165975587,7.822007919664368e-05,0.0001535367824631122,0.0006596160368735949,0.0955366484205179,0.07643825881123378,0.019098389609284123,0.09553659493759986,0.07643825881119899,0.01909838960927543,0.40234377314199127,0.40234377314199127,0.10052712157286704,0.0,4.970326012845362,4.962079118642464,5.003335841605178,4.970570495005518,4.962333666785582,5.003540029058399,24778.32067620624,21061.572574775302,0.85,0.9903485909904418,0.6796624304771935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451910121774628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.976920065461,1534.2282861486278,0.40234377314199127,0.10052712157286704,6.112885165565336,3.483227218293983
4559.0,-30.069155133567396,5.010123495079474,35.00258342701721,24.089498386625223,4.996829873969449,-26.562566412249378,-40.07145711276678,1.4902411526519412,-0.03806680511911509,-5.008600436821348,40.005130260945634,45067.6544760946,20601.218942404616,20601.218942404616,65668.87341849922,82445.10202174485,82445.10202174485,20601.218942404616,103046.32096414946,103046.32096414946,103046.32096414946,127824.62847671348,97587.09565408067,60209.64810843274,41530.49727294214,24778.307512564013,0.0,66308.80478550616,21061.56138567941,1534.2271646530505,0.0,0.886856384767488,2.816247747991769,0.0014959162575277712,354537.1173170273,1554754.441820781,4.385307957560107,1554754.441820781,4.385307957560107,0.85,0.09553660074312198,4.296143414572793,1.266978085390292,1.0,0.0,4.296143414570753,1.2847703993467727,1.285068170340756,3.34389974796829,19307.789173098867,1968.8465656568621,3099.015535412006,3099.015535412006,6.647665591539455,5.010123495079474,-0.8748340377991726,5.884957532878647,3.483240992190893,3.483240992190893,0.9952117120545408,0.0,0.0,0.00023175774650326588,7.822039533520661e-05,0.0001535373511680593,0.0006596184801116082,0.09553660074316928,0.0764382147859448,0.01909838595722448,0.09553661601293537,0.07643821478590695,0.019098385957215025,0.40234366271282024,0.40234366271282024,0.1005271326580709,0.0,4.970360665012436,4.96213843853468,5.003271734851239,4.97053363170221,4.9624100822138075,5.003049692812169,24778.307512564013,21061.56138567941,0.85,0.9903492248265223,0.6796632004132508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519099018831736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.975347348316,1534.2271646530505,0.40234366271282024,0.1005271326580709,6.112885165565336,3.483240992190893
4560.0,-30.069118492413384,5.0101131026205845,35.00258208594784,24.089479178097122,4.996814124103745,-26.562535005177995,-40.07142190877346,1.4902306368688105,-0.03794173872557849,-5.008609482898577,40.00512779259974,45067.66779222686,20601.247095066792,20601.247095066792,65668.91488729365,82445.0873396017,82445.0873396017,20601.247095066792,103046.33443466849,103046.33443466849,103046.33443466849,127824.63868480065,97587.05839513744,60209.63884776455,41530.46616374765,24778.304250132158,0.0,66308.77041387981,21061.558612612334,1534.2272222094953,0.0,0.8868563476807784,2.8162450488330655,0.0014959162575277712,354536.99230107164,1554754.335381403,4.385309203675736,1554754.335381403,4.385309203675736,0.85,0.09553658268740532,4.296143414572793,1.266977985384874,1.0,0.0,4.296143414572197,1.2847704467136052,1.2850682188548022,3.343899624685614,19307.781801347348,1968.845813947408,3099.015535412006,3099.015535412006,6.647674675928305,5.0101131026205845,-0.8748291147728011,5.884942217393386,3.4832548173266806,3.4832548173266806,0.9952156620933373,0.0,0.0,0.00023175863084508303,7.82207071442626e-05,0.00015353792370082043,0.0006596209397944596,0.09553658268743213,0.07643819506618199,0.019098387621250146,0.09553652403725908,0.07643819506616054,0.01909838762124479,0.402343552687636,0.402343552687636,0.10052713986098531,0.0,4.970425520862079,4.962202838508517,5.003338404230874,4.970667744172999,4.9624432494815665,5.003587882400495,24778.304250132158,21061.558612612334,0.85,0.990350363570424,0.6796637535416167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519096821220538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.97377541859,1534.2272222094953,0.402343552687636,0.10052713986098531,6.112885165565336,3.4832548173266806
4561.0,-30.06908189726577,5.0101029135073665,35.00258071941411,24.089486512262397,4.996830059136336,-26.562500470733045,-40.071382478903956,1.490248632604107,-0.0379764686582007,-5.008592863214231,40.00512436875655,45067.66214479515,20601.222693586136,20601.222693586136,65668.88483838129,82445.05037153976,82445.05037153976,20601.222693586136,103046.2730651259,103046.2730651259,103046.2730651259,127824.55980268719,97587.01255339055,60209.62432664791,41530.431363047384,24778.286737561284,0.0,66308.71810060868,21061.54372692709,1534.225884242446,0.0,0.8868564446271645,2.8162474452703545,0.0014959162575277712,354537.2219836073,1554754.1877393231,4.385305946271589,1554754.1877393231,4.385305946271589,0.85,0.09553653415470834,4.296143414572793,1.2669778298819439,1.0,0.0,4.296143414572782,1.2847703607054908,1.2850681339615662,3.343899848540795,19307.77273147209,1968.844889077523,3099.015535412006,3099.015535412006,6.6476668019824094,5.0101029135073665,-0.8748091241625264,5.884912037669893,3.483268554760048,3.483268554760048,0.9952195870742994,0.0,0.0,0.00023175951407962872,7.822105638414251e-05,0.0001535384576954862,0.0006596232339121265,0.09553653415476723,0.07643815026014597,0.019098383894621263,0.09553653246058084,0.07643815026009884,0.019098383894609487,0.40234344333337935,0.40234344333337935,0.10052715184908244,0.0,4.970457380830624,4.96225330332129,5.0032957752328,4.970616394556032,4.962486742957992,5.003156858714362,24778.286737561284,21061.54372692709,0.85,0.9903506917256856,0.6796642045834008,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519094624863702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.972204291922,1534.225884242446,0.40234344333337935,0.10052715184908244,6.112885165565336,3.483268554760048
4562.0,-30.069045344654448,5.010092631211426,35.00257938538513,24.089475999958836,4.996826078112789,-26.562467966413422,-40.07134713521225,1.4902486998722961,-0.037942089027410475,-5.0085935937371655,40.005122582461,45067.67434554534,20601.233875512902,20601.233875512902,65668.90822105824,82445.02222518201,82445.02222518201,20601.233875512902,103046.25610069491,103046.25610069491,103046.25610069491,127824.54070453015,97586.96695060156,60209.6190709671,41530.38653292718,24778.28460383524,0.0,66308.67113676242,21061.541913259953,1534.2258172124464,0.0,0.8868564473768175,2.816246908307068,0.0014959162575277712,354537.21188784426,1554754.1107111555,4.385305853883097,1554754.1107111555,4.385305853883097,0.85,0.09553650975462585,4.296143414572793,1.2669777403166522,1.0,0.0,4.296143414573724,1.2847703585690788,1.2850681329581566,3.3438998541012808,19307.7637088751,1968.8439690286796,3099.015535412006,3099.015535412006,6.647670410201421,5.010092631211426,-0.874799317258212,5.884891948469638,3.4832823362152614,3.4832823362152614,0.9952235246329318,0.0,0.0,0.00023176039629064607,7.82213694329836e-05,0.00015353902685766248,0.0006596256791144618,0.09553650975465112,0.07643812517156595,0.019098384583085177,0.0955365103672265,0.07643812517154573,0.019098384583080125,0.40234333371339837,0.40234333371339837,0.10052716107900375,0.0,4.970496485163892,4.962298540393476,5.003310317964235,4.9706515047097355,4.962478100649548,5.00336709993644,24778.28460383524,21061.541913259953,0.85,0.9903517457862386,0.6796648699623723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451909243126523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.970633464967,1534.2258172124464,0.40234333371339837,0.10052716107900375,6.112885165565336,3.4832823362152614
4563.0,-30.069008728295497,5.010082431448526,35.00257804384698,24.08947414895522,4.996833706011525,-26.562434243676996,-40.07130781011654,1.4902592213935344,-0.0379764489146055,-5.008584036519427,40.00511969568041,45067.66932087084,20601.223971547923,20601.223971547923,65668.89329241877,82444.98140387646,82444.98140387646,20601.223971547923,103046.20537542438,103046.20537542438,103046.20537542438,127824.47797189039,97586.91365894821,60209.601575945046,41530.3467588924,24778.272596466013,0.0,66308.61935535842,21061.53170699611,1534.2249526555295,0.0,0.8868565064488392,2.8162484754238917,0.0014959162575277712,354537.3439677792,1554753.9862281648,4.385303869060019,1554753.9862281648,4.385303869060019,0.85,0.09553647040010933,4.296143414572793,1.2669775705272333,1.0,0.0,4.296143414571726,1.2847703075243644,1.2850680830370897,3.3438999869564783,19307.75316502193,1968.8428938548773,3099.015535412006,3099.015535412006,6.647667214359107,5.010082431448526,-0.8747834808464523,5.884865912294979,3.4832960725784985,3.4832960725784985,0.9952274493081424,0.0,0.0,0.00023176128004333903,7.822171774758112e-05,0.00015353956229575792,0.0006596279794333095,0.09553647040015778,0.07643808791175903,0.01909838248839875,0.09553651605645452,0.07643808791172027,0.019098382488389066,0.4023432235973315,0.4023432235973315,0.10052717154238333,0.0,4.970515075116282,4.962328152446673,5.003284773568396,4.970607587604832,4.962464761077115,5.003200767370117,24778.272596466013,21061.53170699611,0.85,0.9903522940281526,0.6796653249458573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519090240217114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.969063005705,1534.2249526555295,0.4023432235973315,0.10052717154238333,6.112885165565336,3.4832960725784985
4564.0,-30.068972204815395,5.010072174355163,35.00257670754407,24.089473904483043,4.996831252064952,-26.562401612828403,-40.07127246642483,1.4902606600783872,-0.037782656710191986,-5.008582690436194,40.00511716509211,45067.681306555605,20601.230851203618,20601.230851203618,65668.91215775922,82444.9910385699,82444.9910385699,20601.230851203618,103046.22188977353,103046.22188977353,103046.22188977353,127824.48730022032,97586.90650935635,60209.59677734378,41530.34414668064,24778.265410446795,0.0,66308.60955712743,21061.525598879776,1534.2245541505927,0.0,0.8868565224574462,2.816246086501468,0.0014959162575277712,354537.36257053824,1554753.8771048076,4.38530333117,1554753.8771048076,4.38530333117,0.85,0.09553644077848591,4.296143414572793,1.266977500743233,1.0,0.0,4.2961434145721995,1.2847702989738885,1.2850680756172341,3.3439000092109907,19307.75175046183,1968.8427496098902,3099.015535412006,3099.015535412006,6.647669434307866,5.010072174355163,-0.8747724831851471,5.88484465754031,3.4833098167020426,3.4833098167020426,0.9952313762005837,0.0,0.0,0.00023176216155745022,7.822203079886954e-05,0.0001535401307585807,0.000659630421631122,0.0955364407785235,0.07643805860742081,0.019098382171102678,0.0955364119258164,0.07643805860739075,0.019098382171095166,0.40234311216663615,0.40234311216663615,0.10052718057027228,0.0,4.970571557111498,4.96239596817469,5.003295874139212,4.970800033725993,4.9626697890830656,5.003342835766318,24778.265410446795,21061.525598879776,0.85,0.9903527248777989,0.6796656061341183,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519088045348452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.967495041941,1534.2245541505927,0.40234311216663615,0.10052718057027228,6.112885165565336,3.4833098167020426
4565.0,-30.068935654242953,5.01006190565415,35.0025753458309,24.08946807207542,4.996830894667947,-26.562368747881056,-40.0712332810275,1.4902639883065707,-0.037723155298181155,-5.008578725110756,40.00511375235771,45067.676536833744,20601.232244121544,20601.232244121544,65668.90878095529,82444.96747006898,82444.96747006898,20601.232244121544,103046.19971419053,103046.19971419053,103046.19971419053,127824.45196631509,97586.86705047297,60209.57611724005,41530.323259147684,24778.252252124556,0.0,66308.57551127224,21061.51441430587,1534.223751826522,0.0,0.8868565549846678,2.8162457676717247,0.0014959162575277712,354537.41737101186,1554753.7299417937,4.3853022382537254,1554753.7299417937,4.3853022382537254,0.85,0.09553640569280707,4.296143414572793,1.2669773589773103,1.0,0.0,4.296143414573079,1.2847702815827506,1.2850680593555117,3.3439000544752893,19307.743943448037,1968.8419535160363,3099.015535412006,3099.015535412006,6.647669883778967,5.01006190565415,-0.8747599879290302,5.88482189358318,3.4833235265312923,3.4833235265312923,0.995235293294655,0.0,0.0,0.00023176304372854263,7.822237787882552e-05,0.00015354066584971713,0.0006596327204593839,0.09553640569285976,0.07643802481940656,0.019098380873453204,0.09553635465319431,0.0764380248193644,0.019098380873442667,0.402343002021669,0.402343002021669,0.10052719065586713,0.0,4.970626854435807,4.962460678213688,5.003313479753899,4.9708555698125565,4.962727053377591,5.003391441595966,24778.252252124556,21061.51441430587,0.85,0.9903531824445813,0.6796658831733218,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519085856047793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.965926438048,1534.223751826522,0.402343002021669,0.10052719065586713,6.112885165565336,3.4833235265312923
4566.0,-30.068899109743192,5.01005178432164,35.002574010234305,24.089475685637467,4.996844833061627,-26.562334458769918,-40.0711938860826,1.4902801820888327,-0.037725900651480515,-5.008565357505727,40.005111789634235,45067.670816910504,20601.214559901222,20601.214559901222,65668.88537681173,82444.94049675629,82444.94049675629,20601.214559901222,103046.1550566575,103046.1550566575,103046.1550566575,127824.39933781847,97586.83036275754,60209.560682913856,41530.29964427076,24778.244281160973,0.0,66308.54392543173,21061.507638986826,1534.2230332850124,0.0,0.8868566300969443,2.816247364249883,0.0014959162575277712,354537.6021102694,1554753.6453057635,4.385299714477673,1554753.6453057635,4.385299714477673,0.85,0.09553636564657655,4.296143414572793,1.2669772325968371,1.0,0.0,4.296143414571839,1.2847702040067055,1.2850679828947482,3.3439002563841917,19307.736684715008,1968.8412133312609,3099.015535412006,3099.015535412006,6.647664177379589,5.01005178432164,-0.874741930843002,5.884793715164642,3.483337215763745,3.483337215763745,0.9952392045039272,0.0,0.0,0.0002317639257561585,7.82227268162587e-05,0.0001535411989398998,0.0006596350106912616,0.09553636564661314,0.07643798690636038,0.019098378740252758,0.09553637216212653,0.0764379869063311,0.019098378740245444,0.4023428927620831,0.4023428927620831,0.10052720198966639,0.0,4.9706642961357375,4.962521058076277,5.003259086599655,4.970839456854264,4.962787978535459,5.003066930223724,24778.244281160973,21061.507638986826,0.85,0.9903533012376302,0.6796661206675271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519083665123789,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.964359594356,1534.2230332850124,0.4023428927620831,0.10052720198966639,6.112885165565336,3.483337215763745
4567.0,-30.068862602917516,5.010041565612914,35.00257269647921,24.089460039418213,4.996840123521168,-26.56230206850794,-40.07115854239089,1.4902795891120768,-0.037765061243248965,-5.008566340347541,40.0051097546197,45067.6828823696,20601.226245047135,20601.226245047135,65668.90912741673,82444.8932890204,82444.8932890204,20601.226245047135,103046.11953406753,103046.11953406753,103046.11953406753,127824.36028137775,97586.76540375073,60209.55499710188,41530.233785165394,24778.240747310218,0.0,66308.47453247561,21061.504635213685,1534.2228896725512,0.0,0.8868566324632605,2.816247764010123,0.0014959162575277712,354537.5885274697,1554753.557552423,4.38529963496934,1554753.557552423,4.38529963496934,0.85,0.09553634059347034,4.296143414572793,1.266977106765844,1.0,0.0,4.29614341457366,1.2847702049611769,1.2850679849815383,3.343900253899968,19307.72383245417,1968.8399027653857,3099.015535412006,3099.015535412006,6.647667947978923,5.010041565612914,-0.8747323145710917,5.884773880184006,3.4833509323378617,3.4833509323378617,0.9952431235251034,0.0,0.0,0.000231764806877574,7.822303987128114e-05,0.00015354176700629288,0.0006596374511859553,0.09553634059349897,0.07643796151815022,0.01909837907534876,0.0955363770354416,0.0764379615181273,0.019098379075343036,0.4023427839912449,0.4023427839912449,0.10052720996584094,0.0,4.970692068106075,4.962553882980899,5.003266620102352,4.9708012791043075,4.962683315069853,5.003294885415642,24778.240747310218,21061.504635213685,0.85,0.9903546958429026,0.6796670139093156,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519081474564428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.962793847359,1534.2228896725512,0.4023427839912449,0.10052720996584094,6.112885165565336,3.4833509323378617
4568.0,-30.06882612159689,5.0100314341867165,35.002571372450035,24.089463392179482,4.996848014914797,-26.56226844097142,-40.0711230240762,1.490290334289847,-0.03771120747256873,-5.00855651013664,40.00510682785353,45067.694029860315,20601.21577114375,20601.21577114375,65668.90980100406,82444.87386916022,82444.87386916022,20601.21577114375,103046.08964030397,103046.08964030397,103046.08964030397,127824.3179961904,97586.73368548013,60209.553846182454,41530.199821441856,24778.228355886422,0.0,66308.42817732829,21061.494102503457,1534.2219990961596,0.0,0.886856693068795,2.816248204035459,0.0014959162575277712,354537.7243802612,1554753.431345218,4.385297598620731,1554753.431345218,4.385297598620731,0.85,0.09553630054535733,4.296143414572793,1.2669770215963942,1.0,0.0,4.296143414573898,1.2847701528769049,1.2850679340165048,3.343900389460877,19307.717556935073,1968.839262840529,3099.015535412006,3099.015535412006,6.647664568227109,5.0100314341867165,-0.8747163595532594,5.884747793739976,3.483364602667932,3.483364602667932,0.9952470293336948,0.0,0.0,0.00023176568738648678,7.822335447418447e-05,0.0001535423329123023,0.000659639882399331,0.0955363005454064,0.07643792392820334,0.01909837661720307,0.09553634303487284,0.07643792392816408,0.019098376617193262,0.4023426739799906,0.4023426739799906,0.10052721897653748,0.0,4.970718980617846,4.962595539476524,5.0032345001654335,4.970845302664088,4.962780844714359,5.003124710844645,24778.228355886422,21061.494102503457,0.85,0.9903553983422143,0.6796676571692518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519079286263963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.961228563778,1534.2219990961596,0.4023426739799906,0.10052721897653748,6.112885165565336,3.483364602667932
4569.0,-30.068789637569363,5.01002124955231,35.00257005520899,24.089463077858113,4.996845985342101,-26.5622358031974,-40.07108387360347,1.4902921509706302,-0.03752734880958997,-5.008554921807048,40.005104377514684,45067.689103200806,20601.222156128693,20601.222156128693,65668.9112593295,82444.8813831555,82444.8813831555,20601.222156128693,103046.1035392842,103046.1035392842,103046.1035392842,127824.32505207961,97586.72461543042,60209.53233547781,41530.213644391784,24778.221512795408,0.0,66308.4351571872,21061.488285876098,1534.2216143107748,0.0,0.8868567100193125,2.816245973905027,0.0014959162575277712,354537.7463308634,1554753.3256823868,4.385297029082631,1554753.3256823868,4.385297029082631,0.8500000000000001,0.0955362708177112,4.296143414572793,1.2669769045570867,1.0,0.0,4.296143414572166,1.2847701425600961,1.2850679248287031,3.3439004163126693,19307.715762408796,1968.839079849775,3099.015535412006,3099.015535412006,6.647666628553967,5.01002124955231,-0.8747052579699712,5.884726507522282,3.4833782822970507,3.4833782822970507,0.9952509377991573,0.0,0.0,0.0002317665679638122,7.822370125022438e-05,0.0001535428667135878,0.0006596421756862083,0.09553627081774796,0.07643789481815871,0.01909837599958924,0.09553624524689514,0.0764378948181293,0.019098375999581894,0.40234256353406983,0.40234256353406983,0.10052722641423194,0.0,4.970780097177737,4.962670631268907,5.003239662134661,4.971027572997457,4.962974016800899,5.003263329937056,24778.221512795408,21061.488285876098,0.85,0.9903553160869853,0.6796675113259086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451907709949296,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.959663986136,1534.2216143107748,0.40234256353406983,0.10052722641423194,6.112885165565336,3.4833782822970507
4570.0,-30.068753206830728,5.010011050949805,35.002568713137606,24.089452006761007,4.996845506137469,-26.562203058301133,-40.07104849498717,1.4902953576083668,-0.037558176052300496,-5.0085510934489665,40.00510101979534,45067.70059124004,20601.223832300686,20601.223832300686,65668.92442354072,82444.83572266936,82444.83572266936,20601.223832300686,103046.05955497005,103046.05955497005,103046.05955497005,127824.26825364442,97586.66306354331,60209.52793211631,41530.15014603,24778.208698674367,0.0,66308.35884470437,21061.47739387321,1534.2208322357208,0.0,0.8868567416505272,2.8162468258306093,0.0014959162575277712,354537.7992385043,1554753.1808917557,4.385295966272538,1554753.1808917557,4.385295966272538,0.85,0.09553623602246962,4.296143414572793,1.266976805650629,1.0,0.0,4.296143414571587,1.2847701257437043,1.2850679091381634,3.3439004600810747,19307.70358425295,1968.8378380234792,3099.015535412006,3099.015535412006,6.647667169426373,5.010011050949805,-0.8746928810999233,5.884703932049728,3.4833919289893163,3.4833919289893163,0.9952548368540903,0.0,0.0,0.0002317674472580379,7.82240146181988e-05,0.0001535434326398391,0.0006596446069865459,0.09553623602252138,0.0764378615692145,0.019098374453306883,0.09553622885448265,0.07643786156917308,0.019098374453296537,0.402342454796595,0.402342454796595,0.10052723483388042,0.0,4.9708212079530085,4.962718190214673,5.003254949219524,4.970992917396643,4.962915700683425,5.0033233765087175,24778.208698674367,21061.47739387321,0.85,0.9903566543901167,0.679668466788472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519074912560328,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.958100678767,1534.2208322357208,0.402342454796595,0.10052723483388042,6.112885165565336,3.4833919289893163
