time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4571.0,-30.06871679222771,5.010000937358267,35.002567379652106,24.089455289673083,4.996853966430051,-26.56216943394724,-40.07100920481605,1.4903066081500285,-0.03752373289086108,-5.008541427128148,40.005098585736455,45067.694708262956,20601.213630984457,20601.213630984457,65668.90833924741,82444.81346086979,82444.81346086979,20601.213630984457,103046.02709185425,103046.02709185425,103046.02709185425,127824.22632246242,97586.62877764265,60209.51002503792,41530.13194733859,24778.199230608163,0.0,66308.33117794675,21061.469346016936,1534.2201120688994,0.0,0.8868567996386899,2.8162475017422266,0.0014959162575277712,354537.9328264087,1554753.0759309568,4.3852940178680555,1554753.0759309568,4.3852940178680555,0.8499999999999999,0.09553619819402907,4.296143414572793,1.2669766243221239,1.0,0.0,4.2961434145732165,1.2847700712986474,1.2850678558097406,3.3439006017864696,19307.696800723454,1968.8371462959783,3099.015535412006,3099.015535412006,6.647663877633829,5.010000937358267,-0.8746770624191686,5.884677999777436,3.4834055544934803,3.4834055544934803,0.9952587298552801,0.0,0.0,0.00023176832616588375,7.822436263433753e-05,0.00015354396353154623,0.0006596468877734575,0.09553619819407086,0.07643782567048309,0.019098372523587773,0.09553621318540544,0.07643782567044966,0.01909837252357942,0.40234234580561196,0.40234234580561196,0.10052724465679043,0.0,4.970856833111043,4.962768966038652,5.003229913946086,4.9710176942372755,4.962990437251904,5.003148151648418,24778.199230608163,21061.469346016936,0.85,0.990356825042341,0.6796686616545684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519072728822575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.956537519978,1534.2201120688994,0.40234234580561196,0.10052724465679043,6.112885165565336,3.4834055544934803
4572.0,-30.06868040393982,5.009990740319383,35.00256604846972,24.089450085908197,4.996849393245686,-26.562137136727653,-40.070973861124344,1.4903061260339774,-0.037375772561688336,-5.0085416657009,40.005095985847895,45067.70629228111,20601.22364466617,20601.22364466617,65668.92993694727,82444.8109997841,82444.8109997841,20601.22364466617,103046.03464445026,103046.03464445026,103046.03464445026,127824.22675502325,97586.60867529894,60209.50396779813,41530.116341667555,24778.19211057298,0.0,66308.30845224054,21061.463293987035,1534.2197513620315,0.0,0.8868568078362286,2.8162455299805527,0.0014959162575277712,354537.929529349,1554752.9638193047,4.385293742430457,1554752.9638193047,4.385293742430457,0.8500000000000001,0.09553617044736697,4.296143414572793,1.2669765440979974,1.0,0.0,4.296143414572938,1.284770071740387,1.2850678573800236,3.343900600636744,19307.6928234372,1968.8367407256505,3099.015535412006,3099.015535412006,6.64766710887988,5.009990740319383,-0.8746670871144469,5.88465782743383,3.48341918864495,3.48341918864495,0.9952626253271285,0.0,0.0,0.00023176920444165232,7.822467569541137e-05,0.00015354452874624094,0.0006596493160168459,0.09553617044740445,0.07643779803867447,0.019098372408729976,0.09553612471867688,0.07643779803864448,0.019098372408722485,0.4023422368386857,0.4023422368386857,0.100527253166278,0.0,4.97091873760121,4.9628402884519005,5.003254106776922,4.971165893139187,4.963125124992132,5.003350424523319,24778.19211057298,21061.463293987035,0.85,0.9903574901815843,0.6796690692953167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519070546052657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.954975252298,1534.2197513620315,0.4023422368386857,0.100527253166278,6.112885165565336,3.48341918864495
4573.0,-30.06864397376232,5.009980573232985,35.00256469424757,24.089438490942143,4.996852248595582,-26.562104058852256,-40.07093467572702,1.4903123336859658,-0.037485568200281705,-5.008535302489744,40.00509265240082,45067.70083450002,20601.220050367716,20601.220050367716,65668.92088486774,82444.74865331827,82444.74865331827,20601.220050367716,103045.96870368598,103045.96870368598,103045.96870368598,127824.14726745369,97586.53187771085,60209.48405889456,41530.053132018096,24778.178563767702,0.0,66308.2316957858,21061.451779202547,1534.2188682998226,0.0,0.8868568522755564,2.8162477153108294,0.0014959162575277712,354538.0174685204,1554752.8200753604,4.385292249267478,1554752.8200753604,4.385292249267478,0.85,0.09553613353194135,4.296143414572793,1.266976396837272,1.0,0.0,4.296143414572417,1.2847700408852318,1.285067827647461,3.343900680944168,19307.677628890935,1968.835191313133,3099.015535412006,3099.015535412006,6.647665949060445,5.009980573232985,-0.8746532659656969,5.884633839198682,3.48343278076715,3.48343278076715,0.9952665087906143,0.0,0.0,0.00023177008373154737,7.822502278621758e-05,0.00015354506094532978,0.0006596516024204566,0.09553613353199446,0.076437762828673,0.019098370703321457,0.09553614865084757,0.0764377628286305,0.01909837070331084,0.40234212917134843,0.40234212917134843,0.10052726359484243,0.0,4.97094252030621,4.962868065445264,5.00326188825926,4.9710497342894655,4.962991264750258,5.003305112699252,24778.178563767702,21061.451779202547,0.85,0.9903585000750564,0.6796697737509457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451906836486075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.953413671257,1534.2188682998226,0.40234212917134843,0.10052726359484243,6.112885165565336,3.48343278076715
4574.0,-30.06860756540429,5.009970498211081,35.002563365287486,24.08944683792072,4.996861932279078,-26.56207031779253,-40.070895350631304,1.4903246846678015,-0.03739151389987683,-5.008525231348614,40.0050906797696,45067.69484744569,20601.20900262845,20601.20900262845,65668.90385007413,82444.74298032487,82444.74298032487,20601.20900262845,103045.95198295332,103045.95198295332,103045.95198295332,127824.12357177447,97586.51471153255,60209.46657865547,41530.05348097454,24778.171588821147,0.0,66308.22506979568,21061.445850497974,1534.2182830135064,0.0,0.8868569106528761,2.8162476553057783,0.0014959162575277712,354538.15665108303,1554752.735012128,4.385290287787642,1554752.735012128,4.385290287787642,0.85,0.09553609701881323,4.296143414572793,1.2669762446312234,1.0,0.0,4.296143414572499,1.2847699812926043,1.2850677691700925,3.343900836047284,19307.67423253049,1968.834844980752,3099.015535412006,3099.015535412006,6.647662384141477,5.009970498211081,-0.8746372373563212,5.8846077355674025,3.4834463649299523,3.4834463649299523,0.9952703899799864,0.0,0.0,0.00023177096249787452,7.822537111585481e-05,0.0001535455913820197,0.000659653881252549,0.09553609701884837,0.07643772779700417,0.019098369221844203,0.09553611645803713,0.07643772779697605,0.019098369221837178,0.40234201994947516,0.40234201994947516,0.10052727457917508,0.0,4.970976933822044,4.962919947606963,5.003226362187263,4.9711337174487085,4.963146613445986,5.003103406408229,24778.171588821147,21061.445850497974,0.85,0.9903583421355555,0.6796697513771132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519066181158513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.95185414235,1534.2182830135064,0.40234201994947516,0.10052727457917508,6.112885165565336,3.4834463649299523
4575.0,-30.068571237301462,5.009960401462179,35.00256205979264,24.0894459997304,4.996863000558917,-26.562037510581032,-40.070859937090404,1.4903292738389702,-0.0372851667009968,-5.008521810793461,40.00508870532292,45067.705826098594,20601.211609868278,20601.211609868278,65668.91743596687,82444.7350040273,82444.7350040273,20601.211609868278,103045.94661389558,103045.94661389558,103045.94661389558,127824.11342832727,97586.4915560489,60209.462378122385,41530.03241991835,24778.166814431697,0.0,66308.19923435005,21061.44179226694,1534.217973012464,0.0,0.8868569352020926,2.816246657420096,0.0014959162575277712,354538.2039229579,1554752.6498706162,4.385289462933219,1554752.6498706162,4.385289462933219,0.85,0.09553606744684784,4.296143414572793,1.2669761704513802,1.0,0.0,4.2961434145731845,1.2847699580137963,1.2850677470124752,3.3439008966355823,19307.669651174794,1968.8343778124838,3099.015535412006,3099.015535412006,6.647663225453757,5.009960401462179,-0.8746251128314446,5.884585514293623,3.4834599599204,3.4834599599204,0.9952742742629714,0.0,0.0,0.00023177183933018763,7.822568479936677e-05,0.00015354615453082088,0.0006596563006205625,0.09553606744687917,0.07643769865892312,0.019098368787956052,0.09553606594728747,0.07643769865889805,0.019098368787949786,0.4023419109648713,0.4023419109648713,0.10052728338598502,0.0,4.971027577606662,4.962986839507664,5.003211952973913,4.971236644092471,4.963260907013364,5.0031608196972,24778.166814431697,21061.44179226694,0.85,0.9903589328957073,0.6796701817646692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519063998764812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.950295390663,1534.217973012464,0.4023419109648713,0.10052728338598502,6.112885165565336,3.4834599599204
4576.0,-30.068534911485003,5.009950214290265,35.0025607226585,24.089435871597402,4.996856430357661,-26.562005469270574,-40.07082466324789,1.4903269881436894,-0.03717668832751997,-5.008522515038616,40.00508517276991,45067.71729041493,20601.22246062954,20601.22246062954,65668.93975104447,82444.71983033342,82444.71983033342,20601.22246062954,103045.94229096295,103045.94229096295,103045.94229096295,127824.09669000116,97586.45790576108,60209.455365844806,41530.002822129194,24778.1543990382,0.0,66308.15722116739,21061.43123918247,1534.2173186326704,0.0,0.8868569444066573,2.816245150015587,0.0014959162575277712,354538.1941903298,1554752.4975409056,4.385289153659575,1554752.4975409056,4.385289153659575,0.85,0.09553603718781079,4.296143414572793,1.2669760726438835,1.0,0.0,4.296143414574707,1.284769966895784,1.285067757023041,3.343900873518225,19307.66299340249,1968.8336989086479,3099.015535412006,3099.015535412006,6.647666726811246,5.009950214290265,-0.8746154730334563,5.884565687323722,3.4834735315648326,3.4834735315648326,0.9952781518756665,0.0,0.0,0.00023177271611037403,7.822599724662486e-05,0.0001535467188637492,0.0006596587250757561,0.09553603718786144,0.07643766908790928,0.01909836809995216,0.09553597505453355,0.07643766908786875,0.019098368099942035,0.40234180311526196,0.40234180311526196,0.10052729170818214,0.0,4.971091496869462,4.963057698398416,5.00324808153232,4.971345826711115,4.963339795978129,5.00339125682558,24778.1543990382,21061.43123918247,0.85,0.9903598969280529,0.679670785301632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190618211824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.94873624481,1534.2173186326704,0.40234180311526196,0.10052729170818214,6.112885165565336,3.4834735315648326
4577.0,-30.068498575601776,5.009940170238254,35.00255938398188,24.08943852586674,4.996868792606979,-26.561971525531924,-40.07078533815218,1.490341742537576,-0.037231618864495886,-5.008509495497665,40.00508245357553,45067.71084087187,20601.20528624138,20601.20528624138,65668.91612711325,82444.6780489605,82444.6780489605,20601.20528624138,103045.88333520188,103045.88333520188,103045.88333520188,127824.02541192237,97586.40581931126,60209.43861122458,41529.963564540754,24778.142076720487,0.0,66308.10564126124,21061.420765212413,1534.2163572535885,0.0,0.8868570204862865,2.81624739157028,0.0014959162575277712,354538.3741196782,1554752.3802846156,4.385286597381959,1554752.3802846156,4.385286597381959,0.85,0.09553599535737958,4.296143414572793,1.2669759226357566,1.0,0.0,4.296143414574366,1.2847698960635743,1.2850676873012492,3.3439010578748856,19307.65268800109,1968.832648050159,3099.015535412006,3099.015535412006,6.6476611849261005,5.009940170238254,-0.8745977596593315,5.8845379298975855,3.483487059103742,3.483487059103742,0.9952820168867834,0.0,0.0,0.0002317735931365944,7.822634558027384e-05,0.00015354724755632058,0.000659660996414865,0.09553599535742717,0.0764376298983671,0.01909836545906007,0.09553599942551673,0.07643762989832903,0.01909836545905056,0.4023416964589069,0.4023416964589069,0.10052730269904103,0.0,4.971123826222083,4.9631073826795955,5.003210926909901,4.971277876633167,4.963330859567861,5.003087062775251,24778.142076720487,21061.420765212413,0.85,0.9903603110363894,0.6796712167392669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519059643737664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.947178264089,1534.2163572535885,0.4023416964589069,0.10052730269904103,6.112885165565336,3.483487059103742
4578.0,-30.068462275832253,5.009930040544724,35.002558064378626,24.089428048487775,4.99686475784126,-26.561939254166006,-40.070753801241494,1.4903417361754911,-0.03719529616029149,-5.008509882953822,40.00508033177482,45067.73876481248,20601.215563223646,20601.215563223646,65668.95432803612,82444.6501898531,82444.6501898531,20601.215563223646,103045.86575307674,103045.86575307674,103045.86575307674,127824.0034932442,97586.36058948204,60209.449164443366,41529.9015833763,24778.137740167476,0.0,66308.03932354378,21061.417079142353,1534.2161559196961,0.0,0.88685702619576,2.816246869130355,0.0014959162575277712,354538.368765054,1554752.2887889608,4.3852864055435035,1554752.2887889608,4.3852864055435035,0.85,0.09553596983776247,4.296143414572793,1.2669758341694255,1.0,0.0,4.2961434145726445,1.2847698942841062,1.285067686647088,3.3439010625063497,19307.643739194886,1968.8317355258816,3099.015535412006,3099.015535412006,6.6476645011348,5.009930040544724,-0.8745879290826588,5.884517969627383,3.483500612838536,3.483500612838536,0.9952858893824389,0.0,0.0,0.00023177446929420275,7.82266249288104e-05,0.00015354784436539236,0.0006596635603922285,0.09553596983779283,0.07643760409584166,0.019098365741951173,0.09553596978064953,0.07643760409581736,0.019098365741945105,0.4023415895198015,0.4023415895198015,0.10052731140306874,0.0,4.97116212739769,4.963151414473941,5.003226277071178,4.9713145867935395,4.963326805494205,5.003286941047293,24778.137740167476,21061.417079142353,0.85,0.9903618776542419,0.6796723176341971,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519057465690128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.9456216959,1534.2161559196961,0.4023415895198015,0.10052731140306874,6.112885165565336,3.483500612838536
4579.0,-30.06842598062901,5.0099199933647265,35.002556737314556,24.089431471098237,4.996872319902325,-26.561905827100592,-40.07071073921395,1.4903521663744148,-0.03713820534386514,-5.0085004214003215,40.005077475254936,45067.715736379854,20601.205661599633,20601.205661599633,65668.92139797949,82444.63243144365,82444.63243144365,20601.205661599633,103045.83809304328,103045.83809304328,103045.83809304328,127823.96387163484,97586.33047055523,60209.41377549364,41529.90743895732,24778.125778591566,0.0,66308.03321754889,21061.40691180283,1534.2152978085878,0.0,0.8868570846713131,2.816247223592681,0.0014959162575277712,354538.49952325283,1554752.1656109733,4.3852844407635425,1554752.1656109733,4.3852844407635425,0.85,0.09553593111281651,4.296143414572793,1.2669756660284475,1.0,0.0,4.2961434145733435,1.2847698436825383,1.2850676371593732,3.343901194208255,19307.637780108955,1968.8311278682277,3099.015535412006,3099.015535412006,6.647661306047877,5.0099199933647265,-0.8745723242859507,5.884492317650677,3.483514123998052,3.483514123998052,0.9952897497137291,0.0,0.0,0.00023177534534464707,7.82270063663408e-05,0.00015354833897830627,0.0006596656853202413,0.09553593111286439,0.0764375675051813,0.01909836360768309,0.09553593466958875,0.076437567505143,0.01909836360767352,0.4023414820447011,0.4023414820447011,0.10052732143815196,0.0,4.971198550812687,4.963203061061222,5.003201750298558,4.971362216056434,4.9634276263385,5.003121632656018,24778.125778591566,21061.40691180283,0.85,0.9903614722295782,0.6796720329272617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519055289807943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.94406561543,1534.2152978085878,0.4023414820447011,0.10052732143815196,6.112885165565336,3.483514123998052
4580.0,-30.06838976789981,5.009909899312292,35.00255541850929,24.089420539699518,4.9968707593152475,-26.561873386630598,-40.070675395522244,1.490354378046513,-0.03715503472869841,-5.008498548627358,40.00507506168257,45067.7264253337,20601.211286292135,20601.211286292135,65668.93771162583,82444.59219792645,82444.59219792645,20601.211286292135,103045.80348421859,103045.80348421859,103045.80348421859,127823.92249278112,97586.27397232893,60209.408199738275,41529.85085843406,24778.119008562528,0.0,66307.96986699659,21061.40115727815,1534.2149052510088,0.0,0.8868571029357931,2.816247663321571,0.0014959162575277712,354538.5254048861,1554752.0615336404,4.38528382707662,1554752.0615336404,4.38528382707662,0.85,0.09553590201290016,4.296143414572793,1.2669755836063996,1.0,0.0,4.296143414572403,1.2847698315314138,1.2850676261284601,3.3439012258342777,19307.62660182934,1968.829988000932,3099.015535412006,3099.015535412006,6.647663121041197,5.009909899312292,-0.8745611879247139,5.884471087237006,3.483527643166327,3.483527643166327,0.9952936123332362,0.0,0.0,0.000231776219407472,7.822731943719674e-05,0.00015354889997027527,0.0006596680954221945,0.09553590201293666,0.07643753882209738,0.01909836319083929,0.09553592710944349,0.07643753882206816,0.019098363190831993,0.40234137463212344,0.40234137463212344,0.10052733012911239,0.0,4.971226833419962,4.963236661842018,5.003208732936059,4.97134351389866,4.963374623651248,5.003240224225863,24778.119008562528,21061.40115727815,0.85,0.9903626644481416,0.6796728434867257,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519053114200093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.942510653473,1534.2149052510088,0.40234137463212344,0.10052733012911239,6.112885165565336,3.483527643166327
4581.0,-30.06835349089258,5.009899894462635,35.002554104196015,24.089423787686997,4.996879354076223,-26.561839872677886,-40.07063991213215,1.4903657358620093,-0.03712351961718241,-5.008488679532166,40.00507255491048,45067.736712794605,20601.200581958758,20601.200581958758,65668.93729475336,82444.56927322308,82444.56927322308,20601.200581958758,103045.76985518183,103045.76985518183,103045.76985518183,127823.87882505704,97586.23914086225,60209.40658043574,41529.81395602946,24778.108969875197,0.0,66307.92292590466,21061.392624393917,1534.2141474407067,0.0,0.8868571622186262,2.8162484013741493,0.0014959162575277712,354538.6617953388,1554751.9534373828,4.385281835172266,1554751.9534373828,4.385281835172266,0.85,0.09553586376049383,4.296143414572793,1.2669754467858003,1.0,0.0,4.2961434145732715,1.2847697765913475,1.2850675723006848,3.3439013688281105,19307.61971035859,1968.8292852664867,3099.015535412006,3099.015535412006,6.647659666933512,5.009899894462635,-0.8745453505389422,5.884445245001578,3.48354113144945,3.48354113144945,0.9952974661284143,0.0,0.0,0.00023177709502481488,7.822763374665232e-05,0.00015354946127816256,0.0006596705068813781,0.0955358637605368,0.07643750265319112,0.019098361107345675,0.09553591134364597,0.07643750265315674,0.019098361107337085,0.40234126620921606,0.40234126620921606,0.10052733963999426,0.0,4.971250749487467,4.963275024396808,5.003174808077347,4.971365159914967,4.96344722791639,5.003057872967929,24778.108969875197,21061.392624393917,0.85,0.9903633592645432,0.679673479791476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451905094353653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.940955249129,1534.2141474407067,0.40234126620921606,0.10052733963999426,6.112885165565336,3.48354113144945
4582.0,-30.06831722388921,5.009889821224814,35.00255279601633,24.089418409299128,4.9968760877021605,-26.561807553944604,-40.07060079658402,1.4903664177580591,-0.03700636132066393,-5.008488064383963,40.00507010493754,45067.73100106817,20601.208788538628,20601.208788538628,65668.9397896068,82444.56028167624,82444.56028167624,20601.208788538628,103045.76907021487,103045.76907021487,103045.76907021487,127823.87146510388,97586.21312460034,60209.38384399447,41529.810311784306,24778.102394889014,0.0,66307.91270667332,21061.38703565566,1534.2137977542739,0.0,0.8868571742167459,2.816246933956583,0.0014959162575277712,354538.67029666016,1554751.8477904056,4.385281432035234,1554751.8477904056,4.385281432035234,0.85,0.09553583544252425,4.296143414572793,1.2669753011735154,1.0,0.0,4.296143414572595,1.2847697715938105,1.2850675684267083,3.3439013818353214,19307.61456299257,1968.8287603812282,3099.015535412006,3099.015535412006,6.647662315058306,5.009889821224814,-0.8745349663213888,5.884424787546203,3.483554629818658,3.483554629818658,0.9953013228053308,0.0,0.0,0.00023177797040373901,7.822798023086978e-05,0.00015354999017286924,0.0006596727790888893,0.09553583544256022,0.0764374746906836,0.019098360751876632,0.09553584108170762,0.07643747469065482,0.019098360751869436,0.40234115728932635,0.40234115728932635,0.10052734732974695,0.0,4.971296708148941,4.963329842047017,5.003185293143645,4.9714817030633185,4.96355028168216,5.003228403004471,24778.102394889014,21061.38703565566,0.85,0.9903635495224657,0.6796734984018353,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519048769020628,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.939402339576,1534.2137977542739,0.40234115728932635,0.10052734732974695,6.112885165565336,3.483554629818658
4583.0,-30.068281073967018,5.009879760126011,35.00255146466391,24.089417536184214,4.996877608047339,-26.56177486185404,-40.07056545289231,1.49037139593484,-0.03689906586367897,-5.008482778536888,40.005066813622236,45067.741240025374,20601.207331856327,20601.207331856327,65668.9485718817,82444.55005620455,82444.55005620455,20601.207331856327,103045.75738806088,103045.75738806088,103045.75738806088,127823.84673840935,97586.18799212413,60209.37917594718,41529.78757352995,24778.089350348466,0.0,66307.87692387842,21061.375947796194,1534.2129728965785,0.0,0.8868572130224046,2.8162461413670754,0.0014959162575277712,354538.7433468476,1554751.7058633321,4.385280128164465,1554751.7058633321,4.385280128164465,0.8499999999999999,0.09553579944839327,4.296143414572793,1.266975220949389,1.0,0.0,4.2961434145722075,1.2847697465040686,1.2850675444522428,3.343901447137001,19307.609590485205,1968.8282533265901,3099.015535412006,3099.015535412006,6.647661845011516,5.009879760126011,-0.8745218729843209,5.884401633110332,3.4835680908826863,3.4835680908826863,0.9953051688236246,0.0,0.0,0.00023177884295970072,7.822829330532851e-05,0.00015355054965437222,0.0006596751827016639,0.09553579944844506,0.0764374404257087,0.019098359022736364,0.09553576701084811,0.07643744042566726,0.019098359022726014,0.4023410489957016,0.4023410489957016,0.10052735623418185,0.0,4.971352101780212,4.963397444636769,5.003191802968217,4.971583712673237,4.96367789936977,5.0032278923439435,24778.089350348466,21061.375947796194,0.85,0.9903642164153408,0.6796740196004653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519046595105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.937850438846,1534.2129728965785,0.4023410489957016,0.10052735623418185,6.112885165565336,3.4835680908826863
4584.0,-30.068244906592543,5.009869666569585,35.002550120181766,24.089411878399574,4.99687610575648,-26.561742456351997,-40.070530109200604,1.4903736555163862,-0.03682009466484715,-5.008480142026124,40.00506376848755,45067.751744406276,20601.211226771025,20601.211226771025,65668.9629711773,82444.53224446713,82444.53224446713,20601.211226771025,103045.74347123815,103045.74347123815,103045.74347123815,127823.82210389202,97586.15396049875,60209.373460439994,41529.75611117639,24778.078632653873,0.0,66307.83474383026,21061.36683775579,1534.2123398455071,0.0,0.8868572374585251,2.8162454116246667,0.0014959162575277712,354538.77978332166,1554751.574551991,4.385279307110455,1554751.574551991,4.385279307110455,0.85,0.09553576760331274,4.296143414572793,1.266975137977861,1.0,0.0,4.296143414573049,1.2847697341310604,1.2850675331980037,3.34390147934053,19307.602857264552,1968.8275667291637,3099.015535412006,3099.015535412006,6.6476631018347385,5.009869666569585,-0.8745103630484845,5.88438002961807,3.483581538819922,3.483581538819922,0.9953090110914063,0.0,0.0,0.00023177971593993854,7.82286063809461e-05,0.00015355110955899245,0.0006596775881322108,0.09553576760335897,0.07643740941810102,0.019098358185257947,0.09553570546787142,0.07643740941806404,0.019098358185248705,0.40234094201525367,0.40234094201525367,0.1005273658761879,0.0,4.971412690607792,4.963467070538286,5.003216204934745,4.971660047361297,4.96375058426122,5.0033188256714425,24778.078632653873,21061.36683775579,0.85,0.990365063568715,0.6796746103762601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519044428208072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.936297401491,1534.2123398455071,0.40234094201525367,0.1005273658761879,6.112885165565336,3.483581538819922
4585.0,-30.068208760016056,5.009859625901058,35.0025487729572,24.089410376641922,4.9968815017746255,-26.561709379696197,-40.07049466073511,1.490382121455221,-0.03681037831751155,-5.0084725012230304,40.00506099964529,45067.76171902281,20601.20488022331,20601.20488022331,65668.96659924612,82444.50262545641,82444.50262545641,20601.20488022331,103045.70750567972,103045.70750567972,103045.70750567972,127823.77529965765,97586.11110954087,60209.37020310937,41529.71211825722,24778.067793977923,0.0,66307.77991223514,21061.357624881235,1534.211585555152,0.0,0.8868572863536223,2.816246175942937,0.0014959162575277712,354538.8853789335,1554751.4551548527,4.385277664234557,1554751.4551548527,4.385277664234557,0.85,0.09553573175219923,4.296143414572793,1.2669750011572614,1.0,0.0,4.296143414573436,1.284769692725698,1.2850674929040395,3.343901587107279,19307.594379122485,1968.8267021992715,3099.015535412006,3099.015535412006,6.647661053910926,5.009859625901058,-0.8744959199699931,5.884355545871051,3.4835949601972764,3.4835949601972764,0.9953128457706504,0.0,0.0,0.00023178058842119708,7.822892038581655e-05,0.00015355166803538052,0.0006596799874268676,0.09553573175224485,0.07643737499623329,0.01909835675601156,0.09553568969324416,0.0764373749961968,0.01909835675600244,0.4023408362531631,0.4023408362531631,0.10052737719804734,0.0,4.971459674799462,4.963526741831458,5.003212390843146,4.971662122905514,4.963779946249929,5.0032116620715215,24778.067793977923,21061.357624881235,0.85,0.9903659372424389,0.679675322845591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519042260265635,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.934745918761,1534.211585555152,0.4023408362531631,0.10052737719804734,6.112885165565336,3.4835949601972764
4586.0,-30.06817261067531,5.0098495462357695,35.002547428574445,24.089399445243203,4.996880183871879,-26.561676972004307,-40.07045558011157,1.490384545201329,-0.0368350687738257,-5.008470262489287,40.005058387970266,45067.755411939754,20601.209559834628,20601.209559834628,65668.96497177437,82444.46118215313,82444.46118215313,20601.209559834628,103045.67074198776,103045.67074198776,103045.67074198776,127823.73043855032,97586.05353366608,60209.34776345454,41529.67307801282,24778.059696562552,0.0,66307.73277457537,21061.350742078168,1534.211108396272,0.0,0.8868573071969925,2.816246761671254,0.0014959162575277712,354538.91631815396,1554751.342535036,4.385276963897082,1554751.342535036,4.385276963897082,0.85,0.09553570239559597,4.296143414572793,1.2669748736778272,1.0,0.0,4.29614341457248,1.284769679585614,1.2850674808819953,3.3439016213072983,19307.582987628106,1968.8255405901207,3099.015535412006,3099.015535412006,6.647662563942503,5.0098495462357695,-0.8744846669507762,5.884334213186546,3.483608380706553,3.483608380706553,0.9953166802018724,0.0,0.0,0.00023178146097220298,7.822926656593636e-05,0.00015355219440626663,0.0006596822487916836,0.09553570239563561,0.07643734583986089,0.01909835655577471,0.0955356820954758,0.07643734583982918,0.019098356555766787,0.4023407309082628,0.4023407309082628,0.1005273881682833,0.0,4.971493929545204,4.963565106169483,5.003230183161406,4.9716351937154855,4.963722817639905,5.003305608994481,24778.059696562552,21061.350742078168,0.85,0.9903666167417818,0.6796757109032124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451904009357049,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.933195224958,1534.211108396272,0.4023407309082628,0.1005273881682833,6.112885165565336,3.483608380706553
4587.0,-30.068136473951256,5.009839569045107,35.00254609513702,24.089407792221778,4.996889940399943,-26.561643468148596,-40.07042006179688,1.4903969345977912,-0.03674294924462629,-5.0084596967364385,40.005056018010535,45067.76506485754,20601.197262879472,20601.197262879472,65668.96232773701,82444.4551643378,82444.4551643378,20601.197262879472,103045.65242721728,103045.65242721728,103045.65242721728,127823.70254463796,97586.03617115656,60209.346071678505,41529.65566608673,24778.050117420666,0.0,66307.7057835074,21061.342599807565,1534.2103623876894,0.0,0.886857369528712,2.8162467848298465,0.0014959162575277712,354539.062336512,1554751.2403383933,4.38527486955075,1554751.2403383933,4.38527486955075,0.85,0.0955356647289726,4.296143414572793,1.2669747621333225,1.0,0.0,4.2961434145734305,1.284769619826772,1.2850674222299996,3.3439017768431123,19307.57955242316,1968.825190296703,3099.015535412006,3099.015535412006,6.647658595922656,5.009839569045107,-0.8744685107522274,5.884308079797335,3.48362177271736,3.48362177271736,0.9953205064906744,0.0,0.0,0.0002317823332217008,7.822958119199149e-05,0.00015355275202970934,0.0006596846444219648,0.09553566472901383,0.07643730984371151,0.019098354885302316,0.0955356431415673,0.07643730984367852,0.019098354885294076,0.40234062464427356,0.40234062464427356,0.1005274001654666,0.0,4.971534479173556,4.963624212989089,5.003196436456221,4.971716747491826,4.963880717541201,5.0030815385249525,24778.050117420666,21061.342599807565,0.85,0.9903669800029599,0.67967613314812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519037926710265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.931645791416,1534.2103623876894,0.40234062464427356,0.1005274001654666,6.112885165565336,3.48362177271736
4588.0,-30.068100357714336,5.009829490609739,35.002544766095056,24.08939755931499,4.996883990595843,-26.561611553485008,-40.070384822878964,1.4903951863670049,-0.036661622607994104,-5.008461105175252,40.00505347916224,45067.775653510325,20601.209412244156,20601.209412244156,65668.98506575447,82444.43690134311,82444.43690134311,20601.209412244156,103045.64631358726,103045.64631358726,103045.64631358726,127823.6899393164,97585.99978954278,60209.33854171192,41529.62360870095,24778.043625729144,0.0,66307.66723443009,21061.337081869773,1534.2100615244565,0.0,0.8868573715536293,2.8162455519436933,0.0014959162575277712,354539.04287193157,1554751.1308590004,4.385274801513512,1554751.1308590004,4.385274801513512,0.85,0.09553563932349343,4.296143414572793,1.266974655534141,1.0,0.0,4.296143414571794,1.2847696262048627,1.2850674297296352,3.3439017602426975,19307.572354252912,1968.8244562876123,3099.015535412006,3099.015535412006,6.64766251631755,5.009829490609739,-0.8744594147208522,5.884288905330592,3.4836351788419035,3.4836351788419035,0.9953243368119724,0.0,0.0,0.0002317832049797127,7.822989334426902e-05,0.0001535533116354437,0.0006596870485684553,0.09553563932352904,0.07643728402702328,0.01909835529650576,0.09553558280164001,0.07643728402699479,0.01909835529649864,0.4023405189289667,0.4023405189289667,0.10052740986936856,0.0,4.971588016974636,4.963684988241425,5.003220991486955,4.971799482567235,4.963925413081483,5.0033165337464425,24778.043625729144,21061.337081869773,0.85,0.9903678986863229,0.6796766879789883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519035760606926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.930097310098,1534.2100615244565,0.4023405189289667,0.10052740986936856,6.112885165565336,3.4836351788419035
4589.0,-30.068064257550287,5.009819463406824,35.00254341460053,24.08939623218032,4.996888376965228,-26.56157861955599,-40.07034560255704,1.4904027389714516,-0.03662466581096169,-5.008453615907438,40.00505016709922,45067.76878085249,20601.203264349788,20601.203264349788,65668.97204520227,82444.4123379689,82444.4123379689,20601.203264349788,103045.61560231869,103045.61560231869,103045.61560231869,127823.6452413786,97585.96157828957,60209.318021175386,41529.60395234909,24778.02963905991,0.0,66307.633591409,21061.325193200923,1534.2091310857581,0.0,0.8868574216441366,2.8162459406875895,0.0014959162575277712,354539.1463733907,1554750.9880372996,4.385273118472169,1554750.9880372996,4.385273118472169,0.85,0.09553560190526098,4.296143414572793,1.2669745335495097,1.0,0.0,4.296143414573804,1.2847695890743793,1.285067393710117,3.34390185688313,19307.564794085083,1968.8236853650415,3099.015535412006,3099.015535412006,6.6476605324958165,5.009819463406824,-0.8744451210859481,5.884264584492772,3.4836485377956428,3.4836485377956428,0.9953281536558979,0.0,0.0,0.00023178407635278265,7.823024076584835e-05,0.0001535538355869343,0.0006596892995392011,0.09553560190531442,0.07643724836571945,0.019098353539594968,0.09553554344632342,0.0764372483656767,0.019098353539584282,0.40234041379322855,0.40234041379322855,0.10052742125311964,0.0,4.9716333589076385,4.963742431348578,5.003217880807142,4.971828950096494,4.96398643510463,5.00321967756264,24778.02963905991,21061.325193200923,0.85,0.9903682048111958,0.6796769291837855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519033595732243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.928549622915,1534.2091310857581,0.40234041379322855,0.10052742125311964,6.112885165565336,3.4836485377956428
4590.0,-30.06802821218794,5.009809433202875,35.002542071298585,24.08938481183725,4.996889973028793,-26.56154601404563,-40.07030645208431,1.4904077748869675,-0.03671780450770257,-5.008449296047865,40.0050477027379,45067.76187044786,20601.203624473917,20601.203624473917,65668.96549492178,82444.35632078075,82444.35632078075,20601.203624473917,103045.55994525466,103045.55994525466,103045.55994525466,127823.58165474469,97585.89073166528,60209.29628133461,41529.549389256295,24778.021709490025,0.0,66307.57109874632,21061.31845306652,1534.208615068748,0.0,0.8868574525418582,2.81624766863374,0.0014959162575277712,354539.20607373357,1554750.8817699212,4.3852720803086,1554750.8817699212,4.3852720803086,0.85,0.0955355708802138,4.296143414572793,1.2669743637600916,1.0,0.0,4.296143414573071,1.2847695637197096,1.2850673694674464,3.3439019228743625,19307.550776948126,1968.8222560148602,3099.015535412006,3099.015535412006,6.647660648701795,5.009809433202875,-0.8744326917659864,5.8842421249688615,3.4836618954071126,3.4836618954071126,0.9953319701163179,0.0,0.0,0.00023178494640608034,7.823058757011157e-05,0.00015355435883596878,0.0006596915474920949,0.09553557088025277,0.07643721787935477,0.01909835300089801,0.09553557325936414,0.07643721787932359,0.01909835300089022,0.402340308959512,0.402340308959512,0.10052743231873358,0.0,4.971651345383918,4.9637646077742374,5.003219083298632,4.97173149154014,4.963861522140917,5.003232106688529,24778.021709490025,21061.31845306652,0.85,0.9903690394137116,0.679677465539074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519031431821612,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.927002817609,1534.208615068748,0.402340308959512,0.10052743231873358,6.112885165565336,3.4836618954071126
4591.0,-30.067992175175924,5.009799514099336,35.002540753262075,24.089398222882323,4.996901004683772,-26.561512472438668,-40.07027096869422,1.4904213019469812,-0.03656486896909428,-5.008438225944137,40.00504575204331,45067.77104322917,20601.19029242468,20601.19029242468,65668.96133565385,82444.36663965916,82444.36663965916,20601.19029242468,103045.55693208384,103045.55693208384,103045.55693208384,127823.57130910877,97585.89029937061,60209.29470294272,41529.55066269766,24778.014377024923,0.0,66307.56503972258,21061.312220471184,1534.207987794186,0.0,0.8868575159216905,2.8162469516703896,0.0014959162575277712,354539.3590623031,1554750.7976527151,4.385269950746143,1554750.7976527151,4.385269950746143,0.85,0.09553553384032437,4.296143414572793,1.2669742807885633,1.0,0.0,4.296143414573935,1.2847694986438265,1.2850673054941,3.343902092249002,19307.550691417815,1968.8222472931955,3099.015535412006,3099.015535412006,6.647656346674559,5.009799514099336,-0.8744162704474192,5.884215784546755,3.4836752354012663,3.4836752354012663,0.995335781543219,0.0,0.0,0.00023178581626082592,7.823090189170692e-05,0.000153554914369119,0.0006596939341421797,0.09553553384035988,0.07643718250917739,0.019098351331182494,0.09553551670477976,0.07643718250914898,0.0190983513311754,0.40234020226619616,0.40234020226619616,0.10052744338942976,0.0,4.971691541984853,4.9638274685123065,5.003168544067819,4.971873356975038,4.964099947185787,5.002987435006389,24778.014377024923,21061.312220471184,0.85,0.9903690671843225,0.6796776659832195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519029271196513,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.925456117782,1534.207987794186,0.40234020226619616,0.10052744338942976,6.112885165565336,3.4836752354012663
4592.0,-30.067956176670318,5.009789476279565,35.00253943962401,24.089377687219553,4.9968937546973375,-26.561480793780966,-40.0702357647009,1.4904183718084443,-0.036638392383679275,-5.0084406674305,40.0050432440829,45067.78124670085,20601.204538372487,20601.204538372487,65668.98578507334,82444.3094708954,82444.3094708954,20601.204538372487,103045.51400926789,103045.51400926789,103045.51400926789,127823.52249068985,97585.81450118012,60209.28627698763,41529.47580465832,24778.00848142195,0.0,66307.48428608027,21061.30720920866,1534.2077403947592,0.0,0.8868575125792225,2.8162476326054118,0.0014959162575277712,354539.3253210155,1554750.6895052816,4.385270063053068,1554750.6895052816,4.385270063053068,0.85,0.09553550934481166,4.296143414572793,1.2669741461658854,1.0,0.0,4.2961434145717154,1.2847695105567303,1.2850673185261958,3.343902061242986,19307.53569460423,1968.8207180438,3099.015535412006,3099.015535412006,6.647660943601437,5.009789476279565,-0.8744078166096454,5.88419729288921,3.483688592193703,3.483688592193703,0.9953395977696294,0.0,0.0,0.0002317866851891157,7.823121373948265e-05,0.00015355547144963307,0.0006596963274399616,0.0955355093448458,0.07643715768984995,0.01909835165499585,0.09553552403844061,0.07643715768982264,0.019098351654989024,0.40234009656816677,0.40234009656816677,0.10052745132599557,0.0,4.971714618288672,4.963851118213142,5.003189314324402,4.971802275046798,4.963941077695381,5.003267753331613,24778.00848142195,21061.30720920866,0.85,0.9903706420492118,0.6796786476208054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519027111072564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.923910452186,1534.2077403947592,0.40234009656816677,0.10052745132599557,6.112885165565336,3.483688592193703
4593.0,-30.067920159147196,5.009779584827678,35.002538121400576,24.089385580178373,4.996906188966137,-26.561447129408545,-40.07019643960518,1.4904331592279516,-0.03660090463972665,-5.008427550553486,40.00504048324778,45067.773523257485,20601.186974226403,20601.186974226403,65668.96049748389,82444.29006238417,82444.29006238417,20601.186974226403,103045.47703661057,103045.47703661057,103045.47703661057,127823.47286494504,97585.78495575883,60209.268416634215,41529.46282124957,24777.99582833448,0.0,66307.45864958405,21061.296454084306,1534.2067601185681,0.0,0.8868575893044692,2.8162486713296184,0.0014959162575277712,354539.50659599627,1554750.570453476,4.3852674850849285,1554750.570453476,4.3852674850849285,0.85,0.09553546691269389,4.296143414572793,1.266974042314105,1.0,0.0,4.2961434145715165,1.2847694395858424,1.2850672486558812,3.343902245960719,19307.529848987437,1968.8201219567782,3099.015535412006,3099.015535412006,6.64765527594799,5.009779584827678,-0.8743902192690802,5.884169804096758,3.483701896641571,3.483701896641571,0.9953433990404489,0.0,0.0,0.0002317875545794504,7.823156209460693e-05,0.00015355599248484348,0.0006596985658819496,0.09553546691274212,0.07643711818975532,0.019098348722986793,0.09553550649810487,0.07643711818971674,0.019098348722977155,0.4023399893294708,0.4023399893294708,0.10052746104767316,0.0,4.971732040089364,4.963885498439595,5.003138840607392,4.971826645913779,4.964047944263939,5.002961885145794,24777.99582833448,21061.296454084306,0.85,0.9903706435881604,0.679678793926152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902495325737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.92236521641,1534.2067601185681,0.4023399893294708,0.10052746104767316,6.112885165565336,3.483701896641571
4594.0,-30.06788415797497,5.009769618483877,35.002536824289585,24.089385475404583,4.996903001485559,-26.561415042088267,-40.07016116576267,1.4904338855993264,-0.03639764698834824,-5.008427390519339,40.00503846174628,45067.78347425973,20601.195961256108,20601.195961256108,65668.97943551584,82444.30340548373,82444.30340548373,20601.195961256108,103045.49936673984,103045.49936673984,103045.49936673984,127823.49119597892,97585.78142258723,60209.26149136506,41529.46659024685,24777.991829239083,0.0,66307.45841948593,21061.29305485322,1534.2065699757568,0.0,0.8868575974361845,2.8162460196187555,0.0014959162575277712,354539.5088076659,1554750.4832829693,4.38526721185933,1554750.4832829693,4.38526721185933,0.85,0.09553544061689974,4.296143414572793,1.2669739428581672,1.0,0.0,4.296143414573531,1.2847694343934268,1.285067244578783,3.343902259475152,19307.529149942835,1968.8200506740666,3099.015535412006,3099.015535412006,6.6476581759107685,5.009769618483877,-0.8743802343026266,5.8841498527865035,3.483715228514051,3.483715228514051,0.9953472081468717,0.0,0.0,0.00023178842357811168,7.823187456356724e-05,0.00015355654901454444,0.0006597009568133594,0.09553544061692897,0.07643709201648151,0.019098348600447453,0.09553540557994794,0.07643709201645812,0.01909834860044161,0.4023398815249932,0.4023398815249932,0.10052746788915261,0.0,4.97179152160777,4.963959580492087,5.003139866095751,4.972029743530982,4.964256213040244,5.003144272326438,24777.991829239083,21061.29305485322,0.85,0.9903709326342922,0.6796789463584018,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519022794302843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.920821561567,1534.2065699757568,0.4023398815249932,0.10052746788915261,6.112885165565336,3.483715228514051
4595.0,-30.067848194321925,5.0097596517221366,35.00253550109936,24.08937426460909,4.996903381613979,-26.56138263169309,-40.07012582207096,1.4904378189856604,-0.0364509607482546,-5.008422927579589,40.00503510790938,45067.79304452559,20601.1960114089,20601.1960114089,65668.9890559345,82444.25347875047,82444.25347875047,20601.1960114089,103045.44949015937,103045.44949015937,103045.44949015937,127823.42818693306,97585.71617665839,60209.25574243559,41529.40048246978,24777.978696773684,0.0,66307.37917924346,21061.28189225763,1534.2057542546418,0.0,0.886857632281556,2.8162472410468515,0.0014959162575277712,354539.57048542175,1554750.3386599566,4.385266041055031,1554750.3386599566,4.385266041055031,0.85,0.09553540553984505,4.296143414572793,1.266973832412623,1.0,0.0,4.296143414573751,1.284769414200442,1.2850672254964788,3.3439023120319504,19307.51624091393,1968.81873431946,3099.015535412006,3099.015535412006,6.6476581920942275,5.0097596517221366,-0.8743677633542912,5.884127415076428,3.483728521308384,3.483728521308384,0.9953510060881098,0.0,0.0,0.0002317892916741274,7.823218765243503e-05,0.00015355710402169238,0.0006597033412036631,0.09553540553989733,0.07643705877303973,0.019098346766857593,0.0955353999729028,0.0764370587729979,0.01909834676684714,0.40233977569938795,0.40233977569938795,0.10052747551710954,0.0,4.971825916034845,4.964001126708013,5.0031456215314165,4.971971966831347,4.964175792197466,5.003177128727202,24777.978696773684,21061.28189225763,0.85,0.9903722612594404,0.6796799029365557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451902063632903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.919278779744,1534.2057542546418,0.40233977569938795,0.10052747551710954,6.112885165565336,3.483728521308384
4596.0,-30.067812243708175,5.009749760638691,35.00253418780628,24.089377687219553,4.996911057821834,-26.561349503410337,-40.07008660174904,1.490448317524507,-0.03640186406767043,-5.008413966695902,40.00503274980635,45067.78536254678,20601.186930013453,20601.186930013453,65668.97229256024,82444.23517409843,82444.23517409843,20601.186930013453,103045.42210411189,103045.42210411189,103045.42210411189,127823.39188536612,97585.68570905758,60209.23589750827,41529.388679499236,24777.969781254225,0.0,66307.35846075346,21061.27431406609,1534.2050813223595,0.0,0.8868576864055339,2.816247642091287,0.0014959162575277712,354539.6943247167,1554750.2369746438,4.385264222489782,1554750.2369746438,4.385264222489782,0.8499999999999999,0.09553536904196337,4.296143414572793,1.2669736631726845,1.0,0.0,4.2961434145739705,1.284769363296285,1.285067175695483,3.3439024445215106,19307.510212842197,1968.818119627212,3099.015535412006,3099.015535412006,6.647655261681214,5.009749760638691,-0.8743526370184185,5.884102397657109,3.4837417973660654,3.4837417973660654,0.9953547992474473,0.0,0.0,0.00023179015945839435,7.823253508343393e-05,0.00015355762437496042,0.0006597055767159288,0.09553536904200359,0.07643702424045773,0.019098344801545857,0.0955353775042552,0.07643702424042556,0.019098344801537815,0.40233966953242783,0.40233966953242783,0.10052748406188224,0.0,4.971859749172381,4.964050234176398,5.0031183011534495,4.972012102628241,4.964263691785618,5.003026057117893,24777.969781254225,21061.27431406609,0.85,0.9903723178993615,0.6796799994561972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190184806048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.917736446327,1534.2050813223595,0.40233966953242783,0.10052748406188224,6.112885165565336,3.4837417973660654
