time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4597.0,-30.067776303086163,5.009739801703896,35.00253287762264,24.089367070142202,4.996907598527183,-26.561317497754963,-40.070051327906526,1.4904487931964394,-0.03637518534128503,-5.008413442678685,40.00503021378834,45067.795089742496,20601.19507217545,20601.19507217545,65668.99016191794,82444.2044613791,82444.2044613791,20601.19507217545,103045.39953355455,103045.39953355455,103045.39953355455,127823.36223047227,97585.63802884983,60209.2286572152,41529.3437462607,24777.96269691772,0.0,66307.30644317842,21061.26829238006,1534.2047019390784,0.0,0.8868576982514629,2.8162473527599166,0.0014959162575277712,354539.7015666293,1554750.127617351,4.385263824466677,1554750.127617351,4.385263824466677,0.85,0.09553534101379726,4.296143414572793,1.2669735670136286,1.0,0.0,4.296143414571739,1.284769359279643,1.2850671727925644,3.343902454975729,19307.500779224025,1968.8171576658722,3099.015535412006,3099.015535412006,6.647657889019449,5.009739801703896,-0.8743424875882706,5.8840822892921665,3.4837550796420964,3.4837550796420964,0.9953585941834561,0.0,0.0,0.0002317910270044697,7.82328475559872e-05,0.00015355817944848248,0.0006597079613913852,0.0955353410138345,0.076436996685471,0.019098344328363496,0.09553534534107067,0.07643699668544121,0.01909834432835605,0.4023395635787973,0.4023395635787973,0.10052749133734516,0.0,4.971895253299863,4.964090685769747,5.003133990272488,4.972038257337374,4.964253487960605,5.003197743079852,24777.96269691772,21061.26829238006,0.85,0.9903733643319161,0.679680679358662,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451901632566278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.91619505048,1534.2047019390784,0.4023395635787973,0.10052749133734516,6.112885165565336,3.4837550796420964
4598.0,-30.067740375374747,5.00972991400299,35.002531559497974,24.08937063245105,4.996914157151428,-26.561284501833462,-40.0700121425092,1.4904582836106284,-0.03629626834771216,-5.0084047714407065,40.00502736212156,45067.78738885302,20601.18652410878,20601.18652410878,65668.97391296181,82444.19175076149,82444.19175076149,20601.18652410878,103045.37827487027,103045.37827487027,103045.37827487027,127823.32926230654,97585.61268260762,60209.20832070125,41529.33817989597,24777.95098743627,0.0,66307.28916733223,21061.25833932083,1534.2038763669652,0.0,0.88685775268849,2.816247328214065,0.0014959162575277712,354539.821403058,1554750.004648765,4.385261995383165,1554750.004648765,4.385261995383165,0.85,0.09553530317799942,4.296143414572793,1.2669734142581,1.0,0.0,4.296143414573766,1.2847693130926312,1.2850671277091044,3.3439025751878644,19307.495764422656,1968.8166462984461,3099.015535412006,3099.015535412006,6.6476551307026295,5.00972991400299,-0.8743275624721729,5.884057476475163,3.4837683249644975,3.4837683249644975,0.995362378561285,0.0,0.0,0.00023179189424189382,7.823319468031485e-05,0.00015355869956157898,0.0006597101958718396,0.09553530317804673,0.07643696103178457,0.019098342146262166,0.09553529896394294,0.07643696103174671,0.01909834214625271,0.40233945730344567,0.40233945730344567,0.10052750018838949,0.0,4.971934609173502,4.964144314373584,5.003116201989201,4.972108503093011,4.9643753061734515,5.003061535605241,24777.95098743627,21061.25833932083,0.85,0.9903733773106065,0.6796807403047428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519014171320288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.914654652817,1534.2038763669652,0.40233945730344567,0.10052750018838949,6.112885165565336,3.4837683249644975
4599.0,-30.06770448887493,5.009720064332299,35.00253026765331,24.0893691306934,4.996919751231354,-26.56125163951255,-40.06998053574932,1.4904669018694519,-0.03629707368486379,-5.0083979945756125,40.00502549133403,45067.813041500325,20601.18196048285,20601.18196048285,65668.99500198317,82444.16115946458,82444.16115946458,20601.18196048285,103045.34311994743,103045.34311994743,103045.34311994743,127823.28872371251,97585.56905670835,60209.22093874616,41529.27568662466,24777.945603765085,0.0,66307.22129038975,21061.253763200322,1534.2034529690798,0.0,0.8868577939373525,2.8162481299115036,0.0014959162575277712,354539.9150592939,1554749.9239773196,4.385260609421933,1554749.9239773196,4.385260609421933,0.85,0.09553527075665334,4.296143414572793,1.2669733631564304,1.0,0.0,4.296143414573961,1.284769270987617,1.2850670867073137,3.3439026847756854,19307.487132956987,1968.8157661338978,3099.015535412006,3099.015535412006,6.64765365809758,5.009720064332299,-0.8743137292756105,5.88403379360791,3.4837815751775643,3.4837815751775643,0.995366164336447,0.0,0.0,0.0002317927604875211,7.823347467022657e-05,0.00015355928581729453,0.0006597127145104711,0.09553527075668536,0.07643692984727261,0.019098340909412745,0.09553530423820684,0.076436929847247,0.019098340909406344,0.40233935159709017,0.40233935159709017,0.10052750827939595,0.0,4.971965297416432,4.964189680038885,5.003088126447437,4.972100920890739,4.964384020331522,5.002988709246495,24777.945603765085,21061.253763200322,0.85,0.9903747091796912,0.6796818229514956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519012017752289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.913115194533,1534.2034529690798,0.40233935159709017,0.10052750827939595,6.112885165565336,3.4837815751775643
4600.0,-30.067668615253286,5.009710111177027,35.002528960102104,24.08935910733419,4.996912785120697,-26.561220044855144,-40.06994152497498,1.4904642147230363,-0.036185758970077586,-5.008399584797477,40.00502245015646,45067.806001046025,20601.194378632714,20601.194378632714,65669.00037967874,82444.14799963006,82444.14799963006,20601.194378632714,103045.34237826278,103045.34237826278,103045.34237826278,127823.27861192582,97585.53744390485,60209.195445323014,41529.26888731315,24777.93623366304,0.0,66307.20512097618,21061.245798613585,1534.2029922325503,0.0,0.8868577968558194,2.816246481825796,0.0014959162575277712,354539.8930824353,1554749.7928367285,4.385260511361491,1554749.7928367285,4.385260511361491,0.8500000000000001,0.09553524328396057,4.296143414572793,1.2669731834763662,1.0,0.0,4.296143414574305,1.284769281769974,1.2850670986047583,3.3439026567121624,19307.480878304763,1968.8151283368697,3099.015535412006,3099.015535412006,6.647657665224913,5.009710111177027,-0.8743048584544022,5.884014969631429,3.4837948203835776,3.4837948203835776,0.9953699486810221,0.0,0.0,0.0002317936264252694,7.823382025021258e-05,0.00015355980617505683,0.0006597149500420449,0.09553524328400323,0.07643690281085236,0.019098340473150868,0.09553521995456304,0.07643690281081823,0.019098340473142343,0.40233924588039904,0.40233924588039904,0.10052751512641958,0.0,4.972015609147775,4.964244469120331,5.003120505249001,4.972213825827396,4.964460603801967,5.00324699699172,24777.93623366304,21061.245798613585,0.85,0.9903750317912954,0.6796818825166994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519009866655197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.911576108234,1534.2029922325503,0.40233924588039904,0.10052751512641958,6.112885165565336,3.4837948203835776
4601.0,-30.067632730060232,5.009700306791018,35.002527650193755,24.089361691754334,4.996925482990332,-26.561186473236614,-40.06990223480386,1.490479226167175,-0.03624957683098273,-5.0083863580111,40.00501976639811,45067.79773297805,20601.176526321095,20601.176526321095,65668.97425929914,82444.10457146597,82444.10457146597,20601.176526321095,103045.28109778707,103045.28109778707,103045.28109778707,127823.20504482323,97585.48404963776,60209.17721115194,41529.2298205398,24777.923947036168,0.0,66307.15376757596,21061.23535498074,1534.2020275403731,0.0,0.8868578738610613,2.816248864328268,0.0014959162575277712,354540.0758765922,1554749.677108652,4.385257923986644,1554749.677108652,4.385257923986644,0.85,0.09553520135550496,4.296143414572793,1.2669730757782234,1.0,0.0,4.296143414573142,1.2847692097576688,1.285067027688711,3.3439028441404854,19307.470314149276,1968.8140510928072,3099.015535412006,3099.015535412006,6.647651904585313,5.009700306791018,-0.8742872737864964,5.883987580577514,3.4838080179556243,3.4838080179556243,0.9953737194158927,0.0,0.0,0.0002317944926453183,7.823416830668296e-05,0.00015356032433863534,0.0006597171761470904,0.09553520135555206,0.07643686382768525,0.019098337527866816,0.09553524899950674,0.07643686382764756,0.0190983375278574,0.40233914075737043,0.40233914075737043,0.1005275246271034,0.0,4.972034817976294,4.96427896734815,5.003078500282697,4.972136781180097,4.964442094155515,5.002935628726618,24777.923947036168,21061.23535498074,0.85,0.9903754048844592,0.6796822842215872,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519007716330647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.910037960157,1534.2020275403731,0.40233914075737043,0.1005275246271034,6.112885165565336,3.4838080179556243
4602.0,-30.067596855429123,5.009690409686268,35.00252635828464,24.08935655783864,4.996920793655757,-26.561154650016235,-40.069866995885945,1.4904785882433265,-0.03610636042026272,-5.008387285209223,40.005017670847764,45067.807276810985,20601.18765256994,20601.18765256994,65668.99492938092,82444.10272878574,82444.10272878574,20601.18765256994,103045.29038135568,103045.29038135568,103045.29038135568,127823.21019589453,97585.4647366008,60209.16928462788,41529.2171688588,24777.91981453886,0.0,66307.13698339765,21061.23184235803,1534.2018522291564,0.0,0.8868578767295858,2.8162468745202056,0.0014959162575277712,354540.0630627138,1554749.586745078,4.385257827604272,1554749.586745078,4.385257827604272,0.85,0.09553517642962764,4.296143414572793,1.2669729515956716,1.0,0.0,4.296143414572195,1.2847692109536908,1.2850670299976372,3.3439028410275675,19307.466493028835,1968.8136614469606,3099.015535412006,3099.015535412006,6.6476554948379984,5.009690409686268,-0.8742780109201185,5.8839684206063865,3.4838212438178062,3.4838212438178062,0.995377498233659,0.0,0.0,0.0002317953586133959,7.823448047588171e-05,0.0001535608781375142,0.0006597195553464968,0.09553517642965727,0.07643683878074377,0.0190983376489135,0.0955351708918321,0.07643683878072006,0.019098337648907573,0.4023390349148194,0.4023390349148194,0.10052753175968601,0.0,4.972084393393061,4.964336927827105,5.003094500344389,4.972280924788947,4.964567008004963,5.003156737709958,24777.91981453886,21061.23184235803,0.85,0.9903759673083682,0.6796826002017748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45190055653131,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.908501239683,1534.2018522291564,0.4023390349148194,0.10052753175968601,6.112885165565336,3.4838212438178062
4603.0,-30.067561052850298,5.009680615173213,35.002525061078856,24.08935446236285,4.9969299152893205,-26.561121510413727,-40.06983154742045,1.4904903728532517,-0.036180466693679136,-5.008376760898283,40.00501493275163,45067.81563867286,20601.17534156655,20601.17534156655,65668.99098023941,82444.05449181049,82444.05449181049,20601.17534156655,103045.22983337703,103045.22983337703,103045.22983337703,127823.13793133249,97585.40502469538,60209.16617155974,41529.15428126183,24777.908097955464,0.0,66307.0623792173,21061.221883262144,1534.2009803876967,0.0,0.8868579401828187,2.816249076709586,0.0014959162575277712,354540.2085087149,1554749.4686738772,4.385255695576938,1554749.4686738772,4.385255695576938,0.85,0.09553513716967033,4.296143414572793,1.266972849392332,1.0,0.0,4.296143414572133,1.2847691540406405,1.2850669741817902,3.343902989156677,19307.4546789168,1968.8124567428024,3099.015535412006,3099.015535412006,6.647651522285021,5.009680615173213,-0.8742620264851118,5.883942641658325,3.483834425369192,3.483834425369192,0.9953812643911978,0.0,0.0,0.0002317962228451935,7.823479450255127e-05,0.00015356142834264226,0.0006597219191066344,0.09553513716971694,0.07643680205566318,0.019098335114053764,0.09553519814194894,0.07643680205562588,0.019098335114044445,0.40233892994302595,0.40233892994302595,0.10052754048875602,0.0,4.972102775107658,4.964368081142254,5.003061747235108,4.972196294204593,4.964512693006498,5.002950744822897,24777.908097955464,21061.221883262144,0.85,0.9903770220534174,0.6796834910424039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451900341492926,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.906965503791,1534.2009803876967,0.40233892994302595,0.10052754048875602,6.112885165565336,3.483834425369192
4604.0,-30.067525248471462,5.009670796546615,35.00252378406516,24.08934849025684,4.996930566628772,-26.561089216321015,-40.06979246679691,1.4904945344788476,-0.03615937233223576,-5.008373638906434,40.005012926478244,45067.80782875645,20601.1782351918,20601.1782351918,65668.98606394825,82444.02592962443,82444.02592962443,20601.1782351918,103045.20416481624,103045.20416481624,103045.20416481624,127823.10729140889,97585.36132876482,60209.14322789915,41529.13122318408,24777.90312659265,0.0,66307.03434977673,21061.217657603753,1534.2006630119924,0.0,0.8868579633281504,2.8162491640277683,0.0014959162575277712,354540.251654658,1554749.382160079,4.38525491789432,1554749.382160079,4.38525491789432,0.85,0.09553510807811466,4.296143414572793,1.266972693889402,1.0,0.0,4.296143414571863,1.2847691327878434,1.2850669540345223,3.3439030444719005,19307.44603359531,1968.8115751653534,3099.015535412006,3099.015535412006,6.647652456009042,5.009670796546615,-0.8742503845560803,5.8839211811026955,3.4838476213738976,3.4838476213738976,0.9953850346782565,0.0,0.0,0.0002317970871234113,7.823514070670213e-05,0.00015356194641670916,0.0006597241448271251,0.0955351080781461,0.07643677368618242,0.019098334391963675,0.0955351838342302,0.07643677368615727,0.019098334391957395,0.40233882408017746,0.40233882408017746,0.1005275475479903,0.0,4.972123888414217,4.96439682650896,5.003052299504475,4.972214266574213,4.964517740499275,5.003020444460049,24777.90312659265,21061.217657603753,0.85,0.990377366563211,0.6796836605754213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4519001268864962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.905429520273,1534.2006630119924,0.40233882408017746,0.1005275475479903,6.112885165565336,3.4838476213738976
4605.0,-30.06748951220657,5.009660900239731,35.00252247650523,24.08934876965361,4.996924901801838,-26.5610576151458,-40.06976103466002,1.4904930047415292,-0.0358878526237163,-5.008373746208901,40.005009482724994,45067.833611707734,20601.1875568261,20601.1875568261,65669.02116853383,82444.05168853617,82444.05168853617,20601.1875568261,103045.23924536227,103045.23924536227,103045.23924536227,127823.13009965525,97585.36925588777,60209.15117906154,41529.13119647359,24777.890854292968,0.0,66307.02205076655,21061.20722614902,1534.2000069692658,0.0,0.8868579752481307,2.8162455842960874,0.0014959162575277712,354540.2501717372,1554749.2336598015,4.3852545173832596,1554749.2336598015,4.3852545173832596,0.85,0.09553507745632026,4.296143414572793,1.2669726724596697,1.0,0.0,4.296143414573454,1.28476913816265,1.285066960518922,3.343903030482747,19307.4476019914,1968.8117350972454,3099.015535412006,3099.015535412006,6.647655463943075,5.009660900239731,-0.8742406962279121,5.883901596467643,3.4838607937801624,3.4838607937801624,0.9953887982229036,0.0,0.0,0.00023179794976039544,7.823541915610884e-05,0.0001535625306042866,0.0006597266545807388,0.09553507745637013,0.07643674405203149,0.01909833340433864,0.09553502283165749,0.07643674405199158,0.01909833340432867,0.4023387173791717,0.4023387173791717,0.10052755466338022,0.0,4.972196331849432,4.964478669832488,5.003087105323459,4.972485893585201,4.964805839520238,5.00322612463691,24777.890854292968,21061.20722614902,0.85,0.990378079688992,0.679684175489023,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451899912269337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.903894766234,1534.2000069692658,0.4023387173791717,0.10052755466338022,6.112885165565336,3.4838607937801624
4606.0,-30.067453751138153,5.0096511259031224,35.00252116559099,24.089346429705643,4.996935501545942,-26.561024365087494,-40.069721814338095,1.4905061154957209,-0.035997730229041736,-5.00836212450242,40.00500676990581,45067.82498466426,20601.172920392986,20601.172920392986,65668.99790505724,82443.99605814002,82443.99605814002,20601.172920392986,103045.16897853301,103045.16897853301,103045.16897853301,127823.04789689972,97585.30280674728,60209.13173327358,41529.07897052633,24777.878918366707,0.0,66306.95788889304,21061.1970806117,1534.1990970210334,0.0,0.8868580441927421,2.8162483845510287,0.0014959162575277712,354540.4107838168,1554749.1166786072,4.385252200846083,1554749.1166786072,4.385252200846083,0.8499999999999999,0.09553503744649847,4.296143414572793,1.2669725070660935,1.0,0.0,4.2961434145730015,1.2847690750479495,1.2850668984987108,3.343903194753076,19307.43445490482,1968.8103944675113,3099.015535412006,3099.015535412006,6.647650741013181,5.0096511259031224,-0.8742241106582442,5.883875236561367,3.4838739263884966,3.4838739263884966,0.9953925503967133,0.0,0.0,0.00023179881299907124,7.82357666003755e-05,0.00015356304639869574,0.000659728870507493,0.09553503744654543,0.07643670659023923,0.019098330856306196,0.0955350685883943,0.07643670659020166,0.019098330856296808,0.40233861324807974,0.40233861324807974,0.1005275645021115,0.0,4.972225528804927,4.964521991667766,5.003059750209445,4.97236439427337,4.964717362996964,5.002972426249244,24777.878918366707,21061.1970806117,0.85,0.9903786871823498,0.6796847030771938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518996980605243,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.902359841124,1534.1990970210334,0.40233861324807974,0.1005275645021115,6.112885165565336,3.4838739263884966
4607.0,-30.06741800135539,5.009641298422887,35.00251987475821,24.0893408068456,4.996933888073283,-26.560992346636688,-40.06968654049558,1.4905082333550148,-0.03592736568185728,-5.008360752595701,40.005004732992724,45067.8338314824,20601.17929762827,20601.17929762827,65669.01312911067,82443.97883297029,82443.97883297029,20601.17929762827,103045.15813059856,103045.15813059856,103045.15813059856,127823.0324284731,97585.26949328653,60209.12449180047,41529.05000165118,24777.874297874543,0.0,66306.92429952572,21061.193153193362,1534.198840011141,0.0,0.8868580585455372,2.816247620260494,0.0014959162575277712,354540.42974358256,1554749.0288435908,4.385251718592562,1554749.0288435908,4.385251718592562,0.85,0.09553501069088326,4.296143414572793,1.2669724262924866,1.0,0.0,4.296143414572868,1.2847690633586026,1.2850668879154283,3.343903225177255,19307.42786377438,1968.8097223592545,3099.015535412006,3099.015535412006,6.647652798839358,5.009641298422887,-0.8742135458107878,5.883854844233674,3.4838870792973524,3.4838870792973524,0.9953963083706722,0.0,0.0,0.00023179967596828198,7.823607908486209e-05,0.0001535635968834199,0.0006597312354688154,0.09553501069091387,0.07643667996293027,0.0190983307279836,0.09553502820355164,0.07643667996290578,0.01909833072797748,0.4023385088905107,0.4023385088905107,0.10052757277162318,0.0,4.972266580649659,4.964571365602353,5.003067478705077,4.972433386913849,4.964771468386459,5.003101001111531,24777.874297874543,21061.193153193362,0.85,0.9903794184822471,0.6796851808100645,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518994837030956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.900826604122,1534.198840011141,0.4023385088905107,0.10052757277162318,6.112885165565336,3.4838870792973524
4608.0,-30.06738226814392,5.009631512719118,35.00251857627298,24.08934471840041,4.996938262237827,-26.560959744257882,-40.06965116187928,1.4905157383522798,-0.03580135663770534,-5.008353835210209,40.00500192843226,45067.842224352775,20601.174284452165,20601.174284452165,65669.01650880494,82443.97706741873,82443.97706741873,20601.174284452165,103045.1513518709,103045.1513518709,103045.1513518709,127823.01463703056,97585.25423248169,60209.11938941771,41529.03871451553,24777.863285159667,0.0,66306.9019996752,21061.183792385717,1534.198094114029,0.0,0.8868581038893147,2.816246772285501,0.0014959162575277712,354540.5253419384,1554748.9079063714,4.385250195042967,1554748.9079063714,4.385250195042967,0.85,0.09553497540323413,4.296143414572793,1.2669723054068167,1.0,0.0,4.29614341457205,1.2847690264690304,1.2850668521255681,3.3439033211907465,19307.424844395635,1968.8094144683084,3099.015535412006,3099.015535412006,6.647651181172052,5.009631512719118,-0.874199740752065,5.883831253471183,3.483900199883987,3.483900199883987,0.9954000571097106,0.0,0.0,0.00023180053854043335,7.82363924986784e-05,0.00015356414604175494,0.0006597335947317801,0.09553497540327968,0.07643664638747605,0.01909832901580363,0.09553495787519733,0.0764366463874396,0.019098329015794523,0.40233840474780197,0.40233840474780197,0.10052758189592804,0.0,4.972321132703996,4.964642192640781,5.003056872274669,4.9725524785724815,4.964938645654911,5.003027598648828,24777.863285159667,21061.183792385717,0.85,0.9903798025298575,0.6796855359729148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518992694133757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.899294333065,1534.198094114029,0.40233840474780197,0.10052758189592804,6.112885165565336,3.483900199883987
4609.0,-30.06734660804482,5.009621646146468,35.00251726427579,24.08933441564443,4.996933051329779,-26.560928166265956,-40.06961595788596,1.490514609551433,-0.03573494075152439,-5.008354159745962,40.00499893789722,45067.85094657663,20601.183988718043,20601.183988718043,65669.03493529468,82443.95514006176,82443.95514006176,20601.183988718043,103045.1391287798,103045.1391287798,103045.1391287798,127822.9927901166,97585.21470207076,60209.11050858783,41529.00465942548,24777.85366133679,0.0,66306.85832076227,21061.17561213627,1534.197588694441,0.0,0.8868581130635464,2.816245861835071,0.0014959162575277712,354540.5208568493,1554748.778949634,4.385249886789063,1554748.778949634,4.385249886789063,0.85,0.0955349476495144,4.296143414572793,1.2669721889169892,1.0,0.0,4.296143414574534,1.2847690299720265,1.2850668567353762,3.343903312073403,19307.417023229988,1968.808616931367,3099.015535412006,3099.015535412006,6.647654312574837,5.009621646146468,-0.8741902265006427,5.883811872647111,3.483913316694055,3.483913316694055,0.9954038047697299,0.0,0.0,0.0002318013993506573,7.823670436668922e-05,0.00015356469498396808,0.000659735953066254,0.09553494764955746,0.07643661896139106,0.0190983286881664,0.0955348965058365,0.0764366189613566,0.019098328688157785,0.4023383021113857,0.4023383021113857,0.10052759059690097,0.0,4.972380874963562,4.964708299607139,5.003091126530421,4.972619218994453,4.964972110967608,5.003227526562284,24777.85366133679,21061.17561213627,0.85,0.9903807328288411,0.6796861152515924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518990552230466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.89776292169,1534.197588694441,0.4023383021113857,0.10052759059690097,6.112885165565336,3.483913316694055
4610.0,-30.067310873747957,5.009611891163949,35.0025159491677,24.089332215394847,4.996942828525258,-26.56089502256458,-40.069576737564034,1.4905269773423575,-0.035829464157018265,-5.008343186355904,40.00499622329234,45067.84226613218,20601.17059790226,20601.17059790226,65669.01286403445,82443.90362761932,82443.90362761932,20601.17059790226,103045.07422552159,103045.07422552159,103045.07422552159,127822.91604770743,97585.15202720417,60209.090665719006,41528.95706831684,24777.84182218584,0.0,66306.79889050269,21061.165548857964,1534.1966987139704,0.0,0.8868581787162946,2.8162483846831265,0.0014959162575277712,354540.67250928,1554748.6618914618,4.385247680858863,1554748.6618914618,4.385247680858863,0.85,0.09553490904943124,4.296143414572793,1.26697203561198,1.0,0.0,4.296143414571659,1.2847689703342298,1.2850667981920596,3.343903467294327,19307.404622890554,1968.8073524486501,3099.015535412006,3099.015535412006,6.647649991584629,5.009611891163949,-0.8741740734910968,5.883785964655046,3.483926392799171,3.483926392799171,0.9954075407997631,0.0,0.0,0.00023180226195491948,7.823705181623304e-05,0.00015356521013868644,0.0006597381662448048,0.09553490904947781,0.07643658253279441,0.019098326516683403,0.09553493374079434,0.07643658253275715,0.01909832651667409,0.40233820044087043,0.40233820044087043,0.10052760167368568,0.0,4.97240327531307,4.964742323870837,5.003066986009344,4.972513722198869,4.964899272994273,5.002991287758732,24777.84182218584,21061.165548857964,0.85,0.9903812876335433,0.6796865935355444,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451898841471025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.896231236737,1534.1966987139704,0.40233820044087043,0.10052760167368568,6.112885165565336,3.483926392799171
4611.0,-30.06727519337472,5.009602097839224,35.00251465527441,24.08932641791182,4.996942346182492,-26.560862953470988,-40.06954146372152,1.4905301062792593,-0.035787605649659326,-5.008340981818988,40.00499421100257,45067.850762969414,20601.17519896701,20601.17519896701,65669.02596193642,82443.88074733215,82443.88074733215,20601.17519896701,103045.05594629917,103045.05594629917,103045.05594629917,127822.89294644239,97585.11357698332,60209.0835926228,41528.92220484502,24777.837000143227,0.0,66306.75920498825,21061.16145012174,1534.1964104303509,0.0,0.8868581972158864,2.8162480921026787,0.0014959162575277712,354540.702976022,1554748.5751182619,4.385247059273223,1554748.5751182619,4.385247059273223,0.85,0.09553488198403107,4.296143414572793,1.2669719383539633,1.0,0.0,4.296143414572966,1.2847689539184968,1.2850667828791573,3.3439035100200063,19307.39701544253,1968.8065767048413,3099.015535412006,3099.015535412006,6.647651476270557,5.009602097839224,-0.8741630684806303,5.883765166319854,3.4839394861230213,3.4839394861230213,0.9954112817494346,0.0,0.0,0.000231803123260447,7.823736430546443e-05,0.00015356575895498256,0.0006597405240383212,0.09553488198406197,0.07643655553618717,0.019098326447874805,0.09553490785697144,0.07643655553616244,0.019098326447868626,0.4023380976407966,0.4023380976407966,0.10052761113133953,0.0,4.972432459268532,4.964778259851585,5.003069131367454,4.972553376169344,4.964926192968562,5.003081904307692,24777.837000143227,21061.16145012174,0.85,0.9903820779254153,0.6796871284817516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518986272743106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.894702226884,1534.1964104303509,0.4023380976407966,0.10052761113133953,6.112885165565336,3.4839394861230213
4612.0,-30.067239541951007,5.00959232391845,35.00251335314386,24.089330643788003,4.996944956367366,-26.560830601122465,-40.069506120029814,1.4905360155392924,-0.035622517086494554,-5.008335418548797,40.004991383286956,45067.85894403237,20601.17287049293,20601.17287049293,65669.0318145253,82443.8878146149,82443.8878146149,20601.17287049293,103045.06068510783,103045.06068510783,103045.06068510783,127822.88695058334,97585.10642246049,60209.07755188005,41528.9209673116,24777.826265475516,0.0,66306.74723278711,21061.152325654188,1534.195711658014,0.0,0.8868582357544834,2.816246572630367,0.0014959162575277712,354540.77986053156,1554748.4531825837,4.38524576437776,1554748.4531825837,4.38524576437776,0.85,0.09553484833341583,4.296143414572793,1.2669718432938684,1.0,0.0,4.296143414574057,1.2847689244978442,1.2850667545574268,3.34390358659395,19307.395599906824,1968.8064323603703,3099.015535412006,3099.015535412006,6.647650724911276,5.00959232391845,-0.8741501121212858,5.883742436039736,3.4839525516220027,3.4839525516220027,0.9954150147491436,0.0,0.0,0.00023180398387009498,7.823767741464371e-05,0.00015356630645545127,0.0006597428761788544,0.09553484833346106,0.07643652319872479,0.01909832513473626,0.09553481695100459,0.07643652319868861,0.019098325134727222,0.4023379940757363,0.4023379940757363,0.10052762087227166,0.0,4.9724864348722235,4.964846942861584,5.003064223445449,4.97271290146233,4.9651322466442025,5.003055169255731,24777.826265475516,21061.152325654188,0.85,0.9903823450119948,0.6796873745866301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518984134008825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.8931733279,1534.195711658014,0.4023379940757363,0.10052762087227166,6.112885165565336,3.4839525516220027
4613.0,-30.067203953398813,5.009582504337073,35.002512039595864,24.089319887012266,4.996942464489828,-26.560798815610116,-40.06946714418007,1.490537326701594,-0.03561979657717984,-5.008333709183245,40.004988446468936,45067.85047719685,20601.17834976522,20601.17834976522,65669.02882696208,82443.85228648082,82443.85228648082,20601.17834976522,103045.03063624604,103045.03063624604,103045.03063624604,127822.84689841417,97585.05449628063,60209.052686998504,41528.890899202364,24777.816262168122,0.0,66306.70716137049,21061.143822842903,1534.1951371668238,0.0,0.8868582550815728,2.816246736436064,0.0014959162575277712,354540.8034840018,1554748.3265422399,4.385245114988284,1554748.3265422399,4.385245114988284,0.85,0.09553481877558494,4.296143414572793,1.2669716872414578,1.0,0.0,4.296143414573967,1.2847689165902298,1.2850667477517752,3.3439036071753163,19307.38532621514,1968.8053847353724,3099.015535412006,3099.015535412006,6.647652492979952,5.009582504337073,-0.8741394491745327,5.883721953511606,3.483965606652301,3.483965606652301,0.9954187447578002,0.0,0.0,0.0002318048429649868,7.82380227023948e-05,0.000153566820262592,0.0006597450835680184,0.09553481877562889,0.07643649421934452,0.019098324556284366,0.0955347888159734,0.07643649421930936,0.01909832455627558,0.4023378919092972,0.4023378919092972,0.10052763041335767,0.0,4.972531282393334,4.964897697933623,5.00308541281828,4.972713912606082,4.96510396653656,5.003173420364931,24777.816262168122,21061.143822842903,0.85,0.9903828984772763,0.6796876576530233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518981997010427,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.89164503831,1534.1951371668238,0.4023378919092972,0.10052763041335767,6.112885165565336,3.483965606652301
4614.0,-30.067168313113864,5.00957274877,35.002510722136044,24.089323554094904,4.996948566235107,-26.56076612410699,-40.06943176556376,1.4905463772287488,-0.03553749730343725,-5.00832556869808,40.004985705433306,45067.85838770843,20601.17066804882,20601.17066804882,65669.02905575724,82443.84188289147,82443.84188289147,20601.17066804882,103045.0125509403,103045.0125509403,103045.0125509403,127822.81772247065,97585.03138349915,60209.0478883182,41528.870550201056,24777.805171530337,0.0,66306.67572173139,21061.134395800786,1534.1943580393865,0.0,0.8868583064177586,2.816246605499836,0.0014959162575277712,354540.915985706,1554748.208344356,4.38524339009447,1554748.208344356,4.38524339009447,0.85,0.09553478309961197,4.296143414572793,1.26697158778552,1.0,0.0,4.2961434145709525,1.2847688724752697,1.2850667047319926,3.3439037219945478,19307.380753308145,1968.8049184286322,3099.015535412006,3099.015535412006,6.647650014219741,5.00957274877,-0.8741250143584001,5.8836977631284,3.48397863161845,3.48397863161845,0.9954224661767,0.0,0.0,0.00023180570331162744,7.823833612341e-05,0.00015356736718821746,0.0006597474332389424,0.09553478309965735,0.07643646013197192,0.01909832296768544,0.0955347413878337,0.0764364601319356,0.019098322967676367,0.4023377898199155,0.4023377898199155,0.10052764137453074,0.0,4.972579547821908,4.9649609455258314,5.003073694730176,4.972788071394632,4.9652294049491275,5.0030422999621464,24777.805171530337,21061.134395800786,0.85,0.9903833715227989,0.6796880992321843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518979863781236,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.890116677574,1534.1943580393865,0.4023377898199155,0.10052764137453074,6.112885165565336,3.48397863161845
4615.0,-30.06713273031903,5.009562948348493,35.00250940917934,24.0893074189313,4.996946788966857,-26.560734272329213,-40.069396526645846,1.4905483309775454,-0.03564932246013086,-5.008323822842333,40.004983201676865,45067.86657937071,20601.1760505809,20601.1760505809,65669.04262995161,82443.78006908766,82443.78006908766,20601.1760505809,103044.95611966855,103044.95611966855,103044.95611966855,127822.7538097543,97584.95348265099,60209.03999293626,41528.7927663497,24777.797690085747,0.0,66306.59045643546,21061.128036572885,1534.1939240128056,0.0,0.8868583243628648,2.8162482784529708,0.0014959162575277712,354540.94011347863,1554748.1003783406,4.385242787139644,1554748.1003783406,4.385242787139644,0.85,0.0955347552738965,4.296143414572793,1.266971421292983,1.0,0.0,4.296143414572316,1.2847688615619104,1.2850666949197282,3.3439037503990523,19307.365340479813,1968.8033467575385,3099.015535412006,3099.015535412006,6.647651751071983,5.009562948348493,-0.8741143507416966,5.8836772990901895,3.4839916595296114,3.4839916595296114,0.9954261884370318,0.0,0.0,0.0002318065622734098,7.823864830798384e-05,0.00015356791396542598,0.0006597497822722461,0.09553475527393422,0.0764364324865414,0.01909832278739282,0.09553477304506655,0.07643643248651122,0.01909832278738528,0.40233768858389607,0.40233768858389607,0.10052765148951372,0.0,4.972597876465045,4.964980172962271,5.003088414831893,4.9726745003821975,4.9650604002714545,5.003150614658921,24777.797690085747,21061.128036572885,0.85,0.9903848498000704,0.679689096802241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518977727451714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.888590539504,1534.1939240128056,0.40233768858389607,0.10052765148951372,6.112885165565336,3.4839916595296114
4616.0,-30.067097166995858,5.009553189440226,35.00250808928346,24.089311400335305,4.996951024781628,-26.56070183670655,-40.06935741109771,1.4905556944927958,-0.03552305816702983,-5.008317028139288,40.00498037364484,45067.85757618251,20601.17106899202,20601.17106899202,65669.02864517453,82443.77900814266,82443.77900814266,20601.17106899202,103044.95007713468,103044.95007713468,103044.95007713468,127822.73664317327,97584.93893986364,60209.01750790546,41528.80159106464,24777.78656603858,0.0,66306.58815710322,21061.118581132792,1534.193174430735,0.0,0.8868583691673853,2.8162474128055175,0.0014959162575277712,354541.03401646705,1554747.9784290472,4.38524128170968,1554747.9784290472,4.38524128170968,0.85,0.09553472058609054,4.296143414572793,1.266971302605234,1.0,0.0,4.296143414572826,1.2847688253426213,1.2850666597950673,3.343903844668009,19307.36246316217,1968.8030533527935,3099.015535412006,3099.015535412006,6.6476501435973425,5.009553189440226,-0.8741007361010995,5.883653925541325,3.4840046576504062,3.4840046576504062,0.9954299021858304,0.0,0.0,0.00023180742076808026,7.823899483730308e-05,0.00015356842593077717,0.0006597519817488181,0.0955347205861366,0.0764363991372245,0.019098321448912107,0.0955347018297053,0.07643639913718764,0.019098321448902902,0.40233758540217535,0.40233758540217535,0.10052766252364943,0.0,4.972634514334288,4.965027544720954,5.003082074656334,4.972793969972258,4.965229943434281,5.0030696327872874,24777.78656603858,21061.118581132792,0.85,0.9903846732331019,0.67968898459081,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518975594568826,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.887064437722,1534.193174430735,0.40233758540217535,0.10052766252364943,6.112885165565336,3.4840046576504062
4617.0,-30.06706161816882,5.009543506257755,35.0025067970557,24.089309444557898,4.9969594135408135,-26.560668998848723,-40.06932199755681,1.4905667942212115,-0.0355929170973468,-5.00830816556735,40.004978539746794,45067.86497391587,20601.16198189646,20601.16198189646,65669.02695581233,82443.73445680166,82443.73445680166,20601.16198189646,103044.89643869811,103044.89643869811,103044.89643869811,127822.67700113094,97584.88270618065,60209.013223296955,41528.74386987077,24777.78056243283,0.0,66306.5244323036,21061.113478067902,1534.1926663132774,0.0,0.8868584208933895,2.8162493652009744,0.0014959162575277712,354541.15649749123,1554747.899348413,4.385239543718289,1554747.899348413,4.385239543718289,0.8499999999999999,0.0955346869657524,4.296143414572793,1.266971211391501,1.0,0.0,4.29614341457227,1.2847687716460432,1.28506660718862,3.343903984425604,19307.351337222943,1968.801918822732,3099.015535412006,3099.015535412006,6.647647211345002,5.009543506257755,-0.8740858798244631,5.883629386082218,3.4840176519603268,3.4840176519603268,0.9954336148458076,0.0,0.0,0.0002318082789157408,7.823930857132167e-05,0.00015356897034441913,0.0006597543206279008,0.09553468696578499,0.07643636672912321,0.019098320236661772,0.09553474199162391,0.07643636672909714,0.01909832023665526,0.4023374823841341,0.4023374823841341,0.1005276730252639,0.0,4.972647294331125,4.965053308691495,5.003042869928947,4.972715248470024,4.965173205636688,5.002902901560901,24777.78056243283,21061.113478067902,0.85,0.9903855995778796,0.6796897493839904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518973462853697,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.885539131952,1534.1926663132774,0.4023374823841341,0.1005276730252639,6.112885165565336,3.4840176519603268
4618.0,-30.067026056195562,5.009533812079633,35.0025055259271,24.089313810132467,4.996961014858911,-26.56063682795017,-40.0692867237143,1.4905717866140142,-0.035411183792462,-5.008304367428041,40.004976569847415,45067.87286376476,20601.163301374625,20601.163301374625,65669.03616513938,82443.74657887901,82443.74657887901,20601.163301374625,103044.90988025363,103044.90988025363,103044.90988025363,127822.68527818572,97584.88020912382,60209.00649401166,41528.74857234684,24777.77539793208,0.0,66306.52397027893,21061.10908824227,1534.192326177765,0.0,0.8868584473468191,2.816247420996805,0.0014959162575277712,354541.2089879072,1554747.814403188,4.385238654884312,1554747.814403188,4.385238654884312,0.85,0.09553465777106109,4.296143414572793,1.2669711311673746,1.0,0.0,4.296143414573116,1.2847687465189264,1.2850665831586685,3.3439040498246624,19307.350843175584,1968.8018684439216,3099.015535412006,3099.015535412006,6.647647637118332,5.009533812079633,-0.8740739956909716,5.883607807770605,3.4840306528493485,3.4840306528493485,0.9954373293855282,0.0,0.0,0.00023180913738368004,7.823962106888688e-05,0.00015356951631479316,0.0006597566661949277,0.09553465777109257,0.07643633818679309,0.01909831958429948,0.09553465770827908,0.0764363381867679,0.01909831958429319,0.4023373782177451,0.4023373782177451,0.10052768110285179,0.0,4.972695030181171,4.965118535587351,5.003020580337932,4.972893183635563,4.965386660747811,5.0029386434245,24777.77539793208,21061.10908824227,0.85,0.9903857453691088,0.6796898731106138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518971332008082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.884014721221,1534.192326177765,0.4023373782177451,0.10052768110285179,6.112885165565336,3.4840306528493485
4619.0,-30.066990567494965,5.009524020094999,35.00250422392927,24.089298548083775,4.996953747678911,-26.56060560986547,-40.0692553614266,1.4905687900499072,-0.03538556772554102,-5.008305754031904,40.004973128456804,45067.897763576904,20601.175038156056,20601.175038156056,65669.07280173295,82443.71224329631,82443.71224329631,20601.175038156056,103044.88728145236,103044.88728145236,103044.88728145236,127822.65080644343,97584.82745636167,60209.01297664448,41528.68275524132,24777.763524991067,0.0,66306.4462802324,21061.098996242406,1534.1917149004576,0.0,0.8868584527498807,2.8162469225874958,0.0014959162575277712,354541.18982499366,1554747.6660049048,4.385238473341699,1554747.6660049048,4.385238473341699,0.85,0.09553462933422191,4.296143414572793,1.2669710443494844,1.0,0.0,4.296143414574401,1.2847687587678016,1.2850665965111046,3.3439040179441677,19307.34040594305,1968.8008041423984,3099.015535412006,3099.015535412006,6.647651424379575,5.009524020094999,-0.8740652175082948,5.883589237603294,3.484043634282711,3.484043634282711,0.9954410383664889,0.0,0.0,0.00023180999408573422,7.823989891422609e-05,0.00015357009517150813,0.0006597591530463917,0.09553462933427065,0.07643631045027147,0.01909831888399919,0.09553460331850025,0.07643631045023247,0.019098318883989444,0.4023372755439381,0.4023372755439381,0.10052768824126687,0.0,4.972740590006708,4.965166980059962,5.0030545832839834,4.9729201863063395,4.9653581231636394,5.00318795875512,24777.763524991067,21061.098996242406,0.85,0.9903874583203314,0.6796910450170328,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518969200375063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.882491758814,1534.1917149004576,0.4023372755439381,0.10052768824126687,6.112885165565336,3.484043634282711
4620.0,-30.066955045110166,5.009514381798977,35.00250292035261,24.089306371193402,4.996966742148854,-26.560572335164085,-40.06921233432365,1.4905840322032389,-0.0353670127255441,-5.00829236122327,40.00497047847621,45067.87130214797,20601.1565955227,20601.1565955227,65669.02789767068,82443.69006741668,82443.69006741668,20601.1565955227,103044.84666293938,103044.84666293938,103044.84666293938,127822.59788906074,97584.79559866265,60208.9768333959,41528.68751696305,24777.751226121352,0.0,66306.4387430844,21061.08854220315,1534.1907472682972,0.0,0.8868585304771165,2.8162482422600545,0.0014959162575277712,354541.37491410907,1554747.5517334973,4.3852358617104965,1554747.5517334973,4.3852358617104965,0.85,0.09553458790062372,4.296143414572793,1.266970845437609,1.0,0.0,4.296143414571772,1.284768685694264,1.2850665245223967,3.3439042081347434,19307.334102837784,1968.8001614045352,3099.015535412006,3099.015535412006,6.647645473253115,5.009514381798977,-0.8740477438322083,5.883562125631185,3.484056570054146,3.484056570054146,0.9954447343011845,0.0,0.0,0.00023181085160384969,7.824028010218836e-05,0.00015357057150166132,0.0006597611994290425,0.09553458790067033,0.07643627192085674,0.019098315979813592,0.09553459620349283,0.07643627192081945,0.019098315979804274,0.40233717308954753,0.40233717308954753,0.10052769802856455,0.0,4.972772452906668,4.9652176143941915,5.003011295185956,4.972925348497711,4.965445601486238,5.002863606702306,24777.751226121352,21061.08854220315,0.85,0.9903868936788555,0.67969072320067,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518967073134705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.88096851391,1534.1907472682972,0.40233717308954753,0.10052769802856455,6.112885165565336,3.484056570054146
4621.0,-30.066919594803117,5.0095047199414315,35.00250165491693,24.089300294313603,4.996968121160485,-26.560540287034176,-40.069180832337565,1.490588813392029,-0.03537131790693593,-5.0082893024979205,40.004968982260394,45067.895488871174,20601.159422905424,20601.159422905424,65669.05491177659,82443.65788960704,82443.65788960704,20601.159422905424,103044.81731251246,103044.81731251246,103044.81731251246,127822.56641667044,97584.74875370112,60208.98635296747,41528.62488970406,24777.74910415798,0.0,66306.37399386204,21061.086738534283,1534.1905929897948,0.0,0.8868585514541663,2.816248655889596,0.0014959162575277712,354541.417185818,1554747.4872142782,4.385235156882736,1554747.4872142782,4.385235156882736,0.85,0.09553456137610028,4.296143414572793,1.266970767960884,1.0,0.0,4.29614341457312,1.284768661560711,1.285066501482787,3.3439042709478333,19307.32483447464,1968.7992162945186,3099.015535412006,3099.015535412006,6.647646385601791,5.0095047199414315,-0.8740363177475041,5.883541037688936,3.4840695358683376,3.4840695358683376,0.995448438819525,0.0,0.0,0.0002318117073849069,7.824055918732082e-05,0.00015357114819758606,0.0006597636769974418,0.09553456137612434,0.07643624572014919,0.019098315655975147,0.09553460288762387,0.07643624572012994,0.019098315655970338,0.4023370709758381,0.4023370709758381,0.10052770526864693,0.0,4.972800398215554,4.965257181311188,5.002992710445028,4.9729179845909925,4.965421261380982,5.0029241870688566,24777.74910415798,21061.086738534283,0.85,0.9903882682207227,0.6796917517016251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518964943875867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.879447126767,1534.1905929897948,0.4023370709758381,0.10052770526864693,6.112885165565336,3.4840695358683376
4622.0,-30.066884109733305,5.009495035617539,35.00250037702728,24.089294496830576,4.9969674062241705,-26.560508416962037,-40.06914555849505,1.4905917134533566,-0.0353140618276484,-5.008286227634651,40.00496608863842,45067.9032221394,20601.162118867003,20601.162118867003,65669.06534100641,82443.63618738927,82443.63618738927,20601.162118867003,103044.79830625627,103044.79830625627,103044.79830625627,127822.53715022285,97584.71146536326,60208.978500115474,41528.59218360865,24777.738843966577,0.0,66306.33102757523,21061.07801737159,1534.1899743994065,0.0,0.8868585775716983,2.816248262619461,0.0014959162575277712,354541.4596805582,1554747.3624366766,4.385234279335071,1554747.3624366766,4.385234279335071,0.85,0.09553452986004275,4.296143414572793,1.2669706745492295,1.0,0.0,4.296143414573159,1.284768646225334,1.2850664872444748,3.3439043108616593,19307.317456907334,1968.7984639920192,3099.015535412006,3099.015535412006,6.647647255543083,5.009495035617539,-0.8740249158827886,5.883519951500328,3.4840824785109765,3.4840824785109765,0.9954521367174218,0.0,0.0,0.00023181256400806215,7.824087168950425e-05,0.0001535716923185579,0.0006597660146191716,0.09553452986008713,0.07643621559826458,0.019098314261822555,0.09553455384046283,0.07643621559822907,0.019098314261813683,0.4023369684970064,0.4023369684970064,0.10052771194076868,0.0,4.972833584543935,4.965298435085003,5.002993593870372,4.972972165806993,4.965469293259503,5.003002973827961,24777.738843966577,21061.07801737159,0.85,0.9903890672776964,0.6796923087690786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518962818938055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.877925479748,1534.1899743994065,0.4023369684970064,0.10052771194076868,6.112885165565336,3.4840824785109765
