time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4623.0,-30.066848650245717,5.0094853754648465,35.002499090475695,24.089288140554004,4.99697033891835,-26.560476205128957,-40.06910651279611,1.4905978938020354,-0.03534119443224881,-5.00828043216192,40.00496328056229,45067.893889420775,20601.159218323133,20601.159218323133,65669.05310774391,82443.59623437304,82443.59623437304,20601.159218323133,103044.75545269618,103044.75545269618,103044.75545269618,127822.48367144362,97584.65751245445,60208.955167504144,41528.558161055895,24777.728218747445,0.0,66306.28637980334,21061.068985935326,1534.189271892226,0.0,0.8868586172204115,2.816249295634299,0.0014959162575277712,354541.5397742459,1554747.2413479548,4.385232947140522,1554747.2413479548,4.385232947140522,0.8499999999999999,0.09553449574948703,4.296143414572793,1.2669704866269607,1.0,0.0,4.296143414573317,1.2847686155460434,1.2850664576579018,3.3439043907115336,19307.30678222354,1968.7973754772058,3099.015535412006,3099.015535412006,6.647646319586539,5.0094853754648465,-0.8740119303318119,5.883497305796658,3.4840953982731713,3.4840953982731713,0.9954558280780489,0.0,0.0,0.0002318134200165662,7.824121760910852e-05,0.00015357220240745767,0.0006597682060342393,0.095534495749532,0.07643618328575236,0.01909831246377965,0.09553454940871285,0.07643618328571637,0.019098312463770657,0.4023368658547909,0.4023368658547909,0.10052771932720085,0.0,4.972852513949704,4.965323562276694,5.002987704239899,4.97293923772969,4.96543508391062,5.002975164683846,24777.728218747445,21061.068985935326,0.85,0.9903895496663869,0.6796926256927021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518960691917115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.87640571082,1534.189271892226,0.4023368658547909,0.10052771932720085,6.112885165565336,3.4840953982731713
4624.0,-30.066813248378942,5.00947566494023,35.00249779156187,24.089288000855618,4.9969674157239234,-26.56044463079577,-40.06907130880279,1.4905987981412225,-0.03514057189755704,-5.00827904658127,40.00496034738312,45067.90143397529,20601.165262953946,20601.165262953946,65669.06669692924,82443.60829843348,82443.60829843348,20601.165262953946,103044.77356138742,103044.77356138742,103044.77356138742,127822.491883489,97584.6530725753,60208.946208119065,41528.56318272914,24777.718322101573,0.0,66306.28150483072,21061.060573786337,1534.1887159419753,0.0,0.8868586348870564,2.8162468216343446,0.0014959162575277712,354541.5589230339,1554747.1148646004,4.385232353542268,1554747.1148646004,4.385232353542268,0.85,0.09553446588579229,4.296143414572793,1.2669704256346455,1.0,0.0,4.2961434145731126,1.2847686095507904,1.2850664527593059,3.3439044063155516,19307.305903785156,1968.7972859014196,3099.015535412006,3099.015535412006,6.647648270086869,5.00947566494023,-0.8740015649117705,5.883477229852001,3.484108309186472,3.484108309186472,0.9954595169104206,0.0,0.0,0.00023181427463698305,7.824152949490009e-05,0.00015357274514208295,0.0006597705377000255,0.09553446588583606,0.0764361543055411,0.01909831158029496,0.09553443276804528,0.07643615430550607,0.01909831158028621,0.4023367621310248,0.4023367621310248,0.10052772687477159,0.0,4.972909181024079,4.965388311949653,5.003012007449286,4.973138474683708,4.96564994377519,5.003111854724182,24777.718322101573,21061.060573786337,0.85,0.9903898274275106,0.6796927894484911,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518958566430205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.87488661223,1534.1887159419753,0.4023367621310248,0.10052772687477159,6.112885165565336,3.484108309186472
4625.0,-30.0667778644515,5.009465948000622,35.002496468007166,24.089282133523398,4.996967214485211,-26.560412800374912,-40.06903603496028,1.4906021504091151,-0.03509423100535969,-5.008275136548113,40.004957031837954,45067.90873067783,20601.166032753034,20601.166032753034,65669.07476343086,82443.58403302434,82443.58403302434,20601.166032753034,103044.75006577736,103044.75006577736,103044.75006577736,127822.45544508383,97584.61348650539,60208.93818416112,41528.52811371586,24777.705379306473,0.0,66306.23349302233,21061.049572410502,1534.1879251065811,0.0,0.8868586667807153,2.8162466692633377,0.0014959162575277712,354541.6129598747,1554746.9718930216,4.385231281917196,1554746.9718930216,4.385231281917196,0.85,0.09553443259982748,4.296143414572793,1.2669702833192429,1.0,0.0,4.296143414572694,1.2847685921050163,1.2850664364069813,3.343904451722173,19307.298071607278,1968.7964872415432,3099.015535412006,3099.015535412006,6.647648518488039,5.009465948000622,-0.8739897524719256,5.883455700472547,3.484121188803987,3.484121188803987,0.9954631968011391,0.0,0.0,0.00023181512882723468,7.824184200066651e-05,0.00015357328682656817,0.0006597728648542595,0.0955344325998785,0.07643612234886367,0.019098310251014827,0.0955343817893034,0.07643612234882285,0.019098310251004627,0.40233665996253365,0.40233665996253365,0.1005277363790257,0.0,4.97296204140622,4.965447920125939,5.003037846607185,4.973180905542733,4.965693783038034,5.003148637441996,24777.705379306473,21061.049572410502,0.85,0.9903906662160427,0.6796933916540517,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518956444397748,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.873367541288,1534.1879251065811,0.40233665996253365,0.1005277363790257,6.112885165565336,3.484121188803987
4626.0,-30.066742473624934,5.009456390179545,35.00249517576948,24.089289677236252,4.996982016017601,-26.56037946341182,-40.06899681463835,1.4906190058049433,-0.0351278347836228,-5.008261427930441,40.004955296905116,45067.89835540165,20601.14693852919,20601.14693852919,65669.04529393085,82443.55282415079,82443.55282415079,20601.14693852919,103044.69976267997,103044.69976267997,103044.69976267997,127822.39798982893,97584.57343266846,60208.9189639212,41528.50496527473,24777.69822714895,0.0,66306.20319242368,21061.043493076606,1534.187243104696,0.0,0.8868587428021577,2.816248711056082,0.0014959162575277712,354541.80241366086,1554746.8970799646,4.385228727601399,1554746.8970799646,4.385228727601399,0.8499999999999999,0.09553439446371685,4.296143414572793,1.2669701459491631,1.0,0.0,4.296143414571411,1.284768511491272,1.28506635687226,3.3439046615379153,19307.290146880816,1968.7956791443376,3099.015535412006,3099.015535412006,6.647642357104323,5.009456390179545,-0.8739721387546044,5.883428528934149,3.4841340503021057,3.4841340503021057,0.9954668715148873,0.0,0.0,0.0002318159831869366,7.824218947130361e-05,0.000153573793715633,0.0006597750425223773,0.09553439446375038,0.0764360862941025,0.01909830816964787,0.09553441677289234,0.07643608629407568,0.019098308169641167,0.40233655876951135,0.40233655876951135,0.10052774755800954,0.0,4.972991142945148,4.965497752604676,5.002983953467549,4.973133593146827,4.965723132479184,5.002794445289169,24777.69822714895,21061.043493076606,0.85,0.9903906743590223,0.6796935457850379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895432344119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.87184929102,1534.187243104696,0.40233655876951135,0.10052774755800954,6.112885165565336,3.4841340503021057
4627.0,-30.06670711692636,5.009446681937818,35.002493896502784,24.089280038047605,4.996972633885489,-26.56034857571371,-40.06896548727525,1.4906140926733416,-0.03497514256628165,-5.008265897623917,40.004953090235645,45067.922866020686,20601.16498900721,20601.16498900721,65669.0878550279,82443.5517914411,82443.5517914411,20601.16498900721,103044.71678044832,103044.71678044832,103044.71678044832,127822.41119101366,97584.55312603472,60208.92420061652,41528.476583797994,24777.69441056534,0.0,66306.17099436333,21061.04024898054,1534.1871645028846,0.0,0.8868587280508092,2.8162461832300583,0.0014959162575277712,354541.7406422633,1554746.8019248783,4.385229223245777,1554746.8019248783,4.385229223245777,0.85,0.0955343740875146,4.296143414572793,1.2669700904516508,1.0,0.0,4.2961434145718105,1.2847685327123755,1.28506637919494,3.343904606305128,19307.286129175398,1968.7952694524022,3099.015535412006,3099.015535412006,6.647648181688878,5.009446681937818,-0.8739652299710645,5.883411911908882,3.4841469436060817,3.4841469436060817,0.9954705553160234,0.0,0.0,0.0002318168367256605,7.824246701566052e-05,0.00015357436971,0.0006597775170767838,0.09553437408754235,0.07643606498647293,0.019098309101069428,0.09553432453890981,0.07643606498645072,0.019098309101063877,0.402336457803544,0.402336457803544,0.10052775525691054,0.0,4.973052765805392,4.965566513097485,5.003016995327641,4.973290755057633,4.9658330617121464,5.003140664557975,24777.69441056534,21061.04024898054,0.85,0.9903917971769236,0.6796942455001947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518952202071684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.870332358432,1534.1871645028846,0.402336457803544,0.10052775525691054,6.112885165565336,3.4841469436060817
4628.0,-30.066671750155077,5.009437033075222,35.00249258223727,24.089273472223454,4.996977016338989,-26.560316302315098,-40.06892640665171,1.490621568499475,-0.0350332602730532,-5.0082581323881294,40.00494951228595,45067.91306972479,20601.15786351151,20601.15786351151,65669.0709332363,82443.50459060981,82443.50459060981,20601.15786351151,103044.66245412132,103044.66245412132,103044.66245412132,127822.3409950144,97584.49259146133,60208.90107057841,41528.43502320324,24777.678540893077,0.0,66306.11356409632,21061.026759759116,1534.1861164695747,0.0,0.8868587805072714,2.8162478532652653,0.0014959162575277712,354541.84795823385,1554746.6476380264,4.385227460712001,1554746.6476380264,4.385227460712001,0.85,0.09553433627060695,4.296143414572793,1.2669699695659804,1.0,0.0,4.296143414572385,1.28476849597744,1.285066343548461,3.343904701916221,19307.27415229697,1968.7940481506907,3099.015535412006,3099.015535412006,6.647645882411697,5.009437033075222,-0.8739511755660088,5.883388208641231,3.48415977560346,3.48415977560346,0.9954742216009886,0.0,0.0,0.00023181769051044434,7.824281325120118e-05,0.00015357487725924316,0.0006597796975811224,0.09553433627066457,0.07643602940349602,0.019098306867168555,0.09553432158012029,0.07643602940344991,0.019098306867157036,0.40233635820074176,0.40233635820074176,0.10052776540987317,0.0,4.973084237215232,4.965605747060067,5.0030173836435665,4.973224872115054,4.965777438919133,5.003033700994081,24777.678540893077,21061.026759759116,0.85,0.9903923997861193,0.6796946864659601,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451895008274844,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.868815921838,1534.1861164695747,0.40233635820074176,0.10052776540987317,6.112885165565336,3.48415977560346
4629.0,-30.066636409072874,5.009427442701102,35.002491292343606,24.0892770345323,4.996983890935021,-26.5602838028805,-40.068891062960006,1.4906312847431076,-0.03497764420518479,-5.008250358875681,40.00494759363953,45067.91973733181,20601.1508448944,20601.1508448944,65669.07058222621,82443.4903413402,82443.4903413402,20601.1508448944,103044.6411862346,103044.6411862346,103044.6411862346,127822.31345320573,97584.46609542023,60208.89549141394,41528.41178222921,24777.672266971127,0.0,66306.08404920033,21061.021426925457,1534.1856199935678,0.0,0.8868588269994193,2.8162480300522432,0.0014959162575277712,354541.9553886133,1554746.56490296,4.385225898578923,1554746.56490296,4.385225898578923,0.85,0.0955343040164553,4.296143414572793,1.2669698129640894,1.0,0.0,4.296143414573731,1.2847684487631112,1.2850662974193665,3.3439048248023457,19307.26891000574,1968.7935135857547,3099.015535412006,3099.015535412006,6.647643617622435,5.009427442701102,-0.8739370904447554,5.8833645331458575,3.48417260933314,3.48417260933314,0.9954778883808971,0.0,0.0,0.00023181854367796605,7.82431263805415e-05,0.00015357541729742454,0.0006597820176625991,0.09553430401648855,0.0764359982456554,0.01909830577083314,0.09553430166967677,0.0764359982456288,0.019098305770826492,0.40233625794303574,0.40233625794303574,0.10052777556713131,0.0,4.973118979711558,4.9656554179359205,5.0029923590270755,4.973272714670486,4.9658688732225755,5.002907040404125,24777.672266971127,21061.021426925457,0.85,0.9903928353467316,0.6796950895771583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518947962822024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.867300865591,1534.1856199935678,0.40233625794303574,0.10052777556713131,6.112885165565336,3.48417260933314
4630.0,-30.06660110440116,5.009417863194948,35.00249002390851,24.089270608406537,4.996987108025156,-26.56025170199863,-40.06885578911749,1.4906377056230764,-0.035022658610387225,-5.008245351674861,40.004945638877146,45067.92649668314,20601.149540738472,20601.149540738472,65669.07603742162,82443.44897639894,82443.44897639894,20601.149540738472,103044.5985171374,103044.5985171374,103044.5985171374,127822.26524085939,97584.41091989628,60208.888440182585,41528.358310792995,24777.666723721974,0.0,66306.02503451497,21061.016715163678,1534.18522473095,0.0,0.8868588595489585,2.8162492059728783,0.0014959162575277712,354542.0245884238,1554746.4806105194,4.385224804916635,1554746.4806105194,4.385224804916635,0.85,0.09553427441494146,4.296143414572793,1.2669697091123089,1.0,0.0,4.2961434145733675,1.2847684169663,1.285066266710238,3.343904907560848,19307.25799342526,1968.792400404344,3099.015535412006,3099.015535412006,6.647643196793332,5.009417863194948,-0.8739246239455802,5.883342487140529,3.484185444625406,3.484185444625406,0.9954815556072588,0.0,0.0,0.0002318193959693921,7.824343889220425e-05,0.00015357595707718783,0.0006597843366338744,0.09553427441497345,0.07643596944910665,0.019098304965866807,0.09553432045304486,0.07643596944908104,0.019098304965860412,0.40233615782073545,0.40233615782073545,0.10052778418636686,0.0,4.973137820773388,4.965684454181769,5.002970379940223,4.973222693064486,4.965810114175497,5.002891983822622,24777.666723721974,21061.016715163678,0.85,0.9903937991040513,0.6796957964713382,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518945844436022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.8657864736,1534.18522473095,0.40233615782073545,0.10052778418636686,6.112885165565336,3.484185444625406
4631.0,-30.06656577852393,5.009408242411005,35.00248874666302,24.089270329009764,4.996985063306554,-26.560220108215812,-40.068820550199575,1.4906393929988806,-0.034845550810928216,-5.0082434424867355,40.004942845384214,45067.93368144282,20601.15449407323,20601.15449407323,65669.08817551605,82443.45665009193,82443.45665009193,20601.15449407323,103044.61114416516,103044.61114416516,103044.61114416516,127822.26846338558,97584.4025017198,60208.87953307263,41528.358854052414,24777.65731922042,0.0,66306.01617327283,21061.008721337355,1534.1846838830054,0.0,0.8868588793737346,2.8162471020357915,0.0014959162575277712,354542.0509735193,1554746.3601507014,4.385224138805541,1554746.3601507014,4.385224138805541,0.85,0.09553424492976076,4.296143414572793,1.2669696354819462,1.0,0.0,4.296143414573685,1.284768407311751,1.285066258149166,3.34390493268903,19307.256327873314,1968.792230565312,3099.015535412006,3099.015535412006,6.647644795150844,5.009408242411005,-0.8739140073684224,5.883322249779427,3.484198267212218,3.484198267212218,0.9954852192034908,0.0,0.0,0.00023182024877562883,7.824375109560196e-05,0.00015357649768002685,0.0006597866591412011,0.09553424492980284,0.07643594086495024,0.019098304064852585,0.09553421753893378,0.07643594086491659,0.019098304064844175,0.40233605658803945,0.40233605658803945,0.10052779174326339,0.0,4.973189110819362,4.965746917797674,5.00297693374074,4.973397891675802,4.966000400384189,5.003006778892143,24777.65731922042,21061.008721337355,0.85,0.9903941145236,0.6796959956645559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518943728233105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.864272530222,1534.1846838830054,0.40233605658803945,0.10052779174326339,6.112885165565336,3.484198267212218
4632.0,-30.06653049777283,5.009398593461074,35.00248744241234,24.089259502384834,4.9969831441945,-26.560188542466594,-40.06878157434983,1.49064118888873,-0.034853638992387914,-5.008240827363765,40.004939504309846,45067.923950395154,20601.157873991706,20601.157873991706,65669.08182438686,82443.41827816507,82443.41827816507,20601.157873991706,103044.57615215678,103044.57615215678,103044.57615215678,127822.22073562015,97584.34811170089,60208.85378393307,41528.327030853136,24777.644583463385,0.0,66305.97161431651,21060.997895943878,1534.1839321083296,0.0,0.8868589047720317,2.8162475135799103,0.0014959162575277712,354542.08711467945,1554746.216078317,4.385223285424565,1554746.216078317,4.385223285424565,0.85,0.09553421317329314,4.296143414572793,1.266969471736811,1.0,0.0,4.296143414572658,1.284768397151817,1.2850662490811962,3.3439049591325927,19307.24556670647,1968.791133231682,3099.015535412006,3099.015535412006,6.647645885793481,5.009398593461074,-0.8739030177537117,5.883301611214786,3.4842110613810533,3.4842110613810533,0.9954888746803009,0.0,0.0,0.00023182110049535783,7.824409640813425e-05,0.00015357700408722357,0.0006597888347391445,0.0955342131733437,0.07643591037587306,0.01909830279747063,0.09553418742222552,0.07643591037583261,0.01909830279746052,0.4023359565143114,0.4023359565143114,0.10052780016663113,0.0,4.973227733908402,4.965789481426896,5.002999773407851,4.973387188371362,4.965964705438864,5.003096104242843,24777.644583463385,21060.997895943878,0.85,0.9903946843033344,0.6796963056742882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518941610759692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.862760188482,1534.1839321083296,0.4023359565143114,0.10052780016663113,6.112885165565336,3.4842110613810533
4633.0,-30.06649521753881,5.009388995634479,35.00248613353742,24.089263344090455,4.996988146379544,-26.56015628502389,-40.068746300507314,1.4906492138650778,-0.03474788044820798,-5.008233561215466,40.00493676111922,45067.93049669647,20601.151739191377,20601.151739191377,65669.08223588785,82443.41340282693,82443.41340282693,20601.151739191377,103044.56514201831,103044.56514201831,103044.56514201831,127822.19884535552,97584.33020734352,60208.847301215144,41528.314340142635,24777.633703337215,0.0,66305.94804347985,21060.98864783663,1534.1831849314462,0.0,0.8868589516676881,2.816246972377081,0.0014959162575277712,354542.1875333098,1554746.0977876277,4.385221709733928,1554746.0977876277,4.385221709733928,0.85,0.0955341786275686,4.296143414572793,1.266969388765283,1.0,0.0,4.296143414573745,1.2847683578522493,1.285066210866825,3.3439050614187504,19307.24202429592,1968.7907720063345,3099.015535412006,3099.015535412006,6.647643906196975,5.009388995634479,-0.8738893013756242,5.883278297010103,3.484223831018509,3.484223831018509,0.9954925231481455,0.0,0.0,0.00023182195220548474,7.824440892337883e-05,0.0001535775432821059,0.0006597911511976872,0.0955341786276136,0.07643587738986896,0.01909830123774465,0.09553412758799021,0.07643587738983296,0.019098301237735656,0.40233585620213436,0.40233585620213436,0.10052781027555428,0.0,4.97327656310415,4.965851366759068,5.002996330050678,4.973485680767283,4.966112715845611,5.00299637178108,24777.633703337215,21060.98864783663,0.85,0.9903950425808802,0.6796966460255325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451893949599178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.861248120244,1534.1831849314462,0.40233585620213436,0.10052781027555428,6.112885165565336,3.484223831018509
4634.0,-30.066459987766056,5.009379376363276,35.00248483095533,24.089252203144156,4.9969881188854135,-26.560124576025085,-40.0687110615894,1.4906527071448905,-0.03480962273982868,-5.008230551815148,40.00493432666199,45067.937167605254,20601.154312544455,20601.154312544455,65669.09148014971,82443.3655689545,82443.3655689545,20601.154312544455,103044.51988149896,103044.51988149896,103044.51988149896,127822.14596958387,97584.26719405156,60208.83879270403,41528.25377927503,24777.62608808491,0.0,66305.87986735994,21060.982174872173,1534.1827157180435,0.0,0.8868589757900167,2.816248134845415,0.0014959162575277712,354542.22912342043,1554745.9928100149,4.385220899225488,1554745.9928100149,4.385220899225488,0.85,0.0955341499721871,4.296143414572793,1.266969285462983,1.0,0.0,4.296143414572112,1.2847683397544591,1.2850661938575847,3.3439051085224114,19307.229556998394,1968.7895006957926,3099.015535412006,3099.015535412006,6.6476447365745726,5.009379376363276,-0.8738780945923397,5.883257470955615,3.4842365999965885,3.4842365999965885,0.9954961714275967,0.0,0.0,0.0002318228027002922,7.824472113035486e-05,0.00015357808156993735,0.0006597934637594096,0.09553414997222481,0.07643584919010382,0.019098300782120985,0.09553414040222523,0.07643584919007364,0.01909830078211345,0.40233575689975715,0.40233575689975715,0.10052782015364475,0.0,4.973304294076399,4.965883483338075,5.003006495717841,4.973420929075303,4.966017668352322,5.003052880179382,24777.62608808491,21060.982174872173,0.85,0.9903962003296831,0.6796974455019731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518937381255452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.859737217674,1534.1827157180435,0.40233575689975715,0.10052782015364475,6.112885165565336,3.4842365999965885
4635.0,-30.06642475395572,5.009369837878338,35.00248353953358,24.089250317215942,4.996996084553742,-26.56009206401732,-40.06867194604126,1.4906633946158623,-0.034868750911641655,-5.008221520816425,40.00493204656604,45067.92660913877,20601.14461819259,20601.14461819259,65669.07122733135,82443.32315758288,82443.32315758288,20601.14461819259,103044.46777577547,103044.46777577547,103044.46777577547,127822.08509383362,97584.21305334511,60208.816504903196,41528.218387157685,24777.61731805816,0.0,66305.83570521584,21060.974720349437,1534.1820453113637,0.0,0.8868590299878111,2.816249965918163,0.0014959162575277712,354542.35393243836,1554745.8944887065,4.385219078183757,1554745.8944887065,4.385219078183757,0.85,0.09553411516209491,4.296143414572793,1.2669691129261627,1.0,0.0,4.296143414572678,1.2847682880020541,1.2850661431860564,3.3439052432199543,19307.218845158484,1968.78840839211,3099.015535412006,3099.015535412006,6.647641608370871,5.009369837878338,-0.8738633417226147,5.8832331796009525,3.484249346509166,3.484249346509166,0.9954998132883331,0.0,0.0,0.00023182365329544496,7.824506768454111e-05,0.00015357858561090384,0.0006597956291916885,0.0955341151621342,0.07643581593261228,0.019098299229521918,0.09553416660855181,0.07643581593258085,0.019098299229514063,0.4023356566405057,0.4023356566405057,0.10052783067038763,0.0,4.973310558291644,4.9658984729695135,5.00297782267603,4.973352769904807,4.965975592779557,5.0028803012110075,24777.61731805816,21060.974720349437,0.85,0.9903965545247717,0.6796977389667916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518935269544413,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.858226480204,1534.1820453113637,0.4023356566405057,0.10052783067038763,6.112885165565336,3.484249346509166
4636.0,-30.06638950711538,5.009360295620777,35.00248227015395,24.089249374251835,4.996998161760724,-26.560060129189317,-40.06864047897977,1.4906687838351418,-0.03479399176745801,-5.0082174187963,40.0049301057456,45067.94993955056,20601.145070907267,20601.145070907267,65669.09501045782,82443.3102109649,82443.3102109649,20601.145070907267,103044.45528187217,103044.45528187217,103044.45528187217,127822.06745502044,97584.18582878406,60208.82555737193,41528.17807934681,24777.612173148264,0.0,66305.79025249508,21060.970347176022,1534.181696401331,0.0,0.8868590578818298,2.8162494626059376,0.0014959162575277712,354542.4106226483,1554745.8107974909,4.385218140946924,1554745.8107974909,4.385218140946924,0.85,0.09553408625064665,4.296143414572793,1.2669690261082724,1.0,0.0,4.296143414573536,1.2847682610342037,1.2850661173052362,3.3439053134099948,19307.213458728223,1968.7878591290832,3099.015535412006,3099.015535412006,6.647641754454256,5.009360295620777,-0.8738514764918852,5.883211772112662,3.4842621013601485,3.4842621013601485,0.995503457531471,0.0,0.0,0.00023182450420803608,7.824534647603685e-05,0.00015357915773199922,0.0006597980871059647,0.09553408625067772,0.07643578760629104,0.019098298644386676,0.09553413081298037,0.07643578760626618,0.019098298644380465,0.4023355545981311,0.4023355545981311,0.10052783934861455,0.0,4.973331574493443,4.965929176865529,5.002960050184981,4.97342342702882,4.966059787411666,5.002896759414853,24777.612173148264,21060.970347176022,0.85,0.9903975921316571,0.6796985567614838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518933157591944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.856716997945,1534.181696401331,0.4023355545981311,0.10052783934861455,6.112885165565336,3.4842621013601485
4637.0,-30.066354349904415,5.0093507850783014,35.00248100597557,24.089248082041763,4.997002235844028,-26.560028075319103,-40.06860143328083,1.4906759612591578,-0.0347592530092129,-5.00821123292912,40.00492771848253,45067.939327741224,20601.141265096987,20601.141265096987,65669.0805928382,82443.28727853324,82443.28727853324,20601.141265096987,103044.42854363023,103044.42854363023,103044.42854363023,127822.03229662598,97584.14951942525,60208.80156863519,41528.16438976674,24777.60375299576,0.0,66305.7681427625,21060.963190046397,1534.181112414446,0.0,0.8868590979932292,2.816249728338014,0.0014959162575277712,354542.4961117852,1554745.7078549773,4.38521679320714,1554745.7078549773,4.38521679320714,0.85,0.0955340532690566,4.296143414572793,1.266968910167925,1.0,0.0,4.296143414571774,1.2847682257056,1.2850660830589478,3.3439054053608257,19307.206274853754,1968.7871265777565,3099.015535412006,3099.015535412006,6.647640526383523,5.0093507850783014,-0.8738383923352506,5.883189177413552,3.4842748391755816,3.4842748391755816,0.995507096907309,0.0,0.0,0.00023182535295970637,7.824569241393129e-05,0.00015357966054577507,0.0006598002472660566,0.09553405326909577,0.07643575613186937,0.019098297137226397,0.09553410778303338,0.07643575613183803,0.019098297137218567,0.40233545209258303,0.40233545209258303,0.10052784719821341,0.0,4.973353305937678,4.965962687634942,5.002934620654742,4.973451979919901,4.966108485548375,5.00284466376138,24777.60375299576,21060.963190046397,0.85,0.9903977049394337,0.6796986233641957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518931044859034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.855208951181,1534.181112414446,0.40233545209258303,0.10052784719821341,6.112885165565336,3.4842748391755816
4638.0,-30.066319176688484,5.009341214552676,35.002479731263804,24.089242773503088,4.996998667875351,-26.559996771287377,-40.068570036068536,1.4906762624747045,-0.0346382177463056,-5.008210464771642,40.00492488331828,45067.962730248444,20601.148463075093,20601.148463075093,65669.11119332354,82443.27987540214,82443.27987540214,20601.148463075093,103044.42833847723,103044.42833847723,103044.42833847723,127822.0229164703,97584.12543234634,60208.808287194755,41528.130161279536,24777.594577993073,0.0,66305.72473927261,21060.955391294112,1534.180609207966,0.0,0.8868591121639517,2.8162482278729954,0.0014959162575277712,354542.5067277786,1554745.5855982716,4.385216317072022,1554745.5855982716,4.385216317072022,0.85,0.09553402445927525,4.296143414572793,1.2669688173057514,1.0,0.0,4.296143414574053,1.284768222543075,1.2850660809866958,3.3439054135920254,19307.201509180195,1968.786640614297,3099.015535412006,3099.015535412006,6.647642849049552,5.009341214552676,-0.8738285214309869,5.883169735983663,3.484287570654636,3.484287570654636,0.9955107344727532,0.0,0.0,0.00023182620210062562,7.824597058863005e-05,0.00015358023151199556,0.0006598027002188247,0.09553402445931697,0.07643572816160667,0.019098296297710298,0.09553402707520589,0.07643572816157329,0.019098296297701958,0.4023353494072492,0.4023353494072492,0.10052785390853444,0.0,4.9733968036896385,4.966013634307046,5.002948291831501,4.973572247025345,4.966218880811482,5.00300443704424,24777.594577993073,21060.955391294112,0.85,0.9903988147561561,0.6796994212409969,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518928937499185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.853700283737,1534.180609207966,0.4023353494072492,0.10052785390853444,6.112885165565336,3.484287570654636
4639.0,-30.066284001101764,5.0093317157055814,35.00247844861206,24.089246370736532,4.997005138633993,-26.559964461170445,-40.068530955445,1.4906855987031256,-0.03456263875284549,-5.008201979300504,40.00492210262642,45067.95203649364,20601.139861651343,20601.139861651343,65669.09189814498,82443.26765894164,82443.26765894164,20601.139861651343,103044.40752059298,103044.40752059298,103044.40752059298,127821.99061593121,97584.10086613498,60208.78524368895,41528.12846938447,24777.58309533822,0.0,66305.71156472269,21060.945631037488,1534.1797995265244,0.0,0.8868591653984547,2.8162482255050043,0.0014959162575277712,354542.62399763975,1554745.4656905087,4.385214528397181,1554745.4656905087,4.385214528397181,0.85,0.09553398779916877,4.296143414572793,1.2669686667481441,1.0,0.0,4.296143414573521,1.2847681771146662,1.2850660366388382,3.343905531829934,19307.19664870939,1968.7861449842087,3099.015535412006,3099.015535412006,6.647640073515307,5.0093317157055814,-0.8738141244116449,5.883145840117226,3.4843002681878694,3.4843002681878694,0.9955143623393913,0.0,0.0,0.00023182705130164952,7.824631683850466e-05,0.00015358073446314487,0.0006598048609690926,0.09553398779921511,0.07643569372649825,0.019098294072716866,0.09553398231020906,0.07643569372646117,0.0190982940727076,0.40233524765820533,0.40233524765820533,0.10052786206258978,0.0,4.9734420873369345,4.9660750306283035,5.00292906873193,4.973639340547663,4.966336740749739,5.002868309786891,24777.58309533822,21060.945631037488,0.85,0.990398720539236,0.6796993950136809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518926829180567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.852193108833,1534.1797995265244,0.40233524765820533,0.10052786206258978,6.112885165565336,3.4843002681878694
4640.0,-30.066248834567887,5.009322097417603,35.002477151520935,24.0892365918495,4.996996791830247,-26.559933641069563,-40.068499628081895,1.490681598332393,-0.034427095120520335,-5.0082047592856105,40.00491911674561,45067.975721954106,20601.154194557424,20601.154194557424,65669.12991651153,82443.26145927889,82443.26145927889,20601.154194557424,103044.41565383632,103044.41565383632,103044.41565383632,127821.98986531759,97584.0759216856,60208.79018436277,41528.09526369203,24777.574211481282,0.0,66305.66947517332,21060.93807975909,1534.1793928321222,0.0,0.886859162063968,2.8162461202345517,0.0014959162575277712,354542.58557802945,1554745.3369346843,4.385214640435651,1554745.3369346843,4.385214640435651,0.85,0.09553396293861473,4.296143414572793,1.2669685964146633,1.0,0.0,4.296143414572012,1.2847681940752687,1.285066054694179,3.3439054876860546,19307.191713403474,1968.785641723063,3099.015535412006,3099.015535412006,6.64764469850215,5.009322097417603,-0.8738063868500481,5.883128484267651,3.484312971393251,3.484312971393251,0.9955179918266431,0.0,0.0,0.0002318279002869812,7.824659439639657e-05,0.00015358130589058464,0.0006598073159033249,0.09553396293865546,0.07643566891227592,0.01909829402637954,0.0955338852101218,0.07643566891224333,0.019098294026371396,0.40233514732610326,0.40233514732610326,0.10052786938516055,0.0,4.973510260841465,4.966148540244774,5.002975873000764,4.973777664165084,4.966437296219908,5.003157804576631,24777.574211481282,21060.93807975909,0.85,0.9903999226054098,0.6797001836898549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518924720720425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.850687153863,1534.1793928321222,0.40233514732610326,0.10052786938516055,6.112885165565336,3.484312971393251
4641.0,-30.0662137155607,5.009312587481027,35.00247583775614,24.089229327533417,4.99700555725263,-26.559901152384032,-40.06846051253376,1.4906929940764377,-0.034591680066682784,-5.008194195435578,40.004916036907844,45067.96465395504,20601.141192389074,20601.141192389074,65669.10584634411,82443.19234411274,82443.19234411274,20601.141192389074,103044.33353650181,103044.33353650181,103044.33353650181,127821.89384240392,97583.99547213642,60208.76778198067,41528.03076683972,24777.56030590211,0.0,66305.59107274184,21060.926260016793,1534.178391580379,0.0,0.8868592269548212,2.816249515713327,0.0014959162575277712,354542.7315712761,1554745.2041272991,4.385212460108601,1554745.2041272991,4.385212460108601,0.85,0.09553392407155195,4.296143414572793,1.2669684123387563,1.0,0.0,4.29614341457258,1.284768139015264,1.2850660007107448,3.343905630992419,19307.17579630989,1968.7840186312237,3099.015535412006,3099.015535412006,6.647640502921908,5.009312587481027,-0.8737908225069413,5.883103409987968,3.484325622735886,3.484325622735886,0.9955216064959674,0.0,0.0,0.00023182874812779176,7.824694095825326e-05,0.0001535818071695385,0.0006598094694696013,0.09553392407160365,0.07643563245832403,0.019098291613279608,0.09553394503476093,0.07643563245828268,0.019098291613269272,0.40233504890335875,0.40233504890335875,0.10052788003538864,0.0,4.973524698127335,4.966169661152605,5.002963546340936,4.973602515368896,4.966274218972728,5.002934324778153,24777.56030590211,21060.926260016793,0.85,0.9904007306759478,0.6797008204709668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518922612803504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.849182190055,1534.178391580379,0.40233504890335875,0.10052788003538864,6.112885165565336,3.484325622735886
4642.0,-30.06617865162468,5.009303052222932,35.00247454542015,24.089228629041486,4.997005862638388,-26.559869559390368,-40.06842530854044,1.4906967704045664,-0.034479080039034216,-5.008191438892907,40.00491403353917,45067.97064214165,20601.14423097142,20601.14423097142,65669.11487311307,82443.18827689029,82443.18827689029,20601.14423097142,103044.3325078617,103044.3325078617,103044.3325078617,127821.88772249289,97583.97644056269,60208.75880581616,41528.01959416282,24777.55521463118,0.0,66305.574808794,21060.9219324365,1534.1780767655525,0.0,0.8868592482302563,2.816248358189822,0.0014959162575277712,354542.769666923,1554745.117738938,4.385211745255872,1554745.117738938,4.385211745255872,0.85,0.09553389701371372,4.296143414572793,1.2669683513464407,1.0,0.0,4.2961434145720325,1.2847681196016005,1.2850659823802113,3.3439056815209605,19307.17203087748,1968.7836346639758,3099.015535412006,3099.015535412006,6.647641483421137,5.009303052222932,-0.8737798363138456,5.883082888536777,3.4843382907340485,3.4843382907340485,0.9955252259240138,0.0,0.0,0.0002318295946419287,7.824725286513759e-05,0.00015358234177679112,0.0006598117662190291,0.09553389701374496,0.07643560552782591,0.01909829148591904,0.09553388845696235,0.07643560552780092,0.019098291485912796,0.4023349488788584,0.4023349488788584,0.10052788979166907,0.0,4.973561184139157,4.966213997088801,5.002968600025326,4.973712358853845,4.966396579099296,5.00299405578528,24777.55521463118,21060.9219324365,0.85,0.9904011097480672,0.679701077505241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518920507735966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.847677446349,1534.1780767655525,0.4023349488788584,0.10052788979166907,6.112885165565336,3.4843382907340485
4643.0,-30.06614352337121,5.009293586085203,35.002473262415656,24.089232191350334,4.997012845703182,-26.559837240662834,-40.0683862279169,1.4907065629952765,-0.03442299597662668,-5.00818312808692,40.0049117206656,45067.95972652841,20601.135936527502,20601.135936527502,65669.09566305591,82443.17350027873,82443.17350027873,20601.135936527502,103044.30943680623,103044.30943680623,103044.30943680623,127821.8558534326,97583.94955574251,60208.73578199428,41528.015304164706,24777.54641662637,0.0,66305.56172079107,21060.914454132413,1534.1774236171248,0.0,0.8868592988827005,2.8162485915527493,0.0014959162575277712,354542.8845229647,1554745.0180042495,4.385210043338338,1554745.0180042495,4.385210043338338,0.85,0.09553386287320945,4.296143414572793,1.2669681936455892,1.0,0.0,4.29614341457139,1.2847680720406733,1.2850659358978873,3.3439058053092596,19307.16671166558,1968.7830922553146,3099.015535412006,3099.015535412006,6.647638806944101,5.009293586085203,-0.8737655844399033,5.883059170525106,3.4843509352436586,3.4843509352436586,0.9955288386410454,0.0,0.0,0.0002318304427116731,7.824759912025762e-05,0.00015358284359141548,0.0006598139220866229,0.0955338628732488,0.07643557288563005,0.01909828998761875,0.0955338611577319,0.07643557288559856,0.019098289987610886,0.40233484899541233,0.40233484899541233,0.10052789987898117,0.0,4.9735978164592325,4.9662665352475415,5.0029415532923736,4.973760132110272,4.9664924807999,5.002849167735349,24777.54641662637,21060.914454132413,0.85,0.990401015522419,0.6797010470449977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518918405970027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.846172770012,1534.1774236171248,0.40233484899541233,0.10052789987898117,6.112885165565336,3.4843509352436586
4644.0,-30.066108500033796,5.009284146253708,35.002472005476754,24.08922555567699,4.997017383151181,-26.55980526098204,-40.06835095407439,1.49071414409988,-0.03450049991920423,-5.008177283950477,40.00490991387223,45067.96527871541,20601.132779779386,20601.132779779386,65669.0980584948,82443.12554867234,82443.12554867234,20601.132779779386,103044.25832845172,103044.25832845172,103044.25832845172,127821.79973707149,97583.88848484396,60208.72821488901,41527.955855505505,24777.541408619767,0.0,66305.49726412527,21060.9101973268,1534.1770391276507,0.0,0.8868593351543208,2.8162502920132964,0.0014959162575277712,354542.9652894418,1554744.9400925236,4.3852088246152645,1554744.9400925236,4.3852088246152645,0.85,0.09553383298582843,4.296143414572793,1.266968071111478,1.0,0.0,4.296143414573528,1.2847680348302963,1.2850658997652622,3.343905902157868,19307.15462867422,1968.7818601330955,3099.015535412006,3099.015535412006,6.647637788314772,5.009284146253708,-0.8737527652233466,5.883036911477054,3.484363584712481,3.484363584712481,0.9955324527749946,0.0,0.0,0.00023183128825136727,7.824791164843629e-05,0.00015358337660293097,0.000659816211980535,0.09553383298585874,0.0764355439258496,0.019098289060009148,0.09553389880630853,0.07643554392582534,0.019098289060003087,0.40233474975196853,0.40233474975196853,0.1005279082870624,0.0,4.973611390191479,4.966291183206522,5.002910788806332,4.973676784031284,4.966400880525043,5.002798842356981,24777.541408619767,21060.9101973268,0.85,0.9904020144348605,0.6797017915300294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518916300349425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.84467055097,1534.1770391276507,0.40233474975196853,0.1005279082870624,6.112885165565336,3.484363584712481
4645.0,-30.066073473250448,5.009274621526361,35.00247073388327,24.08922059638428,4.9970117180678155,-26.55977429848292,-40.06831585485486,1.49071254330076,-0.03433305633001282,-5.00817802208405,40.00490697314672,45067.971505525886,20601.142967281678,20601.142967281678,65669.11447280756,82443.12865005931,82443.12865005931,20601.142967281678,103044.27161734099,103044.27161734099,103044.27161734099,127821.80363078455,97583.87405971202,60208.716915180674,41527.952382812604,24777.532013443557,0.0,66305.48439625616,21060.902211427023,1534.1765578218265,0.0,0.8868593420440617,2.8162480060082604,0.0014959162575277712,354542.9550883705,1554744.8132839,4.38520859312062,1554744.8132839,4.38520859312062,0.85,0.09553380592816232,4.296143414572793,1.266967962314375,1.0,0.0,4.296143414572887,1.2847680405726472,1.285065906595434,3.3439058872120717,19307.15177463492,1968.7815691020808,3099.015535412006,3099.015535412006,6.647641075649792,5.009274621526361,-0.8737438549885486,5.883018476514909,3.484376226340123,3.484376226340123,0.9955360646686066,0.0,0.0,0.00023183213387709912,7.824822263059107e-05,0.00015358391124650804,0.0006598185088860178,0.0955338059282044,0.07643551742784385,0.019098288500360546,0.09553379203065396,0.07643551742781018,0.019098288500352136,0.4023346493635465,0.4023346493635465,0.1005279151081841,0.0,4.9736583873332165,4.96634468928346,5.002931722338701,4.97384496575404,4.96655731105767,5.003014053073855,24777.532013443557,21060.902211427023,0.85,0.9904024541975214,0.6797020173503262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451891420101817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.84316740105,1534.1765578218265,0.4023346493635465,0.1005279151081841,6.112885165565336,3.484376226340123
4646.0,-30.066038483858204,5.009265216762225,35.00246945854742,24.0892183612101,4.99702201035024,-26.559741773789746,-40.06828051116315,1.4907253002822372,-0.034440883483057405,-5.008166731601785,40.00490432095603,45067.97654957571,20601.12857169621,20601.12857169621,65669.10512127192,82443.0746140857,82443.0746140857,20601.12857169621,103044.2031857819,103044.2031857819,103044.2031857819,127821.72348900809,97583.80940445217,60208.711339944144,41527.886738342255,24777.52030322619,0.0,66305.40704156844,21060.89225774226,1534.17566715584,0.0,0.8868594090834785,2.816250740640843,0.0014959162575277712,354543.11112386215,1554744.698917349,4.385206340602647,1554744.698917349,4.385206340602647,0.85,0.09553376714121867,4.296143414572793,1.266967844176106,1.0,0.0,4.296143414572613,1.284767979151225,1.2850658462451048,3.3439060470755324,19307.138982470977,1968.7802646643836,3099.015535412006,3099.015535412006,6.647636430437365,5.009265216762225,-0.8737278746204202,5.882993091382645,3.4843888266244623,3.4843888266244623,0.9955396647498463,0.0,0.0,0.00023183297860296143,7.824853577994554e-05,0.0001535844428230159,0.0006598207926149314,0.09553376714126441,0.07643548129706346,0.019098285844200952,0.09553383655526171,0.07643548129702686,0.019098285844191806,0.4023345498262997,0.4023345498262997,0.10052792377557494,0.0,4.973667589585432,4.966365444142696,5.002894671461604,4.973725848118704,4.966469918617577,5.00276793459642,24777.52030322619,21060.89225774226,0.85,0.9904034686055451,0.6797028863923801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518912101480939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.84166548761,1534.17566715584,0.4023345498262997,0.10052792377557494,6.112885165565336,3.4843888266244623
4647.0,-30.06600348838173,5.009255763649952,35.002468203072006,24.08921270342546,4.997020610253661,-26.559710412981012,-40.06824534209443,1.4907275348534152,-0.03437908723356031,-5.008165288601303,40.00490234876257,45067.98237533081,20601.134373472785,20601.134373472785,65669.11674880359,82443.05637582406,82443.05637582406,20601.134373472785,103044.19074929685,103044.19074929685,103044.19074929685,127821.70660013269,97583.77549480156,60208.701494310284,41527.860000545865,24777.51585083584,0.0,66305.3758513817,21060.888473210463,1534.1754170716595,0.0,0.8868594235635545,2.8162500972272664,0.0014959162575277712,354543.1310662639,1554744.6138733318,4.385205854073509,1554744.6138733318,4.385205854073509,0.85,0.09553374089469713,4.296143414572793,1.2669677199935538,1.0,0.0,4.296143414571427,1.2847679669532808,1.285065835129858,3.343906078823506,19307.13227338326,1968.7795805278317,3099.015535412006,3099.015535412006,6.647638302572729,5.009255763649952,-0.8737176761558132,5.882973439805765,3.484401447223159,3.484401447223159,0.9955432706351883,0.0,0.0,0.00023183382347854547,7.824884738326985e-05,0.00015358497609527564,0.0006598230836290382,0.0955337408947269,0.07643545545954089,0.019098285435186,0.09553380071612243,0.07643545545951708,0.01909828543518005,0.40233444901875653,0.40233444901875653,0.10052793041621598,0.0,4.973690764937771,4.966394726020894,5.002893394063165,4.973786201367716,4.9665145956684,5.002891028044587,24777.51585083584,21060.888473210463,0.85,0.9904041098567296,0.6797032939885169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518910004185546,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.84016399266,1534.1754170716595,0.40233444901875653,0.10052793041621598,6.112885165565336,3.484401447223159
4648.0,-30.065968527317057,5.009246270310132,35.002466919213425,24.089207290112995,4.997017691291005,-26.559679234988106,-40.0682102079503,1.4907283989625397,-0.034270077140831745,-5.008163444977695,40.00489901109004,45067.98816222707,20601.139200778427,20601.139200778427,65669.1273630055,82443.04574046626,82443.04574046626,20601.139200778427,103044.18494124469,103044.18494124469,103044.18494124469,127821.68829155793,97583.74854719968,60208.690968962714,41527.84175359662,24777.503350313247,0.0,66305.34510390987,21060.87784776626,1534.174698981186,0.0,0.88685944502454,2.816248880297428,0.0014959162575277712,354543.15654531564,1554744.4699477628,4.385205132986524,1554744.4699477628,4.385205132986524,0.85,0.09553370952799896,4.296143414572793,1.266967659550719,1.0,0.0,4.296143414573025,1.2847679611680611,1.285065830427759,3.3439060938808796,19307.126941749888,1968.7790368525327,3099.015535412006,3099.015535412006,6.647639860262771,5.009246270310132,-0.8737072908760455,5.882953561186177,3.484414037562227,3.484414037562227,0.995546867874922,0.0,0.0,0.00023183466752617934,7.824915867830208e-05,0.00015358550884787727,0.0006598253724106193,0.09553370952804896,0.07643542542735778,0.01909828410069119,0.09553371703101739,0.07643542542731777,0.019098284100681196,0.4023343477261187,0.4023343477261187,0.10052793758101428,0.0,4.973730586258398,4.966438753023681,5.002916371242179,4.973893367836865,4.966618364514773,5.003011785262402,24777.503350313247,21060.87784776626,0.85,0.9904047292128962,0.6797036964606571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518907906526037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.83866378591,1534.174698981186,0.4023343477261187,0.10052793758101428,6.112885165565336,3.484414037562227
