time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4649.0,-30.065933566270786,5.009236833286855,35.002465627107384,24.089205858204537,4.997022891320999,-26.55964724506823,-40.06817493410779,1.490736570118888,-0.03426019333102204,-5.00815594205443,40.00489620314972,45067.99342315506,20601.13244279314,20601.13244279314,65669.1258659482,82443.01718805198,82443.01718805198,20601.13244279314,103044.14963084512,103044.14963084512,103044.14963084512,127821.64167149758,97583.7071886483,60208.6834237532,41527.80418321678,24777.49204065246,0.0,66305.29622386924,21060.868234554593,1534.173919487411,0.0,0.8868594933589651,2.8162496263189203,0.0014959162575277712,354543.26023643743,1554744.3488650671,4.385203508954707,1554744.3488650671,4.385203508954707,0.85,0.09553367421302228,4.296143414572793,1.2669675276754426,1.0,0.0,4.296143414573468,1.284767921200507,1.2850657915354033,3.3439061979056963,19307.118758883236,1968.7782024323533,3099.015535412006,3099.015535412006,6.6476376795749985,5.009236833286855,-0.8736935881766996,5.882930421463555,3.484426600010797,3.484426600010797,0.995550457145942,0.0,0.0,0.00023183551157620187,7.824947121223927e-05,0.0001535860403639626,0.0006598276558799491,0.09553367421306827,0.07643539196889199,0.019098282244176285,0.09553369900502737,0.0764353919688552,0.01909828224416709,0.40233424695946396,0.40233424695946396,0.10052794663573114,0.0,4.973760768498778,4.9664777227966965,5.002911368409627,4.9738957487234075,4.9666478595937065,5.002905622384731,24777.49204065246,21060.868234554593,0.85,0.9904054367576745,0.679704276879937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451890581092978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.837164056291,1534.173919487411,0.40233424695946396,0.10052794663573114,6.112885165565336,3.484426600010797
4650.0,-30.06589864732278,5.009227383749536,35.002464343701,24.08921036347749,4.997023613924643,-26.55961574084483,-40.06813973011447,1.490740707447182,-0.03406017457177768,-5.008152466791335,40.004893872334144,45067.99880627287,20601.133944478286,20601.133944478286,65669.13275075116,82443.0337537832,82443.0337537832,20601.133944478286,103044.16769826147,103044.16769826147,103044.16769826147,127821.65246593441,97583.70903268717,60208.67408517892,41527.816608342495,24777.484767672944,0.0,66305.30137601544,21060.862052522003,1534.1734659089045,0.0,0.8868595194760597,2.816247404215458,0.0014959162575277712,354543.3082649161,1554744.2483567295,4.3852026314230095,1554744.2483567295,4.3852026314230095,0.85,0.0955336449612691,4.296143414572793,1.2669674611883242,1.0,0.0,4.296143414572514,1.284767900105274,1.2850657715184421,3.3439062528109287,19307.119123729768,1968.7782396363457,3099.015535412006,3099.015535412006,6.647638164143447,5.009227383749536,-0.8736822548401131,5.882909638589649,3.4844391636259595,3.4844391636259595,0.9955540467502741,0.0,0.0,0.00023183635461268852,7.824978312844828e-05,0.00015358657148424024,0.0006598299376488322,0.09553364496130562,0.07643536339285303,0.01909828156845259,0.09553359819499053,0.07643536339282382,0.01909828156844529,0.40233414633614173,0.40233414633614173,0.10052795552024696,0.0,4.973825753847564,4.966557587218858,5.002916785298339,4.974092292219552,4.966883649159342,5.002945060374145,24777.484767672944,21060.862052522003,0.85,0.990405463634701,0.6797043052514543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518903715335203,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.835665491675,1534.1734659089045,0.40233414633614173,0.10052795552024696,6.112885165565336,3.4844391636259595
4651.0,-30.065863749395596,5.009217937289098,35.002463054376136,24.089199012983613,4.997024883311795,-26.559584200839907,-40.06810452612115,1.4907453347565724,-0.03414970543474283,-5.008148100019383,40.0048911331324,45068.00407014964,20601.133575252516,20601.133575252516,65669.13764540215,82442.97945439724,82442.97945439724,20601.133575252516,103044.11302964976,103044.11302964976,103044.11302964976,127821.58787883268,97583.64025687645,60208.664872630914,41527.75042693948,24777.47484918293,0.0,66305.22527612241,21060.85362180549,1534.1728333939222,0.0,0.8868595516068709,2.8162490902149724,0.0014959162575277712,354543.3686141418,1554744.1302381598,4.3852015518310985,1554744.1302381598,4.3852015518310985,0.85,0.09553361391869655,4.296143414572793,1.266967297992669,1.0,0.0,4.296143414574064,1.2847678767189548,1.2850657492092148,3.3439063136792466,19307.105516307143,1968.776852065399,3099.015535412006,3099.015535412006,6.64763804500052,5.009217937289098,-0.873670417244754,5.882888354533852,3.484451707737679,3.484451707737679,0.9955576307821941,0.0,0.0,0.00023183719714449665,7.825009504580654e-05,0.0001535871020986901,0.0006598322172446067,0.09553361391873955,0.07643533340869947,0.019098280510040075,0.09553361946216264,0.07643533340866507,0.019098280510031478,0.40233404833440745,0.40233404833440745,0.10052796489739646,0.0,4.973858623756485,4.9665972472751605,5.002922465531867,4.973998394584669,4.966764185658576,5.002953489005847,24777.47484918293,21060.85362180549,0.85,0.9904066741637432,0.6797051647508596,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518901622264608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.834167249059,1534.1728333939222,0.40233404833440745,0.10052796489739646,6.112885165565336,3.484451707737679
4652.0,-30.065828791733573,5.009208534944743,35.00246177234941,24.08919761599975,4.997029847275103,-26.55955223759293,-40.0680655153468,1.4907532931349172,-0.03414136760613928,-5.0081413106990045,40.004888767057174,45067.992605199805,20601.128281322664,20601.128281322664,65669.12088652246,82442.9520834872,82442.9520834872,20601.128281322664,103044.08036480987,103044.08036480987,103044.08036480987,127821.54659178996,97583.5999792629,60208.640500977475,41527.732753650474,24777.466226980094,0.0,66305.19898063056,21060.846292933078,1534.1722230323664,0.0,0.8868595947114268,2.816249773242937,0.0014959162575277712,354543.46244324656,1554744.0282093836,4.385200103522593,1554744.0282093836,4.385200103522593,0.85,0.09553358151569755,4.296143414572793,1.2669671694142743,1.0,0.0,4.296143414572818,1.2847678377469314,1.2850657113125266,3.3439064151129774,19307.097547306064,1968.776039453439,3099.015535412006,3099.015535412006,6.647636336738724,5.009208534944743,-0.8736571544088196,5.8828656893535625,3.484464237028363,3.484464237028363,0.9955612105795323,0.0,0.0,0.0002318380411212966,7.8250440693667e-05,0.0001535876004276296,0.0006598343581371984,0.09553358151573682,0.07643530226223723,0.019098279253499592,0.09553360926781884,0.07643530226220581,0.019098279253491744,0.4023339500441216,0.4023339500441216,0.10052797468824043,0.0,4.973884308605648,4.966632851963652,5.002908432935499,4.973999943092849,4.966788172395411,5.002865211087681,24777.466226980094,21060.846292933078,0.85,0.990406814188222,0.6797052613983605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518899530454596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.832669749288,1534.1722230323664,0.4023339500441216,0.10052797468824043,6.112885165565336,3.484464237028363
4653.0,-30.06579394098838,5.009199114852209,35.00246049674586,24.089196987357013,4.997030094113434,-26.559520842339477,-40.068034118134506,1.4907569954650022,-0.03402451049441879,-5.008138151682488,40.00488639009174,45068.0144749554,20601.130411103994,20601.130411103994,65669.1448860594,82442.94832468919,82442.94832468919,20601.130411103994,103044.07873579318,103044.07873579318,103044.07873579318,127821.53747123593,97583.58132268794,60208.64747295624,41527.704277479665,24777.458735442742,0.0,66305.1630129224,21060.83992512633,1534.17176155696,0.0,0.8868596193866942,2.8162486067791983,0.0014959162575277712,354543.5061011854,1554743.9257110094,4.38519927443627,1554743.9257110094,4.38519927443627,0.85,0.09553355281967132,4.296143414572793,1.2669670633645729,1.0,0.0,4.2961434145719535,1.2847678186900024,1.285065693332237,3.343906464713058,19307.093856067855,1968.775663051894,3099.015535412006,3099.015535412006,6.647637023983206,5.009199114852209,-0.8736460335063807,5.88284514835859,3.484476763883298,3.484476763883298,0.9955647896809422,0.0,0.0,0.0002318388825196399,7.825071888397252e-05,0.00015358816363566737,0.0006598367777597008,0.0955335528197083,0.07643527419547458,0.019098278624233713,0.0955335436204856,0.076435274195445,0.019098278624226327,0.4023338513034089,0.4023338513034089,0.10052798361791512,0.0,4.973928975922604,4.966688571697148,5.002908849539438,4.974113641188069,4.966917453791382,5.002916522186979,24777.458735442742,21060.83992512633,0.85,0.9904077133972349,0.6797059599442047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518897435064606,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.831174609471,1534.17176155696,0.4023338513034089,0.10052798361791512,6.112885165565336,3.484476763883298
4654.0,-30.065759111413705,5.009189698362749,35.002459213070615,24.089190910477214,4.997031325336272,-26.559489367676377,-40.067998914141185,1.4907615815994089,-0.03401990323646942,-5.008133766170043,40.00488360377884,45068.01946878199,20601.129978735215,20601.129978735215,65669.14944751721,82442.91693141671,82442.91693141671,20601.129978735215,103044.04691015193,103044.04691015193,103044.04691015193,127821.4953878577,97583.53546594504,60208.638003312524,41527.66384736946,24777.44847770578,0.0,66305.11232507524,21060.831206049912,1534.1711114514073,0.0,0.8868596517833574,2.8162490582038107,0.0014959162575277712,354543.56670943374,1554743.8055609541,4.38519818591193,1554743.8055609541,4.38519818591193,0.85,0.09553352157115029,4.296143414572793,1.2669669891847302,1.0,0.0,4.296143414573408,1.2847677954996926,1.2850656712169553,3.343906525071223,19307.084783225608,1968.7747378794602,3099.015535412006,3099.015535412006,6.6476368844651,5.009189698362749,-0.8736342130009103,5.882823911363659,3.4844892697136247,3.4844892697136247,0.9955683627753213,0.0,0.0,0.00023183972340967663,7.825103080477967e-05,0.00015358869260489696,0.0006598390502873731,0.095533521571194,0.07643524409296108,0.019098277478232922,0.09553352194127564,0.07643524409292611,0.01909827747822418,0.4023337534464038,0.4023337534464038,0.10052799272588414,0.0,4.973964287938884,4.966732288155413,5.00291051029501,4.974113862933564,4.966915487791368,5.002925491488668,24777.44847770578,21060.831206049912,0.85,0.9904085393228792,0.6797065548705539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889534608387,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.82967849301,1534.1711114514073,0.4023337534464038,0.10052799272588414,6.112885165565336,3.4844892697136247
4655.0,-30.065724235181175,5.009180320960749,35.00245793506029,24.089189583342545,4.997035815471663,-26.55945752511244,-40.067963710147865,1.49076910540335,-0.03400056577606847,-5.008127287044413,40.00488120143188,45068.02443759895,20601.125288239953,20601.125288239953,65669.1497258389,82442.89193742792,82442.89193742792,20601.125288239953,103044.01722566788,103044.01722566788,103044.01722566788,127821.45695439902,97583.49739569527,60208.6298958679,41527.63055536374,24777.43972873114,0.0,66305.07028409488,21060.82376942147,1534.17050099484,0.0,0.8868596934411055,2.8162495605099784,0.0014959162575277712,354543.65625165316,1554743.7019680997,4.385196786216226,1554743.7019680997,4.385196786216226,0.85,0.09553348938199277,4.296143414572793,1.2669668677495793,1.0,0.0,4.296143414572209,1.2847677585646522,1.285065635355207,3.3439066212032453,19307.077250955575,1968.773969801673,3099.015535412006,3099.015535412006,6.647635370921457,5.009180320960749,-0.8736211622925332,5.8828014832532824,3.484501760930725,3.484501760930725,0.9955719316944929,0.0,0.0,0.00023184056542898911,7.825134272673585e-05,0.00015358922270225327,0.0006598413276616395,0.09553348938203228,0.07643521320525701,0.019098276176775276,0.09553350545464225,0.0764352132052254,0.019098276176767376,0.4023336556053127,0.4023336556053127,0.10052800205224488,0.0,4.973994313452522,4.966773420548691,5.0028960671107825,4.974126721268362,4.966950262383136,5.002850613132807,24777.43972873114,21060.82376942147,0.85,0.990409171492749,0.6797070607797813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518893258372692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.828183114121,1534.17050099484,0.4023336556053127,0.10052800205224488,6.112885165565336,3.484501760930725
4656.0,-30.06568938577495,5.009170937554396,35.00245666448397,24.089183506462746,4.997036997453487,-26.55942603754199,-40.06792473429812,1.4907736492210437,-0.03399851672503473,-5.008123449385083,40.0048788619422,45068.012786002735,20601.12600876241,20601.12600876241,65669.13879476514,82442.86078910598,82442.86078910598,20601.12600876241,103043.98679786839,103043.98679786839,103043.98679786839,127821.41904497935,97583.45175401607,60208.60375091516,41527.60889233435,24777.43224711096,0.0,66305.04113944531,21060.817410044314,1534.1700218925826,0.0,0.8868597214332056,2.816249981588774,0.0014959162575277712,354543.7092885303,1554743.6010857518,4.385195845684827,1554743.6010857518,4.385195845684827,0.85,0.0955334601403112,4.296143414572793,1.266966706202366,1.0,0.0,4.296143414572511,1.2847677355713012,1.285065613437552,3.343906681048785,19307.068220664085,1968.773048968209,3099.015535412006,3099.015535412006,6.647635603421892,5.009170937554396,-0.8736096694882187,5.882780607042615,3.4845142482450595,3.4845142482450595,0.9955754994985885,0.0,0.0,0.00023184140680344606,7.825168807024319e-05,0.00015358971873320287,0.000659843458681737,0.09553346014034794,0.07643518479320813,0.01909827534713982,0.09553349291999617,0.07643518479317872,0.019098275347132473,0.40233355764933043,0.40233355764933043,0.10052801057745382,0.0,4.974018980120775,4.966805549861817,5.002890852595385,4.974124932660061,4.966941359808061,5.002877291068046,24777.43224711096,21060.817410044314,0.85,0.9904094419707422,0.6797071838206201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451889116786537,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.826689830932,1534.1700218925826,0.40233355764933043,0.10052801057745382,6.112885165565336,3.4845142482450595
4657.0,-30.065654634143993,5.009161548126293,35.0024553868847,24.089188081584894,4.997037537103761,-26.5593947022048,-40.06789333708582,1.49077760516501,-0.03379195422962766,-5.0081196378233255,40.00487611623051,45068.0342416092,20601.126731372256,20601.126731372256,65669.16097298145,82442.8782824646,82442.8782824646,20601.126731372256,103044.00501383687,103044.00501383687,103044.00501383687,127821.42736969376,97583.45451879429,60208.610477940696,41527.60448983732,24777.422355856885,0.0,66305.0268456942,21060.809002478352,1534.1694107268454,0.0,0.8868597507629811,2.8162477127786745,0.0014959162575277712,354543.7619647425,1554743.4826865008,4.3851948602077275,1554743.4826865008,4.3851948602077275,0.85,0.0955334293997807,4.296143414572793,1.266966642462649,1.0,0.0,4.2961434145716755,1.2847677153328891,1.2850655942724452,3.3439067337239576,19307.06876768062,1968.773104748372,3099.015535412006,3099.015535412006,6.647635836595891,5.009161548126293,-0.8735982128949971,5.8827597610212905,3.4845267181190773,3.4845267181190773,0.9955790623197364,0.0,0.0,0.00023184224582010107,7.82519662646485e-05,0.00015359027955545257,0.0006598458680545518,0.09553342939982339,0.07643515517254636,0.01909827422727703,0.09553338105877004,0.0764351551725122,0.019098274227268494,0.40233345908267,0.40233345908267,0.10052801901198512,0.0,4.97407927353521,4.966880327061631,5.002893160419546,4.974327683593685,4.967186679170993,5.002909638629262,24777.422355856885,21060.809002478352,0.85,0.990409989966635,0.6797076539383965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888907896662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.825197172866,1534.1694107268454,0.40233345908267,0.10052801901198512,6.112885165565336,3.4845267181190773
4658.0,-30.065619835297372,5.0091521557833065,35.002454101130425,24.089182109478884,4.997038234915699,-26.559363308545553,-40.067858168017096,1.4907817081643697,-0.03377631759207134,-5.008115666968446,40.00487332350071,45068.03914752708,20601.127081158436,20601.127081158436,65669.16622868551,82442.8495605939,82442.8495605939,20601.127081158436,103043.97664175234,103043.97664175234,103043.97664175234,127821.38880853534,97583.41111633358,60208.600703268974,41527.567125627334,24777.412166783,0.0,66304.97929241034,21060.80034176555,1534.1687739877682,0.0,0.8868597810733295,2.816247970896195,0.0014959162575277712,354543.81684240996,1554743.3622597656,4.3851938417835346,1554743.3622597656,4.3851938417835346,0.85,0.09553339879769285,4.296143414572793,1.2669665298191832,1.0,0.0,4.296143414572262,1.2847676944041941,1.2850655744183637,3.343906788195754,19307.06018042269,1968.7722290917582,3099.015535412006,3099.015535412006,6.647635949465987,5.0091521557833065,-0.8735866823736833,5.88273883815699,3.484539170537524,3.484539170537524,0.9955826201535782,0.0,0.0,0.0002318430859794984,7.825227788060229e-05,0.00015359080809889612,0.0006598481387529861,0.09553339879773645,0.07643512568535978,0.01909827311237667,0.09553335342973214,0.0764351256853249,0.019098273112367954,0.4023333626361916,0.4023333626361916,0.10052802782685322,0.0,4.97412978087516,4.966941782090373,5.002899836640722,4.974339349376351,4.967195148143844,5.002934091306656,24777.412166783,21060.80034176555,0.85,0.9904107795446125,0.6797082154082783,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518886995929157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.823703717679,1534.1687739877682,0.4023333626361916,0.10052802782685322,6.112885165565336,3.484539170537524
4659.0,-30.06558504002295,5.009142827374029,35.00245282585169,24.08918043309825,4.997044813423656,-26.55933133000664,-40.067819122318156,1.4907911034077956,-0.03380789421396457,-5.008107749650789,40.00487105711498,45068.02693054281,20601.119409113402,20601.119409113402,65669.1463396562,82442.81412230237,82442.81412230237,20601.119409113402,103043.93353141577,103043.93353141577,103043.93353141577,127821.33719576019,97583.36353847699,60208.576346719274,41527.54132417524,24777.40366434443,0.0,66304.94498851967,21060.793114692766,1534.168143730227,0.0,0.886859829555489,2.816249309988033,0.0014959162575277712,354543.9262606626,1554743.2645297886,4.3851922127886995,1554743.2645297886,4.3851922127886995,0.85,0.0955333659475186,4.296143414572793,1.2669663781626146,1.0,0.0,4.296143414573334,1.2847676487185915,1.2850655298015272,3.3439069071031664,19307.050767054887,1968.7712691953816,3099.015535412006,3099.015535412006,6.647633473826564,5.009142827374029,-0.8735728253122561,5.882715652686285,3.4845516064275994,3.4845516064275994,0.9955861732650284,0.0,0.0,0.00023184392605545635,7.825262384682817e-05,0.0001535913022086282,0.0006598502615192577,0.09553336594755708,0.0764350943483539,0.019098271599203187,0.09553336483080067,0.0764350943483231,0.019098271599195495,0.40233326712749873,0.40233326712749873,0.1005280372125454,0.0,4.974160787940889,4.966986147251248,5.002877364107462,4.974299855436811,4.967178653186352,5.0028025271691945,24777.40366434443,21060.793114692766,0.85,0.9904109919859891,0.6797083828113587,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888491006213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.82221236677,1534.168143730227,0.40233326712749873,0.1005280372125454,6.112885165565336,3.4845516064275994
4660.0,-30.065550275079982,5.009133524684983,35.00245157543391,24.0891738672741,4.997049177214074,-26.559299600280003,-40.067783918324835,1.4907985024145733,-0.03388455328257578,-5.008102032525243,40.00486923068534,45068.031463849446,20601.116322685506,20601.116322685506,65669.14778653494,82442.7670583932,82442.7670583932,20601.116322685506,103043.88338107872,103043.88338107872,103043.88338107872,127821.28183895905,97583.30339154768,60208.56779700587,41527.48399393535,24777.398457880336,0.0,66304.88245181568,21060.788689198285,1534.1677501624172,0.0,0.8868598652519037,2.8162509845170587,0.0014959162575277712,354544.00527202035,1554743.185771386,4.385191013393457,1554743.185771386,4.385191013393457,0.85,0.09553333673276841,4.296143414572793,1.2669662583759056,1.0,0.0,4.296143414573274,1.2847676123728786,1.2850654945258084,3.3439070017013486,19307.038866872568,1968.7700557144967,3099.015535412006,3099.015535412006,6.647632477888381,5.009133524684983,-0.8735602459961926,5.8826937706811755,3.4845640459504397,3.4845640459504397,0.9955897274144113,0.0,0.0,0.00023184476540191108,7.825293577465535e-05,0.00015359182962725574,0.0006598525273853211,0.0955333367327991,0.07643506610938125,0.01909827062341785,0.09553340097209159,0.0764350661093567,0.019098270623411708,0.4023331713732189,0.4023331713732189,0.10052804529098988,0.0,4.974169954592753,4.967004272500276,5.002850661964487,4.974217479242668,4.9670876377085165,5.002754723371993,24777.398457880336,21060.788689198285,0.85,0.9904119479324509,0.679709092261807,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888282440979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.820722104256,1534.1677501624172,0.4023331713732189,0.10052804529098988,6.112885165565336,3.4845640459504397
4661.0,-30.065515544995865,5.009124212851639,35.00245032991083,24.089178372547053,4.997050081910929,-26.559268247846575,-40.06774874925611,1.4908027847621355,-0.033689295844510525,-5.008098367449965,40.00486687241688,45068.036082220424,20601.117420001232,20601.117420001232,65669.15350222166,82442.78272661773,82442.78272661773,20601.117420001232,103043.90014661897,103043.90014661897,103043.90014661897,127821.29093943512,97583.30449804362,60208.557853648505,41527.49627155013,24777.390792816153,0.0,66304.88706436628,21060.78217389373,1534.1672689756372,0.0,0.8868598924339494,2.8162488471301477,0.0014959162575277712,354544.0559238056,1554743.0840792938,4.385190100080033,1554743.0840792938,4.385190100080033,0.85,0.09553330736549069,4.296143414572793,1.2669661896908657,1.0,0.0,4.2961434145733275,1.284767590608608,1.2850654738338352,3.343907058347934,19307.039085794855,1968.7700780383573,3099.015535412006,3099.015535412006,6.6476328319736435,5.009124212851639,-0.8735488838019467,5.882673096653586,3.484576477684868,3.484576477684868,0.9955932793385337,0.0,0.0,0.0002318456039095461,7.825324739417846e-05,0.00015359235651536763,0.0006598547909722133,0.09553330736552759,0.07643503788183013,0.019098269483697465,0.09553330143159859,0.0764350378818006,0.019098269483690086,0.4023330738601583,0.4023330738601583,0.1005280520520582,0.0,4.9742163863066935,4.967065381950704,5.002838332488068,4.974409071605464,4.967316784630441,5.0027959829793645,24777.390792816153,21060.78217389373,0.85,0.9904119652367784,0.6797091146308729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451888074057611,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.819232393946,1534.1672689756372,0.4023330738601583,0.1005280520520582,6.112885165565336,3.484576477684868
4662.0,-30.06548083757469,5.009114890883641,35.002449074394605,24.089167231600754,4.9970502370052685,-26.559236990758592,-40.06771358018739,1.490806390189623,-0.03375225977674745,-5.008094790248913,40.00486409029864,45068.040658778074,20601.11863615986,20601.11863615986,65669.15929493794,82442.73401692539,82442.73401692539,20601.11863615986,103043.85265308525,103043.85265308525,103043.85265308525,127821.23344374204,97583.24091275355,60208.54755460807,41527.437064606085,24777.38079065679,0.0,66304.81785526287,21060.77367205827,1534.1666496261582,0.0,0.886859920703199,2.816250091925599,0.0014959162575277712,354544.1053611644,1554742.964110167,4.385189150236733,1554742.964110167,4.385189150236733,0.85,0.09553327683252054,4.296143414572793,1.2669660429796203,1.0,0.0,4.296143414570184,1.2847675720120888,1.2850654563096484,3.3439071067497093,19307.02650532643,1968.7687951875953,3099.015535412006,3099.015535412006,6.647633224407503,5.009114890883641,-0.8735375966569361,5.882652487540577,3.4845888911562843,3.4845888911562843,0.9955968260446527,0.0,0.0,0.00023184644187280868,7.825355901484842e-05,0.00015359288285796027,0.0006598570522154764,0.09553327683256359,0.07643500879804747,0.019098268034516117,0.09553330813576819,0.07643500879801303,0.01909826803450751,0.40233297755986486,0.40233297755986486,0.10052805861336593,0.0,4.9742402568395505,4.96709518457169,5.0028384492435976,4.974342530472143,4.967221192825434,5.002845717581806,24777.38079065679,21060.77367205827,0.85,0.9904130863957351,0.6797098931356291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518878658832468,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.817743144129,1534.1666496261582,0.40233297755986486,0.10052805861336593,6.112885165565336,3.4845888911562843
4663.0,-30.06544608265838,5.00910555946533,35.002447806192556,24.089161364268534,4.997050278287891,-26.559205702297216,-40.06767844604326,1.4908098979272124,-0.03371887160085407,-5.008091202860432,40.0048612097651,45068.04543212991,20601.119770197267,20601.119770197267,65669.16520232717,82442.70858349623,82442.70858349623,20601.119770197267,103043.8283536935,103043.8283536935,103043.8283536935,127821.19857680655,97583.20053414206,60208.537382777824,41527.403501515815,24777.37022311305,0.0,66304.77372462886,21060.76468964609,1534.166000327044,0.0,0.8868599493805145,2.816250072063623,0.0014959162575277712,354544.1549393192,1554742.8398972347,4.385188186682506,1554742.8398972347,4.385188186682506,0.85,0.09553324589331688,4.296143414572793,1.2669659396773203,1.0,0.0,4.296143414573612,1.2847675538701888,1.285065439241663,3.343907153968234,19307.01851634272,1968.7679805379737,3099.015535412006,3099.015535412006,6.647633590342231,5.00910555946533,-0.8735263270207536,5.882631886486084,3.4846012860506903,3.4846012860506903,0.9956003674430544,0.0,0.0,0.00023184728098557265,7.825387032720965e-05,0.000153593410658363,0.0006598593197217008,0.09553324589336164,0.07643497926627142,0.019098266627090216,0.09553327011897716,0.07643497926623562,0.01909826662708127,0.4023328803712437,0.4023328803712437,0.10052806576171694,0.0,4.974265309586485,4.967124126087526,5.002847927025641,4.9743723312595876,4.9672467092786405,5.002892658843507,24777.37022311305,21060.76468964609,0.85,0.9904138346819275,0.6797104175229154,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518876578447821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.816254597967,1534.166000327044,0.4023328803712437,0.10052806576171694,6.112885165565336,3.4846012860506903
4664.0,-30.06541139623423,5.009096312529221,35.00244654972551,24.089164682105206,4.997058489250995,-26.559173658484298,-40.06764317220075,1.4908207515015293,-0.03369247416861754,-5.008082070175413,40.00485901516883,45068.04940317071,20601.10963233315,20601.10963233315,65669.15903550386,82442.68769451018,82442.68769451018,20601.10963233315,103043.79732684334,103043.79732684334,103043.79732684334,127821.15908254351,97583.16825741311,60208.529966075606,41527.37587926389,24777.361755700167,0.0,66304.73763496405,21060.757492345143,1534.165346484635,0.0,0.8868600037857578,2.816250791387903,0.0014959162575277712,354544.28115418745,1554742.7452629507,4.385186358673234,1554742.7452629507,4.385186358673234,0.8500000000000001,0.09553321126437032,4.296143414572793,1.2669658110989257,1.0,0.0,4.29614341457251,1.284767501367934,1.285065387803235,3.3439072906176004,19307.012130331597,1968.767329346066,3099.015535412006,3099.015535412006,6.647630319024615,5.009096312529221,-0.87351178541976,5.882608097948981,3.4846136625576394,3.4846136625576394,0.995603903587897,0.0,0.0,0.0002318481184474709,7.825418287854574e-05,0.00015359393556892517,0.0006598615748127557,0.09553321126440835,0.07643494659643461,0.019098264667973736,0.09553325966548407,0.0764349465964042,0.019098264667966134,0.4023327824395885,0.4023327824395885,0.10052807394768269,0.0,4.974286697027594,4.967158109060165,5.002818887636636,4.974389596006802,4.967311395792819,5.002720094040967,24777.361755700167,21060.757492345143,0.85,0.9904142807568393,0.6797108473800109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518874495216862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.814768160204,1534.165346484635,0.4023327824395885,0.10052807394768269,6.112885165565336,3.4846136625576394
4665.0,-30.065376689949925,5.009086991172525,35.002445297719106,24.089154204726242,4.997054387521215,-26.559142828154428,-40.06760810790581,1.4908205257261893,-0.0336609975194051,-5.00808227309748,40.0048566321596,45068.05425101132,20601.118562803415,20601.118562803415,65669.17281381474,82442.66028592613,82442.66028592613,20601.118562803415,103043.77884872955,103043.77884872955,103043.77884872955,127821.1342155509,97583.12413533137,60208.51810041864,41527.34003879192,24777.35536682136,0.0,66304.69540561328,21060.752061798157,1534.165021254104,0.0,0.8868600113794611,2.816250354167963,0.0014959162575277712,354544.27834977815,1554742.6425040218,4.3851861035257755,1554742.6425040218,4.3851861035257755,0.85,0.09553318592219331,4.296143414572793,1.2669656797731297,1.0,0.0,4.296143414572987,1.284767500693792,1.285065388205556,3.343907292372213,19307.003400695306,1968.7664391709002,3099.015535412006,3099.015535412006,6.647633200736618,5.009086991172525,-0.8735027465473868,5.882589737719912,3.484626048997689,3.484626048997689,0.9956074425707683,0.0,0.0,0.00023184895639165928,7.825449357428405e-05,0.00015359446281737522,0.0006598638399477123,0.09553318592222759,0.0764349215746499,0.019098264347577693,0.0955332253997784,0.07643492157462248,0.01909826434757084,0.4023326842386487,0.4023326842386487,0.10052808063335038,0.0,4.974313691279065,4.967187514917555,5.002836219824189,4.974421275578095,4.967304752771554,5.00290516277164,24777.35536682136,21060.752061798157,0.85,0.9904151193529993,0.6797113534013145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518872416091932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.813281508812,1534.165021254104,0.4023326842386487,0.10052808063335038,6.112885165565336,3.484626048997689
4666.0,-30.065342073147654,5.009077680601874,35.00244402006249,24.089153436385118,4.997055359533291,-26.55911157092027,-40.06757293883709,1.4908248573063625,-0.03355237578256265,-5.008077534734787,40.00485338102947,45068.05841334048,20601.117268478207,20601.117268478207,65669.17568181868,82442.65291535229,82442.65291535229,20601.117268478207,103043.7701838305,103043.7701838305,103043.7701838305,127821.11243910494,97583.10228103634,60208.50777902636,41527.32722445553,24777.342255274438,0.0,66304.66947972996,21060.74091698327,1534.164202604362,0.0,0.8868600472536614,2.8162494802715665,0.0014959162575277712,354544.3438345665,1554742.502310428,4.385184898157294,1554742.502310428,4.385184898157294,0.85,0.09553315237798768,4.296143414572793,1.2669656099891289,1.0,0.0,4.296143414572155,1.2847674787048335,1.2850653672853465,3.3439073496036102,19306.99907678221,1968.7659982544712,3099.015535412006,3099.015535412006,6.647632783079722,5.009077680601874,-0.8734908412852302,5.882568521887104,3.484638397575968,3.484638397575968,0.9956109707359909,0.0,0.0,0.00023184979217818238,7.825480519954263e-05,0.00015359498697863975,0.000659866091819677,0.0955331523780385,0.07643488973044443,0.01909826264759406,0.09553314864202486,0.07643488973040377,0.0190982626475839,0.40233258556725826,0.40233258556725826,0.10052808891262899,0.0,4.974354185245602,4.967235003313135,5.002848707082762,4.974525158952247,4.9674339612889185,5.00290766515235,24777.342255274438,21060.74091698327,0.85,0.9904155498715584,0.6797116819520269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451887033577714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.8117964115,1534.164202604362,0.40233258556725826,0.10052808891262899,6.112885165565336,3.484638397575968
4667.0,-30.065307449796176,5.009068425690683,35.002442751253064,24.08915717331695,4.997061213072139,-26.559079819638427,-40.06753769991917,1.4908335829148818,-0.033472506445889394,-5.008070135842068,40.00485108341103,45068.06228561875,20601.110589342952,20601.110589342952,65669.1728749617,82442.64382742872,82442.64382742872,20601.110589342952,103043.75441677167,103043.75441677167,103043.75441677167,127821.08817174144,97583.08081448966,60208.499272681765,41527.31282423099,24777.33375496978,0.0,66304.64657920077,21060.733691724312,1534.1635871202966,0.0,0.8868600932113768,2.8162492946998565,0.0014959162575277712,354544.44608824525,1554742.4032336902,4.385183353984111,1554742.4032336902,4.385183353984111,0.85,0.09553311950909542,4.296143414572793,1.2669654693221672,1.0,0.0,4.296143414570937,1.2847674361603172,1.2850653258050198,3.3439074603356516,19306.994829585852,1968.7655651609728,3099.015535412006,3099.015535412006,6.647630627835521,5.009068425690683,-0.8734773636412552,5.882545789331938,3.484650733872442,3.484650733872442,0.9956144953921263,0.0,0.0,0.00023185062812560735,7.825511744486903e-05,0.00015359551068073833,0.0006598683417189991,0.09553311950913394,0.07643485830377877,0.01909826120535517,0.09553310897114382,0.07643485830374795,0.019098261205347467,0.4023324876361185,0.4023324876361185,0.10052809818442544,0.0,4.974400063271332,4.967295726030727,5.0028351551155765,4.974597629396158,4.967552677166793,5.0027950147296565,24777.33375496978,21060.733691724312,0.85,0.9904158496119877,0.6797119751145199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518868260826525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.810310678442,1534.1635871202966,0.4023324876361185,0.10052809818442544,6.112885165565336,3.484650733872442
4668.0,-30.06527287145955,5.009059133844678,35.00244148785008,24.089151515532308,4.997059924304798,-26.55904882316017,-40.06750260069964,1.4908358760058888,-0.03341544769205029,-5.0080681754014424,40.00484870326591,45068.066441060895,20601.11502152059,20601.11502152059,65669.18146258149,82442.6250623078,82442.6250623078,20601.11502152059,103043.74008382838,103043.74008382838,103043.74008382838,127821.0666553522,97583.04660573728,60208.4879844926,41527.287356938534,24777.32657152382,0.0,66304.61392846235,21060.727585795245,1534.163168198089,0.0,0.8868601118004951,2.8162487739364663,0.0014959162575277712,354544.4731817983,1554742.300598283,4.3851827293922145,1554742.300598283,4.3851827293922145,0.8499999999999999,0.09553309246288302,4.296143414572793,1.266965385801159,1.0,0.0,4.296143414572376,1.2847674237093016,1.2850653144237782,3.3439074927423293,19306.988061320288,1968.7648749899597,3099.015535412006,3099.015535412006,6.647632058024427,5.009059133844678,-0.873467093713602,5.88252622755828,3.4846630714419025,3.4846630714419025,0.9956180204119721,0.0,0.0,0.00023185146298896296,7.825542845350036e-05,0.0001535960345354626,0.0006598705922740229,0.09553309246291905,0.07643483170812342,0.019098260754795635,0.09553306722169899,0.07643483170809459,0.019098260754788432,0.4023323911317205,0.4023323911317205,0.100528106678848,0.0,4.974449852449027,4.9673553972861555,5.002845379050541,4.974652727709383,4.967597807887103,5.002890002171682,24777.32657152382,21060.727585795245,0.85,0.9904164668454831,0.6797123725007421,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451886618548391,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.808826230477,1534.163168198089,0.4023323911317205,0.100528106678848,6.112885165565336,3.4846630714419025
4669.0,-30.065238319090426,5.009049803471728,35.00244019931686,24.089146067295246,4.997057126993219,-26.559018000885985,-40.06746750148011,1.4908368087891966,-0.03331764742199539,-5.0080663753564165,40.00484544448775,45068.07059066288,20601.119644753966,20601.119644753966,65669.19023541684,82442.61384781226,82442.61384781226,20601.119644753966,103043.73349256623,103043.73349256623,103043.73349256623,127821.04780164096,97583.01930748473,60208.47605033707,41527.27028571963,24777.314309074736,0.0,66304.58459479436,21060.717162713525,1534.1624632972407,0.0,0.886860132754105,2.8162476992007552,0.0014959162575277712,354544.4980586642,1554742.1600749171,4.385182025353737,1554742.1600749171,4.385182025353737,0.85,0.09553306294388125,4.296143414572793,1.2669652824988593,1.0,0.0,4.296143414572785,1.2847674176230832,1.2850653094080078,3.3439075085831353,19306.982660310026,1968.7643242401869,3099.015535412006,3099.015535412006,6.647633549863797,5.009049803471728,-0.8734569618537584,5.882506765325487,3.484675382444509,3.484675382444509,0.9956215378412884,0.0,0.0,0.00023185229722812268,7.825573946327414e-05,0.00015359655776484853,0.0006598728401425036,0.09553306294392991,0.07643480305315399,0.019098259890775918,0.09553298912704845,0.07643480305311506,0.01909825989076619,0.4023322957454089,0.4023322957454089,0.1005281159847415,0.0,4.974508944815625,4.967421875777404,5.002874896859339,4.974748727934411,4.9676912105621795,5.0029963905495265,24777.314309074736,21060.717162713525,0.85,0.9904170373246347,0.6797127357947617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518864112840075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.807342034828,1534.1624632972407,0.4023322957454089,0.1005281159847415,6.112885165565336,3.484675382444509
4670.0,-30.065203765984993,5.00904053798878,35.00243890763604,24.089144530612998,4.997063088022328,-26.55898630206716,-40.06743229748679,1.4908456241049808,-0.0333346385688742,-5.00805850571534,40.00484277574236,45068.07417589134,20601.111857953754,20601.111857953754,65669.1860338451,82442.58151692312,82442.58151692312,20601.111857953754,103043.69337487688,103043.69337487688,103043.69337487688,127820.996791018,97582.97467471514,60208.467333685345,41527.23037892199,24777.303416141116,0.0,66304.53379506311,21060.707903719947,1534.1616974329984,0.0,0.8868601824500615,2.816248841105433,0.0014959162575277712,354544.6068181851,1554742.0449946518,4.385180355576367,1554742.0449946518,4.385180355576367,0.85,0.0955330293761823,4.296143414572793,1.2669651401834567,1.0,0.0,4.296143414572204,1.2847673746624058,1.2850652675092546,3.343907620398344,19306.973829633185,1968.7634237617522,3099.015535412006,3099.015535412006,6.647631037194815,5.00904053798878,-0.8734432674170369,5.882483805405817,3.4846876663384103,3.4846876663384103,0.99562504752526,0.0,0.0,0.00023185313148782607,7.825605140258327e-05,0.0001535970800852428,0.0006598750841058257,0.09553302937622662,0.07643477093240121,0.01909825844382541,0.09553298552537388,0.07643477093236575,0.01909825844381655,0.4023322017063196,0.4023322017063196,0.10052812711712274,0.0,4.974548939578142,4.967473338323771,5.002868978605875,4.9747238671464515,4.967694143326526,5.00286026810636,24777.303416141116,21060.707903719947,0.85,0.9904177327725163,0.6797133106340764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518862041753313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.805858471573,1534.1616974329984,0.4023322017063196,0.10052812711712274,6.112885165565336,3.4846876663384103
4671.0,-30.065169176762588,5.009031228610245,35.002437621810486,24.08913894267755,4.997061184854708,-26.55895535723405,-40.06739719826726,1.490847365326665,-0.03326763682935052,-5.008057023219895,40.004840362927986,45068.078414600815,20601.117125424236,20601.117125424236,65669.19554002504,82442.56582545905,82442.56582545905,20601.117125424236,103043.68295088329,103043.68295088329,103043.68295088329,127820.97908008783,97582.94326960872,60208.455858752575,41527.208234284604,24777.29612920454,0.0,66304.50436348915,21060.701709823858,1534.1612832270564,0.0,0.8868601987259519,2.816248133921219,0.0014959162575277712,354544.6273064782,1554741.9409505173,4.385179808708694,1554741.9409505173,4.385179808708694,0.85,0.09553300362616463,4.296143414572793,1.2669650654541331,1.0,0.0,4.296143414574221,1.2847673647924713,1.285065258710041,3.3439076460871573,19306.967616074216,1968.76279015507,3099.015535412006,3099.015535412006,6.647632736918619,5.009031228610245,-0.8734333377741681,5.882464566384413,3.4846999542568406,3.4846999542568406,0.9956285583590974,0.0,0.0,0.0002318539666223169,7.825636241464603e-05,0.00015359760420767087,0.0006598773358109435,0.09553300362620087,0.07643474517616931,0.019098258450031567,0.09553293749667173,0.07643474517614031,0.01909825845002432,0.4023321078783599,0.4023321078783599,0.10052813758058493,0.0,4.974596466951084,4.9675282088376775,5.002887103319949,4.974789386390569,4.967750508216,5.002962420853123,24777.29612920454,21060.701709823858,0.85,0.9904183157756332,0.6797136762765358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518859970622982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.804376074815,1534.1612832270564,0.4023321078783599,0.10052813758058493,6.112885165565336,3.4846999542568406
4672.0,-30.065134664533538,5.009021957653622,35.00243632984508,24.089137755241268,4.99706499590356,-26.558923910223335,-40.067362029198534,1.490854241593826,-0.03323581526905173,-5.008050730448943,40.004837612440305,45068.08197612692,20601.112514794735,20601.112514794735,65669.19449092165,82442.54425597814,82442.54425597814,20601.112514794735,103043.65677077287,103043.65677077287,103043.65677077287,127820.94201110722,97582.908487384,60208.44620753474,41527.18031094362,24777.285240334364,0.0,66304.46555127799,21060.69245428421,1534.1605540303194,0.0,0.8868602406956927,2.816248450461209,0.0014959162575277712,354544.71427346056,1554741.8223454144,4.385178398531253,1554741.8223454144,4.385178398531253,0.85,0.09553297167813582,4.296143414572793,1.2669649544591088,1.0,0.0,4.296143414573272,1.2847673309046752,1.2850652258850122,3.343907734288077,19306.960734346078,1968.7620884140945,3099.015535412006,3099.015535412006,6.647631249146311,5.009021957653622,-0.873420597673153,5.882442555326775,3.484712213490963,3.484712213490963,0.9956320609974181,0.0,0.0,0.0002318547999006168,7.82566740467843e-05,0.00015359812585383253,0.0006598795768776656,0.0955329716781803,0.07643471433680388,0.019098257341376417,0.09553290734793045,0.0764347143367683,0.01909825734136753,0.40233201446036215,0.40233201446036215,0.10052814896357307,0.0,4.974637766258411,4.967580559106466,5.002884158112977,4.974814915179877,4.967801918491091,5.0028843417027815,24777.285240334364,21060.69245428421,0.85,0.9904188797078074,0.6797141278708076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451885789732834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.802895553372,1534.1605540303194,0.40233201446036215,0.10052814896357307,6.112885165565336,3.484712213490963
4673.0,-30.065100178731043,5.009012689858213,35.00243504701661,24.089131608512275,4.997066787452274,-26.55889268898577,-40.06732686012981,1.4908592977074775,-0.033254692060040725,-5.0080464963057985,40.00483529464256,45068.08556311687,20601.112135449086,20601.112135449086,65669.19769856596,82442.51008373415,82442.51008373415,20601.112135449086,103043.62221918323,103043.62221918323,103043.62221918323,127820.89979602139,97582.86024156882,60208.43572095339,41527.13835623937,24777.27757683815,0.0,66304.41593307751,21060.68594031243,1534.160054249141,0.0,0.8868602706262182,2.8162491927406035,0.0014959162575277712,354544.77278992534,1554741.7223985482,4.385177392869822,1554741.7223985482,4.385177392869822,0.8500000000000001,0.09553294341929665,4.296143414572793,1.2669647846696899,1.0,0.0,4.296143414572433,1.2847673055328532,1.2850652015771153,3.3439078003241844,19306.951188821422,1968.761115041469,3099.015535412006,3099.015535412006,6.647631126737873,5.009012689858213,-0.8734090693881829,5.882421759246395,3.4847244688000663,3.4847244688000663,0.9956355625143046,0.0,0.0,0.00023185563254361723,7.82569856800703e-05,0.00015359864686354693,0.0006598818152101191,0.09553294341933347,0.07643468653778122,0.019098256881552235,0.09553290463007266,0.07643468653775178,0.019098256881544873,0.4023319212540195,0.4023319212540195,0.10052815981602324,0.0,4.974666965981271,4.967617649092631,5.002881765152779,4.97479180424574,4.967774055263817,5.002880243667278,24777.27757683815,21060.68594031243,0.85,0.990419669254719,0.6797146906264141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518855828649289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.801414642468,1534.160054249141,0.4023319212540195,0.10052815981602324,6.112885165565336,3.4847244688000663
4674.0,-30.065065679743004,5.009003543025187,35.0024337947444,24.089134367555403,4.997078517644029,-26.558860461962325,-40.0672915862873,1.4908732998638512,-0.03331898666289135,-5.008035283528453,40.004833619001246,45068.088558924836,20601.097619963028,20601.097619963028,65669.18617888786,82442.4715981779,82442.4715981779,20601.097619963028,103043.56921814092,103043.56921814092,103043.56921814092,127820.8404865566,97582.81196865278,60208.42892940192,41527.09226583429,24777.27126841567,0.0,66304.36353424996,21060.68057815332,1534.159474086079,0.0,0.8868603337349665,2.8162513463724026,0.0014959162575277712,354544.92775215075,1554741.650142419,4.3851752724249415,1554741.650142419,4.3851752724249415,0.85,0.09553290947599326,4.296143414572793,1.2669646934559569,1.0,0.0,4.296143414573468,1.2847672383108697,1.285065135409766,3.343907975285149,19306.941637934804,1968.7601411220758,3099.015535412006,3099.015535412006,6.647626442835553,5.009003543025187,-0.8733934083545831,5.8823969513797705,3.484736709611207,3.484736709611207,0.9956390598889163,0.0,0.0,0.00023185646550773187,7.825729824290935e-05,0.00015359916726482252,0.0006598840509286322,0.09553290947602477,0.07643465422300981,0.019098255253014965,0.09553294835667796,0.0764346542229846,0.019098255253008668,0.4023318273261106,0.4023318273261106,0.10052817027558253,0.0,4.974672571695351,4.967639249817466,5.002823336667291,4.974716296865552,4.967746960449972,5.002610941646537,24777.27126841567,21060.68057815332,0.85,0.9904202782214477,0.6797152729721117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518853761554813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.79993435256,1534.159474086079,0.4023318273261106,0.10052817027558253,6.112885165565336,3.484736709611207
