time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4675.0,-30.065031169936884,5.008994309791584,35.00243255929432,24.08912396002563,4.997074018053744,-26.558829848292635,-40.06725652199236,1.4908726964099543,-0.03328469928521827,-5.008036233723288,40.0048316044356,45068.09264920761,20601.10798803237,20601.10798803237,65669.20063723998,82442.44619469841,82442.44619469841,20601.10798803237,103043.55418273078,103043.55418273078,103043.55418273078,127820.82131784348,97582.76976439435,60208.416218905404,41527.05949498772,24777.2671351127,0.0,66304.32663010042,21060.677064845793,1534.1592940754479,0.0,0.8868603361933308,2.816250784992385,0.0014959162575277712,354544.91462031705,1554741.563271375,4.38517518982426,1554741.563271375,4.38517518982426,0.85,0.09553288675994388,4.296143414572793,1.2669645681744441,1.0,0.0,4.2961434145725335,1.2847672394132423,1.285065137582954,3.3439079724159657,19306.933287743435,1968.7592896395238,3099.015535412006,3099.015535412006,6.647629788436509,5.008994309791584,-0.873384903549419,5.882379213341003,3.4847489714663413,3.4847489714663413,0.9956425632760976,0.0,0.0,0.00023185729873580462,7.825760895008344e-05,0.0001535996897857212,0.00065988629575335,0.09553288675997212,0.07643463139908986,0.01909825536088226,0.09553291836898883,0.07643463139906727,0.019098255360876618,0.40233173190599353,0.40233173190599353,0.10052817701974527,0.0,4.974688726781437,4.967659664352254,5.002822433512904,4.974751534438042,4.9677395168477005,5.002817014294976,24777.2671351127,21060.677064845793,0.85,0.9904210475373094,0.6797157129825655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518851693670556,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.79845547633,1534.1592940754479,0.40233173190599353,0.10052817701974527,6.112885165565336,3.4847489714663413
4676.0,-30.06499673025585,5.008985103391246,35.002431300343446,24.089123017061524,4.997076293198675,-26.558798620170975,-40.06722135292364,1.4908781831142937,-0.033207744832338904,-5.008030595047471,40.004828449023506,45068.09602097798,20601.104768040597,20601.104768040597,65669.20078901858,82442.43231610896,82442.43231610896,20601.104768040597,103043.53708414955,103043.53708414955,103043.53708414955,127820.7912802589,97582.74204108847,60208.40574595958,41527.040327920986,24777.25419610935,0.0,66304.29452403034,21060.666066692946,1534.1584638736263,0.0,0.8868603763011721,2.816250432233785,0.0014959162575277712,354544.9925476607,1554741.4272053586,4.385173842206664,1554741.4272053586,4.385173842206664,0.85,0.09553285273316428,4.296143414572793,1.2669644797081125,1.0,0.0,4.296143414573316,1.2847672120294074,1.2850651112611575,3.343908043688818,19306.927802635575,1968.7587303141822,3099.015535412006,3099.015535412006,6.647628749399519,5.008985103391246,-0.8733725618852137,5.8823576652764595,3.48476119201258,3.48476119201258,0.9956460548607371,0.0,0.0,0.0002318581302734792,7.825792058681117e-05,0.00015360020968666803,0.000659888529322379,0.09553285273321438,0.07643459940534994,0.019098253327864446,0.09553285902602836,0.07643459940530985,0.01909825332785443,0.4023316352345482,0.4023316352345482,0.10052818424250855,0.0,4.974713409600952,4.967692804424189,5.00281325497059,4.974822850215105,4.9678360799822485,5.002787261579044,24777.25419610935,21060.666066692946,0.85,0.9904215294111668,0.6797160929695764,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884962513842,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.796977966787,1534.1584638736263,0.4023316352345482,0.10052818424250855,6.112885165565336,3.48476119201258
4677.0,-30.064962295554217,5.008975927986692,35.00243004855049,24.08912175977605,4.9970801838882,-26.558767235000516,-40.06718621877951,1.4908851233349742,-0.03317530762666365,-5.008024690532815,40.00482613961277,45068.099268282676,20601.101048546436,20601.101048546436,65669.20031682911,82442.41035370887,82442.41035370887,20601.101048546436,103043.5114022553,103043.5114022553,103043.5114022553,127820.75752713748,97582.70693363204,60208.395848207816,41527.012317138026,24777.246124882175,0.0,66304.2584420202,21060.65920614985,1534.157905166801,0.0,0.8868604146990581,2.816250695361809,0.0014959162575277712,354545.07414895104,1554741.3276201698,4.385172552043394,1554741.3276201698,4.385172552043394,0.85,0.09553282125409537,4.296143414572793,1.2669643676141278,1.0,0.0,4.296143414572304,1.2847671778462817,1.2850650781383428,3.3439081326584237,19306.92085655974,1968.7580220115678,3099.015535412006,3099.015535412006,6.647627549181542,5.008975927986692,-0.8733600590633159,5.882335987050008,3.484773405264797,3.484773405264797,0.9956495443613705,0.0,0.0,0.00023185896169367382,7.825823191521382e-05,0.00015360072977845999,0.0006598907637113059,0.0955328212541331,0.07643456945999619,0.0190982517941369,0.09553283729711591,0.07643456945996602,0.01909825179412936,0.40233153834766583,0.40233153834766583,0.10052819134550994,0.0,4.974738361344066,4.967728318655247,5.002795918595837,4.974849382906143,4.967881596033806,5.0027377993162645,24777.246124882175,21060.65920614985,0.85,0.9904220612655458,0.6797165118390172,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451884756081017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.795500202734,1534.157905166801,0.40233153834766583,0.10052819134550994,6.112885165565336,3.484773405264797
4678.0,-30.06492788543775,5.008966757686665,35.00242880371039,24.08912085173654,4.997082134932035,-26.558736065939716,-40.067151084635384,1.4908903154344775,-0.033098251563501435,-5.008020298244036,40.00482383854332,45068.10254320861,20601.100436003187,20601.100436003187,65669.2029792118,82442.39809902736,82442.39809902736,20601.100436003187,103043.49853503055,103043.49853503055,103043.49853503055,127820.73712162192,97582.68070684487,60208.38515102812,41526.995062018614,24777.238586591364,0.0,66304.23364860998,21060.65279860266,1534.157411946357,0.0,0.8868604453735349,2.81625019576911,0.0014959162575277712,354545.1348510593,1554741.2283946758,4.3851715213855815,1554741.2283946758,4.3851715213855815,0.85,0.095532791352608,4.296143414572793,1.2669642373872922,1.0,0.0,4.2961434145723425,1.2847671518420702,1.2850650531955796,3.343908200340489,19306.915667540907,1968.7574928789045,3099.015535412006,3099.015535412006,6.647627351524176,5.008966757686665,-0.8733484485462544,5.88231520623292,3.484785612523409,3.484785612523409,0.9956530321495454,0.0,0.0,0.00023185979252300838,7.82585432447612e-05,0.0001536012492782472,0.0006598929955568956,0.09553279135264471,0.0764345408673381,0.01909825048530661,0.09553279294110008,0.07643454086730873,0.019098250485299274,0.40233144145455957,0.40233144145455957,0.10052819785167431,0.0,4.974773430256903,4.967774977646911,5.002784586368989,4.974922046680547,4.967969960419339,5.002747608490097,24777.238586591364,21060.65279860266,0.85,0.9904224717721098,0.6797168154005717,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518845496780954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.794023486915,1534.157411946357,0.40233144145455957,0.10052819785167431,6.112885165565336,3.484785612523409
4679.0,-30.064893517519476,5.008957558684097,35.002427548712916,24.089115193951898,4.997080767479989,-26.558705266719976,-40.06711598541585,1.490892516680974,-0.033034463438582407,-5.008017922286175,40.004821053007646,45068.10586482349,20601.103880308176,20601.103880308176,65669.20974513167,82442.37974289614,82442.37974289614,20601.103880308176,103043.48362320432,103043.48362320432,103043.48362320432,127820.7125379825,97582.64696376638,60208.37308569569,41526.9709756341,24777.228914778185,0.0,66304.19989041229,21060.644577561456,1534.156841573651,0.0,0.8868604675439201,2.816249635105605,0.0014959162575277712,354545.16768716706,1554741.1082782925,4.3851707764639976,1554741.1082782925,4.3851707764639976,0.85,0.09553276211461614,4.296143414572793,1.2669641137542205,1.0,0.0,4.296143414573641,1.2847671398311358,1.2850650422480323,3.3439082316017665,19306.908991409793,1968.7568121029908,3099.015535412006,3099.015535412006,6.647628462943254,5.008957558684097,-0.8733380484554987,5.8822956071395955,3.484797806029545,3.484797806029545,0.9956565160084414,0.0,0.0,0.00023186062233621017,7.825885426597996e-05,0.0001536017680702302,0.0006598952243616569,0.09553276211465832,0.07643451285089485,0.01909824926376347,0.09553274079307623,0.0764345128508611,0.019098249263755036,0.40233134525626585,0.40233134525626585,0.1005282042330631,0.0,4.974814534210793,4.967823884023915,5.002794450456918,4.974983458847589,4.968024024696092,5.002838424201002,24777.228914778185,21060.644577561456,0.85,0.9904230780805721,0.6797172115689827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518843434225939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.792547426396,1534.156841573651,0.40233134525626585,0.1005282042330631,6.112885165565336,3.484797806029545
4680.0,-30.064859135730615,5.008948466863734,35.00242630549725,24.08911302862691,4.997090657301202,-26.558673329220273,-40.067080746497936,1.4909048507913456,-0.033141359449643915,-5.008007536642126,40.004818886183514,45068.10851256789,20601.09101844355,20601.09101844355,65669.19953101143,82442.32776482437,82442.32776482437,20601.09101844355,103043.41878326792,103043.41878326792,103043.41878326792,127820.6389215938,97582.58445413165,60208.36520187725,41526.91028028267,24777.22013832588,0.0,66304.13041860855,21060.637117576996,1534.1561381572315,0.0,0.8868605282226576,2.8162522518618576,0.0014959162575277712,354545.31121841265,1554741.0148416643,4.385168737667745,1554741.0148416643,4.385168737667745,0.85,0.09553272655052118,4.296143414572793,1.2669640027591957,1.0,0.0,4.296143414574002,1.2847670804180786,1.285064983887805,3.3439083862382093,19306.89662376179,1968.7555509538722,3099.015535412006,3099.015535412006,6.647624312636655,5.008948466863734,-0.8733229258001938,5.882271392663927,3.484809975593248,3.484809975593248,0.9956599930266422,0.0,0.0,0.00023186145248705293,7.825916652624361e-05,0.0001536022859608093,0.0006598974492938579,0.09553272655055957,0.07643447962134682,0.019098246929212744,0.09553279229278845,0.07643447962131611,0.01909824692920507,0.4023312497812695,0.4023312497812695,0.10052821179298639,0.0,4.97482091660703,4.967841665477863,5.002755196209364,4.974866177192496,4.967932527263429,5.002617925409254,24777.22013832588,21060.637117576996,0.85,0.9904239617714838,0.6797179636929425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518841374200857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.791071667512,1534.1561381572315,0.4023312497812695,0.10052821179298639,6.112885165565336,3.484809975593248
4681.0,-30.064824819655534,5.008939257916388,35.00242506261753,24.08910838365557,4.997083060828035,-26.558643199633448,-40.067045752052195,1.4909014408064099,-0.03293759250908579,-5.008010337769653,40.00481640953651,45068.112030985656,20601.105073681552,20601.105073681552,65669.21710466722,82442.3405822994,82442.3405822994,20601.105073681552,103043.44565598095,103043.44565598095,103043.44565598095,127820.65961492444,97582.5792169125,60208.35066560062,41526.920612568756,24777.213958943492,0.0,66304.13457151224,21060.63186510197,1534.1558872294802,0.0,0.8868605229373467,2.816249247845428,0.0014959162575277712,354545.2725063825,1554740.9080450244,4.385168915253372,1554740.9080450244,4.385168915253372,0.85,0.09553270380079328,4.296143414572793,1.2669639230845497,1.0,0.0,4.296143414572273,1.2847670946589973,1.2850649991965966,3.3439083491728705,19306.8955875682,1968.755445291532,3099.015535412006,3099.015535412006,6.647628848024696,5.008939257916388,-0.8733155774110424,5.88225483532743,3.4848221621585784,3.4848221621585784,0.995663474902451,0.0,0.0,0.0002318622810539622,7.825947662132169e-05,0.0001536028044326405,0.0006598996767232011,0.09553270380082657,0.07643445690453259,0.01909824689629399,0.09553267419593356,0.07643445690450594,0.01909824689628734,0.40233115302927,0.40233115302927,0.10052821732246764,0.0,4.974872348348299,4.967898320884842,5.002785710527974,4.975072745260547,4.968119619630784,5.00290244208162,24777.213958943492,21060.63186510197,0.85,0.9904241647832649,0.6797179741842116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518839313344927,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.789597332097,1534.1558872294802,0.40233115302927,0.10052821732246764,6.112885165565336,3.4848221621585784
4682.0,-30.064790493826692,5.008930057803028,35.00242377929009,24.089097242709272,4.997083151850299,-26.55861229240072,-40.06701068775726,1.4909049504248255,-0.03299387632642947,-5.008005835440458,40.00481274565075,45068.11509030648,20601.10401360317,20601.10401360317,65669.21910390965,82442.29222089029,82442.29222089029,20601.10401360317,103043.39623449346,103043.39623449346,103043.39623449346,127820.59473617538,97582.5161166932,60208.3389861116,41526.86347842399,24777.198501681924,0.0,66304.06198010591,21060.618726429635,1534.1549351618485,0.0,0.8868605591047338,2.8162505128719006,0.0014959162575277712,354545.3347292933,1554740.7500529243,4.385167700034803,1554740.7500529243,4.385167700034803,0.85,0.09553266968857647,4.296143414572793,1.2669637780217453,1.0,0.0,4.296143414572756,1.2847670765295964,1.285064982127869,3.3439083963588985,19306.883103071934,1968.7541722272065,3099.015535412006,3099.015535412006,6.647628505955297,5.008930057803028,-0.8733039896454144,5.882234047448442,3.4848342982375686,3.4848342982375686,0.995666942353591,0.0,0.0,0.00023186310985910647,7.825978733649171e-05,0.00015360332252261478,0.0006599019025120322,0.09553266968863318,0.07643442475550495,0.019098244933128228,0.09553266171828807,0.07643442475545958,0.019098244933116893,0.40233105762587534,0.40233105762587534,0.1005282254340521,0.0,4.974898560570921,4.967925054644127,5.002809826280156,4.975011959114056,4.968040545550423,5.002914849557669,24777.198501681924,21060.618726429635,0.85,0.9904252792779613,0.6797187644978503,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518837256428463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.788122826278,1534.1549351618485,0.40233105762587534,0.1005282254340521,6.112885165565336,3.4848342982375686
4683.0,-30.06475622315085,5.008920931686483,35.00242250674554,24.089106008783006,4.997090361118706,-26.558580722993437,-40.06697548376394,1.4909148609617393,-0.03285522133597851,-5.007997470885986,40.004810493073045,45068.11746863979,20601.095133985298,20601.095133985298,65669.21260262509,82442.29908466322,82442.29908466322,20601.095133985298,103043.39421864852,103043.39421864852,103043.39421864852,127820.58407028203,97582.51133915111,60208.329723129784,41526.86846224592,24777.1898516335,0.0,66304.05831387942,21060.611373888474,1534.1542906142615,0.0,0.8868606098118887,2.8162496677274467,0.0014959162575277712,354545.45032880065,1554740.652918493,4.385165996282416,1554740.652918493,4.385165996282416,0.85,0.09553263636171974,4.296143414572793,1.266963706589304,1.0,0.0,4.2961434145719295,1.2847670284595163,1.2850649351098122,3.343908521472589,19306.88215782631,1968.7540758389775,3099.015535412006,3099.015535412006,6.647625640652503,5.008920931686483,-0.8732901167308063,5.88221104841729,3.4848464216332324,3.4848464216332324,0.9956704061809235,0.0,0.0,0.00023186393733529384,7.82600992907184e-05,0.00015360383804457545,0.0006599041172683087,0.09553263636175818,0.07643439295019801,0.01909824341156018,0.09553259837521103,0.07643439295016724,0.019098243411552494,0.4023309615238883,0.4023309615238883,0.10052823524348233,0.0,4.974944120465295,4.9679853481277405,5.002796401569697,4.975142249550004,4.968242417514091,5.002758606191378,24777.1898516335,21060.611373888474,0.85,0.9904252359900958,0.6797188379524228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518835198927909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.786649659725,1534.1542906142615,0.4023309615238883,0.10052823524348233,6.112885165565336,3.4848464216332324
4684.0,-30.064721936987482,5.008911741119826,35.002421239065306,24.08909542663025,4.997086847136988,-26.558550212050434,-40.066940419469006,1.4909151222003674,-0.03284279700034176,-5.007997241374492,40.00480808966699,45068.120603376105,20601.102867998885,20601.102867998885,65669.223471375,82442.26876543228,82442.26876543228,20601.102867998885,103043.37163343116,103043.37163343116,103043.37163343116,127820.55470824952,97582.46474112466,60208.31657907043,41526.83129117136,24777.183074818364,0.0,66304.01436598971,21060.60561359561,1534.1539323985796,0.0,0.886860619679333,2.8162495312936278,0.0014959162575277712,354545.45350068744,1554740.5492801296,4.3851656647378645,1554740.5492801296,4.3851656647378645,0.85,0.09553261157855228,4.296143414572793,1.2669635675707833,1.0,0.0,4.296143414573885,1.2847670255279666,1.285064933241236,3.3439085291026367,19306.872938319724,1968.7531357109435,3099.015535412006,3099.015535412006,6.647628136288132,5.008911741119826,-0.8732810402874964,5.882192781407323,3.4848585520177466,3.4848585520177466,0.9956738720050705,0.0,0.0,0.00023186476518815402,7.826041000817406e-05,0.00015360435517997997,0.0006599063389561712,0.09553261157858738,0.07643436817464304,0.019098243403944337,0.09553257250375562,0.07643436817461496,0.01909824340393732,0.4023308669168064,0.4023308669168064,0.10052824414981158,0.0,4.974986099436023,4.96803205400289,5.002819450806783,4.975154444374141,4.968219313740406,5.002912084146772,24777.183074818364,21060.60561359561,0.85,0.9904260563906319,0.6797193357645861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188331447338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.785176532472,1534.1539323985796,0.4023308669168064,0.10052824414981158,6.112885165565336,3.4848585520177466
4685.0,-30.064687616523948,5.008902701418399,35.0024199867774,24.08910324973988,4.9971001414323375,-26.55851798928142,-40.06690514562649,1.4909305141902365,-0.032846091780072584,-5.007984335581114,40.00480600264052,45068.12278612525,20601.084764171253,20601.084764171253,65669.2075502965,82442.24517627677,82442.24517627677,20601.084764171253,103043.32994044802,103043.32994044802,103043.32994044802,127820.50371300557,97582.43211701472,60208.30972686491,41526.80265572201,24777.173772557544,0.0,66303.97642827955,21060.59770667391,1534.153144472008,0.0,0.8868606928899848,2.816251081166252,0.0014959162575277712,354545.63186091575,1554740.4592845167,4.385163204871817,1554740.4592845167,4.385163204871817,0.85,0.09553257429640126,4.296143414572793,1.2669634538283576,1.0,0.0,4.2961434145743,1.2847669518132256,1.2850648605741233,3.3439087209626086,19306.866483578633,1968.7524775105296,3099.015535412006,3099.015535412006,6.64762229448856,5.008902701418399,-0.8732644941940579,5.882167195612457,3.484870647749616,3.484870647749616,0.9956773279284618,0.0,0.0,0.00023186559387193214,7.826072258365712e-05,0.00015360487128827504,0.0006599085562314243,0.09553257429643947,0.07643433318930455,0.01909824110713492,0.09553258390001856,0.07643433318927398,0.01909824110712728,0.40233077272152945,0.40233077272152945,0.10052825453746309,0.0,4.975011624282445,4.968077014509561,5.002767169813296,4.975138243801041,4.968281381730662,5.002582583609353,24777.173772557544,21060.59770667391,0.85,0.9904263829686041,0.6797197576057155,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518831089611919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.783704857839,1534.153144472008,0.40233077272152945,0.10052825453746309,6.112885165565336,3.484870647749616
4686.0,-30.064653370530493,5.008893540102704,35.00241874942682,24.089088022615783,4.997092834092372,-26.558487893879693,-40.06687392303718,1.4909273574420636,-0.03284203461754487,-5.007987417257299,40.00480393314568,45068.14273422801,20601.099357883308,20601.099357883308,65669.24209211132,82442.21113162121,82442.21113162121,20601.099357883308,103043.31048950451,103043.31048950451,103043.31048950451,127820.48048792846,97582.38017262393,60208.31177523281,41526.74266376791,24777.169998423946,0.0,66303.91266219185,21060.594498660354,1534.1530318308069,0.0,0.8868606847036311,2.8162506681182022,0.0014959162575277712,354545.58927162754,1554740.3700448982,4.385163479931962,1554740.3700448982,4.385163479931962,0.85,0.09553255406971733,4.296143414572793,1.2669633697578684,1.0,0.0,4.296143414572329,1.2847669648729685,1.2850648746993087,3.343908686971551,19306.85620628388,1968.7514295181209,3099.015535412006,3099.015535412006,6.647627003633089,5.008893540102704,-0.8732573549289286,5.882150895031633,3.4848827736748853,3.4848827736748853,0.9956807924785387,0.0,0.0,0.00023186642076031497,7.826099926034564e-05,0.00015360542149996933,0.0006599109200197713,0.0955325540697446,0.07643431237165922,0.01909824169808538,0.09553256199258081,0.0764343123716374,0.01909824169807993,0.40233067878094797,0.40233067878094797,0.10052826155550455,0.0,4.975039548646066,4.9681067186454015,5.002787961745469,4.9751453826397665,4.968219679061917,5.002865270330176,24777.169998423946,21060.594498660354,0.85,0.990427856447717,0.6797207121673678,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451882903243463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.782235013225,1534.1530318308069,0.40233067878094797,0.10052826155550455,6.112885165565336,3.4848827736748853
4687.0,-30.064619090481532,5.008884463825097,35.002417492783906,24.08909158492463,4.997099643777012,-26.55845635595945,-40.06683498211203,1.4909369092553992,-0.03277993108440569,-5.007978412547281,40.0048008965128,45068.128448087606,20601.089153312972,20601.089153312972,65669.21760140058,82442.19728406305,82442.19728406305,20601.089153312972,103043.28643737602,103043.28643737602,103043.28643737602,127820.44294267811,97582.35450731659,60208.28567134335,41526.74315108138,24777.156505302082,0.0,66303.89965638347,21060.583029506768,1534.1520935003398,0.0,0.8868607415055408,2.8162509034098955,0.0014959162575277712,354545.7137182599,1554740.23910089,4.385161571397154,1554740.23910089,4.385161571397154,0.85,0.09553251741980459,4.296143414572793,1.2669632159033792,1.0,0.0,4.2961434145715245,1.2847669184805113,1.2850648293595681,3.3439088077188543,19306.851128354876,1968.7509117134675,3099.015535412006,3099.015535412006,6.647623710790502,5.008884463825097,-0.8732431375614578,5.882127601386554,3.4848948478470145,3.4848948478470145,0.9956842422420041,0.0,0.0,0.0002318672484737078,7.82613443337685e-05,0.0001536059041399393,0.0006599129935103,0.09553251741985479,0.07643427812897605,0.019098239290878744,0.0955325176624505,0.07643427812893588,0.019098239290868707,0.40233058414854334,0.40233058414854334,0.10052827027609483,0.0,4.975067913917485,4.968147435716105,5.002766876735279,4.975198481462883,4.9683274158965105,5.00269965727648,24777.156505302082,21060.583029506768,0.85,0.9904276813540065,0.6797206300330878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518826979721655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.780764820744,1534.1520935003398,0.40233058414854334,0.10052827027609483,6.112885165565336,3.4848948478470145
4688.0,-30.06458485676182,5.008875331845789,35.0024162408106,24.089080897998087,4.997096826061214,-26.558425822591822,-40.06679995274169,1.4909377918916433,-0.03278253088751626,-5.007977664183663,40.00479851924047,45068.13132865727,20601.095837516932,20601.095837516932,65669.2271661742,82442.16348453322,82442.16348453322,20601.095837516932,103043.25932205014,103043.25932205014,103043.25932205014,127820.40901844462,97582.30475224886,60208.27259637474,41526.70239541569,24777.149696394474,0.0,66303.85209181017,21060.5772419353,1534.1517213641205,0.0,0.8868607539179494,2.8162510249270865,0.0014959162575277712,354545.7240607746,1554740.1365894703,4.385161154342293,1554740.1365894703,4.385161154342293,0.85,0.0955324919197936,4.296143414572793,1.2669631131505596,1.0,0.0,4.29614341457235,1.2847669126446637,1.2850648245844078,3.3439088229080234,19306.84128422178,1968.7499078912556,3099.015535412006,3099.015535412006,6.647625867670286,5.008875331845789,-0.873233780681538,5.882109112527327,3.4849069324034407,3.4849069324034407,0.9956876949724116,0.0,0.0,0.00023186807507116913,7.826165474630962e-05,0.0001536064203248595,0.0006599152111147455,0.09553249191982867,0.07643425298928042,0.019098238930548257,0.09553249994847078,0.07643425298925235,0.019098238930541248,0.40233048965060103,0.40233048965060103,0.10052827783205093,0.0,4.975093074705569,4.9681753346346795,5.002781068850652,4.975195133296154,4.968288352472712,5.002839260177723,24777.149696394474,21060.5772419353,0.85,0.9904285361164655,0.6797211610910925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518824924967937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.77929645204,1534.1517213641205,0.40233048965060103,0.10052827783205093,6.112885165565336,3.4849069324034407
4689.0,-30.064550675021508,5.0088662597523745,35.002414982550995,24.089079431165032,4.997102266849905,-26.558394510081545,-40.066764783672966,1.490946101910403,-0.0327850579382698,-5.007970146482005,40.00479583219199,45068.13346698226,20601.088651209724,20601.088651209724,65669.22211819199,82442.13378381204,82442.13378381204,20601.088651209724,103043.22243502176,103043.22243502176,103043.22243502176,127820.36123490964,97582.26268486855,60208.26236804096,41526.66701869732,24777.138799887874,0.0,66303.8058185852,21060.567979904692,1534.1509635057243,0.0,0.8868608018895131,2.8162519357227054,0.0014959162575277712,354545.82795672555,1554740.020720061,4.385159542505818,1554740.020720061,4.385159542505818,0.85,0.09553245801464504,4.296143414572793,1.2669629790773618,1.0,0.0,4.296143414571683,1.2847668720662,1.2850647850569659,3.3439089285230463,19306.832961112003,1968.7490591702574,3099.015535412006,3099.015535412006,6.647623548770259,5.0088662597523745,-0.8732204575870863,5.882086717339461,3.4849189850293913,3.4849189850293913,0.995691138579826,0.0,0.0,0.0002318689004162588,7.826196639793199e-05,0.0001536069340183268,0.0006599174180155522,0.09553245801468935,0.07643422091880588,0.019098237095883465,0.09553248881956088,0.07643422091877043,0.019098237095874607,0.40233039450973873,0.40233039450973873,0.10052828658238863,0.0,4.975108621404161,4.968198324316063,5.002766814110998,4.975185088543753,4.968304569105101,5.00272408849122,24777.138799887874,21060.567979904692,0.85,0.9904291511994122,0.6797216677168402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518822872991766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.777828297874,1534.1509635057243,0.40233039450973873,0.10052828658238863,6.112885165565336,3.4849189850293913
4690.0,-30.064516539892008,5.008857159343335,35.00241373012982,24.0890737035312,4.997101547900002,-26.558363855567094,-40.066733526159055,1.4909488635755044,-0.032742168128947924,-5.007967800437766,40.00479348572965,45068.152546262245,20601.09204908473,20601.09204908473,65669.24459534697,82442.11219943929,82442.11219943929,20601.09204908473,103043.20424852402,103043.20424852402,103043.20424852402,127820.33589649061,97582.22609375005,60208.266440574705,41526.6218368615,24777.13164796658,0.0,66303.75348482808,21060.561900771594,1534.150537196572,0.0,0.8868608223183118,2.816251646122821,0.0014959162575277712,354545.86037947214,1554739.9195372234,4.385158856101656,1554739.9195372234,4.385158856101656,0.8500000000000001,0.09553243067232406,4.296143414572793,1.2669628878636288,1.0,0.0,4.2961434145729696,1.284766857445184,1.2850647714915484,3.3439089665776907,19306.825721490855,1968.7483209343513,3099.015535412006,3099.015535412006,6.6476246452071655,5.008857159343335,-0.8732101801782539,5.882067339521589,3.4849310405009546,3.4849310405009546,0.9956945830002727,0.0,0.0,0.00023186972463859425,7.826224338817247e-05,0.00015360748125042178,0.0006599197690031133,0.09553243067235992,0.07643419418465129,0.019098236487708628,0.09553245464986083,0.07643419418462259,0.01909823648770146,0.4023302985753126,0.4023302985753126,0.10052829457191716,0.0,4.975131133248567,4.968224958064184,5.0027728181750035,4.97522563230882,4.968335951323297,5.002801294940696,24777.13164796658,21060.561900771594,0.85,0.9904302719509492,0.6797224919789034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518820824131797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.776360243515,1534.150537196572,0.4023302985753126,0.10052829457191716,6.112885165565336,3.4849310405009546
4691.0,-30.06448238700224,5.0088481463264305,35.00241248724931,24.089077056292467,4.997109783193849,-26.5583322895742,-40.06669455030931,1.4909596857662863,-0.03271865416621722,-5.007958641574855,40.0047912587793,45068.137660771354,20601.08156202857,20601.08156202857,65669.21922279992,82442.0912273486,82442.0912273486,20601.08156202857,103043.17278937717,103043.17278937717,103043.17278937717,127820.29565848706,97582.19397413949,60208.24040756434,41526.61507397238,24777.122869109877,0.0,66303.73794308226,21060.554438743395,1534.1498643381092,0.0,0.8868608769735098,2.816252406385893,0.0014959162575277712,354545.9869565998,1554739.823507919,4.385157019696392,1554739.823507919,4.385157019696392,0.85,0.09553239628611077,4.296143414572793,1.2669627598347146,1.0,0.0,4.296143414573697,1.2847668051162429,1.285064720210016,3.343909102776116,19306.819366565902,1968.7476729123507,3099.015535412006,3099.015535412006,6.647621261211169,5.0088481463264305,-0.8731958910080291,5.88204403733446,3.4849430723104815,3.4849430723104815,0.9956980206601376,0.0,0.0,0.0002318705492924679,7.826258877615494e-05,0.00015360796051631297,0.0006599218279981155,0.09553239628614926,0.07643416170679806,0.01909823457935119,0.09553244442752988,0.07643416170676727,0.019098234579343492,0.4023302022424353,0.4023302022424353,0.10052830317232926,0.0,4.97514942420338,4.968256302098894,5.002738851838558,4.975239987408656,4.968399083066458,5.0026204001820815,24777.122869109877,21060.554438743395,0.85,0.9904301214385977,0.679722426802839,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451881877806624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.774892394775,1534.1498643381092,0.4023302022424353,0.10052830317232926,6.112885165565336,3.4849430723104815
4692.0,-30.0644482884067,5.008839057283926,35.002411248841014,24.08907712614166,4.997105426273389,-26.558302031771838,-40.06666332771999,1.4909591696389797,-0.032498625869891384,-5.00795908165202,40.00478890328052,45068.1568300559,20601.090685100524,20601.090685100524,65669.24751515643,82442.11056012393,82442.11056012393,20601.090685100524,103043.20124522445,103043.20124522445,103043.20124522445,127820.31777623671,97582.19674483882,60208.24301477286,41526.61525562884,24777.116531012267,0.0,66303.73178664112,21060.549051360427,1534.1495514794617,0.0,0.8868608832611109,2.81624946436493,0.0014959162575277712,354545.9808746539,1554739.7219354287,4.385156808434083,1554739.7219354287,4.385156808434083,0.85,0.09553237164804637,4.296143414572793,1.2669627219205726,1.0,0.0,4.296143414573163,1.2847668058305088,1.28506472198231,3.3439091009170703,19306.819914753938,1968.7477288119735,3099.015535412006,3099.015535412006,6.6476242050724865,5.008839057283926,-0.8731872582139664,5.8820263154978925,3.4849551153159544,3.4849551153159544,0.9957014615188441,0.0,0.0,0.00023187137263805356,7.826286545894216e-05,0.00015360850717911138,0.000659924176539897,0.09553237164808026,0.07643413732140891,0.01909823432667134,0.09553232582420575,0.07643413732138181,0.01909823432666457,0.4023301058943103,0.4023301058943103,0.10052830984057999,0.0,4.975211799109502,4.968330757155002,5.002752864427805,4.975460455782127,4.96862774133109,5.0028080780788855,24777.116531012267,21060.549051360427,0.85,0.9904306401104783,0.6797227790297052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518816730936683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.77342603967,1534.1495514794617,0.4023301058943103,0.10052830984057999,6.112885165565336,3.4849551153159544
4693.0,-30.06441414926018,5.008830059336197,35.00241000545642,24.08907003644856,4.997113331034861,-26.5582705111844,-40.06662812372667,1.490969692959519,-0.032651104407250386,-5.007949720970292,40.004786281518236,45068.15863898604,20601.07975372747,20601.07975372747,65669.23839271351,82442.0458226417,82442.0458226417,20601.07975372747,103043.12557636917,103043.12557636917,103043.12557636917,127820.2309614531,97582.12072310549,60208.2335394518,41526.54131517076,24777.105385083927,0.0,66303.64670025469,21060.53957732134,1534.1487339640373,0.0,0.8868609403721389,2.816252560309268,0.0014959162575277712,354546.11024098855,1554739.608881277,4.385154889513538,1554739.608881277,4.385154889513538,0.85,0.09553233606826202,4.296143414572793,1.2669625515816736,1.0,0.0,4.296143414574424,1.2847667549003565,1.2850646720994712,3.3439092334748275,19306.80487371199,1968.7461950525399,3099.015535412006,3099.015535412006,6.647620677702931,5.008830059336197,-0.8731728725825345,5.8820029319187315,3.4849671203653423,3.4849671203653423,0.9957048915329549,0.0,0.0,0.0002318721969654817,7.826317742451224e-05,0.00015360901954096945,0.0006599263777199194,0.09553233606830641,0.07643410407733905,0.019098231990967364,0.09553238608908939,0.07643410407730353,0.01909823199095849,0.4023300121702851,0.4023300121702851,0.10052831785117887,0.0,4.9752256059489355,4.968355205995124,5.002724065363964,4.975298616563066,4.9684707897102385,5.002626666493995,24777.105385083927,21060.53957732134,0.85,0.9904317735280955,0.6797236785893547,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518814687062083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.7719597353,1534.1487339640373,0.4023300121702851,0.10052831785117887,6.112885165565336,3.4849671203653423
4694.0,-30.06438004957585,5.008821056009651,35.002408783865754,24.08907440202313,4.997115126525361,-26.558239637132626,-40.06659305943174,1.490974714082578,-0.032484202639977866,-5.0079459813306375,40.0047844295442,45068.16068633174,20601.080399185445,20601.080399185445,65669.24108551719,82442.05707900436,82442.05707900436,20601.080399185445,103043.1374781898,103043.1374781898,103043.1374781898,127820.23797728716,97582.11807375238,60208.221681081595,41526.55154741198,24777.100499097363,0.0,66303.65204650935,21060.53542423276,1534.1484086725038,0.0,0.8868609661006397,2.81625080417291,0.0014959162575277712,354546.16192350385,1554739.5290215027,4.385154025040468,1554739.5290215027,4.385154025040468,0.85,0.09553230885840588,4.296143414572793,1.2669624708080667,1.0,0.0,4.2961434145748125,1.2847667297113745,1.2850646479625512,3.34390929903511,19306.80434953253,1968.7461416011106,3099.015535412006,3099.015535412006,6.647620885981324,5.008821056009651,-0.8731617770728501,5.8819828330825015,3.484979137746584,3.484979137746584,0.9957083250704526,0.0,0.0,0.00023187302034274787,7.826348815326598e-05,0.00015360953218948188,0.00065992858013145,0.09553230885843549,0.07643407772644056,0.019098231131994926,0.0955323090331368,0.07643407772641687,0.019098231131989007,0.402329917561466,0.402329917561466,0.10052832434775773,0.0,4.975271420346928,4.968416347978916,5.00270851902178,4.975461778690658,4.968668022609904,5.002653443790621,24777.100499097363,21060.53542423276,0.85,0.9904317342799286,0.6797236546595992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45188126407574,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.770495379922,1534.1484086725038,0.402329917561466,0.10052832434775773,6.112885165565336,3.484979137746584
4695.0,-30.064345998631396,5.008811946767422,35.0024075315134,24.08905407590794,4.997106983782834,-26.558209800792177,-40.066558099910594,1.490970785944095,-0.03254218977065193,-5.0079482317827475,40.0047810903614,45068.16318305864,20601.093109067457,20601.093109067457,65669.2562921261,82442.00451866287,82442.00451866287,20601.093109067457,103043.09762773033,103043.09762773033,103043.09762773033,127820.18672291581,97582.04733712894,60208.20600152679,41526.490372891276,24777.089095185485,0.0,66303.57946807676,21060.525730907662,1534.1478394091296,0.0,0.8868609667390128,2.8162513032736305,0.0014959162575277712,354546.130821837,1554739.3850311642,4.385154003591246,1554739.3850311642,4.385154003591246,0.85,0.09553228334381643,4.296143414572793,1.2669623109092938,1.0,0.0,4.296143414573777,1.2847667463893415,1.2850646657007796,3.3439092556267567,19306.79035415944,1968.7447144702257,3099.015535412006,3099.015535412006,6.647624987245697,5.008811946767422,-0.8731542602677509,5.881966207035173,3.4849911385086365,3.4849911385086365,0.9957117538596104,0.0,0.0,0.0002318738425458183,7.826379795468348e-05,0.0001536100445911348,0.0006599307814824369,0.09553228334386289,0.07643405285502267,0.01909823048884023,0.09553229058393317,0.07643405285498549,0.01909823048883094,0.40232982448716176,0.40232982448716176,0.10052833041791963,0.0,4.975299201358382,4.968440187266765,5.002752069754706,4.975406042012082,4.9685312678500395,5.002921994010137,24777.089095185485,21060.525730907662,0.85,0.9904330477925997,0.679724436367084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518810596818632,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.769031371958,1534.1478394091296,0.40232982448716176,0.10052833041791963,6.112885165565336,3.4849911385086365
4696.0,-30.06431191228558,5.008802928073441,35.00240625871695,24.08906287690627,4.997114061754884,-26.55817841039925,-40.06652293084187,1.4909805598690171,-0.03239423563724131,-5.007938979728266,40.00477799018081,45068.164835025134,20601.082243277757,20601.082243277757,65669.2470783029,82442.01205282215,82442.01205282215,20601.082243277757,103043.09429609991,103043.09429609991,103043.09429609991,127820.16942735286,97582.04325280305,60208.19603500802,41526.496908661145,24777.075131252946,0.0,66303.57203991408,21060.513861565003,1534.1468708069358,0.0,0.8868610250291601,2.81625043956987,0.0014959162575277712,354546.258686966,1554739.2513469511,4.385152045052752,1554739.2513469511,4.385152045052752,0.85,0.09553224642161365,4.296143414572793,1.2669622416747734,1.0,0.0,4.296143414572881,1.2847666989674724,1.28506461932541,3.3439093790533887,19306.789546067936,1968.744632067825,3099.015535412006,3099.015535412006,6.647621481038783,5.008802928073441,-0.8731400010455914,5.881942929119033,3.4850030923139137,3.4850030923139137,0.9957151692325468,0.0,0.0,0.00023187466560639064,7.826410961419639e-05,0.00015361055599219425,0.0006599329785347306,0.09553224642166491,0.07643401832722355,0.019098228094441363,0.09553220724912696,0.07643401832718254,0.019098228094431114,0.40232973041820047,0.40232973041820047,0.10052833972180629,0.0,4.975344794576756,4.968498533544107,5.002746606745234,4.975544744090996,4.968749500740955,5.002742345531203,24777.075131252946,21060.513861565003,0.85,0.9904330197892004,0.6797245374335873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518808555801892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.767567524224,1534.1468708069358,0.40232973041820047,0.10052833972180629,6.112885165565336,3.4850030923139137
4697.0,-30.06427783932553,5.008793919524066,35.002405010232216,24.089061794243776,4.997117024521579,-26.558147443665295,-40.06649160347877,1.4909866288618012,-0.03235082500788167,-5.007934395755162,40.004776152719806,45068.18342803898,20601.08102592507,20601.08102592507,65669.26445396405,82441.9947599116,82441.9947599116,20601.08102592507,103043.07578583667,103043.07578583667,103043.07578583667,127820.14584357396,97582.01256977455,60208.2012379039,41526.45703541183,24777.070057737295,0.0,66303.52709314912,21060.5095490767,1534.1465126062078,0.0,0.8868610550005029,2.8162504043787857,0.0014959162575277712,354546.32203834725,1554739.1721130135,4.3851510380210765,1554739.1721130135,4.3851510380210765,0.85,0.09553221915030895,4.296143414572793,1.2669621438672767,1.0,0.0,4.296143414571806,1.2847666688778885,1.2850645902859328,3.3439094573686536,19306.783475373428,1968.7440130292637,3099.015535412006,3099.015535412006,6.64762108821962,5.008793919524066,-0.8731284661359231,5.881922385659989,3.4850150582525083,3.4850150582525083,0.9957185880721452,0.0,0.0,0.00023187548834643508,7.826438723043859e-05,0.0001536111011159965,0.0006599353204647637,0.09553221915033905,0.07643399162518136,0.019098227525157684,0.09553218697851473,0.07643399162515728,0.01909822752515167,0.4023296376628304,0.4023296376628304,0.10052834866820622,0.0,4.9753908088054,4.968557591565514,5.002740401249014,4.97558357074729,4.968802534860913,5.002724294716586,24777.070057737295,21060.5095490767,0.85,0.9904339532602239,0.6797252786374873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518806512663733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.766105520732,1534.1465126062078,0.4023296376628304,0.10052834866820622,6.112885165565336,3.4850150582525083
4698.0,-30.06424379505906,5.008784867237501,35.00240375390671,24.089051072392635,4.99711451988597,-26.558117049504876,-40.06645657410843,1.4909877743322517,-0.03236092036206628,-5.007933012452211,40.00477342736956,45068.18553298436,20601.086274387762,20601.086274387762,65669.27180737212,82441.95940747115,82441.95940747115,20601.086274387762,103043.04568185892,103043.04568185892,103043.04568185892,127820.1065708877,97581.96147863816,60208.18760415332,41526.41541609426,24777.06088902878,0.0,66303.47630512304,21060.501755674464,1534.1459904556582,0.0,0.8868610719029926,2.816250698490292,0.0014959162575277712,354546.3411558594,1554739.0545920334,4.385150470100512,1554739.0545920334,4.385150470100512,0.8500000000000001,0.09553219250398295,4.296143414572793,1.2669620367186147,1.0,0.0,4.296143414570896,1.2847666618218985,1.2850645842845037,3.3439094757335384,19306.77336689665,1968.7429822514978,3099.015535412006,3099.015535412006,6.647622781809933,5.008784867237501,-0.8731188413909461,5.881903708628447,3.4850270122202356,3.4850270122202356,0.9957220034914959,0.0,0.0,0.00023187631039631843,7.826469765413803e-05,0.0001536116127421804,0.0006599375184842244,0.0955321925040237,0.07643396551710159,0.019098226986922113,0.09553216626140404,0.07643396551706899,0.019098226986913967,0.40232954604041005,0.40232954604041005,0.10052835727993055,0.0,4.975426541022443,4.968597528103089,5.002759296081308,4.975572092090147,4.968759903055172,5.00283750548374,24777.06088902878,21060.501755674464,0.85,0.9904348228314249,0.6797258310497076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518804470328477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.764644385288,1534.1459904556582,0.40232954604041005,0.10052835727993055,6.112885165565336,3.4850270122202356
4699.0,-30.064209726574703,5.008775925404965,35.00240250701213,24.08905414575713,4.99712445568032,-26.558085389420896,-40.06642137011511,1.4910001185269877,-0.03238113445655699,-5.007922552891358,40.004771189414804,45068.18692867841,20601.07301990433,20601.07301990433,65669.25994858274,82441.9299322374,82441.9299322374,20601.07301990433,103043.00295214173,103043.00295214173,103043.00295214173,127820.05440717605,97581.92162660354,60208.17862304653,41526.38111506334,24777.051455034325,0.0,66303.43257009766,21060.493736779175,1534.1452490524307,0.0,0.8868611332149859,2.8162521850748337,0.0014959162575277712,354546.48570902244,1554738.958088243,4.385148410028869,1554738.958088243,4.385148410028869,0.85,0.09553215774316454,4.296143414572793,1.26696192572359,1.0,0.0,4.296143414572154,1.2847666023772244,1.2850645258829971,3.3439096304523868,19306.765482097155,1968.7421782257097,3099.015535412006,3099.015535412006,6.6476185048118746,5.008775925404965,-0.8731038710919927,5.881879796496958,3.4850389379796622,3.4850389379796622,0.995725410851332,0.0,0.0,0.00023187713303366963,7.826500962645982e-05,0.00015361212340720982,0.0006599397123744276,0.0955321577432038,0.07643393271845103,0.019098225024752762,0.09553217712581767,0.07643393271841963,0.01909822502474491,0.40232945420368477,0.40232945420368477,0.10052836714253068,0.0,4.975445542202976,4.968630197036305,5.002723579878193,4.97554141843483,4.968780749442999,5.002600601745883,24777.051455034325,21060.493736779175,0.85,0.9904352972850318,0.6797263004601034,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518802429713655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.763183810783,1534.1452490524307,0.40232945420368477,0.10052836714253068,6.112885165565336,3.4850389379796622
4700.0,-30.06417570149606,5.0087669494608615,35.002401283976496,24.089048348274105,4.997124116160844,-26.558054796044665,-40.06638634074477,1.4910032107099205,-0.03235473945051126,-5.007920542656466,40.00476939056803,45068.18881691712,20601.077113292416,20601.077113292416,65669.26593020954,82441.90645715936,82441.90645715936,20601.077113292416,103042.98357045178,103042.98357045178,103042.98357045178,127820.03099339292,97581.8833559175,60208.16571567747,41526.35293360003,24777.04742294115,0.0,66303.40035654118,21060.490309499975,1534.145007474356,0.0,0.8868611499531214,2.816252072977026,0.0014959162575277712,354546.5134908652,1554738.8805194178,4.385147847630647,1554738.8805194178,4.385147847630647,0.85,0.0955321332360419,4.296143414572793,1.2669617878040302,1.0,0.0,4.296143414571065,1.284766586215488,1.2850645107731218,3.343909672517137,19306.75791017043,1968.7414061040652,3099.015535412006,3099.015535412006,6.6476198256791115,5.0087669494608615,-0.8730938573260696,5.881860806786931,3.485050881972243,3.485050881972243,0.9957288234206408,0.0,0.0,0.00023187795462560132,7.826532005244133e-05,0.00015361263457316,0.0006599419084166582,0.09553213323606953,0.0764339084509492,0.019098224785120323,0.09553216008307085,0.0764339084509271,0.019098224785114797,0.4023293617812385,0.4023293617812385,0.10052837470535851,0.0,4.975468831629485,4.968661415749523,5.002715122127313,4.975565803205939,4.968790110759301,5.002685113159487,24777.04742294115,21060.490309499975,0.85,0.9904358687047476,0.6797266591843943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518800387647763,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.76172485625,1534.145007474356,0.4023293617812385,0.10052837470535851,6.112885165565336,3.485050881972243
