time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4701.0,-30.064141693561048,5.008757906351818,35.002400031576684,24.0890433191322,4.9971189383432995,-26.558024701902067,-40.066351381223626,1.4910019466847302,-0.03220365378427914,-5.00792055559956,40.00476608920075,45068.1909501768,20601.085173085274,20601.085173085274,65669.27612326207,82441.90719409459,82441.90719409459,20601.085173085274,103042.99236717986,103042.99236717986,103042.99236717986,127820.02771904606,97581.86721549404,60208.150971578,41526.35138212894,24777.035351866198,0.0,66303.38673399514,21060.48004908627,1534.144354808279,0.0,0.8868611618375201,2.816250086565057,0.0014959162575277712,354546.51331198856,1554738.7381597839,4.385147448317079,1554738.7381597839,4.385147448317079,0.8500000000000001,0.09553210565583103,4.296143414572793,1.2669616735121236,1.0,0.0,4.296143414572615,1.2847665904328796,1.2850645160465717,3.343909661540376,19306.754716757503,1968.7410804665715,3099.015535412006,3099.015535412006,6.647622426438212,5.008757906351818,-0.8730850858282997,5.881842992180117,3.485062800771447,3.485062800771447,0.995732228791842,0.0,0.0,0.00023187877580625277,7.82656298605628e-05,0.00015361314594568998,0.0006599441053463852,0.09553210565587902,0.07643388173634108,0.019098223919537943,0.09553205333881458,0.0764338817363027,0.019098223919528347,0.4023292688240148,0.4023292688240148,0.10052838205823714,0.0,4.97551845189048,4.968716063145337,5.002744611802484,4.975716901815304,4.968934628261252,5.002862545933624,24777.035351866198,21060.48004908627,0.85,0.9904362259310059,0.6797268310137375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879834818416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.760266167774,1534.144354808279,0.4023292688240148,0.10052838205823714,6.112885165565336,3.485062800771447
4702.0,-30.06410771058018,5.008749029342621,35.00239879148801,24.089045694004767,4.997133207021067,-26.557992685467134,-40.06631610738111,1.4910181819084827,-0.03232295122506912,-5.0079068306273085,40.00476394299133,45068.191724277065,20601.065241103664,20601.065241103664,65669.25696538073,82441.85604340896,82441.85604340896,20601.065241103664,103042.92128451262,103042.92128451262,103042.92128451262,127819.94667403147,97581.80759594613,60208.1432768162,41526.293687922145,24777.02538951885,0.0,66303.319077441,21060.471581091024,1534.1435074596538,0.0,0.8868612394295344,2.8162532560604627,0.0014959162575277712,354546.70299385424,1554738.645612197,4.385144841240131,1554738.645612197,4.385144841240131,0.85,0.0955320675252303,4.296143414572793,1.26696154603269,1.0,0.0,4.296143414575053,1.2847665127902832,1.2850644394402804,3.3439098636236535,19306.742920918572,1968.7398776257512,3099.015535412006,3099.015535412006,6.647615994724212,5.008749029342621,-0.8730682158550405,5.881817245197661,3.48507468434932,3.48507468434932,0.9957356240998056,0.0,0.0,0.0002318795963870206,7.826594245532001e-05,0.0001536136539317006,0.0006599462877271395,0.09553206752526962,0.07643384629548096,0.01909822122978866,0.09553211644677218,0.0764338462954495,0.0190982212297808,0.40232917688112174,0.40232917688112174,0.10052839153966175,0.0,4.975526321870348,4.968739231150323,5.002691239067417,4.9755838794022225,4.968857985219017,5.002503843336399,24777.02538951885,21060.471581091024,0.85,0.9904369476387795,0.6797275362887684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518796309748694,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.758808270022,1534.1435074596538,0.40232917688112174,0.10052839153966175,6.112885165565336,3.48507468434932
4703.0,-30.064073719550272,5.008740039464303,35.00239757263327,24.089040874410443,4.997126787400638,-26.55796273079296,-40.066281182784564,1.491015798643786,-0.03215608672024928,-5.007909457407603,40.00476208129681,45068.19387063791,20601.07878539805,20601.07878539805,65669.27265603596,82441.86299547265,82441.86299547265,20601.07878539805,103042.9417808707,103042.9417808707,103042.9417808707,127819.96431924845,97581.79714139168,60208.12801655889,41526.29902759199,24777.022538377765,0.0,66303.32156596976,21060.4691576211,1534.143441141658,0.0,0.8868612328052241,2.8162507572203377,0.0014959162575277712,354546.66669121804,1554738.5653333003,4.385145063815687,1554738.5653333003,4.385145063815687,0.85,0.09553204752944561,4.296143414572793,1.2669614498736337,1.0,0.0,4.296143414573344,1.284766522244291,1.2850644499510433,3.343909839017354,19306.740852465446,1968.7396667022324,3099.015535412006,3099.015535412006,6.647620365239372,5.008740039464303,-0.8730609575883364,5.88180099705264,3.4850866029621317,3.4850866029621317,0.9957390294177519,0.0,0.0,0.00023188041716482288,7.826625195621804e-05,0.00015361416520860482,0.0006599484842460447,0.09553204752947028,0.07643382582597592,0.019098221703494365,0.0955320268386239,0.07643382582595618,0.019098221703489432,0.402329083876375,0.402329083876375,0.10052839771659672,0.0,4.975572731339071,4.968793155451522,5.002707560722513,4.975753370687357,4.969003861020212,5.0027678530920525,24777.022538377765,21060.4691576211,0.85,0.9904371471148253,0.6797275431487463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451879427280952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.757351005952,1534.143441141658,0.402329083876375,0.10052839771659672,6.112885165565336,3.4850866029621317
4704.0,-30.064039809653643,5.00873102959378,35.002396311007395,24.089030117634707,4.99712456103747,-26.557932429712803,-40.066249925270654,1.4910171810970894,-0.03216261621992089,-5.0079067383026,40.00475839778528,45068.21214959496,20601.081184462797,20601.081184462797,65669.29333405776,82441.82626032802,82441.82626032802,20601.081184462797,103042.90744479082,103042.90744479082,103042.90744479082,127819.91481256881,97581.74484575524,60208.13073502427,41526.237900812186,24777.00736777799,0.0,66303.24526859018,21060.456262611293,1534.1425458651522,0.0,0.8868612599716695,2.8162511604226776,0.0014959162575277712,354546.7042698001,1554738.4064950896,4.385144151028343,1554738.4064950896,4.385144151028343,0.85,0.09553201589005775,4.296143414572793,1.2669613806391138,1.0,0.0,4.296143414573073,1.284766514086367,1.2850644428432765,3.3439098602502875,19306.73050567608,1968.7386116233456,3099.015535412006,3099.015535412006,6.64762113937707,5.00873102959378,-0.8730506198019015,5.881781649395681,3.485098472731077,3.485098472731077,0.9957424207803077,0.0,0.0,0.00023188123598617553,7.826652896048078e-05,0.00015361470702569477,0.0006599508119699675,0.09553201589011343,0.07643379584437743,0.019098220045736004,0.09553198769287266,0.07643379584433288,0.01909822004572487,0.40232899190347265,0.40232899190347265,0.10052840544248448,0.0,4.975605977257715,4.968828094666549,5.002734020541311,4.975744122082688,4.968973018792724,5.002845029646096,24777.00736777799,21060.456262611293,0.85,0.9904385987146734,0.6797286010213608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518792235388438,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.755895035898,1534.1425458651522,0.40232899190347265,0.10052840544248448,6.112885165565336,3.485098472731077
4705.0,-30.064005870076837,5.008722141952414,35.002395063186405,24.0890382899903,4.997135527023032,-26.55790078264265,-40.066210949420906,1.4910304395892797,-0.03211427949582912,-5.0078956218148925,40.00475627663296,45068.19623678895,20601.06651696391,20601.06651696391,65669.26275375286,82441.81434956509,82441.81434956509,20601.06651696391,103042.880866529,103042.880866529,103042.880866529,127819.879259368,97581.7230585519,60208.10494577759,41526.24234752701,24776.998392839007,0.0,66303.24074036602,21060.448633913154,1534.1418178241893,0.0,0.8868613242027696,2.8162518231025064,0.0014959162575277712,354546.8579019453,1554738.315028017,4.3851419928758775,1554738.315028017,4.3851419928758775,0.85,0.09553198067490429,4.296143414572793,1.2669612135970971,1.0,0.0,4.296143414572211,1.284766450371031,1.2850643801661386,3.343910026084584,19306.726195037205,1968.7381720605106,3099.015535412006,3099.015535412006,6.647616406422775,5.008722141952414,-0.87303532275262,5.881757464705034,3.4851103214859096,3.4851103214859096,0.9957458061388313,0.0,0.0,0.0002318820555268798,7.826687436594851e-05,0.00015361518116093127,0.0006599528489229414,0.09553198067494231,0.07643376270730416,0.019098217967638144,0.09553197175544757,0.07643376270727374,0.019098217967630542,0.40232889964023344,0.40232889964023344,0.10052841503346419,0.0,4.9756368262337105,4.968875314445029,5.002699332836016,4.975781342319067,4.969085318730265,5.00258171768246,24776.998392839007,21060.448633913154,0.85,0.990438205138483,0.6797284074434543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518790202831025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.754438573511,1534.1418178241893,0.40232889964023344,0.10052841503346419,6.112885165565336,3.4851103214859096
4706.0,-30.06397202494301,5.008713249211851,35.00239385136962,24.089037312101595,4.997137914594269,-26.557870078525546,-40.066179691906996,1.4910359681772736,-0.03206099980121735,-5.007891915914577,40.00475482968944,45068.21395870079,20601.067128867522,20601.067128867522,65669.28108756832,82441.79995140556,82441.79995140556,20601.067128867522,103042.86708027308,103042.86708027308,103042.86708027308,127819.86286124904,97581.69511988878,60208.109127186224,41526.206658558396,24776.99578097596,0.0,66303.20243953436,21060.446413829566,1534.1416199140613,0.0,0.886861348293438,2.816251555752957,0.0014959162575277712,354546.90911826125,1554738.2526337772,4.385141183434165,1554738.2526337772,4.385141183434165,0.85,0.09553195560979554,4.296143414572793,1.266961124581285,1.0,0.0,4.2961434145730175,1.2847664228207734,1.2850643536595387,3.343910097790679,19306.720667320515,1968.7376083902775,3099.015535412006,3099.015535412006,6.647616603873741,5.008713249211851,-0.8730243564492763,5.881737605661128,3.485122192096754,3.485122192096754,0.9957491977419297,0.0,0.0,0.00023188287278972457,7.826715137224837e-05,0.0001536157214174762,0.0006599551699425391,0.09553195560981925,0.0764337380458812,0.019098217563938043,0.09553195295754367,0.07643373804586223,0.019098217563933303,0.40232880791303843,0.40232880791303843,0.10052842242454085,0.0,4.975674236869338,4.968927456093468,5.0026777711067325,4.9758309161133525,4.969143065269748,5.002598570180567,24776.99578097596,21060.446413829566,0.85,0.9904390537916453,0.6797290673825452,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518788168495127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.752983836044,1534.1416199140613,0.40232880791303843,0.10052842242454085,6.112885165565336,3.485122192096754
4707.0,-30.06393812835902,5.008704327895487,35.00239263171004,24.089031654316955,4.9971366539529845,-26.557839692891132,-40.06614466253666,1.4910382184855089,-0.032005938708323356,-5.007889626217286,40.00475217761556,45068.21539428494,20601.0705579638,20601.0705579638,65669.28595224874,82441.78109493593,82441.78109493593,20601.0705579638,103042.85165289973,103042.85165289973,103042.85165289973,127819.83827801213,97581.66112552329,60208.09542487426,41526.184111832255,24776.9866251124,0.0,66303.17073694465,21060.43863134554,1534.141079397932,0.0,0.8868613695417558,2.816251099676994,0.0014959162575277712,354546.9407623588,1554738.1382726284,4.385140469494894,1554738.1382726284,4.385140469494894,0.85,0.09553192792284768,4.296143414572793,1.2669610416097568,1.0,0.0,4.296143414573009,1.2847664106036862,1.2850643424912647,3.3439101295885534,19306.713941471797,1968.7369225445793,3099.015535412006,3099.015535412006,6.647617710385223,5.008704327895487,-0.8730142507758689,5.8817185786713555,3.485134046356605,3.485134046356605,0.9957525846733157,0.0,0.0,0.00023188369129760358,7.82674618060829e-05,0.00015361622949152068,0.0006599573527014994,0.09553192792288798,0.07643371146559436,0.019098216457293614,0.09553190611726531,0.07643371146556212,0.01909821645728556,0.40232871694475203,0.40232871694475203,0.10052842882887916,0.0,4.975715257907325,4.968978487806851,5.00267871434977,4.97588368750894,4.969186965976633,5.002686840688739,24776.9866251124,21060.43863134554,0.85,0.9904396007362781,0.6797294140440342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518786139820676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.751528337889,1534.141079397932,0.40232871694475203,0.10052842882887916,6.112885165565336,3.485134046356605
4708.0,-30.06390431855719,5.008695366134982,35.00239138616502,24.08901572870093,4.997133621445259,-26.557809562553018,-40.06610966809092,1.4910388654415017,-0.03209224170456082,-5.007888094992874,40.004748984328195,45068.21659857155,20601.0754112605,20601.0754112605,65669.29200983205,82441.72569076085,82441.72569076085,20601.0754112605,103042.80110202136,103042.80110202136,103042.80110202136,127819.77577612683,97581.58985572305,60208.080763535596,41526.12121354162,24776.974674105462,0.0,66303.09588764708,21060.428472989643,1534.1403926731589,0.0,0.8868613888905633,2.8162524122392836,0.0014959162575277712,354546.96192420233,1554738.0005736034,4.3851398193788125,1554738.0005736034,4.3851398193788125,0.85,0.0955318994284729,4.296143414572793,1.2669608959974723,1.0,0.0,4.296143414573266,1.2847664058913775,1.2850643388268204,3.3439101418534576,19306.699840608686,1968.7354846567061,3099.015535412006,3099.015535412006,6.647619276462141,5.008695366134982,-0.8730046318528561,5.881699997987838,3.4851458771748547,3.4851458771748547,0.9957559649071014,0.0,0.0,0.0002318845077125864,7.826777193154932e-05,0.0001536167357810371,0.0006599595277938712,0.09553189942852061,0.07643368417575896,0.01909821525276164,0.09553190996299747,0.0764336841757208,0.019098215252752106,0.4023286265510176,0.4023286265510176,0.10052843579475396,0.0,4.975730796221399,4.968991707019882,5.002703527453491,4.975795853288332,4.969047493727601,5.002805691190133,24776.974674105462,21060.428472989643,0.85,0.9904408102015472,0.6797301995511826,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518784108062852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.750074998623,1534.1403926731589,0.4023286265510176,0.10052843579475396,6.112885165565336,3.4851458771748547
4709.0,-30.063870478390108,5.008686517544,35.00239014800953,24.089024075679504,4.99714365230606,-26.55777809847891,-40.066070727165766,1.491051272395308,-0.03202062186943522,-5.007877517368089,40.004746708475494,45068.20034996654,20601.06183091793,20601.06183091793,65669.26218088447,82441.71846654324,82441.71846654324,20601.06183091793,103042.78029746117,103042.78029746117,103042.78029746117,127819.7452484376,97581.57239405921,60208.05427748423,41526.13124063887,24776.964950976435,0.0,66303.0961916153,21060.420208329968,1534.1396343998376,0.0,0.8868614509402277,2.8162527061304985,0.0014959162575277712,354547.1081092332,1554737.902435652,4.385137734522571,1554737.902435652,4.385137734522571,0.85,0.09553186415012441,4.296143414572793,1.2669607426924632,1.0,0.0,4.296143414572628,1.2847663461644694,1.2850642801359644,3.3439102973069486,19306.696385785875,1968.735132362823,3099.015535412006,3099.015535412006,6.647614894314841,5.008686517544,-0.8729896827006058,5.8816762002446055,3.485157680923595,3.485157680923595,0.9957593374067414,0.0,0.0,0.00023188532486346003,7.826811703258058e-05,0.00015361720783087945,0.0006599615557876928,0.09553186415016443,0.07643365110129201,0.019098213048872426,0.09553187939802896,0.07643365110125998,0.019098213048864422,0.4023285343569875,0.4023285343569875,0.10052844465859166,0.0,4.975751996824329,4.969026012279755,5.002672265222941,4.97585689549868,4.969183334461206,5.002567327411668,24776.964950976435,21060.420208329968,0.85,0.9904403557731443,0.6797299513693882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518782081507282,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.748621050709,1534.1396343998376,0.4023285343569875,0.10052844465859166,6.112885165565336,3.485157680923595
4710.0,-30.063836672336453,5.008677641627395,35.00238893563722,24.089023447036766,4.997143898382954,-26.557747643692046,-40.066039469651855,1.491054869739047,-0.03191529475935795,-5.007875143626727,40.00474498315437,45068.21805481865,20601.065109992516,20601.065109992516,65669.28316481118,82441.71478720914,82441.71478720914,20601.065109992516,103042.77989720166,103042.77989720166,103042.77989720166,127819.74106724211,97581.55426630245,60208.057533914296,41526.10748043129,24776.961170040442,0.0,66303.06865047173,21060.416994534375,1534.1394008903378,0.0,0.8868614692614478,2.816251599492751,0.0014959162575277712,354547.1409148519,1554737.8280373926,4.3851371189333,1554737.8280373926,4.3851371189333,0.85,0.09553183940248434,4.296143414572793,1.2669606844475494,1.0,0.0,4.296143414571442,1.284766327650471,1.2850642626665203,3.343910345494038,19306.692799175336,1968.7347666303313,3099.015535412006,3099.015535412006,6.6476159524168565,5.008677641627395,-0.8729795420344528,5.881657183661848,3.4851695038755404,3.4851695038755404,0.9957627153930115,0.0,0.0,0.00023188614119323201,7.826839404294621e-05,0.0001536177471502858,0.0006599638727812088,0.09553183940251099,0.0764336267302879,0.019098212672223086,0.09553182929183364,0.07643362673026659,0.019098212672217757,0.4023284420107539,0.4023284420107539,0.10052845165543814,0.0,4.975792666233019,4.96907876839191,5.00266454691058,4.975959848867376,4.9692943038829185,5.002638186819979,24776.961170040442,21060.416994534375,0.85,0.9904410836698726,0.6797305007465594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518780053132165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.747168838103,1534.1394008903378,0.4023284420107539,0.10052845165543814,6.112885165565336,3.4851695038755404
4711.0,-30.06380289751947,5.008668684266194,35.00238769273382,24.089008080214285,4.997137558254288,-26.557717875627592,-40.06600835183633,1.4910525363628173,-0.031924465735642116,-5.0078760340110895,40.00474166912479,45068.23606171587,20601.0748833441,20601.0748833441,65669.31094505997,82441.67593682461,82441.67593682461,20601.0748833441,103042.75082016872,103042.75082016872,103042.75082016872,127819.70013657959,97581.49813698545,60208.05826187857,41526.04430567431,24776.949316410868,0.0,66302.99362208518,21060.406918949237,1534.1387760441653,0.0,0.8868614767278532,2.816251616036057,0.0014959162575277712,354547.1286095477,1554737.6851318148,4.385136868063602,1554737.6851318148,4.385136868063602,0.85,0.09553181297003266,4.296143414572793,1.266960587189533,1.0,0.0,4.296143414572639,1.284766336881836,1.2850642729479078,3.343910321467212,19306.681693885115,1968.7336342058825,3099.015535412006,3099.015535412006,6.647619106112434,5.008668684266194,-0.8729713758681781,5.881640060134372,3.4851813038366046,3.4851813038366046,0.9957660868104584,0.0,0.0,0.00023188695677136263,7.826866981617626e-05,0.00015361828695518637,0.0006599661918604775,0.09553181297007995,0.07643360106316285,0.019098211906917097,0.09553179174771688,0.07643360106312502,0.019098211906907643,0.4023283506849793,0.4023283506849793,0.10052845856618119,0.0,4.9758247863441625,4.969109619090091,5.002701740173961,4.975951568275434,4.969231329885986,5.002848820412851,24776.949316410868,21060.406918949237,0.85,0.9904426234411513,0.6797315415137436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451877802680234,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.745717070098,1534.1387760441653,0.4023283506849793,0.10052845856618119,6.112885165565336,3.4851813038366046
4712.0,-30.063769070497003,5.008659848961589,35.002386445661735,24.089016392268263,4.997147724566775,-26.55768640982499,-40.06597314784301,1.4910650638952,-0.03185390222631668,-5.007864971767079,40.004739061898064,45068.23647977846,20601.06023655259,20601.06023655259,65669.29671633105,82441.66803577401,82441.66803577401,20601.06023655259,103042.7282723266,103042.7282723266,103042.7282723266,127819.66575994658,97581.48006270413,60208.048506710424,41526.035062215225,24776.937487619987,0.0,66302.97254983522,21060.39686447699,1534.1378863408527,0.0,0.886861542442382,2.8162519803786656,0.0014959162575277712,354547.28149217676,1554737.5727045704,4.38513466006896,1554737.5727045704,4.38513466006896,0.85,0.09553177622796512,4.296143414572793,1.266960473447107,1.0,0.0,4.296143414573165,1.2847662765915084,1.2850642136931039,3.3439104783871536,19306.678117854794,1968.7332695522728,3099.015535412006,3099.015535412006,6.647614379840057,5.008659848961589,-0.8729561822225662,5.881616031184155,3.4851930644353546,3.4851930644353546,0.9957694469815299,0.0,0.0,0.00023188777361277558,7.826898180313687e-05,0.0001536187918096387,0.0006599683607876082,0.0955317762280103,0.07643356672642891,0.019098209501581396,0.09553175578310723,0.07643356672639276,0.01909820950157236,0.4023282588818143,0.4023282588818143,0.10052846812753154,0.0,4.975857839533774,4.969157450317596,5.002675632406749,4.976011069540789,4.96936979740002,5.0025922338314786,24776.937487619987,21060.39686447699,0.85,0.99044272361955,0.6797317638497109,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518776002345377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.744265803187,1534.1378863408527,0.4023282588818143,0.10052846812753154,6.112885165565336,3.4851930644353546
4713.0,-30.063735308313003,5.008650897603185,35.002385202734274,24.089006473682844,4.997140207076848,-26.557656770917863,-40.06593825817106,1.4910616696821763,-0.03175355563877247,-5.007867894605411,40.004736688475155,45068.23778480835,20601.074163008434,20601.074163008434,65669.31194781678,82441.65778795056,82441.65778795056,20601.074163008434,103042.731950959,103042.731950959,103042.731950959,127819.6636919668,97581.45203276868,60208.03202962844,41526.02222571137,24776.93174100779,0.0,66302.95396671916,21060.39197985662,1534.1376591543672,0.0,0.8868615361642984,2.816250320867621,0.0014959162575277712,354547.24109790777,1554737.4703592744,4.385134871011267,1554737.4703592744,4.385134871011267,0.85,0.09553175547775569,4.296143414572793,1.26696039322298,1.0,0.0,4.296143414571154,1.2847662907860682,1.285064228938452,3.3439104414424285,19306.6725720797,1968.732704040595,3099.015535412006,3099.015535412006,6.647618873672273,5.008650897603185,-0.8729492255021603,5.881600123105345,3.4852048469255754,3.4852048469255754,0.9957728134073073,0.0,0.0,0.00023188858889113909,7.826929100563339e-05,0.0001536192978855057,0.0006599705349621115,0.09553175547778728,0.07643354546757301,0.01909821001021427,0.09553168466653916,0.07643354546754773,0.019098210010207957,0.4023281677474561,0.4023281677474561,0.10052847599390073,0.0,4.975910251693847,4.969213342994408,5.002714104884831,4.9761143389666245,4.969431359432576,5.0028624377139295,24776.93174100779,21060.39197985662,0.85,0.9904432309423131,0.6797319740449332,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518773974759767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.742816707954,1534.1376591543672,0.4023281677474561,0.10052847599390073,6.112885165565336,3.4852048469255754
4714.0,-30.06370158114919,5.008642021957077,35.002383939172674,24.088999663386517,4.9971461000006006,-26.55762582235369,-40.06590315895153,1.4910703412055573,-0.031861937309827226,-5.007859607142685,40.00473360160668,45068.23808148469,20601.065077532967,20601.065077532967,65669.30315901765,82441.60314750623,82441.60314750623,20601.065077532967,103042.6682250392,103042.6682250392,103042.6682250392,127819.58631698554,97581.38541671503,60208.02035069559,41525.96118446605,24776.918091946336,0.0,66302.87927641238,21060.380378154387,1534.1367229452317,0.0,0.886861589498863,2.816252712190869,0.0014959162575277712,354547.35563247727,1554737.3372492243,4.3851330789810214,1554737.3372492243,4.3851330789810214,0.8500000000000001,0.09553172063084245,4.296143414572793,1.2669602531054989,1.0,0.0,4.296143414572604,1.284766248539057,1.2850641877280573,3.343910551400347,19306.659391969046,1968.7313600433426,3099.015535412006,3099.015535412006,6.647615941942708,5.008642021957077,-0.8729357072320063,5.881577729189083,3.485216579680727,3.485216579680727,0.9957761656230648,0.0,0.0,0.0002318894033264812,7.826960206634192e-05,0.00015361980126013926,0.0006599726975317285,0.09553172063089314,0.07643351258352894,0.019098208047364205,0.0955317132307991,0.07643351258348838,0.019098208047354074,0.4023280776690922,0.4023280776690922,0.10052848640474803,0.0,4.975924586603753,4.969232242276178,5.0027101611561875,4.97599766983285,4.9693235884622595,5.002710143066963,24776.918091946336,21060.380378154387,0.85,0.9904442141229888,0.6797327442387252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518771951061102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.741367441356,1534.1367229452317,0.4023280776690922,0.10052848640474803,6.112885165565336,3.485216579680727
4715.0,-30.063667865710336,5.008633183426685,35.00238270228863,24.088998266402655,4.997151141992208,-26.557594969503043,-40.065868094656594,1.4910782457853418,-0.0318691525246777,-5.007853526001026,40.004731851525584,45068.23838658052,20601.060623647056,20601.060623647056,65669.29901022758,82441.5754760992,82441.5754760992,20601.060623647056,103042.63609974625,103042.63609974625,103042.63609974625,127819.54903213384,97581.34540701541,60208.00831749846,41525.93009946328,24776.912932387593,0.0,66302.84303185088,21060.375992529454,1534.1363244621818,0.0,0.8868616267703305,2.816253516876382,0.0014959162575277712,354547.4396752194,1554737.261783304,4.385131826667567,1554737.261783304,4.385131826667567,0.85,0.09553169244328448,4.296143414572793,1.2669601256260647,1.0,0.0,4.296143414572584,1.284766209880377,1.2850641501064652,3.3439106520187836,19306.651475975235,1968.7305528366196,3099.015535412006,3099.015535412006,6.6476145047489075,5.008633183426685,-0.872923460938229,5.881556644364914,3.4852283203568226,3.4852283203568226,0.9957795201019494,0.0,0.0,0.0002318902174813275,7.826991281867802e-05,0.00015362030466264947,0.0006599748602211077,0.09553169244331437,0.07643348505359629,0.01909820738971808,0.09553171972802342,0.07643348505357238,0.019098207389712102,0.40232798622851945,0.40232798622851945,0.10052849630357624,0.0,4.975934233889916,4.969249012807609,5.002691287439575,4.975984373476365,4.9693276512211355,5.0026273545636855,24776.912932387593,21060.375992529454,0.85,0.9904446929776608,0.6797331204173315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518769929462076,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.739918598596,1534.1363244621818,0.40232798622851945,0.10052849630357624,6.112885165565336,3.4852283203568226
4716.0,-30.063634170723176,5.008624322715573,35.00238147161506,24.088992468919628,4.997150849013502,-26.55756466857753,-40.065833065286256,1.4910813468683355,-0.031840462066384134,-5.007850930720735,40.00472955864922,45068.238955705114,20601.063285333435,20601.063285333435,65669.30224103855,82441.55179205812,82441.55179205812,20601.063285333435,103042.61507739156,103042.61507739156,103042.61507739156,127819.52088936872,97581.30708968213,60207.99425333109,41525.90315150115,24776.905811977165,0.0,66302.80896347831,21060.36994018059,1534.135893062289,0.0,0.8868616482729857,2.816253442919448,0.0014959162575277712,354547.47554258036,1554737.1629113024,4.38513110418292,1554737.1629113024,4.38513110418292,0.85,0.09553166574770677,4.296143414572793,1.2669599871570245,1.0,0.0,4.296143414572462,1.2847661936933872,1.2850641349611436,3.343910694149288,19306.643894819266,1968.7297797738543,3099.015535412006,3099.015535412006,6.647615363630172,5.008624322715573,-0.8729132745090649,5.8815375972246375,3.4852400574367493,3.4852400574367493,0.9957828735533569,0.0,0.0,0.00023189103114494252,7.827022326263911e-05,0.0001536208078823034,0.0006599770221249099,0.09553166574774197,0.07643345887191559,0.01909820687582637,0.09553169267196325,0.07643345887188743,0.019098206875819337,0.402327893581635,0.402327893581635,0.10052850488440744,0.0,4.97594849570811,4.969267275217703,5.002689527615189,4.976010468654351,4.969345256801773,5.00268742268446,24776.905811977165,21060.36994018059,0.85,0.990445250625977,0.6797334782683209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518767908566381,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.738470645181,1534.135893062289,0.402327893581635,0.10052850488440744,6.112885165565336,3.4852400574367493
4717.0,-30.06360051946249,5.008615531702221,35.00238024792813,24.08900133976715,4.997157569254611,-26.557533705634228,-40.06580173792315,1.49109075542682,-0.031692511707717586,-5.007842928426407,40.004727300802486,45068.25562399625,20601.054921602197,20601.054921602197,65669.31054559845,82441.5611477799,82441.5611477799,20601.054921602197,103042.61606938209,103042.61606938209,103042.61606938209,127819.51309781572,97581.30485959642,60207.99933581459,41525.89502642426,24776.89702843364,0.0,66302.7920548579,21060.362474168593,1534.135248198477,0.0,0.886861697155901,2.8162524333793764,0.0014959162575277712,354547.58613611676,1554737.065549832,4.385129461727438,1554737.065549832,4.385129461727438,0.85,0.09553163305490084,4.296143414572793,1.266959923966788,1.0,0.0,4.296143414573872,1.2847661480023138,1.285064090303543,3.343910813071217,19306.643453592646,1968.7297347812603,3099.015535412006,3099.015535412006,6.647612664795288,5.008615531702221,-0.8728999069502867,5.8815154386525075,3.485251773094608,3.485251773094608,0.9957862208841738,0.0,0.0,0.00023189184375527614,7.827050089893018e-05,0.00015362134285634596,0.0006599793204501199,0.09553163305493909,0.07643342786351978,0.019098205191419297,0.0955316235363046,0.07643342786348918,0.01909820519141165,0.4023278000713889,0.4023278000713889,0.10052851343650135,0.0,4.975985839527766,4.969321904600463,5.002657673933811,4.976150416718667,4.9695556294077505,5.002545473873056,24776.89702843364,21060.362474168593,0.85,0.9904456284625944,0.6797339030113163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518765888897094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.7370234059,1534.135248198477,0.4023278000713889,0.10052851343650135,6.112885165565336,3.485251773094608
4718.0,-30.06356685525077,5.008606623906035,35.00237901236085,24.08898101365196,4.997149319179912,-26.557504228163012,-40.0657668831758,1.491086692092663,-0.03175547117291444,-5.007845916477231,40.00472450738748,45068.256585854695,20601.068935542284,20601.068935542284,65669.32552139698,82441.5091525202,82441.5091525202,20601.068935542284,103042.57808806248,103042.57808806248,103042.57808806248,127819.46704169246,97581.2348081127,60207.982241449405,41525.83618518143,24776.88895362999,0.0,66302.72513881142,21060.35561058549,1534.1348853568447,0.0,0.8868616920663486,2.816252911695601,0.0014959162575277712,354547.5448405685,1554736.945093926,4.385129632735304,1554736.945093926,4.385129632735304,0.85,0.09553161055259254,4.296143414572793,1.2669597662659364,1.0,0.0,4.296143414571037,1.2847661653318654,1.2850641086815873,3.34391076796692,19306.629593775728,1968.7283214732583,3099.015535412006,3099.015535412006,6.6476171868571905,5.008606623906035,-0.8728930344738872,5.881499658379922,3.4852634950101065,3.4852634950101065,0.9957895700028876,0.0,0.0,0.00023189265668097653,7.827080979745696e-05,0.00015362184688351958,0.0006599814858231426,0.09553161055263047,0.07643340534758548,0.01909820520504499,0.09553161661889419,0.07643340534755513,0.01909820520503741,0.4023277080888914,0.4023277080888914,0.10052852013873821,0.0,4.976007897717636,4.969340697274788,5.002692795135886,4.976090445304294,4.969410189649125,5.00282759886278,24776.88895362999,21060.35561058549,0.85,0.9904468539401909,0.6797346035400471,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518763871849294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.7355764138,1534.1348853568447,0.4023277080888914,0.10052852013873821,6.112885165565336,3.4852634950101065
4719.0,-30.063533216547242,5.008597808043198,35.00237775623031,24.088984575960808,4.997156424092279,-26.55747323801855,-40.06573174903167,1.4910964455640394,-0.031702862736608495,-5.007836689276998,40.004721437304845,45068.25645134023,20601.057903540437,20601.057903540437,65669.31435488067,82441.49387410235,82441.49387410235,20601.057903540437,103042.55177764279,103042.55177764279,103042.55177764279,127819.42689597403,97581.20811556162,60207.97069280135,41525.819358622524,24776.87511833124,0.0,66302.69447695377,21060.343850581554,1534.1339218692299,0.0,0.8868617501208118,2.8162532977067514,0.0014959162575277712,354547.6723626058,1554736.812707737,4.385127682117919,1554736.812707737,4.385127682117919,0.85,0.09553157397607465,4.296143414572793,1.266959697031416,1.0,0.0,4.296143414571541,1.2847661180279129,1.2850640624103504,3.343910891086758,19306.624312604636,1968.7277829436798,3099.015535412006,3099.015535412006,6.64761362701642,5.008597808043198,-0.8728790038817618,5.881476811924959,3.4852751670444273,3.4852751670444273,0.9957929048698364,0.0,0.0,0.0002318934689933285,7.827112117326443e-05,0.00015362234782006405,0.0006599836379183792,0.0955315739761255,0.07643337114690689,0.01909820282921861,0.09553157596950085,0.0764333711468662,0.019098202829208443,0.4023276151909187,0.4023276151909187,0.10052852940299659,0.0,4.97602957753179,4.969371095228155,5.002679570216969,4.9761338265403765,4.969510221984649,5.002644214068596,24776.87511833124,21060.343850581554,0.85,0.990447143557744,0.6797349158563316,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518761854025752,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.734130802857,1534.1339218692299,0.4023276151909187,0.10052852940299659,6.112885165565336,3.4852751670444273
4720.0,-30.063499580618064,5.008589065677867,35.00237654056436,24.088993132486962,4.9971648490528935,-26.557442118429684,-40.06569664981214,1.4911073868649902,-0.03160291708434215,-5.007828450328926,40.004720103662834,45068.25622031753,20601.049083839607,20601.049083839607,65669.30530415714,82441.49470053206,82441.49470053206,20601.049083839607,103042.54378437166,103042.54378437166,103042.54378437166,127819.41542762387,97581.198098797,60207.95961858468,41525.82053356924,24776.871643252212,0.0,66302.69217682145,21060.34089676438,1534.1335741599673,0.0,0.886861796862206,2.816252946457941,0.0014959162575277712,354547.7862268005,1554736.7551992615,4.385126111617328,1554736.7551992615,4.385126111617328,0.85,0.09553154428039855,4.296143414572793,1.266959567354061,1.0,0.0,4.2961434145740265,1.2847660651674515,1.2850640105812334,3.343911028668748,19306.622330769045,1968.7275808526915,3099.015535412006,3099.015535412006,6.647610781047842,5.008589065677867,-0.8728655097947646,5.881454575472632,3.485286851965648,3.485286851965648,0.9957962434187566,0.0,0.0,0.00023189428124130521,7.827143224069701e-05,0.00015362284900060822,0.0006599857910618735,0.09553154428042368,0.07643334258157047,0.019098201698853203,0.09553154743743626,0.07643334258155036,0.019098201698848183,0.40232752227714785,0.40232752227714785,0.10052853780728829,0.0,4.976065638318801,4.969426797450637,5.002637003864095,4.9762255332445875,4.969665263365812,5.002482403089857,24776.871643252212,21060.34089676438,0.85,0.9904470414116044,0.6797349359529145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518759837731696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.732685803043,1534.1335741599673,0.40232752227714785,0.10052853780728829,6.112885165565336,3.485286851965648
4721.0,-30.06346593950173,5.008580167958441,35.002375309993646,24.08897333024072,4.997153555489908,-26.55741296611605,-40.06566560184581,1.4911005821046461,-0.03159586989983154,-5.00783371106703,40.00471723819516,45068.27401510326,20601.067726331148,20601.067726331148,65669.34174143441,82441.45793648787,82441.45793648787,20601.067726331148,103042.52566281903,103042.52566281903,103042.52566281903,127819.38953144744,97581.14197416212,60207.95805277934,41525.75991264754,24776.863868628418,0.0,66302.62378127596,21060.334288334154,1534.133281124848,0.0,0.886861780471657,2.81625223975211,0.0014959162575277712,354547.713522163,1554736.6316363614,4.385126662336165,1554736.6316363614,4.385126662336165,0.85,0.09553152399982859,4.296143414572793,1.2669594953721393,1.0,0.0,4.296143414572018,1.2847660953224784,1.2850640417870207,3.3439109501830786,19306.61122640519,1968.7264485227058,3099.015535412006,3099.015535412006,6.647616796665168,5.008580167958441,-0.8728599988271837,5.881440166785625,3.4852985443655125,3.4852985443655125,0.9957995841044321,0.0,0.0,0.00023189509361716437,7.827170740478205e-05,0.0001536233862123823,0.000659988099000699,0.09553152399986509,0.0764333219842168,0.019098202015648283,0.09553150345184891,0.0764333219841876,0.019098202015640987,0.4023274309061295,0.4023274309061295,0.10052854373474307,0.0,4.976102079738837,4.969461030088155,5.00268227876785,4.976237841167176,4.969587963438812,5.002853376315386,24776.863868628418,21060.334288334154,0.85,0.9904486126834035,0.6797359055318511,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875782160447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.73124186894,1534.133281124848,0.4023274309061295,0.10052854373474307,6.112885165565336,3.4852985443655125
4722.0,-30.063432315298265,5.008571428011745,35.002374063198594,24.088976019434654,4.997165865835616,-26.55738146844237,-40.06562662599606,1.4911150189801714,-0.03166417313389047,-5.007820611471688,40.004714304486264,45068.25675779372,20601.0487936035,20601.0487936035,65669.30555139722,82441.41661126088,82441.41661126088,20601.0487936035,103042.46540486437,103042.46540486437,103042.46540486437,127819.31490346535,97581.09148899582,60207.93163553061,41525.733170516905,24776.849498600975,0.0,66302.58266911788,21060.32207381083,1534.1321968391044,0.0,0.8868618577324259,2.816254666297521,0.0014959162575277712,354547.89456167293,1554736.5051308144,4.3851240663914615,1554736.5051308144,4.3851240663914615,0.85,0.09553148391239774,4.296143414572793,1.2669593090983113,1.0,0.0,4.296143414571895,1.28476602611036,1.2850639736020972,3.3439111303241753,19306.601237820727,1968.7254299705535,3099.015535412006,3099.015535412006,6.647610687393551,5.008571428011745,-0.8728437064668428,5.881415134478588,3.4853101753296154,3.4853101753296154,0.995802907237033,0.0,0.0,0.00023189590558722722,7.827205283137796e-05,0.00015362385275584925,0.0006599901033383422,0.0955314839124484,0.07643328503400344,0.01909819887844495,0.09553152656707917,0.07643328503396292,0.01909819887843482,0.4023273395039598,0.4023273395039598,0.10052855298138696,0.0,4.976107973560488,4.969477560465634,5.002645589211568,4.976156438337796,4.969568575823587,5.002523737063882,24776.849498600975,21060.32207381083,0.85,0.9904486809981291,0.6797360667337233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875580516686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.72979915995,1534.1321968391044,0.4023273395039598,0.10052855298138696,6.112885165565336,3.4853101753296154
4723.0,-30.06339873779577,5.008562596909743,35.002372835787114,24.088976194057636,4.997160879495813,-26.557351742660895,-40.065595508180536,1.4911138843613836,-0.031438401614707345,-5.007822091230912,40.00471237548503,45068.27389039193,20601.05973224017,20601.05973224017,65669.3336226321,82441.43913136722,82441.43913136722,20601.05973224017,103042.4988636074,103042.4988636074,103042.4988636074,127819.34469413677,97581.0973994865,60207.93215851306,41525.73915663716,24776.845830529375,0.0,66302.58498716654,21060.31895594997,1534.1320594453405,0.0,0.8868618571870122,2.8162515274749613,0.0014959162575277712,354547.874111046,1554736.4219496443,4.3851240847172415,1554736.4219496443,4.3851240847172415,0.85,0.09553146267262724,4.296143414572793,1.266959281074815,1.0,0.0,4.296143414572789,1.2847660297437289,1.285063978278109,3.343911120867463,19306.60240722235,1968.725549216333,3099.015535412006,3099.015535412006,6.647614217106952,5.008562596909743,-0.8728359781171324,5.881398575026876,3.485321839058959,3.485321839058959,0.9958062397311311,0.0,0.0,0.00023189671643214732,7.827232861652742e-05,0.0001536243878156199,0.0006599924020318521,0.095531462672654,0.07643326347023645,0.019098199202417558,0.09553141147922113,0.07643326347021503,0.01909819920241221,0.4023272470257537,0.4023272470257537,0.10052855994105483,0.0,4.9761636804823866,4.969542468576776,5.002664458651168,4.9763836896162275,4.969799289137939,5.002737122985366,24776.845830529375,21060.31895594997,0.85,0.9904490697510961,0.6797363013691744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451875378974354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.728357233509,1534.1320594453405,0.4023272470257537,0.10052855994105483,6.112885165565336,3.485321839058959
4724.0,-30.06336520260959,5.008553804314383,35.002371587984044,24.08897514631974,4.997163959786544,-26.557321248191737,-40.065564250666625,1.491120005369162,-0.03138871053266712,-5.00781601315682,40.004709326712295,45068.29033168683,20601.05511144319,20601.05511144319,65669.34544313002,82441.42128936104,82441.42128936104,20601.05511144319,103042.47640080423,103042.47640080423,103042.47640080423,127819.30949642416,97581.06644987738,60207.935492205404,41525.70106407998,24776.83309561993,0.0,66302.5341596999,21060.308131276943,1534.1312290760807,0.0,0.8868618991437716,2.8162515841942573,0.0014959162575277712,354547.958111491,1554736.2904824016,4.3851226749795575,1554736.2904824016,4.3851226749795575,0.8500000000000001,0.095531429959622,4.296143414572793,1.2669591821683572,1.0,0.0,4.296143414574171,1.284765999437517,1.2850639490053595,3.343911199746636,19306.59628378437,1968.7249247994341,3099.015535412006,3099.015535412006,6.6476127260537705,5.008553804314383,-0.8728238403055988,5.881377644619982,3.4853334607232087,3.4853334607232087,0.995809560206631,0.0,0.0,0.000231897526257805,7.827260564067301e-05,0.000153624920617132,0.0006599946910235597,0.09553142995967065,0.07643323257562723,0.019098197384043412,0.0955313662150989,0.0764332325755883,0.019098197384033684,0.4023271566326545,0.4023271566326545,0.10052856841726128,0.0,4.976214095872649,4.969605577553693,5.002664057341121,4.976427302624131,4.96986956413582,5.002674008234237,24776.83309561993,21060.308131276943,0.85,0.9904500073097545,0.679737070428302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518751777119991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.726915492298,1534.1312290760807,0.4023271566326545,0.10052856841726128,6.112885165565336,3.4853334607232087
4725.0,-30.06333167669653,5.008545014579076,35.00237034590241,24.088963795825862,4.997165462216784,-26.557290919898545,-40.06552548436446,1.4911247054192094,-0.0314968961972113,-5.0078120154816705,40.00470699775643,45068.27338258088,20601.054768236856,20601.054768236856,65669.32815081775,82441.36592319605,82441.36592319605,20601.054768236856,103042.4206914329,103042.4206914329,103042.4206914329,127819.2459605898,97580.99729857301,60207.904757959564,41525.65837845939,24776.825269156903,0.0,66302.48364761629,21060.301478783367,1534.1307220565513,0.0,0.8868619279113678,2.8162534721618275,0.0014959162575277712,354548.0133603306,1554736.19005465,4.385121708394841,1554736.19005465,4.385121708394841,0.85,0.09553140232100875,4.296143414572793,1.2669590178737415,1.0,0.0,4.296143414573268,1.2847659757789764,1.2850639263815387,3.3439112613236546,19306.582602069622,1968.7235296527992,3099.015535412006,3099.015535412006,6.647612615306879,5.008545014579076,-0.8728129262102691,5.8813579407893455,3.485345079285124,3.485345079285124,0.9958128797957497,0.0,0.0,0.00023189833586213424,7.827294921377847e-05,0.00015362538664835575,0.0006599966931605326,0.09553140232104554,0.07643320579316573,0.019098196527879804,0.09553140178405445,0.0764332057931363,0.01909819652787245,0.4023270678417655,0.4023270678417655,0.10052857695018606,0.0,4.976232782295824,4.969628539754979,5.002665621069525,4.976315119284436,4.969727985585223,5.002679476691753,24776.825269156903,21060.301478783367,0.85,0.9904505010677483,0.6797373326481893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45187497670334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.725474022604,1534.1307220565513,0.4023270678417655,0.10052857695018606,6.112885165565336,3.485345079285124
4726.0,-30.06329820411241,5.008536272971824,35.00236911418349,24.088967637531482,4.997170620088765,-26.557260274041,-40.06549042006952,1.4911326900178143,-0.03141043884022565,-5.007805343606942,40.004704815428866,45068.2727118673,20601.048992870234,20601.048992870234,65669.32170473754,82441.36039972288,82441.36039972288,20601.048992870234,103042.40939259311,103042.40939259311,103042.40939259311,127819.22670254111,97580.97959149885,60207.89190364536,41525.652986503876,24776.817309948012,0.0,66302.47029645188,21060.29471345581,1534.1301522564759,0.0,0.8868619697526056,2.8162531151817207,0.0014959162575277712,354548.10556727136,1554736.0959497143,4.385120302538808,1554736.0959497143,4.385120302538808,0.85,0.095531372063924,4.296143414572793,1.2669588892953474,1.0,0.0,4.296143414572379,1.2847659367580357,1.2850638883901035,3.3439113628850046,19306.57909869192,1968.7231724076948,3099.015535412006,3099.015535412006,6.647610751693564,5.008536272971824,-0.8728004365782098,5.881336709550034,3.4853566840554975,3.4853566840554975,0.9958161954444279,0.0,0.0,0.00023189914418124104,7.827325997840052e-05,0.0001536258842028405,0.0006599988307259557,0.09553137206396037,0.07643317684851673,0.01909819521544364,0.09553135869999506,0.07643317684848763,0.019098195215436365,0.4023269779391462,0.4023269779391462,0.10052858564743031,0.0,4.976262672057203,4.969670656886592,5.002646560294977,4.976394904766721,4.969851804433574,5.002583002322865,24776.817309948012,21060.29471345581,0.85,0.9904506032899919,0.6797374594092476,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518747757503168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.724033484974,1534.1301522564759,0.4023269779391462,0.10052858564743031,6.112885165565336,3.4853566840554975
