time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4727.0,-30.06326473311878,5.008527582777359,35.00236790868328,24.088971339538716,4.9971767891191465,-26.557229528512966,-40.065459127631016,1.491141584513765,-0.03135062873747074,-5.0077984289152875,40.0047031156667,45068.28869717948,20601.04282333585,20601.04282333585,65669.33152051533,82441.34981653743,82441.34981653743,20601.04282333585,103042.39263987329,103042.39263987329,103042.39263987329,127819.20467735533,97580.95726197258,60207.89614261647,41525.623465951234,24776.81203748205,0.0,66302.43550343328,21060.29023185974,1534.1297298202637,0.0,0.8868620110823333,2.816253136626529,0.0014959162575277712,354548.2011300216,1554736.0226536603,4.385118913869486,1554736.0226536603,4.385118913869486,0.85,0.09553134303824182,4.296143414572793,1.266958833797835,1.0,0.0,4.296143414574127,1.2847658934806896,1.2850638461412296,3.3439114755246773,19306.574680753438,1968.722721903345,3099.015535412006,3099.015535412006,6.6476087608889625,5.008527582777359,-0.8727877833661868,5.8813153661435456,3.4853682886949415,3.4853682886949415,0.9958195110556975,0.0,0.0,0.00023189995246453377,7.827353731512196e-05,0.0001536264151494118,0.0006600011117485715,0.09553134303827149,0.07643314907007175,0.01909819396819974,0.09553133757400616,0.07643314907004801,0.01909819396819381,0.4023268883245166,0.4023268883245166,0.10052859322595276,0.0,4.976297070596331,4.969722734048446,5.002610189010852,4.976447800177823,4.969944183202188,5.00247785069314,24776.81203748205,21060.29023185974,0.85,0.990451271086638,0.6797380572067484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451874575116998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.722592996519,1534.1297298202637,0.4023268883245166,0.10052859322595276,6.112885165565336,3.4853682886949415
4728.0,-30.063231245120583,5.008518769851796,35.002366687381915,24.088951118197315,4.997167928430216,-26.557200270719584,-40.06542427288366,1.491136954029663,-0.03140094864738785,-5.00780179637227,40.004700244422025,45068.28899604081,20601.05755106753,20601.05755106753,65669.34654710833,82441.30088954286,82441.30088954286,20601.05755106753,103042.35844061039,103042.35844061039,103042.35844061039,127819.1619485638,97580.8900909494,60207.87819744945,41525.568770555496,24776.803507953402,0.0,66302.3722785089,21060.282981760392,1534.1293492012833,0.0,0.8868620043443779,2.816253404597943,0.0014959162575277712,354548.15459092986,1554735.898841692,4.385119140263226,1554735.898841692,4.385119140263226,0.85,0.09553132109445892,4.296143414572793,1.2669586854381487,1.0,0.0,4.296143414573662,1.284765913472084,1.2850638671763002,3.343911423492278,19306.56139084102,1968.7213667094288,3099.015535412006,3099.015535412006,6.647613513279362,5.008518769851796,-0.8727812173040901,5.881299987155886,3.485379894274564,3.485379894274564,0.9958228269355898,0.0,0.0,0.00023190076116106457,7.827384622472724e-05,0.00015362691493633733,0.0006600032589048802,0.09553132109449741,0.07643312728811406,0.01909819380638335,0.09553132223676464,0.07643312728808327,0.019098193806375653,0.4023267995725986,0.4023267995725986,0.10052859884661967,0.0,4.976319107180586,4.969741546415435,5.002645123837738,4.9764008477249035,4.969810396524281,5.00277846071657,24776.803507953402,21060.282981760392,0.85,0.9904524422031011,0.679738709902076,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518743744932656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.721153591954,1534.1293492012833,0.4023267995725986,0.10052859884661967,6.112885165565336,3.485379894274564
4729.0,-30.063197782147725,5.008510060069671,35.0023654458902,24.08895450588318,4.997175916461688,-26.557169350437917,-40.065389208588726,1.4911474847522914,-0.03137059367730899,-5.007791938187353,40.00469721373313,45068.288103697036,20601.045173855033,20601.045173855033,65669.33327755207,82441.28120474787,82441.28120474787,20601.045173855033,103042.3263786029,103042.3263786029,103042.3263786029,127819.11596301579,97580.85944905682,60207.866348007716,41525.547890054564,24776.789584412898,0.0,66302.33747446747,21060.27114675096,1534.1283654244883,0.0,0.8868620654661132,2.816254156624782,0.0014959162575277712,354548.29083350726,1554735.768154284,4.385117086587153,1554735.768154284,4.385117086587153,0.85,0.09553128432852877,4.296143414572793,1.2669586035655813,1.0,0.0,4.296143414570627,1.2847658625408922,1.2850638172715634,3.343911556052925,19306.555328285336,1968.7207485007966,3099.015535412006,3099.015535412006,6.647609519361825,5.008510060069671,-0.8727668970766693,5.881276957146341,3.4853914483466486,3.4853914483466486,0.9958261280990425,0.0,0.0,0.00023190156925586056,7.82741569926419e-05,0.00015362741226321866,0.0006600053954924864,0.0955312843285795,0.07643309318230455,0.019098191146274947,0.09553129307002081,0.07643309318226396,0.019098191146264803,0.4023267095275039,0.4023267095275039,0.10052860720265872,0.0,4.976335808755152,4.969766927507862,5.002627075984321,4.976421344510015,4.969887185994821,5.002573627756135,24776.789584412898,21060.27114675096,0.85,0.990452761983555,0.6797390532581524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518741737676617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.719715643749,1534.1283654244883,0.4023267095275039,0.10052860720265872,6.112885165565336,3.4853914483466486
4730.0,-30.06316432766002,5.008501345371357,35.002364228161454,24.088953632768266,4.997177647106666,-26.557139063639628,-40.065354214142985,1.491152383086737,-0.031300925649475175,-5.007788371852505,40.00469542289831,45068.287582907054,20601.045763797676,20601.045763797676,65669.33334670473,82441.27012213826,82441.27012213826,20601.045763797676,103042.31588593594,103042.31588593594,103042.31588593594,127819.10087339728,97580.83471050326,60207.852171274135,41525.536154699024,24776.78498746134,0.0,66302.32114216036,21060.267239342138,1534.1280573716274,0.0,0.8868620900914559,2.8162536576837,0.0014959162575277712,354548.34012115514,1554735.6909310636,4.385116259181426,1554735.6909310636,4.385116259181426,0.85,0.09553125843063386,4.296143414572793,1.2669584365235642,1.0,0.0,4.296143414572087,1.2847658379583209,1.2850637937212979,3.3439116200349686,19306.550433716297,1968.720249393656,3099.015535412006,3099.015535412006,6.647609709726358,5.008501345371357,-0.8727562561079134,5.881257601479271,3.48540301884546,3.48540301884546,0.9958294339558458,0.0,0.0,0.00023190237714833844,7.827446714263446e-05,0.00015362791000570397,0.0006600075338655867,0.09553125843066246,0.07643306790054256,0.019098190530119893,0.09553125961516563,0.07643306790051968,0.019098190530114176,0.40232661885891197,0.40232661885891197,0.10052861455600273,0.0,4.976364781897587,4.969805122720629,5.002619128281992,4.976487446203009,4.969964680954831,5.002594118073944,24776.78498746134,21060.267239342138,0.85,0.9904530070056156,0.6797392128440735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518739731921113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.718278310465,1534.1280573716274,0.40232661885891197,0.10052861455600273,6.112885165565336,3.48540301884546
4731.0,-30.063130868864903,5.008492674514479,35.002363019450925,24.08895754432308,4.997182473691178,-26.557108463325164,-40.06532292170448,1.4911600681518693,-0.03120528858386251,-5.007781934417379,40.00469325011412,45068.30360659393,20601.040502825344,20601.040502825344,65669.34410941927,82441.26625741961,82441.26625741961,20601.040502825344,103042.30676024496,103042.30676024496,103042.30676024496,127819.08390098272,97580.81852505582,60207.8558742321,41525.5140564708,24776.77714073775,0.0,66302.29119720854,21060.260569627088,1534.127499407895,0.0,0.8868621307054421,2.8162531527387267,0.0014959162575277712,354548.42908814736,1554735.5972376766,4.385114894561105,1554735.5972376766,4.385114894561105,0.85,0.09553122808125386,4.296143414572793,1.2669584008073436,1.0,0.0,4.296143414573298,1.2847658003392604,1.2850637571316565,3.3439117179476106,19306.547231395285,1968.7199228477907,3099.015535412006,3099.015535412006,6.647608012099393,5.008492674514479,-0.8727439280894576,5.881236602603937,3.485414573344918,3.485414573344918,0.9958327352414053,0.0,0.0,0.0002319031851474307,7.827474448330992e-05,0.00015362844066412075,0.0006600098136502494,0.09553122808129014,0.07643303909908467,0.01909818898220548,0.09553121211679544,0.07643303909905563,0.019098188982198224,0.402326528485833,0.402326528485833,0.10052862170790133,0.0,4.9764047089859105,4.96986091356257,5.002595550113881,4.976576645833518,4.970096310519523,5.002513476826039,24776.77714073775,21060.260569627088,0.85,0.9904536166645185,0.6797397615196048,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518737726674735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.716841922633,1534.127499407895,0.402326528485833,0.10052862170790133,6.112885165565336,3.485414573344918
4732.0,-30.06309744770711,5.008483907881781,35.00236179644446,24.08894224734979,4.9971757029857855,-26.557079056685065,-40.06529183881355,1.4911573119641555,-0.031210961107092317,-5.007783740126067,40.004690416292796,45068.3202314322,20601.051995923757,20601.051995923757,65669.37222735595,82441.22958723022,82441.22958723022,20601.051995923757,103042.28158315398,103042.28158315398,103042.28158315398,127819.04987060011,97580.76454216363,60207.85518636755,41525.45483977341,24776.768287446128,0.0,66302.22312721953,21060.25304432921,1534.1270663543178,0.0,0.8868621317770757,2.8162530164684227,0.0014959162575277712,354548.40413279197,1554735.4750394805,4.385114858554468,1554735.4750394805,4.385114858554468,0.85,0.09553120457163346,4.296143414572793,1.266958310143091,1.0,0.0,4.29614341457218,1.2847658115660427,1.2850637693980218,3.343911688727212,19306.536550779223,1968.7188337280543,3099.015535412006,3099.015535412006,6.647611720728239,5.008483907881781,-0.8727364811561369,5.881220389037918,3.485426126545379,3.485426126545379,0.9958360361558226,0.0,0.0,0.0002319039922402044,7.827501996769347e-05,0.00015362897227251093,0.000660012097516134,0.09553120457167294,0.07643301598992924,0.019098188581743693,0.09553118064319881,0.07643301598989766,0.0190981885817358,0.40232643944209606,0.40232643944209606,0.10052862774509687,0.0,4.9764390105271445,4.96989576543524,5.002627641484025,4.976572779018966,4.97003174148,5.002752573851012,24776.768287446128,21060.25304432921,0.85,0.9904550576132375,0.6797407101260526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518735721170706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.715406736237,1534.1270663543178,0.40232643944209606,0.10052862774509687,6.112885165565336,3.485426126545379
4733.0,-30.063064035661306,5.008475278750781,35.00236057138553,24.08894511116671,4.997187092379561,-26.55704784210453,-40.065252932812996,1.491170898823207,-0.03126376999654212,-5.007771845114222,40.004687910498376,45068.30218790527,20601.035495720003,20601.035495720003,65669.33768362527,82441.19288577525,82441.19288577525,20601.035495720003,103042.22838149525,103042.22838149525,103042.22838149525,127818.98507730928,97580.71837431578,60207.82767644777,41525.43410874223,24776.756695814027,0.0,66302.19080455626,21060.24319144192,1534.1261679045433,0.0,0.8868622013606571,2.8162550988341555,0.0014959162575277712,354548.5685249209,1554735.366986252,4.385112520562809,1554735.366986252,4.385112520562809,0.85,0.095531167553416,4.296143414572793,1.2669581376062706,1.0,0.0,4.296143414573136,1.2847657463408333,1.2850637051943852,3.343911858491498,19306.527416384284,1968.7179022789928,3099.015535412006,3099.015535412006,6.647606396391024,5.008475278750781,-0.8727209784203156,5.881196257171097,3.485437636402039,3.485437636402039,0.9958393246862969,0.0,0.0,0.00023190479911552105,7.82753647887354e-05,0.00015362943432678565,0.0006600140825675636,0.09553116755345986,0.07643298169091191,0.01909818586254796,0.09553120282818436,0.07643298169087681,0.019098185862539186,0.40232635022872915,0.40232635022872915,0.10052863625209649,0.0,4.9764483033253555,4.9699166430899595,5.002590555856955,4.976508075117692,4.970022758559253,5.002464829137864,24776.756695814027,21060.24319144192,0.85,0.9904550194608728,0.6797407693624536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518733717923165,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.713971911136,1534.1261679045433,0.40232635022872915,0.10052863625209649,6.112885165565336,3.485437636402039
4734.0,-30.063030598407796,5.008466567456868,35.00235936388404,24.08893994232642,4.997182728582909,-26.557018180302837,-40.06521800821645,1.4911703104783594,-0.031146401581509053,-5.007772819319316,40.00468597177862,45068.30199323372,20601.045355269664,20601.045355269664,65669.34734850339,82441.18959066382,82441.18959066382,20601.045355269664,103042.23494593348,103042.23494593348,103042.23494593348,127818.9876675916,97580.69879883646,60207.8112014082,41525.43066380917,24776.752721658122,0.0,66302.1833854673,21060.239813409404,1534.125998389712,0.0,0.88686220342232,2.816253443180515,0.0014959162575277712,354548.55506115337,1554735.2833860498,4.385112451291433,1554735.2833860498,4.385112451291433,0.85,0.0955311460381109,4.296143414572793,1.266958012324758,1.0,0.0,4.296143414570704,1.2847657474256768,1.2850637073169655,3.343911855667932,19306.52354333913,1968.7175073382994,3099.015535412006,3099.015535412006,6.647609577901264,5.008466567456868,-0.8727130378436936,5.881179605300561,3.485449173127324,3.485449173127324,0.9958426208935212,0.0,0.0,0.00023190560660217216,7.827567432408055e-05,0.0001536299322780916,0.0006600162218377873,0.095531146038138,0.07643296009336523,0.019098185944772784,0.09553113633242859,0.07643296009334354,0.019098185944767365,0.4023262600551237,0.4023262600551237,0.1005286425595958,0.0,4.976484297700097,4.969958004139585,5.002605061692975,4.976626417737805,4.970121597067475,5.002661232809714,24776.752721658122,21060.239813409404,0.85,0.9904552760610501,0.6797408424880347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451873171522232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.712538017531,1534.125998389712,0.4023262600551237,0.1005286425595958,6.112885165565336,3.485449173127324
4735.0,-30.062997263805435,5.008457953663515,35.00235815339192,24.088938056398206,4.9971911059522585,-26.55698733665963,-40.06518671577794,1.4911811788068854,-0.031222247282073567,-5.007763256361455,40.004683469666034,45068.31729170452,20601.033655202333,20601.033655202333,65669.35094690685,82441.14525672015,82441.14525672015,20601.033655202333,103042.17891192248,103042.17891192248,103042.17891192248,127818.92084851554,97580.64373109517,60207.81576608139,41525.36440557087,24776.74193659305,0.0,66302.10634216393,21060.230646104093,1534.125197777531,0.0,0.886862261128748,2.8162555559551725,0.0014959162575277712,354548.68722373515,1554735.1754915982,4.385110512369476,1554735.1754915982,4.385110512369476,0.85,0.09553111134603244,4.296143414572793,1.2669579249573872,1.0,0.0,4.296143414573815,1.2847656949215536,1.285063655834969,3.343911992322546,19306.512648083648,1968.716396331433,3099.015535412006,3099.015535412006,6.64760580248704,5.008457953663515,-0.8726989111540169,5.881156864817532,3.485460670684911,3.485460670684911,0.9958459059099746,0.0,0.0,0.00023190641161244762,7.827595166871091e-05,0.00015363045994373672,0.0006600184887650737,0.09553111134607524,0.07643292776734406,0.019098183578731175,0.09553116436190282,0.07643292776730982,0.01909818357872262,0.402326170369905,0.402326170369905,0.10052865021265321,0.0,4.976492006256024,4.9699755477298595,5.002573396036439,4.976541009079369,4.970063895202202,5.002464915290943,24776.74193659305,21060.230646104093,0.85,0.9904564812467401,0.6797418630883516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872971101107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.711105742654,1534.125197777531,0.402326170369905,0.10052865021265321,6.112885165565336,3.485460670684911
4736.0,-30.062963957848652,5.00844932374856,35.00235696413021,24.08893732298168,4.997191957124173,-26.55695727151069,-40.06515179118139,1.4911852707866646,-0.03113108643583473,-5.007760322615925,40.004681667063004,45068.31623565756,20601.03558979458,20601.03558979458,65669.35182545215,82441.13858573168,82441.13858573168,20601.03558979458,103042.17417552626,103042.17417552626,103042.17417552626,127818.9115937443,97580.6230883259,60207.80073825363,41525.35816674696,24776.73741821803,0.0,66302.09558496499,21060.226805485323,1534.1249086736277,0.0,0.8868622825785027,2.816254700806065,0.0014959162575277712,354548.72776887415,1554735.09776094,4.385109791662973,1554735.09776094,4.385109791662973,0.85,0.09553108582655481,4.296143414572793,1.2669578590197492,1.0,0.0,4.296143414572986,1.2847656741184734,1.2850636360604821,3.343912046467571,19306.508563873187,1968.7159798578707,3099.015535412006,3099.015535412006,6.647606426747302,5.00844932374856,-0.8726886679975729,5.881137991746133,3.485472183136345,3.485472183136345,0.9958491951818128,0.0,0.0,0.0002319072159335216,7.827626120620163e-05,0.00015363095472731997,0.0006600206144263066,0.09553108582658315,0.07643290300183077,0.01909818282475239,0.09553111966190685,0.07643290300180809,0.019098182824746724,0.40232607965804396,0.40232607965804396,0.1005286561507571,0.0,4.976518338276662,4.970011593046991,5.002560841534489,4.976629236180088,4.970161349558168,5.0025162013986915,24776.73741821803,21060.226805485323,0.85,0.990456655194224,0.6797419574454219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518727712953194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.709672525909,1534.1249086736277,0.40232607965804396,0.1005286561507571,6.112885165565336,3.485472183136345
4737.0,-30.062930648672186,5.0084406792814535,35.002355763820276,24.08893679911273,4.997191539803295,-26.556927330285447,-40.06511683166025,1.4911882214170318,-0.031002684779934953,-5.007757332819048,40.0046789667353,45068.31527461288,20601.037336052847,20601.037336052847,65669.35261066572,82441.13826204544,82441.13826204544,20601.037336052847,103042.17559809829,103042.17559809829,103042.17559809829,127818.90324454643,97580.60824383609,60207.78525640563,41525.358874922735,24776.72764644814,0.0,66302.08652137087,21060.218499480918,1534.1243187109765,0.0,0.8868623075629533,2.816253362950919,0.0014959162575277712,354548.7690886616,1554734.981319198,4.385108952191588,1554734.981319198,4.385108952191588,0.85,0.09553105717915031,4.296143414572793,1.2669577232981104,1.0,0.0,4.296143414574316,1.2847656586544365,1.28506362162638,3.3439120867164513,19306.505626863145,1968.715680366195,3099.015535412006,3099.015535412006,6.647606990235364,5.0084406792814535,-0.8726784181826632,5.881119097464117,3.485483676368106,3.485483676368106,0.995852478962316,0.0,0.0,0.0002319080203349181,7.827657105436259e-05,0.00015363144928055551,0.0006600227390979326,0.09553105717919189,0.07643287578113314,0.01909818139805874,0.09553104023394568,0.07643287578109988,0.019098181398050428,0.40232598925900287,0.40232598925900287,0.10052866185519778,0.0,4.976564464932096,4.970068732960669,5.002562878462243,4.976754648039105,4.970302974466392,5.002576710606149,24776.72764644814,21060.218499480918,0.85,0.9904568024340953,0.6797420358722225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518725716612846,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.70823984645,1534.1243187109765,0.40232598925900287,0.10052866185519778,6.112885165565336,3.485483676368106
4738.0,-30.062897354104205,5.008431968733301,35.00235453459763,24.088921257667266,4.997186349559996,-26.556897879515503,-40.065085713844724,1.4911868749717305,-0.031041106636905624,-5.007757435972256,40.0046757239715,45068.33129234041,20601.045265778223,20601.045265778223,65669.37655811863,82441.09369244648,82441.09369244648,20601.045265778223,103042.1389582247,103042.1389582247,103042.1389582247,127818.8548026541,97580.54709864325,60207.78469853889,41525.29155567151,24776.715844429396,0.0,66302.0074001009,21060.208467764987,1534.1236779158753,0.0,0.8868623187762213,2.816253855675522,0.0014959162575277712,354548.7676630563,1554734.8414868936,4.385108575428552,1554734.8414868936,4.385108575428552,0.85,0.09553103049863901,4.296143414572793,1.2669576101051647,1.0,0.0,4.296143414571447,1.2847656632927515,1.2850636272988418,3.3439120746441193,19306.49352917252,1968.714446745068,3099.015535412006,3099.015535412006,6.647609549023885,5.008431968733301,-0.8726700314802285,5.88110200021353,3.485495150826776,3.485495150826776,0.9958557573790789,0.0,0.0,0.00023190882438609703,7.827684685422988e-05,0.00015363197753186713,0.0006600250085413262,0.095531030498686,0.07643285008826597,0.01909818041042003,0.09553101825290145,0.07643285008822838,0.019098180410410635,0.4023259004139868,0.4023259004139868,0.10052866824955163,0.0,4.976594878196636,4.97009716653298,5.002601208374983,4.976716329335375,4.970210704828162,5.002754331967026,24776.715844429396,21060.208467764987,0.85,0.990458345579725,0.6797430886273862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451872372008004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.706808341689,1534.1236779158753,0.4023259004139868,0.10052866824955163,6.112885165565336,3.485495150826776
4739.0,-30.06286403303514,5.0084232923333545,35.00235328370393,24.088920244853966,4.99718896368749,-26.556867624397395,-40.06505071939898,1.491192555050226,-0.030982429973846592,-5.0077516946125495,40.00467263431227,45068.3301823762,20601.04116799366,20601.04116799366,65669.37135036985,82441.0781986223,82441.0781986223,20601.04116799366,103042.11936661595,103042.11936661595,103042.11936661595,127818.82230047103,97580.51838810774,60207.77037186369,41525.2755736045,24776.70293385508,0.0,66301.97850745957,21060.197493776817,1534.12284505049,0.0,0.8868623591678912,2.8162537550411364,0.0014959162575277712,354548.8470101842,1554734.7082566714,4.38510721827848,1554734.7082566714,4.38510721827848,0.85,0.09553099835035674,4.296143414572793,1.2669575183419512,1.0,0.0,4.296143414572386,1.2847656350598107,1.2850636000932498,3.343912148127149,19306.487848739434,1968.7138675020965,3099.015535412006,3099.015535412006,6.647608226737981,5.0084232923333545,-0.8726582351341419,5.881081527467496,3.4855065909435528,3.4855065909435528,0.9958590259838722,0.0,0.0,0.00023190962907983665,7.82771570140754e-05,0.00015363247206576125,0.0006600271331298587,0.09553099835040577,0.0764328195844791,0.019098178765926656,0.09553096732701505,0.07643281958443988,0.019098178765916855,0.402325811108766,0.402325811108766,0.1005286773989684,0.0,4.976627574429358,4.970133730747534,5.002618414234632,4.976769264638676,4.9702908983604175,5.002698153614176,24776.70293385508,21060.197493776817,0.85,0.9904586986492636,0.6797433681003291,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518721724423376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.70537765458,1534.12284505049,0.402325811108766,0.1005286773989684,6.112885165565336,3.4855065909435528
4740.0,-30.062830762787815,5.008414704706501,35.002352059477026,24.088923527766042,4.997197848217948,-26.556836787996655,-40.065019426960475,1.4912038734272384,-0.030987268980254612,-5.007742682139918,40.00467090925354,45068.34519146666,20601.03051522242,20601.03051522242,65669.37570668908,82441.05404168414,82441.05404168414,20601.03051522242,103042.08455690656,103042.08455690656,103042.08455690656,127818.78136375365,97580.48374394959,60207.77489373432,41525.232055794746,24776.696806847085,0.0,66301.92886264183,21060.192285820023,1534.1223249408536,0.0,0.8868624112610426,2.8162548707026773,0.0014959162575277712,354548.97156499507,1554734.6338698447,4.385105467961665,1554734.6338698447,4.385105467961665,0.8500000000000001,0.09553096749493886,4.296143414572793,1.2669574238313364,1.0,0.0,4.296143414571237,1.284765580453562,1.28506354650666,3.343912290253076,19306.48099432803,1968.7131685466527,3099.015535412006,3099.015535412006,6.647604789268528,5.008414704706501,-0.872644485984833,5.881059190691334,3.485518026844124,3.485518026844124,0.9958622933840354,0.0,0.0,0.0002319104325488146,7.827743436356268e-05,0.0001536329981852519,0.0006600293934146439,0.09553096749497006,0.07643278997644326,0.019098177518526806,0.095530978395437,0.0764327899764183,0.01909817751852057,0.40232572194759597,0.40232572194759597,0.10052868749646288,0.0,4.976649717778059,4.970168160190951,5.002591372137829,4.976755413159651,4.970323005035937,5.00250033899232,24776.696806847085,21060.192285820023,0.85,0.990459505978126,0.6797441034458449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518719727178784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.703948608194,1534.1223249408536,0.40232572194759597,0.10052868749646288,6.112885165565336,3.485518026844124
4741.0,-30.062797511996706,5.008406101376083,35.00235086012165,24.088917520735436,4.997198837359309,-26.55680675870999,-40.0649806955829,1.4912080840729787,-0.03099621568173916,-5.0077397676336615,40.00466918523458,45068.32717872116,20601.032399650092,20601.032399650092,65669.35957837125,82441.02397410262,82441.02397410262,20601.032399650092,103042.05637375271,103042.05637375271,103042.05637375271,127818.74908554777,97580.43978790568,60207.742992525935,41525.21866153305,24776.692711795054,0.0,66301.9113733281,21060.188805025795,1534.122057621676,0.0,0.8868624323284446,2.8162553284707035,0.0014959162575277712,354549.01184426754,1554734.5595278575,4.385104760102281,1554734.5595278575,4.385104760102281,0.85,0.09553094298936461,4.296143414572793,1.2669572677789258,1.0,0.0,4.296143414573848,1.284765559098093,1.2850635261779608,3.343912345835835,19306.47229754263,1968.7122817213453,3099.015535412006,3099.015535412006,6.647605397341526,5.008406101376083,-0.8726343109327228,5.881040412308806,3.4855294750639128,3.4855294750639128,0.9958655643039751,0.0,0.0,0.00023191123555049245,7.827777764671961e-05,0.00015363345790377284,0.0006600313684313401,0.09553094298939188,0.07643276574020264,0.01909817724918925,0.09553097954667884,0.07643276574018082,0.019098177249183793,0.4023256327965334,0.4023256327965334,0.10052869567951409,0.0,4.9766673780335395,4.970193070543189,5.002580004866616,4.976743551951927,4.970298250615997,5.002540077073093,24776.692711795054,21060.188805025795,0.85,0.9904595239887563,0.6797440110731292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518717732980937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.70251965438,1534.122057621676,0.4023256327965334,0.10052869567951409,6.112885165565336,3.4855294750639128
4742.0,-30.062764333202416,5.008397479009655,35.00234965011747,24.0889117931016,4.997198020760968,-26.55677697477644,-40.06494957776738,1.491210662335427,-0.030953899042856392,-5.007737087368234,40.004666476352995,45068.34245152605,20601.034683971495,20601.034683971495,65669.37713549755,82441.00294764336,82441.00294764336,20601.034683971495,103042.03763161485,103042.03763161485,103042.03763161485,127818.72061461938,97580.4041243551,60207.74362823989,41525.178329016904,24776.68298300453,0.0,66301.86131202144,21060.180535553853,1534.1214747067436,0.0,0.8868624557691653,2.81625508542275,0.0014959162575277712,354549.048886271,1554734.4427172898,4.385103972500017,1554734.4427172898,4.385103972500017,0.85,0.09553091514354621,4.296143414572793,1.2669571793125942,1.0,0.0,4.296143414572823,1.2847655453824627,1.2850635134886412,3.3439123815340728,19306.46524144253,1968.711562199378,3099.015535412006,3099.015535412006,6.647606134453484,5.008397479009655,-0.872624301340772,5.8810217803504266,3.4855409042337473,3.4855409042337473,0.9958688297810706,0.0,0.0,0.00023191203681601,7.827805345051668e-05,0.00015363398336549333,0.0006600336258902502,0.09553091514358758,0.07643273890174049,0.019098176241847092,0.09553093752860096,0.07643273890170739,0.01909817624183882,0.40232554309901813,0.40232554309901813,0.10052870326392202,0.0,4.976689522527977,4.97021987774059,5.002583478422196,4.976783188325385,4.970332200057328,5.002602468575276,24776.68298300453,21060.180535553853,0.85,0.9904605366424424,0.6797447546673103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518715739949806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.701091419802,1534.1214747067436,0.40232554309901813,0.10052870326392202,6.112885165565336,3.4855409042337473
4743.0,-30.062731127001985,5.008388942993785,35.002348449552784,24.088920454401546,4.997206081175503,-26.556746278424104,-40.064914513472445,1.4912212325980252,-0.030840548242906607,-5.007728194037573,40.00466433129064,45068.34053077143,20601.02432190428,20601.02432190428,65669.3648526757,82441.00562940656,82441.00562940656,20601.02432190428,103042.02995131083,103042.02995131083,103042.02995131083,127818.7043465524,97580.39599066888,60207.73089203571,41525.18344292575,24776.67439524157,0.0,66301.85783816731,21060.173235955335,1534.120819380757,0.0,0.8868625087764862,2.8162546344602624,0.0014959162575277712,354549.1717945629,1554734.3502193603,4.3851021914676,1554734.3502193603,4.3851021914676,0.85,0.09553088241886538,4.296143414572793,1.2669570556795224,1.0,0.0,4.296143414571947,1.2847654942790618,1.285063463403734,3.3439125145430117,19306.463632177514,1968.7113981000152,3099.015535412006,3099.015535412006,6.64760279078931,5.008388942993785,-0.8726106292228426,5.880999572216628,3.485552313322168,3.485552313322168,0.9958720895206195,0.0,0.0,0.00023191283874593704,7.827836423387394e-05,0.0001536344745120631,0.0006600357359263514,0.09553088241890254,0.07643270808525986,0.01909817433364268,0.09553088713356264,0.07643270808523013,0.01909817433363525,0.40232545309602297,0.40232545309602297,0.10052871126218065,0.0,4.9767257679781665,4.970273969665527,5.002548282730231,4.976887645794648,4.970507238123048,5.002424408690217,24776.67439524157,21060.173235955335,0.85,0.990460403281075,0.6797447613123655,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451871375123464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.699662851246,1534.120819380757,0.40232545309602297,0.10052871126218065,6.112885165565336,3.485552313322168
4744.0,-30.062697907169024,5.008380248286564,35.00234723214808,24.0889006870799,4.997194398340929,-26.55671754425434,-40.06488350043071,1.4912140354266377,-0.030827378328979194,-5.0077337433803075,40.00466143965928,45068.35667115726,20601.043364866604,20601.043364866604,65669.40003602386,82440.9708437809,82440.9708437809,20601.043364866604,103042.01420864751,103042.01420864751,103042.01420864751,127818.68063039637,97580.34185772474,60207.72768510281,41525.12685846881,24776.666421748854,0.0,66301.79328021767,21060.166458486525,1534.1205209264886,0.0,0.8868624910125336,2.8162538136274273,0.0014959162575277712,354549.0951011061,1554734.225528393,4.385102788331845,1554734.225528393,4.385102788331845,0.85,0.09553086290847504,4.296143414572793,1.2669569902913649,1.0,0.0,4.296143414573059,1.284765526290638,1.2850634964535061,3.343912431225155,19306.45292187339,1968.7103059529393,3099.015535412006,3099.015535412006,6.647608935631793,5.008380248286564,-0.8726054904994669,5.8809857387860305,3.4855637340890637,3.4855637340890637,0.9958753525968753,0.0,0.0,0.00023191364100764685,7.827863911094122e-05,0.00015363500189670561,0.0006600380016464104,0.09553086290851177,0.07643268820148753,0.01909817470702424,0.09553083879141873,0.07643268820145814,0.0190981747070169,0.40232536452178874,0.40232536452178874,0.10052871724790119,0.0,4.976763997899127,4.9703085240222435,5.002601217437643,4.97690636505132,4.970436195685977,5.00280240554406,24776.666421748854,21060.166458486525,0.85,0.9904618983453274,0.679745666616897,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518711760877288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.698235937689,1534.1205209264886,0.40232536452178874,0.10052871724790119,6.112885165565336,3.4855637340890637
4745.0,-30.062664762164147,5.0083716410159305,35.00234597924697,24.08889915039765,4.997200432186445,-26.556687105602286,-40.06484850598497,1.4912227756250251,-0.03084414642091815,-5.0077249128887855,40.00465797094207,45068.354637632496,20601.032872475953,20601.032872475953,65669.38751010844,82440.93825053753,82440.93825053753,20601.032872475953,103041.97112301347,103041.97112301347,103041.97112301347,127818.62137357537,97580.29760045218,60207.7139875491,41525.092903225646,24776.650250561896,0.0,66301.74315378754,21060.15271297761,1534.11943014607,0.0,0.8868625484914736,2.816255064762714,0.0014959162575277712,354549.2171409559,1554734.07595273,4.38510085705428,1554734.07595273,4.38510085705428,0.85,0.09553082630301937,4.296143414572793,1.2669568490749228,1.0,0.0,4.296143414573318,1.2847654837512785,1.285063454932734,3.3439125419441105,19306.444165489338,1968.7094130502608,3099.015535412006,3099.015535412006,6.647605549914451,5.0083716410159305,-0.872591937766658,5.8809635787825885,3.4855750927573745,3.4855750927573745,0.9958785979306785,0.0,0.0,0.00023191444146480054,7.82789492773529e-05,0.00015363549218744765,0.000660040108005753,0.09553082630307574,0.07643265407563295,0.019098172227442797,0.0955308194992403,0.07643265407558784,0.01909817222743153,0.4023252759413455,0.4023252759413455,0.10052872694670502,0.0,4.976783996353447,4.9703328297540565,5.002603967174537,4.976880766467843,4.970446833932044,5.002631755337518,24776.650250561896,21060.15271297761,0.85,0.9904624582461982,0.6797461498575688,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870976970333,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.69681040411,1534.11943014607,0.4023252759413455,0.10052872694670502,6.112885165565336,3.4855750927573745
4746.0,-30.062631607952078,5.008363133978486,35.00234477058336,24.088907392602437,4.997210950100238,-26.55665621031781,-40.064813441690035,1.4912355524664005,-0.03079785976143512,-5.007715222762557,40.0046567536541,45068.35235043908,20601.02084449335,20601.02084449335,65669.37319493243,82440.92863877058,82440.92863877058,20601.02084449335,103041.94948326393,103041.94948326393,103041.94948326393,127818.59628789582,97580.27825671466,60207.701968385,41525.08476481074,24776.646804631895,0.0,66301.73156944264,21060.14978393711,1534.11904937371,0.0,0.8868626021939467,2.8162555878695152,0.0014959162575277712,354549.35106123384,1554734.0234616704,4.385099052665178,1554734.0234616704,4.385099052665178,0.85,0.09553079635754103,4.296143414572793,1.26695668972563,1.0,0.0,4.296143414572455,1.284765422328134,1.285063394524086,3.3439127018126906,19306.44033829474,1968.7090227850224,3099.015535412006,3099.015535412006,6.6476016686875035,5.008363133978486,-0.8725778265286106,5.880940960507097,3.4855864633112112,3.4855864633112112,0.9958818466603461,0.0,0.0,0.00023191524214685613,7.82792600639983e-05,0.00015363598208285783,0.0006600422126666933,0.09553079635756527,0.07643262526124762,0.01909817109631765,0.09553081931737374,0.07643262526122822,0.0190981710963128,0.4023251867572213,0.4023251867572213,0.10052873660671041,0.0,4.976806987668624,4.970372478832246,5.00256027508874,4.976917363001121,4.970549490073665,5.002403930430376,24776.646804631895,21060.14978393711,0.85,0.9904624153918531,0.6797462341271693,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518707783015041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.695384478802,1534.11904937371,0.4023251867572213,0.10052873660671041,6.112885165565336,3.4855864633112112
4747.0,-30.062598483300874,5.008354579439466,35.00234358483118,24.088896565977507,4.997209464492902,-26.5566265420695,-40.06477851709349,1.4912375232619735,-0.030842305379451318,-5.007714182289943,40.004655003668276,45068.350722920484,20601.0265446824,20601.0265446824,65669.37726760289,82440.88825371371,82440.88825371371,20601.0265446824,103041.91479839612,103041.91479839612,103041.91479839612,127818.5579831074,97580.2229687816,60207.68543799021,41525.04170087932,24776.643184711284,0.0,66301.6848855906,21060.14670700459,1534.118850301395,0.0,0.886862613821623,2.8162562932344026,0.0014959162575277712,354549.36544086144,1554733.9479999796,4.385098661978308,1554733.9479999796,4.385098661978308,0.85,0.09553077364605421,4.296143414572793,1.2669566111499444,1.0,0.0,4.296143414571918,1.284765411456896,1.285063384678155,3.3439127301077165,19306.429399473902,1968.7079073357265,3099.015535412006,3099.015535412006,6.647603508042288,5.008354579439466,-0.8725687969440825,5.8809233763835485,3.485597849756609,3.485597849756609,0.9958850999304597,0.0,0.0,0.00023191604211755357,7.827956961358417e-05,0.0001536364725039694,0.0006600443195861221,0.09553077364608037,0.07643260268500278,0.019098170961077594,0.09553083210032141,0.07643260268498185,0.01909817096107236,0.40232509803718586,0.40232509803718586,0.10052874342003965,0.0,4.976819571208011,4.970390338931622,5.002551730992366,4.976871876910479,4.970463756628078,5.002519532834981,24776.643184711284,21060.14670700459,0.85,0.9904631742152735,0.6797466881978926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518705795775397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.693959842778,1534.118850301395,0.40232509803718586,0.10052874342003965,6.112885165565336,3.485597849756609
4748.0,-30.062565337334455,5.008346051486405,35.002342389183156,24.08890079185369,4.997212162787187,-26.556596436168782,-40.06474732942877,1.4912432616219804,-0.03069416179687323,-5.007708823782201,40.004652343925066,45068.36563723481,20601.02335436733,20601.02335436733,65669.38899160214,82440.89506158145,82440.89506158145,20601.02335436733,103041.91841594878,103041.91841594878,103041.91841594878,127818.55118899996,97580.21667159657,60207.68724725201,41525.03269371618,24776.63277305119,0.0,66301.66546676737,21060.137857093512,1534.1181707581,0.0,0.8868626507093533,2.816254972539041,0.0014959162575277712,354549.4394969695,1554733.8333083568,4.385097422560291,1554733.8333083568,4.385097422560291,0.85,0.09553074285327372,4.296143414572793,1.266956518837251,1.0,0.0,4.29614341457403,1.2847653829600112,1.2850633572031536,3.3439128042777533,19306.428153564077,1968.7077802882818,3099.015535412006,3099.015535412006,6.647602478581467,5.008346051486405,-0.8725572510454827,5.8809033025318875,3.4856092076939684,3.4856092076939684,0.9958883450554196,0.0,0.0,0.0002319168426055639,7.827984604232067e-05,0.00015363699656324321,0.0006600465710199201,0.09553074285331617,0.07643257363443247,0.019098169218883708,0.09553074895849532,0.0764325736343985,0.019098169218875218,0.4023250083929894,0.4023250083929894,0.10052875005921125,0.0,4.9768565537123095,4.9704403992734,5.002536360107115,4.977014661985322,4.9706508239247,5.002485064573875,24776.63277305119,21060.137857093512,0.85,0.9904636411361016,0.6797471122324159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451870381030813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.69253571969,1534.1181707581,0.4023250083929894,0.10052875005921125,6.112885165565336,3.4856092076939684
4749.0,-30.062532283441644,5.008337483741676,35.00234118471994,24.08889007000255,4.9972098533557245,-26.55656691396254,-40.06471243975682,1.491244483877048,-0.03071117197333706,-5.00770738460162,40.00464969586823,45068.36378091039,20601.028129367485,20601.028129367485,65669.39191027787,82440.85880407454,82440.85880407454,20601.028129367485,103041.88693344203,103041.88693344203,103041.88693344203,127818.51076435696,97580.1651860793,60207.67016291689,41524.99447018046,24776.62383091493,0.0,66301.6183010954,21060.13025627769,1534.1176591704907,0.0,0.8868626676161531,2.8162553640151446,0.0014959162575277712,354549.45938685804,1554733.719120675,4.3850968544963,1554733.719120675,4.3850968544963,0.85,0.09553071653877376,4.296143414572793,1.266956410589628,1.0,0.0,4.296143414573828,1.2847653755939474,1.2850633508610205,3.343912823449717,19306.41796705831,1968.7067415537733,3099.015535412006,3099.015535412006,6.647604019393417,5.008337483741676,-0.8725480294168717,5.880885513158548,3.485620559393861,3.485620559393861,0.995891588398246,0.0,0.0,0.00023191764087249694,7.828015528449681e-05,0.00015363748558800013,0.0006600486719404091,0.09553071653881344,0.07643254829840589,0.019098168240407557,0.09553073220202628,0.07643254829837415,0.019098168240399623,0.40232491997485226,0.40232491997485226,0.10052875613920215,0.0,4.976883939591289,4.970471660732926,5.002548226217073,4.976996212628308,4.970599441598608,5.002598426942313,24776.62383091493,21060.13025627769,0.85,0.9904643897537102,0.6797475677930142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518701823563762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.691113127776,1534.1176591704907,0.40232491997485226,0.10052875613920215,6.112885165565336,3.485620559393861
4750.0,-30.062499190174183,5.008328953957838,35.002339970891136,24.088888917490863,4.997213367660491,-26.556536773889807,-40.0646812520921,1.491250951376589,-0.030675840350284034,-5.0077013997055095,40.00464701414956,45068.37843224182,20601.023574060633,20601.023574060633,65669.40200630245,82440.83882227207,82440.83882227207,20601.023574060633,103041.8623963327,103041.8623963327,103041.8623963327,127818.47553461872,97580.13247431086,60207.67208428257,41524.95598892032,24776.613138286015,0.0,66301.56912720634,21060.12116754311,1534.1169467606446,0.0,0.886862707770013,2.8162555985061766,0.0014959162575277712,354549.5420998506,1554733.6034814552,4.385095505337307,1554733.6034814552,4.385095505337307,0.85,0.09553068531122033,4.296143414572793,1.2669563061883675,1.0,0.0,4.296143414571844,1.2847653436887838,1.2850633199753212,3.343912906490629,19306.411494973814,1968.706081584824,3099.015535412006,3099.015535412006,6.647602549472789,5.008328953957838,-0.8725361507026781,5.880865104660516,3.4856318848766783,3.4856318848766783,0.9958948242504795,0.0,0.0,0.00023191844009288082,7.828043171514486e-05,0.00015363800837773595,0.0006600509179200899,0.09553068531126353,0.07643251884513334,0.019098166466130193,0.09553070011918349,0.07643251884509877,0.019098166466121558,0.4023248314304706,0.4023248314304706,0.10052876341397894,0.0,4.976909989811929,4.970505375302025,5.002543591285246,4.977025559355241,4.970651607184266,5.002536430492114,24776.613138286015,21060.12116754311,0.85,0.9904652766257913,0.6797482929215978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518699842338736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.689689796183,1534.1169467606446,0.4023248314304706,0.10052876341397894,6.112885165565336,3.4856318848766783
4751.0,-30.062466102870648,5.008320427427717,35.00233876379842,24.088882805686467,4.997214951505638,-26.556506832267573,-40.064646292570956,1.491255680903028,-0.03069364964403576,-5.007697439635794,40.00464478269557,45068.376457006365,20601.02318361453,20601.02318361453,65669.39964062089,82440.80579066616,82440.80579066616,20601.02318361453,103041.82897428068,103041.82897428068,103041.82897428068,127818.43473525887,97580.08588154797,60207.65654789015,41524.92148184203,24776.605760978182,0.0,66301.52724282022,21060.114896831456,1534.1164680812044,0.0,0.8868627359932094,2.8162562947618093,0.0014959162575277712,354549.59682916565,1554733.5072582427,4.385094557045477,1554733.5072582427,4.385094557045477,0.8500000000000001,0.09553065786249564,4.296143414572793,1.2669561831047762,1.0,0.0,4.296143414573383,1.284765319914111,1.2850632972218166,3.343912968369973,19306.40227650864,1968.7051415629846,3099.015535412006,3099.015535412006,6.647602423482423,5.008320427427717,-0.872525462555628,5.880845889983345,3.4856432075314565,3.4856432075314565,0.9958980592947019,0.0,0.0,0.00023191923917176957,7.828074157856893e-05,0.00015363849759320063,0.0006600530196598867,0.09553065786253097,0.07643249242351233,0.019098165439018638,0.09553069696936468,0.07643249242348406,0.019098165439011574,0.4023247429547563,0.4023247429547563,0.100528770651432,0.0,4.976927245774391,4.970527250961879,5.002542348775194,4.977003789991784,4.970622279248005,5.002544907918036,24776.605760978182,21060.114896831456,0.85,0.9904658666476227,0.6797486925444363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451869785875414,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.688268355194,1534.1164680812044,0.4023247429547563,0.100528770651432,6.112885165565336,3.4856432075314565
4752.0,-30.06243307784722,5.008311944461151,35.002337565376905,24.088881478551798,4.997219695852381,-26.556476630633345,-40.06461133304981,1.4912632486389557,-0.030690773325659393,-5.007691098677143,40.004642621076925,45068.37402869016,20601.017955987878,20601.017955987878,65669.39198467803,82440.7796586887,82440.7796586887,20601.017955987878,103041.79761467657,103041.79761467657,103041.79761467657,127818.39558043718,97580.0475800792,60207.64195008277,41524.89514444048,24776.597965760604,0.0,66301.49311020109,21060.10827089651,1534.115912535345,0.0,0.8868627760757962,2.81625699719903,0.0014959162575277712,354549.68446307286,1554733.4140464275,4.385093210281383,1554733.4140464275,4.385093210281383,0.8499999999999999,0.09553062794546605,4.296143414572793,1.2669560611201454,1.0,0.0,4.2961434145734705,1.2847652828654628,1.2850632611893287,3.3439130647980573,19306.3946984915,1968.7043688202903,3099.015535412006,3099.015535412006,6.647600736615547,5.008311944461151,-0.8725133724635645,5.8808253169247156,3.4856545169514663,3.4856545169514663,0.9959012905575618,0.0,0.0,0.00023192003674908464,7.828105144312627e-05,0.00015363898530595837,0.0006600551149438392,0.09553062794550206,0.07643246397643771,0.01909816396906434,0.09553069052014525,0.0764324639764089,0.019098163969057145,0.4023246538382251,0.4023246538382251,0.10052877806174301,0.0,4.976939452628017,4.970547058013437,5.0025241272115295,4.977000325351469,4.9706383364539874,5.0024632968741685,24776.597965760604,21060.10827089651,0.85,0.9904662610769198,0.6797490058599597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518695875527534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.686847897836,1534.115912535345,0.4023246538382251,0.10052877806174301,6.112885165565336,3.4856545169514663
