time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4753.0,-30.062400056583964,5.008303447096809,35.00233637341882,24.08888084990906,4.997219971613509,-26.55644687927616,-40.06458021523429,1.4912667943061195,-0.03058449839977584,-5.00768815499207,40.00464041249467,45068.38860272658,20601.019683721013,20601.019683721013,65669.4082864476,82440.77588767635,82440.77588767635,20601.019683721013,103041.79557139736,103041.79557139736,103041.79557139736,127818.38659158172,97580.02971144363,60207.64242649558,41524.87476105338,24776.59102018435,0.0,66301.46578123773,21060.102367156698,1534.1154844638484,0.0,0.8868627990455854,2.8162559446534248,0.0014959162575277712,354549.72514566855,1554733.3188094834,4.385092438502705,1554733.3188094834,4.385092438502705,0.85,0.09553060131637993,4.296143414572793,1.266956003974192,1.0,0.0,4.296143414573026,1.2847652646321401,1.2850632439764167,3.3439131122547,19306.391163148568,1968.7040083156398,3099.015535412006,3099.015535412006,6.647601294125866,5.008303447096809,-0.8725032841970766,5.880806731293886,3.4856658253022657,3.4856658253022657,0.995904521514933,0.0,0.0,0.00023192083423811773,7.828132725758741e-05,0.00015363950698053032,0.0006600573561326159,0.09553060131641426,0.0764324382719821,0.019098163044432164,0.09553063063446758,0.07643243827195463,0.0190981630444253,0.40232456409812856,0.40232456409812856,0.10052878457944948,0.0,4.97697117566122,4.970587523896995,5.0025208484221935,4.9771036565923055,4.970754981617006,5.002513330016484,24776.59102018435,21060.102367156698,0.85,0.9904669152130722,0.6797495058620594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518693896034465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.685427295708,1534.1154844638484,0.40232456409812856,0.10052878457944948,6.112885165565336,3.4856658253022657
4754.0,-30.062367027073606,5.008294937030406,35.00233516937316,24.08888036096471,4.9972195474004915,-26.55641719047494,-40.06454529063774,1.491269710802276,-0.030458227363965307,-5.007685145233787,40.00463767650159,45068.38652712856,20601.021207968362,20601.021207968362,65669.40773509693,82440.7756187381,82440.7756187381,20601.021207968362,103041.79682670647,103041.79682670647,103041.79682670647,127818.3777957833,97580.01503914873,60207.62594754101,41524.87676845302,24776.58096907682,0.0,66301.45773752984,21060.093823715295,1534.1148777102076,0.0,0.8868628242605989,2.8162546371249886,0.0014959162575277712,354549.7667414199,1554733.2008299043,4.3850915912851285,1554733.2008299043,4.3850915912851285,0.85,0.09553057298445553,4.296143414572793,1.2669558688020337,1.0,0.0,4.29614341457186,1.2847652493416486,1.2850632297072775,3.343913152051912,19306.388260207612,1968.703712298044,3099.015535412006,3099.015535412006,6.6476017859747545,5.008294937030406,-0.8724931818468473,5.880788118877254,3.4856771151714576,3.4856771151714576,0.995907747191845,0.0,0.0,0.00023192163192885034,7.828163681473082e-05,0.00015363999511411954,0.0006600594532245207,0.0955305729844976,0.07643241120687316,0.019098161777624433,0.09553055121466959,0.07643241120683951,0.01909816177761602,0.4023244751256869,0.4023244751256869,0.10052879127745291,0.0,4.977021181211853,4.970648065628666,5.002528674130076,4.977226917869814,4.970895952400667,5.002565699340835,24776.58096907682,21060.093823715295,0.85,0.9904670270609278,0.6797495570239577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518691916767295,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.68400771909,1534.1148777102076,0.4023244751256869,0.10052879127745291,6.112885165565336,3.4856771151714576
4755.0,-30.062334001339522,5.0082863680981955,35.00233393930295,24.088864714745455,4.997214947395929,-26.55638792266796,-40.064510435890384,1.4912688687248408,-0.030513738171066507,-5.007684907279588,40.00463451039039,45068.38470697368,20601.028271865267,20601.028271865267,65669.41297883895,82440.72811506844,82440.72811506844,20601.028271865267,103041.7563869337,103041.7563869337,103041.7563869337,127818.32580618652,97579.9513305075,60207.60792241471,41524.82600899198,24776.569419252817,0.0,66301.3954282448,21060.084006364894,1534.1142428633316,0.0,0.8868628369316705,2.8162553941727846,0.0014959162575277712,354549.77003001724,1554733.0643030785,4.3850911655405955,1554733.0643030785,4.3850911655405955,0.85,0.09553054673350411,4.296143414572793,1.2669557473668829,1.0,0.0,4.2961434145731365,1.2847652516338568,1.2850632330248022,3.3439131460858844,19306.375655333934,1968.7024269586389,3099.015535412006,3099.015535412006,6.647604065375043,5.0082863680981955,-0.8724847501899005,5.880771118288096,3.4856883870465873,3.4856883870465873,0.9959109677275964,0.0,0.0,0.00023192242953090893,7.828194575388771e-05,0.00015364048377702124,0.0006600615525904278,0.09553054673355013,0.07643238575333132,0.019098160980218815,0.09553053872705448,0.0764323857532945,0.019098160980209614,0.40232438801228126,0.40232438801228126,0.10052879879118089,0.0,4.977051089522547,4.970675835964755,5.002567132536285,4.977171169108544,4.970787369547111,5.002721418642295,24776.569419252817,21060.084006364894,0.85,0.990468036979858,0.6797501683919955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518689937006315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.682589408394,1534.1142428633316,0.40232438801228126,0.10052879879118089,6.112885165565336,3.4856883870465873
4756.0,-30.062301080831944,5.008277892879915,35.00233270640632,24.088873410969995,4.99722286044586,-26.556357498200306,-40.06447921330107,1.4912792778146873,-0.030397748684322323,-5.007675708498172,40.004631967925974,45068.3983845221,20601.017026193596,20601.017026193596,65669.4154107157,82440.7315549453,82440.7315549453,20601.017026193596,103041.7485811389,103041.7485811389,103041.7485811389,127818.30695506588,97579.94401436772,60207.61084394659,41524.81463380125,24776.55837392698,0.0,66301.37300772822,21060.07461783793,1534.1134399625703,0.0,0.8868628929312492,2.8162549442059785,0.0014959162575277712,354549.8971599261,1554732.9546687223,4.385089283970182,1554732.9546687223,4.385089283970182,0.85,0.095530513156287,4.296143414572793,1.2669556676922364,1.0,0.0,4.296143414572958,1.2847652012986195,1.285063183699413,3.3439132770955515,19306.374207822013,1968.7022793535014,3099.015535412006,3099.015535412006,6.647600436586629,5.008277892879915,-0.8724710521834096,5.880748945063325,3.485699626980421,3.485699626980421,0.9959141791372631,0.0,0.0,0.00023192322459416654,7.828222249994186e-05,0.00015364100209422468,0.0006600637793554681,0.09553051315633035,0.07643235403821942,0.01909815911811093,0.09553047949852592,0.07643235403818473,0.01909815911810226,0.4023243004383342,0.4023243004383342,0.10052880882108933,0.0,4.977092968292027,4.97073123593367,5.002554882820334,4.977277959813875,4.970970317145088,5.002523373372924,24776.55837392698,21060.07461783793,0.85,0.9904684085963217,0.6797506045503589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518687957472194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.68117212303,1534.1134399625703,0.4023243004383342,0.10052880882108933,6.112885165565336,3.485699626980421
4757.0,-30.062268168662413,5.008269406500293,35.002331496814904,24.08886213032531,4.997224015430989,-26.556327757131186,-40.06444428870452,1.4912836039001904,-0.030506351786584673,-5.007672624462984,40.00463018094704,45068.395738756386,20601.01836555466,20601.01836555466,65669.41410431104,82440.67797182157,82440.67797182157,20601.01836555466,103041.69633737623,103041.69633737623,103041.69633737623,127818.25015064258,97579.87676020544,60207.594527141846,41524.75803673733,24776.553813266353,0.0,66301.31185000368,21060.0707412764,1534.1131393424444,0.0,0.8868629150889175,2.816256730993504,0.0014959162575277712,354549.9397822225,1554732.8776118793,4.385088539478678,1554732.8776118793,4.385088539478678,0.85,0.0955304889534882,4.296143414572793,1.266955509441905,1.0,0.0,4.296143414573287,1.284765179419941,1.2850631628369276,3.3439133340401237,19306.36090146037,1968.7009224822311,3099.015535412006,3099.015535412006,6.647600868775836,5.008269406500293,-0.8724609343820227,5.880730340882316,3.48571088090307,3.48571088090307,0.9959173945437343,0.0,0.0,0.0002319240194585615,7.828253206035746e-05,0.00015364148739820403,0.000660065864290963,0.09553048895351643,0.07643233003151376,0.01909815892200268,0.09553052377522915,0.07643233003149116,0.019098158921997035,0.4023242141906654,0.4023242141906654,0.10052881781328835,0.0,4.977106458125149,4.970748623246266,5.002552764746838,4.977166272676413,4.9708240333578715,5.002550156051427,24776.553813266353,21060.0707412764,0.85,0.9904693025211596,0.6797511916614345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518685984245776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.679753830487,1534.1131393424444,0.4023242141906654,0.10052881781328835,6.112885165565336,3.48571088090307
4758.0,-30.06223525704847,5.00826090177382,35.002330278823294,24.088866914995037,4.997223258476326,-26.556298207733708,-40.064413205813594,1.491286209162061,-0.03028371206551128,-5.007669997075959,40.00462751708926,45068.40994249196,20601.020567176747,20601.020567176747,65669.43050966872,82440.70208664199,82440.70208664199,20601.020567176747,103041.72265381874,103041.72265381874,103041.72265381874,127818.26686007768,97579.88637871706,60207.59423456933,41524.76904905302,24776.54420625895,0.0,66301.31325531198,21060.062575320106,1534.1125686563896,0.0,0.8868629380975837,2.816254112792633,0.0014959162575277712,354549.97609350714,1554732.7627428912,4.38508776639391,1554732.7627428912,4.38508776639391,0.85,0.09553046197126797,4.296143414572793,1.2669554676814005,1.0,0.0,4.296143414572195,1.2847651655912562,1.2850631500262886,3.343913370032634,19306.36280450086,1968.701116538355,3099.015535412006,3099.015535412006,6.647601579202117,5.00826090177382,-0.8724511106974582,5.880712012471278,3.4857221173333506,3.4857221173333506,0.9959206049523859,0.0,0.0,0.0002319248143120499,7.828280757007969e-05,0.0001536420067419702,0.000660068095466264,0.09553046197130853,0.07643230378917702,0.019098158182131512,0.09553040190433651,0.07643230378914456,0.019098158182123404,0.4023241267348512,0.4023241267348512,0.1005288265818063,0.0,4.977161426012913,4.970814958043036,5.002562227371584,4.977386285010425,4.971085290466249,5.002605073259986,24776.54420625895,21060.062575320106,0.85,0.9904695289637775,0.6797513914836542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518684011519645,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.678336468256,1534.1125686563896,0.4023241267348512,0.1005288265818063,6.112885165565336,3.4857221173333506
4759.0,-30.06220232496734,5.0082524153909835,35.002329054663804,24.088855494651966,4.997225336977079,-26.55626835634529,-40.064378281217046,1.491291368355433,-0.030406623720978132,-5.007665232193788,40.004624901453774,45068.40731631973,20601.01836594038,20601.01836594038,65669.42568226012,82440.64388085634,82440.64388085634,20601.01836594038,103041.66224679672,103041.66224679672,103041.66224679672,127818.19649825915,97579.81489230118,60207.57832776616,41524.70729392779,24776.534251462417,0.0,66301.2415453902,21060.054113743055,1534.1119213245313,0.0,0.8868629718056547,2.8162562837729332,0.0014959162575277712,354550.04194562824,1554732.649953318,4.385086633812168,1554732.649953318,4.385086633812168,0.8500000000000001,0.09553043328515365,4.296143414572793,1.266955337454565,1.0,0.0,4.296143414574761,1.2847651398143174,1.2850631252652627,3.343913437123379,19306.348660779942,1968.699674280202,3099.015535412006,3099.015535412006,6.647600868900301,5.0082524153909835,-0.8724400451625876,5.880692460553571,3.485733334085032,3.485733334085032,0.9959238097385805,0.0,0.0,0.00023192560966235468,7.828311713263537e-05,0.00015364249252971932,0.0006600701824801032,0.09553043328519523,0.07643227618071394,0.019098157104481282,0.09553043886739228,0.07643227618068067,0.01909815710447297,0.402324041293593,0.402324041293593,0.10052883587252973,0.0,4.977179052548536,4.970836724109404,5.00256327717193,4.977258608472823,4.9709328435052385,5.00257653572254,24776.534251462417,21060.054113743055,0.85,0.9904705274229662,0.6797520870776702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518682038827326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.676920191967,1534.1119213245313,0.402324041293593,0.10052883587252973,6.112885165565336,3.485733334085032
4760.0,-30.062169436416436,5.008244027205341,35.002327857082435,24.088863911479734,4.997234945698279,-26.55623779109868,-40.06434321692211,1.4913033003810026,-0.030337474728582947,-5.007655719755438,40.00462322727989,45068.404028804805,20601.006582277114,20601.006582277114,65669.41061108193,82440.63883792401,82440.63883792401,20601.006582277114,103041.64542020112,103041.64542020112,103041.64542020112,127818.1734880259,97579.79983922986,60207.565030112746,41524.70534346346,24776.528067824784,0.0,66301.23341128824,21060.048857651065,1534.1113878727786,0.0,0.8868630262578356,2.81625648578576,0.0014959162575277712,354550.1734104494,1554732.5777607865,4.3850848042342685,1554732.5777607865,4.3850848042342685,0.85,0.0955304023924091,4.296143414572793,1.2669551918422801,1.0,0.0,4.296143414570861,1.2847650823564067,1.2850630688145692,3.343913586671559,19306.34568250166,1968.6993705803368,3099.015535412006,3099.015535412006,6.6475970665110795,5.008244027205341,-0.8724261607778176,5.880670187983158,3.4857445421958326,3.4857445421958326,0.9959270120559521,0.0,0.0,0.0002319264039638599,7.828342793457857e-05,0.00015364297602928133,0.0006600722596635624,0.09553040239243986,0.07643224678007227,0.019098155612367593,0.09553041836683043,0.07643224678004766,0.019098155612361445,0.4023239548043665,0.4023239548043665,0.10052884507694794,0.0,4.977203276485454,4.970878015787434,5.002519177574243,4.977318245026879,4.971061259878411,5.0023608650064375,24776.528067824784,21060.048857651065,0.85,0.9904704216241814,0.6797521208878687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518680064908733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.675505422756,1534.1113878727786,0.4023239548043665,0.10052884507694794,6.112885165565336,3.4857445421958326
4761.0,-30.062136566347323,5.008235608102631,35.002326683140964,24.08885284038263,4.997234731492694,-26.55620822485949,-40.064308362174756,1.4913063900052954,-0.03041338943694427,-5.007653754325762,40.00462152067811,45068.401303906656,20601.010292325107,20601.010292325107,65669.41159623176,82440.5921092434,82440.5921092434,20601.010292325107,103041.60240156851,103041.60240156851,103041.60240156851,127818.1266924054,97579.73886633539,60207.54806100061,41524.65645037198,24776.5242908369,0.0,66301.18074120888,21060.045647211366,1534.111157765115,0.0,0.886863042433922,2.8162577125489574,0.0014959162575277712,354550.2005732967,1554732.5041699219,4.385084260722367,1554732.5041699219,4.385084260722367,0.85,0.0955303792256192,4.296143414572793,1.2669550951337443,1.0,0.0,4.296143414572853,1.284765066263945,1.2850630537383487,3.343913628556105,19306.33361890059,1968.6981404353771,3099.015535412006,3099.015535412006,6.647598263680939,5.008235608102631,-0.872416704090254,5.880652312192885,3.485755765785482,3.485755765785482,0.995930218795852,0.0,0.0,0.00023192719782150987,7.828373688027098e-05,0.0001536434609412389,0.0006600743429148756,0.09553037922564526,0.07643222400125843,0.019098155224386838,0.09553044739338191,0.07643222400123757,0.019098155224381626,0.40232386867582987,0.40232386867582987,0.10052885147395837,0.0,4.977209948205427,4.9708904450267255,5.002502797090187,4.977240364888814,4.9709438970654105,5.002441011983535,24776.5242908369,21060.045647211366,0.85,0.9904712233188865,0.6797526197884861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518678093599817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.674090879227,1534.111157765115,0.40232386867582987,0.10052885147395837,6.112885165565336,3.485755765785482
4762.0,-30.06210367931983,5.008227190566598,35.002325498282616,24.088852141890698,4.997235470196114,-26.556178548014277,-40.064277209434636,1.4913103388909792,-0.030314755961057926,-5.007649917553603,40.00461885481627,45068.41531277886,20601.010104324065,20601.010104324065,65669.42541710293,82440.58603141874,82440.58603141874,20601.010104324065,103041.59613574282,103041.59613574282,103041.59613574282,127818.11043328766,97579.7189486936,60207.54823005532,41524.634131820305,24776.514297544836,0.0,66301.14842936514,21060.03715291311,1534.1105346927789,0.0,0.8868630716022563,2.816256864650945,0.0014959162575277712,354550.2535986813,1554732.389214539,4.385083280674663,1554732.389214539,4.385083280674663,0.8500000000000001,0.09553035032238172,4.296143414572793,1.2669550313940272,1.0,0.0,4.296143414572047,1.2847650461510298,1.2850630346412717,3.34391368090486,19306.329678157952,1968.6977385914613,3099.015535412006,3099.015535412006,6.647598203016176,5.008227190566598,-0.8724061725586463,5.880633363125244,3.4857669660681734,3.4857669660681734,0.995933418876621,0.0,0.0,0.0002319279920912334,7.82840130130456e-05,0.0001536439790781878,0.0006600765689055164,0.0955303503224234,0.07643219666857154,0.019098153653851854,0.09553038297446374,0.07643219666853819,0.019098153653843524,0.4023237811123849,0.4023237811123849,0.10052885727726907,0.0,4.977233533586002,4.970922182909135,5.002493744136302,4.977335161592521,4.9710564258322165,5.002464827071947,24776.514297544836,21060.03715291311,0.85,0.9904719144807088,0.6797531623572572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518676123399195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.672677061732,1534.1105346927789,0.4023237811123849,0.10052885727726907,6.112885165565336,3.4857669660681734
4763.0,-30.06207085377354,5.008218761591483,35.00232430359762,24.08884634440767,4.997235222438299,-26.556149025166544,-40.06424235468728,1.4913133938317897,-0.030286677399260498,-5.007646865813263,40.00461619887796,45068.41241250677,20601.011477013813,20601.011477013813,65669.42388952058,82440.5621840805,82440.5621840805,20601.011477013813,103041.57366109431,103041.57366109431,103041.57366109431,127818.07835414908,97579.68086199627,60207.53109042463,41524.61085730182,24776.504693054765,0.0,66301.11555035658,21060.02898909655,1534.1099499009592,0.0,0.8868630967410187,2.816256852021701,0.0014959162575277712,354550.29577468557,1554732.2746870765,4.385082436019455,1554732.2746870765,4.385082436019455,0.85,0.09553032231497656,4.296143414572793,1.2669548940239475,1.0,0.0,4.296143414574785,1.2847650302230276,1.2850630197281736,3.343913722361363,19306.32214263374,1968.69697018184,3099.015535412006,3099.015535412006,6.647598645959987,5.008218761591483,-0.872396120966159,5.880614882557642,3.485778152791641,3.485778152791641,0.995936615083326,0.0,0.0,0.00023192878487859387,7.82843219608729e-05,0.00015364446291772096,0.0006600786475495405,0.09553032231501746,0.07643217006010271,0.01909815225491475,0.0955303488384523,0.07643217006006998,0.019098152254906575,0.40232369358069053,0.40232369358069053,0.10052886303923649,0.0,4.977257705651027,4.9709515128820385,5.002497264117494,4.977360188414025,4.97107463230202,5.002517146232776,24776.504693054765,21060.02898909655,0.85,0.990472382619924,0.6797534557058351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451867415218261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.671264679639,1534.1099499009592,0.40232369358069053,0.10052886303923649,6.112885165565336,3.485778152791641
4764.0,-30.062038095001764,5.008210329620567,35.00232309758944,24.08884047707545,4.997235510239898,-26.556119508862622,-40.064211236871756,1.4913169241011952,-0.030270826065986967,-5.007643343538212,40.004613479696665,45068.42593914527,20601.01183650987,20601.01183650987,65669.43777565514,82440.53566165369,82440.53566165369,20601.01183650987,103041.54749816356,103041.54749816356,103041.54749816356,127818.04208427103,97579.64036025142,60207.53063774484,41524.566358340635,24776.49458610746,0.0,66301.0609444481,21060.02039819134,1534.109325595633,0.0,0.8868631245024234,2.8162570549556407,0.0014959162575277712,354550.34445363213,1554732.1574325028,4.385081503244258,1554732.1574325028,4.385081503244258,0.85,0.09553029369146297,4.296143414572793,1.2669547901721674,1.0,0.0,4.296143414572799,1.2847650120747758,1.2850630025922423,3.343913769596606,19306.314129287857,1968.6961530479682,3099.015535412006,3099.015535412006,6.647598761963297,5.008210329620567,-0.8723858127592523,5.88059614237982,3.485789322035092,3.485789322035092,0.9959398062957405,0.0,0.0,0.0002319295760557383,7.828459778598732e-05,0.00015364497826975097,0.0006600808615757704,0.09553029369150517,0.07643214284492668,0.0190981508465785,0.09553031983652602,0.07643214284489291,0.019098150846570062,0.4023236059494753,0.4023236059494753,0.10052886952485203,0.0,4.97727933028807,4.97097630681219,5.002506196162301,4.977372517472247,4.971082176248615,5.002548621149913,24776.49458610746,21060.02039819134,0.85,0.9904734078188858,0.6797542195728499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518672184651662,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.669852162104,1534.109325595633,0.4023236059494753,0.10052886952485203,6.112885165565336,3.485789322035092
4765.0,-30.062005308504652,5.008201970225143,35.002321902680855,24.0888440393843,4.997242504399637,-26.556089296937493,-40.06417627735061,1.4913264928329328,-0.03022838472713829,-5.00763535604152,40.00461139098044,45068.42241408184,20601.00312745095,20601.00312745095,65669.4255415328,82440.52099913517,82440.52099913517,20601.00312745095,103041.52412658613,103041.52412658613,103041.52412658613,127818.01072346789,97579.61460251233,60207.51601746072,41524.55398339067,24776.486596881758,0.0,66301.04058027243,21060.013607349494,1534.108722776639,0.0,0.8868631726973433,2.8162574298217855,0.0014959162575277712,354550.4548433626,1554732.067364394,4.385079883908939,1554732.067364394,4.385079883908939,0.85,0.09553026242905864,4.296143414572793,1.266954682474025,1.0,0.0,4.296143414572929,1.2847649656773665,1.2850629572014645,3.3439138903571655,19306.309033071066,1968.6956333784797,3099.015535412006,3099.015535412006,6.647595951696998,5.008201970225143,-0.8723728686939927,5.880574838919135,3.4858004763265185,3.4858004763265185,0.9959429932361481,0.0,0.0,0.00023193036790498315,7.828490766465708e-05,0.00015364546024032607,0.0006600829321904828,0.09553026242909458,0.07643211336742607,0.019098149061668512,0.09553030020571732,0.07643211336739732,0.019098149061661327,0.40232351798301014,0.40232351798301014,0.1005288769200646,0.0,4.977301823516086,4.971010374881416,5.0024823523804685,4.9774069713143945,4.97116182655958,5.002402163675811,24776.486596881758,21060.013607349494,0.85,0.9904735275161343,0.6797543751898781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518670221123617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.66843940104,1534.108722776639,0.40232351798301014,0.1005288769200646,6.112885165565336,3.4858004763265185
4766.0,-30.06197246606345,5.008193554660106,35.00232071340325,24.088843899685912,4.997239540234621,-26.55606003056167,-40.064145194459684,1.4913271047333376,-0.030050062747136508,-5.007634927513959,40.004609165176966,45068.43648509327,20601.009867804405,20601.009867804405,65669.44635289768,82440.53345358757,82440.53345358757,20601.009867804405,103041.54332139198,103041.54332139198,103041.54332139198,127818.02362250857,97579.6116371765,60207.51466868442,41524.55218721342,24776.48030111659,0.0,66301.03248833,21060.008255949102,1534.1083897662288,0.0,0.8868631829342066,2.8162551371575386,0.0014959162575277712,354550.4607657501,1554731.971384911,4.385079539953314,1554731.971384911,4.385079539953314,0.8500000000000001,0.09553023883206462,4.296143414572793,1.2669546264270322,1.0,0.0,4.296143414573867,1.2847649611769871,1.2850629537191736,3.3439139020704993,19306.308446373834,1968.6955735520116,3099.015535412006,3099.015535412006,6.647598126695273,5.008193554660106,-0.8723643777425965,5.880557932402702,3.4858116384582662,3.4858116384582662,0.9959461824166475,0.0,0.0,0.00023193116110786845,7.82851831821086e-05,0.00015364597792575984,0.0006600851562413499,0.09553023883209714,0.07643209022542254,0.019098148606674612,0.09553020280207675,0.0764320902253965,0.019098148606668114,0.40232343032750545,0.40232343032750545,0.10052888306050932,0.0,4.977358269972569,4.971077810108511,5.002494808012273,4.977584864766811,4.971348365585186,5.002545445293549,24776.48030111659,21060.008255949102,0.85,0.9904739622939733,0.6797546703820336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451866825593425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.667028287366,1534.1083897662288,0.40232343032750545,0.10052888306050932,6.112885165565336,3.4858116384582662
4767.0,-30.06193966419414,5.008185197868615,35.002319517810825,24.08884250270205,4.997244749617557,-26.556029983270655,-40.064110269863136,1.491335068694501,-0.03005746640428697,-5.007627767840641,40.00460660268873,45068.433136967265,20601.002814978892,20601.002814978892,65669.43595194616,82440.50501075918,82440.50501075918,20601.002814978892,103041.50782573808,103041.50782573808,103041.50782573808,127817.97758446657,97579.57132184273,60207.4994480528,41524.52430421103,24776.469758728494,0.0,66300.99406293953,21059.99929491922,1534.1076577641245,0.0,0.8868632286327081,2.816256070220196,0.0014959162575277712,354550.55971472384,1554731.8608871575,4.385078004497061,1554731.8608871575,4.385078004497061,0.85,0.09553020733564671,4.296143414572793,1.2669544978486376,1.0,0.0,4.296143414574872,1.2847649222858786,1.2850629158369211,3.34391400329409,19306.300469909733,1968.694760179035,3099.015535412006,3099.015535412006,6.647595850867537,5.008185197868615,-0.872351942964622,5.880537140833237,3.485822769713189,3.485822769713189,0.9959493627751969,0.0,0.0,0.00023193195333336827,7.828549275334807e-05,0.0001536464605800202,0.000660087229793272,0.09553020733568894,0.07643206067070063,0.019098146664988314,0.09553019379260824,0.07643206067066684,0.019098146664979873,0.40232334496775535,0.40232334496775535,0.10052889038340836,0.0,4.977397955908259,4.971131039373688,5.0024802781030075,4.977570301436344,4.971357562744174,5.002435770954776,24776.469758728494,21059.99929491922,0.85,0.9904743794581145,0.6797550138416296,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518666287392168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.66561938732,1534.1076577641245,0.40232334496775535,0.10052889038340836,6.112885165565336,3.485822769713189
4768.0,-30.06190695725306,5.00817674094609,35.002318309725844,24.088827275577955,4.9972376281757285,-26.556001254604087,-40.0640792568214,1.4913319255271622,-0.030061262045023796,-5.007629975122174,40.00460384763182,45068.44693693097,20601.014830703043,20601.014830703043,65669.46176763401,82440.47014737298,82440.47014737298,20601.014830703043,103041.48497807603,103041.48497807603,103041.48497807603,127817.94625318066,97579.51930177545,60207.496091335044,41524.47023382267,24776.461275104637,0.0,66300.93150892732,21059.99208383894,1534.1072538615792,0.0,0.8868632273763497,2.81625586241388,0.0014959162575277712,354550.5292093847,1554731.742085604,4.385078046710334,1554731.742085604,4.385078046710334,0.85,0.09553018554639957,4.296143414572793,1.2669544132286683,1.0,0.0,4.2961434145729696,1.2847649353583552,1.285062929927364,3.3439139692697823,19306.290177642244,1968.6937106598323,3099.015535412006,3099.015535412006,6.647599728138888,5.00817674094609,-0.8723450452842032,5.880521786230293,3.485833904672189,3.485833904672189,0.995952544192054,0.0,0.0,0.00023193274326865784,7.828576765355846e-05,0.00015364697561509938,0.0006600894424578357,0.09553018554643754,0.07643203902502856,0.01909814652140898,0.09553016145692672,0.07643203902499818,0.019098146521401387,0.40232326062773743,0.40232326062773743,0.10052889702345176,0.0,4.977432947455156,4.971164570673864,5.0025211075316065,4.977568713077176,4.971294501220484,5.002680228673398,24776.461275104637,21059.99208383894,0.85,0.9904757033284174,0.6797558633224117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518664321282428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.664210769233,1534.1072538615792,0.40232326062773743,0.10052889702345176,6.112885165565336,3.485833904672189
4769.0,-30.061874186321123,5.008168420190378,35.00231709901301,24.088830209244065,4.997248789683144,-26.555970639903077,-40.064040455594636,1.4913452432655727,-0.030114542564035673,-5.007618308247798,40.004601354920986,45068.426352011615,20600.998490685462,20600.998490685462,65669.42484269707,82440.43463269295,82440.43463269295,20600.998490685462,103041.43312337842,103041.43312337842,103041.43312337842,127817.88273159674,97579.47449832616,60207.466217646775,41524.45364519932,24776.449608218314,0.0,66300.90325341764,21059.982166985566,1534.1063551435009,0.0,0.8868632957514435,2.816257924336939,0.0014959162575277712,354550.6904493535,1554731.6345967527,4.385075749327419,1554731.6345967527,4.385075749327419,0.85,0.09553014986245528,4.296143414572793,1.2669542450876912,1.0,0.0,4.2961434145732955,1.2847648714239535,1.2850628669950557,3.3439141356746584,19306.28131319611,1968.692806737888,3099.015535412006,3099.015535412006,6.647594455491045,5.008168420190378,-0.8723299919194236,5.880498412109802,3.4858449954970085,3.4858449954970085,0.9959557129991453,0.0,0.0,0.00023193353475193395,7.828611158964988e-05,0.00015364742316228408,0.0006600913651847259,0.09553014986249886,0.0764320058234343,0.019098144039064555,0.09553018280055516,0.07643200582339944,0.019098144039055846,0.4023231759439816,0.4023231759439816,0.10052890646599055,0.0,4.977442677582303,4.971184355854291,5.002490583585541,4.977503765683764,4.97128566824199,5.002390669732279,24776.449608218314,21059.982166985566,0.85,0.9904755685106295,0.6797558425373105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518662360863093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.662801342813,1534.1063551435009,0.4023231759439816,0.10052890646599055,6.112885165565336,3.4858449954970085
4770.0,-30.061841513514068,5.0081600277015195,35.00231590887222,24.088824935629987,4.997245241611171,-26.555941584635725,-40.06401317948473,1.4913453127332803,-0.03002233647509911,-5.007618813104626,40.004599532700034,45068.456512324985,20601.00709866303,20601.00709866303,65669.46361098802,82440.42731107985,82440.42731107985,20601.00709866303,103041.43440974288,103041.43440974288,103041.43440974288,127817.88033843576,97579.4515777178,60207.48077896515,41524.41199861405,24776.445928692872,0.0,66300.85792730692,21059.97903938894,1534.1061902237268,0.0,0.8868632997790911,2.8162566540522547,0.0014959162575277712,354550.6834720683,1554731.5560202792,4.3850756139996605,1554731.5560202792,4.3850756139996605,0.85,0.09553012927166861,4.296143414572793,1.266954197282903,1.0,0.0,4.296143414573117,1.2847648694694997,1.2850628660540298,3.343914140761601,19306.276778310927,1968.6923443082937,3099.015535412006,3099.015535412006,6.647597233140098,5.0081600277015195,-0.8723220862329173,5.880482113934437,3.485856113303946,3.485856113303946,0.9959588895154131,0.0,0.0,0.00023193432386777566,7.828635336734225e-05,0.0001536479705004334,0.0006600937166279117,0.0955301292716945,0.07643198496937353,0.019098144302320975,0.09553012987542198,0.07643198496935281,0.019098144302315795,0.4023230901736583,0.4023230901736583,0.10052891384897389,0.0,4.977473630434645,4.971219648131694,5.00250416024619,4.977596476629515,4.971359857870823,5.002557507025756,24776.445928692872,21059.97903938894,0.85,0.9904768303750886,0.6797567621483661,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518660396608722,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.661394288574,1534.1061902237268,0.4023230901736583,0.10052891384897389,6.112885165565336,3.485856113303946
4771.0,-30.061808799096873,5.008151705624309,35.0023147131823,24.08882863763722,4.997251360321671,-26.555911525123886,-40.063978254888184,1.49135408634906,-0.02995857974252658,-5.007610993252259,40.00459699078699,45068.45275660699,20600.99864926529,20600.99864926529,65669.45140587227,82440.41703452483,82440.41703452483,20600.99864926529,103041.41568379011,103041.41568379011,103041.41568379011,127817.85091397751,97579.42985900198,60207.465581085715,41524.40475324029,24776.435230187395,0.0,66300.8399834277,21059.969945659286,1534.1054361323172,0.0,0.8868633487615615,2.8162567293198704,0.0014959162575277712,354550.7915449813,1554731.446409777,4.385073968203313,1554731.446409777,4.385073968203313,0.85,0.09553009726054802,4.296143414572793,1.2669540560664614,1.0,0.0,4.296143414574044,1.2847648267951954,1.2850628243850026,3.343914251831897,19306.27248122243,1968.6919061272126,3099.015535412006,3099.015535412006,6.647594506662077,5.008151705624309,-0.872309301187892,5.880461006812201,3.4858671956034573,3.4858671956034573,0.9959620558867021,0.0,0.0,0.00023193511399106993,7.828666294286059e-05,0.00015364845104820935,0.0006600957811300748,0.09553009726059045,0.07643195482822043,0.019098142432370013,0.09553009074687652,0.07643195482818649,0.01909814243236153,0.40232300448803504,0.40232300448803504,0.10052892223940035,0.0,4.97750641579097,4.97126569890446,5.00248384197306,4.977652413509759,4.9714647628980515,5.002417436553969,24776.435230187395,21059.969945659286,0.85,0.9904769143541282,0.6797568894733781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518658438236354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.659986360932,1534.1054361323172,0.40232300448803504,0.10052892223940035,6.112885165565336,3.4858671956034573
4772.0,-30.06177617284601,5.008143328133032,35.00231352048845,24.088818055484467,4.997248297485523,-26.555882463215305,-40.063943435065426,1.4913545878552665,-0.029966162133405305,-5.00761056187432,40.004594686674366,45068.4492440675,20601.005298953187,20601.005298953187,65669.45454302069,82440.38457799911,82440.38457799911,20601.005298953187,103041.3898769523,103041.3898769523,103041.3898769523,127817.81832415104,97579.38203316409,60207.44669923445,41524.37259325515,24776.42844719875,0.0,66300.8010404539,21059.964180118935,1534.1050700719197,0.0,0.8868633592963735,2.816256879290475,0.0014959162575277712,354550.79750676604,1554731.3470535344,4.3850736142368,1554731.3470535344,4.3850736142368,0.85,0.09553007409886197,4.296143414572793,1.266953959357925,1.0,0.0,4.296143414572803,1.2847648228219894,1.2850628214233177,3.343914262173136,19306.26301879106,1968.6909412277448,3099.015535412006,3099.015535412006,6.647596652404114,5.008143328133032,-0.8723008694065522,5.8804441975395845,3.4858782851563346,3.4858782851563346,0.9959652243303813,0.0,0.0,0.00023193590198742538,7.82869715907782e-05,0.0001536489303966472,0.0006600978404797093,0.0955300740988957,0.07643193198425324,0.019098142114642457,0.09553007417389418,0.07643193198422625,0.019098142114635713,0.4023229195463821,0.4023229195463821,0.10052892938853979,0.0,4.977533849728502,4.971296436171542,5.002498046946414,4.977644399740939,4.97142020507107,5.002555687013739,24776.42844719875,21059.964180118935,0.85,0.9904775434455463,0.6797572357620336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518656477370429,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.658580355972,1534.1050700719197,0.4023229195463821,0.10052892938853979,6.112885165565336,3.4858782851563346
4773.0,-30.061743507836628,5.008135012921034,35.00231232237586,24.088821827340894,4.997253773337421,-26.555852512467993,-40.06390847554428,1.491362777969217,-0.029888135237172264,-5.007603235126484,40.00459214345419,45068.445332987576,20600.997825439757,20600.997825439757,65669.44315842734,82440.37752187114,82440.37752187114,20600.997825439757,103041.3753473109,103041.3753473109,103041.3753473109,127817.79324769576,97579.36327853,60207.431089648395,41524.369098757335,24776.41790038487,0.0,66300.7869991422,21059.95521532714,1534.104336069026,0.0,0.8868634057750197,2.816256709522117,0.0014959162575277712,354550.8987648387,1554731.2373866788,4.385072052568334,1554731.2373866788,4.385072052568334,0.85,0.09553004268030466,4.296143414572793,1.2669538274826486,1.0,0.0,4.296143414573102,1.284764782879747,1.2850627824854595,3.3439143661325814,19306.25930815167,1968.69056284783,3099.015535412006,3099.015535412006,6.6475942408274875,5.008135012921034,-0.8722883956725811,5.880423408593615,3.4858893441225067,3.4858893441225067,0.9959683840350019,0.0,0.0,0.00023193669092235727,7.82872814781348e-05,0.00015364940944422246,0.000660099898536795,0.09553004268034686,0.07643190235726265,0.019098140323084215,0.0955300277147161,0.07643190235722888,0.01909814032307578,0.40232283430158655,0.40232283430158655,0.10052893762551436,0.0,4.977567315921931,4.9713421547863845,5.0024824642563885,4.977715099889338,4.971538953068205,5.002434063635917,24776.41790038487,21059.95521532714,0.85,0.9904775814995525,0.6797573207324171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518654521789596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.657173675228,1534.104336069026,0.40232283430158655,0.10052893762551436,6.112885165565336,3.4858893441225067
4774.0,-30.061710871479367,5.008126586448722,35.002311110266035,24.08880677483978,4.997245685205014,-26.555823944010772,-40.06387753235174,1.4913587577368346,-0.029870168671720876,-5.007606139002511,40.004589339529986,45068.45891419007,20601.011176677483,20601.011176677483,65669.47009086756,82440.34750089567,82440.34750089567,20601.011176677483,103041.35867757315,103041.35867757315,103041.35867757315,127817.76803334324,97579.31571380851,60207.42712710475,41524.32065189307,24776.409355770083,0.0,66300.73000766315,21059.94795240457,1534.1039448305105,0.0,0.8868634011518177,2.816256134499011,0.0014959162575277712,354550.85863231134,1554731.1164779412,4.385072207906518,1554731.1164779412,4.385072207906518,0.85,0.09553002157543818,4.296143414572793,1.2669537571491678,1.0,0.0,4.296143414572848,1.2847648000585965,1.2850628006810563,3.3439143214204274,19306.249897382673,1968.6896032164577,3099.015535412006,3099.015535412006,6.647598549046521,5.008126586448722,-0.8722819694648232,5.8804085559135455,3.485900407913776,3.485900407913776,0.9959715451182217,0.0,0.0,0.00023193747916774225,7.828755576499309e-05,0.00015364992340274918,0.000660102106576335,0.09553002157547605,0.07643188114911008,0.019098140426365963,0.09552998334864363,0.07643188114907978,0.01909814042635839,0.40232274974363685,0.40232274974363685,0.10052894493510879,0.0,4.977602151726046,4.971374516087792,5.002527197451286,4.977735970330798,4.971498442818074,5.0027006092598185,24776.409355770083,21059.94795240457,0.85,0.9904788391210378,0.6797581098877944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518652563886132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.655768858487,1534.1039448305105,0.40232274974363685,0.10052894493510879,6.112885165565336,3.485900407913776
4775.0,-30.06167822544724,5.008118327532419,35.002309899909804,24.088814563024812,4.997259388309664,-26.555793187562337,-40.063842468056805,1.4913743504251888,-0.02989038643488584,-5.0075926604221035,40.00458696638831,45068.45439452698,20600.991069956493,20600.991069956493,65669.44546448348,82440.32198736064,82440.32198736064,20600.991069956493,103041.31305731714,103041.31305731714,103041.31305731714,127817.71079914899,97579.28206284471,60207.41447001291,41524.297325368665,24776.39774183185,0.0,66300.69506720052,21059.938080557073,1534.1030092352596,0.0,0.8868634783105762,2.8162579735551807,0.0014959162575277712,354551.0449107827,1554731.0141450972,4.385069615395778,1554731.0141450972,4.385069615395778,0.85,0.09552998443611072,4.296143414572793,1.266953593953513,1.0,0.0,4.296143414573851,1.2847647254882537,1.285062727106483,3.343914515507977,19306.243239476622,1968.6889242989832,3099.015535412006,3099.015535412006,6.647592060947072,5.008118327532419,-0.8722659054916235,5.880384233024042,3.48591142428283,3.48591142428283,0.9959746926522371,0.0,0.0,0.00023193826764926953,7.828786658322875e-05,0.00015365040106604078,0.0006601041586863395,0.09552998443615354,0.07643184666149233,0.019098137774661218,0.09552999578203056,0.07643184666145807,0.019098137774652652,0.4023226649552992,0.4023226649552992,0.10052895515157434,0.0,4.977617054016207,4.9714039149938,5.002484067845614,4.977702273987234,4.971547125332677,5.002337175922037,24776.39774183185,21059.938080557073,0.85,0.9904789896685514,0.6797583999511146,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518650607700538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.654364556583,1534.1030092352596,0.4023226649552992,0.10052895515157434,6.112885165565336,3.48591142428283
4776.0,-30.061645633293985,5.008109942653117,35.002308707013185,24.088804714288585,4.997251565008958,-26.555764632448135,-40.06381152486426,1.4913705641635353,-0.029793518999156277,-5.007596392489768,40.00458505422423,45068.4677823508,20601.006185516264,20601.006185516264,65669.47396786706,82440.31335453835,82440.31335453835,20601.006185516264,103041.31954005461,103041.31954005461,103041.31954005461,127817.71415406103,97579.25601950906,60207.41044732335,41524.27285798412,24776.394614006418,0.0,66300.66747199054,21059.935421905455,1534.1029483346256,0.0,0.8868634662462405,2.816256265300174,0.0014959162575277712,354550.99333235715,1554730.9316901853,4.385070020753759,1554730.9316901853,4.385070020753759,0.85,0.09552996718132786,4.296143414572793,1.2669535203231503,1.0,0.0,4.296143414572657,1.284764741574787,1.2850627442081446,3.343914473638839,19306.238086754016,1968.688398867505,3099.015535412006,3099.015535412006,6.64759693848305,5.008109942653117,-0.872259959940263,5.8803699025933795,3.485922477153826,3.485922477153826,0.9959778506153789,0.0,0.0,0.00023193905483195225,7.828814087198176e-05,0.0001536509139599705,0.0006601063621522181,0.09552996718135198,0.07643182852231635,0.01909813865903563,0.0955299327446237,0.07643182852229706,0.01909813865903081,0.4023225798245068,0.4023225798245068,0.10052896239301566,0.0,4.97765563764051,4.971444756302617,5.0025136078165815,4.977802873490589,4.971601029189401,5.002624672065622,24776.394614006418,21059.935421905455,0.85,0.9904798318298962,0.679758884801431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518648650935553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.65296153638,1534.1029483346256,0.4023225798245068,0.10052896239301566,6.112885165565336,3.485922477153826
4777.0,-30.06161305553604,5.008101647106082,35.00230749585239,24.08880303790795,4.997258478753623,-26.555734616422075,-40.06377656534312,1.4913800396400914,-0.029839012055560943,-5.007587530956804,40.00458213644687,45068.46343022811,20600.99546564405,20600.99546564405,65669.45889587216,82440.27639937034,82440.27639937034,20600.99546564405,103041.2718650144,103041.2718650144,103041.2718650144,127817.65327286432,97579.2080244251,60207.3950552847,41524.23663237822,24776.381407849934,0.0,66300.61804022815,21059.924196672444,1534.102024639266,0.0,0.8868635218884477,2.816257897427631,0.0014959162575277712,354551.1158017223,1554730.8058719777,4.38506815119273,1554730.8058719777,4.38506815119273,0.85,0.09552993308484917,4.296143414572793,1.266953413723968,1.0,0.0,4.296143414572393,1.2847646956239909,1.2850626992576437,3.343914593237029,19306.228590836996,1968.6874305534507,3099.015535412006,3099.015535412006,6.647593479361244,5.008101647106082,-0.8722466380008376,5.88034828510692,3.485933478261124,3.485933478261124,0.9959809937888926,0.0,0.0,0.00023193984166941273,7.82884507636177e-05,0.00015365139090579502,0.0006601084111798812,0.09552993308489768,0.07643179662116766,0.019098136463730032,0.09552993658208632,0.07643179662112884,0.019098136463720335,0.4023224951335223,0.4023224951335223,0.10052897163430552,0.0,4.977670846693115,4.971468075582436,5.00249634740544,4.977748518901251,4.9715781931859055,5.002444153942577,24776.381407849934,21059.924196672444,0.85,0.9904803429739821,0.6797593259671072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518646697400506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.651558525,1534.102024639266,0.4023224951335223,0.10052897163430552,6.112885165565336,3.485933478261124
4778.0,-30.061580473171805,5.008093354062403,35.002306306783275,24.088796856254362,4.997260581105598,-26.55570507747873,-40.063745447527594,1.4913851854129725,-0.02987692193357816,-5.007583718608878,40.00458035759363,45068.47613609253,20600.995165241537,20600.995165241537,65669.47130133407,82440.24080972708,82440.24080972708,20600.995165241537,103041.23597496861,103041.23597496861,103041.23597496861,127817.61252268046,97579.15931486047,60207.3946412279,41524.18297070286,24776.376547711836,0.0,66300.5595184147,21059.92006555506,1534.101691962109,0.0,0.8868635477216978,2.816258840506525,0.0014959162575277712,354551.1684896629,1554730.7291656057,4.385067283203537,1554730.7291656057,4.385067283203537,0.85,0.09552990809025441,4.296143414572793,1.266953284046613,1.0,0.0,4.296143414571504,1.2847646699271942,1.2850626745659863,3.3439146601192338,19306.218953558644,1968.6864478245523,3099.015535412006,3099.015535412006,6.647593382426425,5.008093354062403,-0.8722362659335756,5.880329619995979,3.485944492342191,3.485944492342191,0.9959841406691974,0.0,0.0,0.00023194062862058682,7.828872660218138e-05,0.00015365190201840543,0.0006601106069929564,0.09552990809028311,0.07643177216164772,0.0190981359286354,0.09552995063870184,0.07643177216162475,0.01909813592862966,0.40232240975860856,0.40232240975860856,0.10052897965594434,0.0,4.977676588718396,4.9714781998355875,5.002484541915976,4.977706796675307,4.971525941837115,5.002444568266412,24776.376547711836,21059.92006555506,0.85,0.9904814043551873,0.6797601176137127,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45186447447288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.650156311642,1534.101691962109,0.40232240975860856,0.10052897965594434,6.112885165565336,3.485944492342191
