time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4779.0,-30.061547932982652,5.008085093907884,35.00230512605507,24.08879566881808,4.9972644341733,-26.555675401398847,-40.06371059278024,1.4913919025899314,-0.029856738809257877,-5.007578114913982,40.00457822240105,45068.471832466785,20600.991218542345,20600.991218542345,65669.46305100914,82440.21917280348,82440.21917280348,20600.991218542345,103041.21039134583,103041.21039134583,103041.21039134583,127817.5793985462,97579.12533228277,60207.37799194806,41524.16371148301,24776.369007200366,0.0,66300.53271868337,21059.913656120312,1534.1011672964337,0.0,0.8868635839577779,2.8162592295109943,0.0014959162575277712,354551.2459346368,1554730.6370934406,4.38506606568254,1554730.6370934406,4.38506606568254,0.85,0.09552987952425926,4.296143414572793,1.26695317579899,1.0,0.0,4.296143414573056,1.2847646368815133,1.2850626425224345,3.3439147461287124,19306.212230042165,1968.685762216676,3099.015535412006,3099.015535412006,6.64759210889322,5.008085093907884,-0.8722248423511916,5.880309936259075,3.4859554933525243,3.4859554933525243,0.9959872838150069,0.0,0.0,0.000231941414555574,7.828903556720566e-05,0.00015365237898836836,0.0006601126561243217,0.09552987952429438,0.0764317448938985,0.01909813463039588,0.09552993506587149,0.0764317448938704,0.01909813463038886,0.40232232305159926,0.40232232305159926,0.10052898702128732,0.0,4.977683417293292,4.971492201391641,5.0024626528223735,4.977721376104739,4.97155885689034,5.0023857506000695,24776.369007200366,21059.913656120312,0.85,0.9904816802852565,0.6797603274727017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518642791781498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.648755276488,1534.1011672964337,0.40232232305159926,0.10052898702128732,6.112885165565336,3.4859554933525243
4780.0,-30.0615154177657,5.008076761493046,35.00230393314565,24.088790639676176,4.9972594105888835,-26.555646635508264,-40.063679579738505,1.491390628331862,-0.0297203716413037,-5.00757872230603,40.00457550614012,45068.48473216019,20600.999889780458,20600.999889780458,65669.48462194065,82440.21924606274,82440.21924606274,20600.999889780458,103041.2191358432,103041.2191358432,103041.2191358432,127817.5793491453,97579.10923736509,60207.374723464505,41524.14945988954,24776.360213302087,0.0,66300.50967319163,21059.906181306775,1534.1007135156249,0.0,0.8868635906999905,2.8162573670973066,0.0014959162575277712,354551.23754027084,1554730.5199648885,4.385065839146304,1554730.5199648885,4.385065839146304,0.8500000000000001,0.0955298554224307,4.296143414572793,1.2669531082129106,1.0,0.0,4.296143414571465,1.2847646412207798,1.2850626478717297,3.343914734834708,19306.209045632633,1968.6854374972731,3099.015535412006,3099.015535412006,6.647594906955383,5.008076761493046,-0.8722170993623628,5.880293860855409,3.4859664904626815,3.4859664904626815,0.9959904258464805,0.0,0.0,0.0002319421998898649,7.828931047891719e-05,0.00015365288941094772,0.0006601148489729247,0.09552985542246945,0.07643172134054614,0.01909813408192331,0.09552984436010231,0.07643172134051514,0.019098134081915564,0.40232223552088614,0.40232223552088614,0.10052899324198462,0.0,4.977718635943404,4.971530790710517,5.002484373145194,4.9778583506647465,4.971683993760962,5.002570099640138,24776.360213302087,21059.906181306775,0.85,0.9904823499191571,0.6797607583156102,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451864084136262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.647354482504,1534.1007135156249,0.40232223552088614,0.10052899324198462,6.112885165565336,3.4859664904626815
4781.0,-30.06148286872373,5.008068453173191,35.002302716321545,24.08878452787178,4.9972610863667875,-26.555617169163234,-40.06364472499115,1.4913953868066938,-0.029735386368543004,-5.007573722855399,40.0045724237558,45068.480604883975,20600.996998382652,20600.996998382652,65669.47760326663,82440.18579344294,82440.18579344294,20600.996998382652,103041.18279182559,103041.18279182559,103041.18279182559,127817.5302496272,97579.0624952017,60207.35730664433,41524.11687617485,24776.347457801618,0.0,66300.46433397647,21059.895339131373,1534.099903552379,0.0,0.8868636272907209,2.816258147971763,0.0014959162575277712,354551.3066343934,1554730.3870486505,4.385064609709249,1554730.3870486505,4.385064609709249,0.85,0.09552982438199709,4.296143414572793,1.2669529845798393,1.0,0.0,4.296143414573252,1.2847646173374014,1.2850626249928867,3.3439147969970526,19306.19979760829,1968.6844944612371,3099.015535412006,3099.015535412006,6.647593973950118,5.008068453173191,-0.872206091975877,5.880274545149068,3.485977452007386,3.485977452007386,0.995993557716396,0.0,0.0,0.00023194298604357953,7.828961944607241e-05,0.00015365336659750714,0.0006601168990348194,0.09552982438204563,0.0764316920070023,0.019098132375043333,0.09552982435229158,0.07643169200696345,0.019098132375033626,0.4023221488322019,0.4023221488322019,0.1005290011780106,0.0,4.977740676846736,4.971556016016052,5.002493660910488,4.977838336486855,4.971666418233497,5.002540317280705,24776.347457801618,21059.895339131373,0.85,0.9904829213935612,0.67976116091525,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518638892441045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.645954272917,1534.099903552379,0.4023221488322019,0.1005290011780106,6.112885165565336,3.485977452007386
4782.0,-30.06145034222551,5.0080602548323,35.00230152730164,24.08878756631168,4.997271556097279,-26.555586843708316,-40.06360973054541,1.4914080575805462,-0.029778928192001786,-5.00756361017077,40.004570799965784,45068.475818110106,20600.98380090697,20600.98380090697,65669.45961901709,82440.15375807184,82440.15375807184,20600.98380090697,103041.13755897881,103041.13755897881,103041.13755897881,127817.47897422964,97579.02097738974,60207.343037429826,41524.08659995546,24776.34141525083,0.0,66300.42801520629,21059.890202963205,1534.0993619360208,0.0,0.8868636846138557,2.816259900521482,0.0014959162575277712,354551.446395195,1554730.3170288124,4.385062683670053,1554730.3170288124,4.385062683670053,0.85,0.09552979282210787,4.296143414572793,1.2669528268789874,1.0,0.0,4.296143414572525,1.2847645564416361,1.2850625650923748,3.343914955493214,19306.191583231637,1968.6836568279318,3099.015535412006,3099.015535412006,6.647589715347498,5.0080602548323,-0.8721920441759217,5.880252299008221,3.485988406933384,3.485988406933384,0.9959966876952526,0.0,0.0,0.00023194377165525022,7.828992965270655e-05,0.00015365384200254366,0.0006601189414430363,0.0955297928221382,0.07643166215746149,0.019098130664676714,0.09552985624791276,0.07643166215743721,0.019098130664670653,0.40232206203211685,0.40232206203211685,0.1005290097465379,0.0,4.977745635080623,4.971572829853017,5.002451158632425,4.97778468197879,4.971659303381614,5.002300376520907,24776.34141525083,21059.890202963205,0.85,0.99048319271718,0.6797614610839836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518636941492544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.6445558248,1534.0993619360208,0.40232206203211685,0.1005290097465379,6.112885165565336,3.485988406933384
4783.0,-30.061417867527606,5.008051932432799,35.00230034110288,24.088777787424647,4.997263246722858,-26.555558442915967,-40.06357878735287,1.4914038221116905,-0.0296645131085711,-5.00756725454359,40.004568504096206,45068.4887691255,20600.99868794014,20600.99868794014,65669.48745706564,82440.14756606994,82440.14756606994,20600.99868794014,103041.14625401008,103041.14625401008,103041.14625401008,127817.48234847665,97578.9972155997,60207.338418657215,41524.065329936086,24776.33609446658,0.0,66300.40142440266,21059.885680296593,1534.0991744043733,0.0,0.8868636743845757,2.8162579719734064,0.0014959162575277712,354551.3960286967,1554730.2180280737,4.385063027370613,1554730.2180280737,4.385063027370613,0.85,0.09552977347859293,4.296143414572793,1.2669527603918689,1.0,0.0,4.296143414572389,1.2847645746353662,1.2850625842980992,3.3439149081395687,19306.186881917085,1968.6831774272648,3099.015535412006,3099.015535412006,6.647594519141798,5.008051932432799,-0.8721861042594972,5.880238036692296,3.4859993811891705,3.4859993811891705,0.9959998231969058,0.0,0.0,0.0002319445560182348,7.829020394814256e-05,0.00015365435207009224,0.0006601211327663762,0.09552977347862275,0.07643164245962035,0.019098131019002398,0.09552977805034193,0.0764316424595965,0.019098131018996437,0.40232197464943226,0.40232197464943226,0.10052901568532882,0.0,4.977778442715476,4.971606343443057,5.002481133795243,4.9779027414350026,4.971733472073879,5.002594105550372,24776.33609446658,21059.885680296593,0.85,0.9904840098433431,0.6797619290512696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518634991895782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.643158010022,1534.0991744043733,0.40232197464943226,0.10052901568532882,6.112885165565336,3.4859993811891705
4784.0,-30.061385460798974,5.0080436999667945,35.00229913395063,24.08878138465809,4.997270069451262,-26.55552858994152,-40.063547634612746,1.4914131985942638,-0.029612034902413598,-5.00755838010921,40.00456552138324,45068.50046885819,20600.987895920465,20600.987895920465,65669.48836477866,82440.13378892504,82440.13378892504,20600.987895920465,103041.12168484551,103041.12168484551,103041.12168484551,127817.44423437963,97578.97243287228,60207.33911280751,41524.03702229419,24776.322549534125,0.0,66300.35957182832,21059.874167104004,1534.0982338620017,0.0,0.8868637303273841,2.8162583185213013,0.0014959162575277712,354551.518676473,1554730.089409807,4.385061147710081,1554730.089409807,4.385061147710081,0.85,0.09552973854264318,4.296143414572793,1.2669526972016323,1.0,0.0,4.296143414574236,1.2847645291561667,1.2850625398140185,3.343915026510344,19306.181978608172,1968.6826774289052,3099.015535412006,3099.015535412006,6.647591036739225,5.0080436999667945,-0.8721728310078687,5.880216530974663,3.4860103043567086,3.4860103043567086,0.9960029441019167,0.0,0.0,0.00023194533874198997,7.829048010200657e-05,0.00015365485863998342,0.0006601233090632782,0.09552973854269267,0.07643160996352563,0.019098128579167033,0.09552973726303368,0.07643160996348604,0.019098128579157138,0.4023218878249956,0.4023218878249956,0.10052902388896053,0.0,4.977808651071143,4.971648126297225,5.00246500692316,4.977946345206817,4.9718321228070295,5.002417372129685,24776.322549534125,21059.874167104004,0.85,0.9904846487843526,0.6797625346214298,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518633045404366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.64176024173,1534.0982338620017,0.4023218878249956,0.10052902388896053,6.112885165565336,3.4860103043567086
4785.0,-30.061352984598418,5.0080354835370615,35.00229795174139,24.088780336920195,4.997273305397381,-26.55549903319476,-40.06351655172182,1.491419353994131,-0.02958289466386077,-5.007553786533902,40.00456383359852,45068.51267803961,20600.985971567996,20600.985971567996,65669.4986496076,82440.11524468493,82440.11524468493,20600.985971567996,103041.10121625292,103041.10121625292,103041.10121625292,127817.41916279633,97578.9413039489,60207.338737305305,41524.00285182622,24776.317946543404,0.0,66300.32079836962,21059.870254561894,1534.0979001199048,0.0,0.8868637598052255,2.8162584719347845,0.0014959162575277712,354551.5821612986,1554730.016630448,4.385060157264068,1554730.016630448,4.385060157264068,0.8500000000000001,0.09552971276152412,4.296143414572793,1.2669525977456946,1.0,0.0,4.296143414572172,1.2847644987416305,1.2850625104002547,3.3439151056716416,19306.175819692533,1968.682049394292,3099.015535412006,3099.015535412006,6.64759041578317,5.0080354835370615,-0.8721620506123626,5.880197534149424,3.486021240783518,3.486021240783518,0.9960060687952909,0.0,0.0,0.00023194612314614898,7.829075563759015e-05,0.00015365536750855884,0.0006601254952356573,0.095529712761552,0.07643158497555347,0.01909812778599853,0.09552972485975243,0.07643158497553117,0.019098127785992958,0.4023218019711684,0.4023218019711684,0.10052903112759151,0.0,4.977839354258435,4.971690678288553,5.002448277290682,4.977970891870029,4.9718696159882825,5.002390092390101,24776.317946543404,21059.870254561894,0.85,0.9904853831600535,0.6797631163067899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451863110298744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.640362194275,1534.0979001199048,0.4023218019711684,0.10052903112759151,6.112885165565336,3.486021240783518
4786.0,-30.061320559794478,5.008027277791918,35.00229677698673,24.08877412034201,4.997275447914314,-26.55546963204469,-40.063477925118036,1.4914245201649736,-0.029617173269173236,-5.007549504222671,40.00456168630908,45068.49129727319,20600.98468941723,20600.98468941723,65669.47598669042,82440.07946548093,82440.07946548093,20600.98468941723,103041.06415489817,103041.06415489817,103041.06415489817,127817.37491222008,97578.89249007421,60207.30432186834,41523.986853562084,24776.310757321913,0.0,66300.297610884,21059.864143723626,1534.0974236256156,0.0,0.8868637893628779,2.816259422169406,0.0014959162575277712,354551.6413443529,1554729.9240366835,4.385059164136475,1554729.9240366835,4.385059164136475,0.85,0.09552968575165217,4.296143414572793,1.2669524263078351,1.0,0.0,4.296143414572217,1.284764472957238,1.2850624856161166,3.343915172781856,19306.16616177624,1968.6810645609094,3099.015535412006,3099.015535412006,6.647590002054759,5.008027277791918,-0.8721514579403022,5.88017873573222,3.4860321683271605,3.4860321683271605,0.9960091909506172,0.0,0.0,0.0002319469063113564,7.829109804597917e-05,0.00015365580826537725,0.0006601273887901602,0.09552968575168659,0.07643155916135659,0.019098126590329997,0.09552973060454885,0.07643155916132906,0.019098126590323117,0.402321716968345,0.402321716968345,0.1005290375469032,0.0,4.977856322904415,4.971715499713639,5.0024338078051755,4.977932330953479,4.971822923571324,5.002384071690074,24776.310757321913,21059.864143723626,0.85,0.9904853877444735,0.6797630315595243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518629156406955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.6389666188,1534.0974236256156,0.402321716968345,0.1005290375469032,6.112885165565336,3.4860321683271605
4787.0,-30.061288216699964,5.008019028140343,35.00229559044893,24.088768776878737,4.997272578490085,-26.555440805656,-40.0634469120763,1.4914251674465693,-0.029531671537085913,-5.007548462127304,40.004558993590045,45068.503371128994,20600.989958188908,20600.989958188908,65669.4933293179,82440.06877184112,82440.06877184112,20600.989958188908,103041.05873003002,103041.05873003002,103041.05873003002,127817.36021560592,97578.86663263313,60207.30123192285,41523.96155634475,24776.301485575892,0.0,66300.26304192064,21059.856262739508,1534.0969038702738,0.0,0.8868638044111639,2.816258420552254,0.0014959162575277712,354551.6557464798,1554729.8079233267,4.385058658518937,1554729.8079233267,4.385058658518937,0.85,0.09552966026389317,4.296143414572793,1.2669523691618818,1.0,0.0,4.296143414573224,1.284764468316147,1.2850624819776515,3.343915184861436,19306.161045833218,1968.6805428799048,3099.015535412006,3099.015535412006,6.647591702198438,5.008019028140343,-0.8721427967910422,5.880161824931386,3.486043085399937,3.486043085399937,0.9960123101142677,0.0,0.0,0.00023194768750543906,7.829137296438598e-05,0.0001536563145410531,0.0006601295638230709,0.09552966026393295,0.07643153463153671,0.019098125632396247,0.09552966588419759,0.07643153463150489,0.019098125632388295,0.4023216315990383,0.4023216315990383,0.10052904343672198,0.0,4.977888021380011,4.971751549056421,5.002448084949549,4.978016790590232,4.971897726887278,5.002507174839025,24776.301485575892,21059.856262739508,0.85,0.9904861657607013,0.679763568096749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518627212907609,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.637571096218,1534.0969038702738,0.4023216315990383,0.10052904343672198,6.112885165565336,3.486043085399937
4788.0,-30.06125582307582,5.008010835380384,35.002294397777085,24.088767414819472,4.9972775655738175,-26.55541114807376,-40.06341579426078,1.4914328905722083,-0.02953498286598233,-5.007541511863965,40.004556441848045,45068.51513759078,20600.983131195095,20600.983131195095,65669.49826878587,82440.0414709609,82440.0414709609,20600.983131195095,103041.024602156,103041.024602156,103041.024602156,127817.31565757417,97578.82753901488,60207.301205646596,41523.91814818698,24776.29105541817,0.0,66300.20920360515,21059.847397105445,1534.0961829996359,0.0,0.8868638490052565,2.816259275406447,0.0014959162575277712,354551.7518015946,1554729.6978890807,4.385057160171923,1554729.6978890807,4.385057160171923,0.8500000000000001,0.09552962908660087,4.296143414572793,1.2669522444298496,1.0,0.0,4.296143414573431,1.2847644305719428,1.285062445229966,3.3439152831000034,19306.153311087815,1968.6797541553758,3099.015535412006,3099.015535412006,6.6475894992427795,5.008010835380384,-0.8721306717699626,5.880141507150347,3.4860539755513655,3.4860539755513655,0.9960154215861045,0.0,0.0,0.00023194846992241258,7.82916488124683e-05,0.0001536568211099443,0.0006601317401156769,0.09552962908664286,0.07643150536576246,0.01909812372088041,0.095529654795712,0.07643150536572886,0.019098123720872016,0.4023215466342528,0.4023215466342528,0.10052905063726228,0.0,4.9779090821052705,4.971780854345468,5.002436139245674,4.97800652899798,4.97191128387243,5.002401570745519,24776.29105541817,21059.847397105445,0.85,0.9904870445750421,0.6797642975633346,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518625274306318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.636175017553,1534.0961829996359,0.4023215466342528,0.10052905063726228,6.112885165565336,3.4860539755513655
4789.0,-30.061223486116116,5.0080026886724305,35.00229322965591,24.088765947986417,4.997283103727094,-26.555381486426455,-40.063380904588826,1.4914411040378805,-0.029558493674414876,-5.007535144317353,40.00455477159563,45068.50991451243,20600.977604954463,20600.977604954463,65669.4875194669,82440.01141661493,82440.01141661493,20600.977604954463,103040.98902156939,103040.98902156939,103040.98902156939,127817.27494272469,97578.78595413188,60207.28445203134,41523.890557889485,24776.2859211553,0.0,66300.17647904478,21059.843032982004,1534.0957774975573,0.0,0.8868638874441772,2.8162603276045086,0.0014959162575277712,354551.83980337484,1554729.625865751,4.385055868636765,1554729.625865751,4.385055868636765,0.85,0.09552960146297602,4.296143414572793,1.2669521120050926,1.0,0.0,4.2961434145729696,1.2847643905367654,1.2850624061890206,3.3439153873013985,19306.14508344103,1968.6789151688938,3099.015535412006,3099.015535412006,6.647587716018214,5.0080026886724305,-0.8721188663401378,5.880121555012568,3.4860648691156784,3.4860648691156784,0.996018534033051,0.0,0.0,0.00023194925097316736,7.829195809775054e-05,0.0001536572928754168,0.0006601337668878048,0.09552960146300486,0.07643147902184332,0.01909812244116155,0.09552966937655048,0.07643147902182024,0.019098122441155788,0.402321461607978,0.402321461607978,0.10052905730504512,0.0,4.977920176494877,4.971801596792375,5.002408609776296,4.9779766506429155,4.9718966675353045,5.002310598331064,24776.2859211553,21059.843032982004,0.85,0.990487371330343,0.6797645543033668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518623332676839,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.634781029266,1534.0957774975573,0.402321461607978,0.10052905730504512,6.112885165565336,3.4860648691156784
4790.0,-30.061191146501645,5.007994511185531,35.002292067245655,24.088760290201776,4.997282057622882,-26.55535248084528,-40.063346119690664,1.4914433919669483,-0.0295185564697249,-5.007533289705098,40.004552601694364,45068.50512853411,20600.981298427923,20600.981298427923,65669.48642696203,82439.99159936333,82439.99159936333,20600.981298427923,103040.97289779126,103040.97289779126,103040.97289779126,127817.2522928335,97578.7517618855,60207.26529105802,41523.87385647498,24776.27939504224,0.0,66300.15325151721,21059.8374857859,1534.095395268961,0.0,0.8868639047334383,2.8162600194361422,0.0014959162575277712,354551.8654347845,1554729.5322969533,4.385055287723276,1554729.5322969533,4.385055287723276,0.85,0.09552957672243442,4.296143414572793,1.26695198672358,1.0,0.0,4.296143414574344,1.2847643782209341,1.2850623948739364,3.3439154193563794,19306.138318441215,1968.6782253308945,3099.015535412006,3099.015535412006,6.647588907839752,5.007994511185531,-0.8721097229807651,5.880104234166296,3.486075762917746,3.486075762917746,0.9960216465479274,0.0,0.0,0.00023195003209047077,7.829226645537213e-05,0.00015365776563509864,0.0006601357979311986,0.09552957672246733,0.07643145517347687,0.019098121548990456,0.09552963698382953,0.07643145517345054,0.01909812154898388,0.4023213760325695,0.4023213760325695,0.10052906259324308,0.0,4.977938383911578,4.971824923914767,5.002406318709518,4.978014733235398,4.971921756948632,5.002400680554047,24776.27939504224,21059.8374857859,0.85,0.9904877018585059,0.6797647202648474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518621394444247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.63338698559,1534.095395268961,0.4023213760325695,0.10052906259324308,6.112885165565336,3.486075762917746
4791.0,-30.06115884526748,5.007986344162198,35.002290893122165,24.088764760550134,4.99728334792598,-26.555323276130174,-40.063315036799736,1.491447778789135,-0.029341760417082696,-5.007529043439988,40.00454993570053,45068.516766064,20600.98004280003,20600.98004280003,65669.49680886403,82440.0055139695,82440.0055139695,20600.98004280003,103040.98555676953,103040.98555676953,103040.98555676953,127817.25469497952,97578.75232709423,60207.26357919058,41523.87638655962,24776.269138209995,0.0,66300.14552476961,21059.828767478495,1534.0947494375973,0.0,0.886863935985257,2.81625819249845,0.0014959162575277712,354551.9241197055,1554729.4173360448,4.385054237672476,1554729.4173360448,4.385054237672476,0.85,0.09552954767490618,4.296143414572793,1.266951916390099,1.0,0.0,4.296143414573915,1.2847643560884539,1.285062373738738,3.343915476961606,19306.138430268817,1968.6782367341364,3099.015535412006,3099.015535412006,6.6475885026698265,5.007986344162198,-0.872099195220037,5.880085539382235,3.4860866338569854,3.4860866338569854,0.9960247525305672,0.0,0.0,0.00023195081228317218,7.829254199676716e-05,0.000153658270286405,0.0006601379659855851,0.09552954767494815,0.07643142780678745,0.0190981198681607,0.09552953816253565,0.07643142780675387,0.019098119868152307,0.402321290188486,0.402321290188486,0.10052906829054992,0.0,4.977986550695846,4.971885596616403,5.002404423086261,4.978187283022919,4.972136357229886,5.0024049138739315,24776.269138209995,21059.828767478495,0.85,0.9904879738812945,0.6797649750139159,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518619456053028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.631994072997,1534.0947494375973,0.402321290188486,0.10052906829054992,6.112885165565336,3.4860866338569854
4792.0,-30.06112648619533,5.007978078831365,35.002289689949485,24.088749673124425,4.997275560468665,-26.55529492717756,-40.06328412853179,1.4914440014513606,-0.029326919938455376,-5.007531252635514,40.00454674133465,45068.52922228766,20600.99183969995,20600.99183969995,65669.52106198762,82439.97400852318,82439.97400852318,20600.99183969995,103040.96584822313,103040.96584822313,103040.96584822313,127817.22390650099,97578.70352721962,60207.25874098621,41523.82754025935,24776.258058277857,0.0,66300.0855985372,21059.819349536177,1534.0941973492604,0.0,0.8868639363093607,2.816257739639554,0.0014959162575277712,354551.89358782326,1554729.2795910954,4.385054226782703,1554729.2795910954,4.385054226782703,0.85,0.09552952437416348,4.296143414572793,1.266951842210256,1.0,0.0,4.29614341457295,1.2847643721447763,1.285062390802999,3.343915435171075,19306.128775122466,1968.677252183209,3099.015535412006,3099.015535412006,6.647592309330293,5.007978078831365,-0.8720925090861327,5.880070587917498,3.486097494323589,3.486097494323589,0.9960278555210255,0.0,0.0,0.00023195159387529447,7.82928159910663e-05,0.00015365877788422815,0.0006601401466986303,0.09552952437420781,0.0764314050633053,0.019098119310902512,0.0955294884570818,0.07643140506326983,0.019098119310893648,0.4023212064106457,0.4023212064106457,0.10052907433760672,0.0,4.978030947878665,4.971928444949015,5.002455013092401,4.978204332697032,4.972095639977567,5.002653172954126,24776.258058277857,21059.819349536177,0.85,0.9904892349556258,0.6797657773051505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861751996276,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.630601469506,1534.0941973492604,0.4023212064106457,0.10052907433760672,6.112885165565336,3.486097494323589
4793.0,-30.06109417463833,5.007969963007748,35.002288485331746,24.08875770578163,4.997287707662806,-26.555264627405023,-40.063249169010646,1.4914581604299169,-0.02931221713566856,-5.007518901883109,40.004544292900654,45068.52346982903,20600.97389883398,20600.97389883398,65669.49736866301,82439.9563049528,82439.9563049528,20600.97389883398,103040.93020378677,103040.93020378677,103040.93020378677,127817.17652146133,97578.67715831293,60207.24432319114,41523.814261246436,24776.24631767455,0.0,66300.060578921,21059.80937002337,1534.093280419961,0.0,0.8868640080028699,2.8162589882712723,0.0014959162575277712,354552.06427972397,1554729.1740116451,4.385051817904636,1554729.1740116451,4.385051817904636,0.85,0.09552948839114395,4.296143414572793,1.2669517020927743,1.0,0.0,4.296143414574597,1.2847643042979224,1.2850623239431498,3.3439156117592175,19306.123557985018,1968.676720183245,3099.015535412006,3099.015535412006,6.647586520115697,5.007969963007748,-0.8720772585960352,5.880047221603784,3.4861083115223916,3.4861083115223916,0.9960309461492548,0.0,0.0,0.00023195237432217144,7.829312589981076e-05,0.00015365924842236067,0.0006601421681979296,0.0955294883911873,0.07643137166990183,0.019098116721285478,0.0955294814360339,0.07643137166986713,0.019098116721276807,0.40232112324490343,0.40232112324490343,0.10052908384732792,0.0,4.978061401694504,4.971973774419212,5.002425918763095,4.97820668474742,4.972178563916486,5.00233302355042,24776.24631767455,21059.80937002337,0.85,0.9904892513709337,0.6797659470639733,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451861558040626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.629211101406,1534.093280419961,0.40232112324490343,0.10052908384732792,6.112885165565336,3.4861083115223916
4794.0,-30.061061914264144,5.00796176448519,35.00228730351557,24.088752536941342,4.997283362015659,-26.55523602315037,-40.06321819089351,1.4914574709022788,-0.029206022802782172,-5.00752014678747,40.004542547809514,45068.535309571824,20600.98382270702,20600.98382270702,65669.51913227885,82439.9530042577,82439.9530042577,20600.98382270702,103040.93682696472,103040.93682696472,103040.93682696472,127817.18002051454,97578.65809175077,60207.24039706663,41523.797438537935,24776.243193549813,0.0,66300.04063208775,21059.80671451734,1534.093163576096,0.0,0.8868640079865412,2.8162574478342455,0.0014959162575277712,354552.04707468906,1554729.0987611967,4.385051818453276,1554729.0987611967,4.385051818453276,0.85,0.09552946951942957,4.296143414572793,1.2669516251655297,1.0,0.0,4.29614341457319,1.2847643059144755,1.2850623265612349,3.34391560755174,19306.119785630075,1968.6763355100952,3099.015535412006,3099.015535412006,6.647589722382004,5.00796176448519,-0.872069991400445,5.880031755885635,3.4861191600469863,3.4861191600469863,0.9960340457277104,0.0,0.0,0.00023195315353520033,7.829340051519962e-05,0.0001536597530200007,0.0006601443360217578,0.09552946951945371,0.07643135230092431,0.019098117218529397,0.09552942190559274,0.076431352300905,0.01909811721852457,0.4023210407479274,0.4023210407479274,0.1005290913267243,0.0,4.978112420428033,4.9720326139507165,5.002445627446434,4.97831412398466,4.97226560639217,5.002522095299355,24776.243193549813,21059.80671451734,0.85,0.9904898776260516,0.6797663301545497,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518613643698246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.62782086006,1534.093163576096,0.4023210407479274,0.1005290913267243,6.112885165565336,3.4861191600469863
4795.0,-30.061029620447975,5.007953577006281,35.00228609849574,24.088741361070447,4.997284099683106,-26.555206880363702,-40.06318337107075,1.4914613595992616,-0.029298447577730258,-5.00751595356855,40.004539508319574,45068.53022545865,20600.98249746913,20600.98249746913,65669.51272292779,82439.90155421112,82439.90155421112,20600.98249746913,103040.88405168024,103040.88405168024,103040.88405168024,127817.11479460857,97578.59305691716,60207.22172816666,41523.74592083389,24776.230742928325,0.0,66299.97666376221,21059.796131489074,1534.0923860528803,0.0,0.886864040320436,2.8162591515527198,0.0014959162575277712,354552.1050265154,1554728.9676947058,4.385050732045251,1554728.9676947058,4.385050732045251,0.85,0.09552944073603398,4.296143414572793,1.266951515269466,1.0,0.0,4.296143414574504,1.2847642861125619,1.285062307756926,3.343915659091099,19306.106918366757,1968.675023414393,3099.015535412006,3099.015535412006,6.647589294750108,5.007953577006281,-0.8720595673856151,5.880013144391896,3.4861299700976938,3.4861299700976938,0.9960371343136268,0.0,0.0,0.0002319539335584015,7.829370918767572e-05,0.0001536602243707258,0.0006601463610120714,0.0955294407360812,0.07643132485423745,0.019098115881843753,0.095529434762662,0.07643132485419966,0.019098115881834313,0.40232095963579445,0.40232095963579445,0.1005291001231807,0.0,4.978131844748702,4.972053740263789,5.002458232400215,4.978217505990813,4.972146214389397,5.0025166246529125,24776.230742928325,21059.796131489074,0.85,0.9904907366101832,0.6797669093312351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518611710058549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.626430670402,1534.0923860528803,0.40232095963579445,0.1005291001231807,6.112885165565336,3.4861299700976938
4796.0,-30.06099734664126,5.007945512367315,35.00228492158872,24.088744224887364,4.99729554313294,-26.555176684987277,-40.06314837662501,1.4914748814793726,-0.029369247147428723,-5.007505126648519,40.004537917127124,45068.52436811011,20600.967756675826,20600.967756675826,65669.49212478593,82439.86466467398,82439.86466467398,20600.967756675826,103040.8324213498,103040.8324213498,103040.8324213498,127817.05686488407,97578.54721423135,60207.206917669086,41523.71144062474,24776.22444353428,0.0,66299.93588415903,21059.79077700414,1534.0918120261745,0.0,0.886864101158868,2.816261345572899,0.0014959162575277712,354552.2546585634,1554728.8990805612,4.385048687894475,1554728.8990805612,4.385048687894475,0.85,0.09552940953031819,4.296143414572793,1.2669513438316065,1.0,0.0,4.296143414572552,1.2847642212479113,1.2850622438788093,3.3439158279173453,19306.097848305733,1968.6740985255653,3099.015535412006,3099.015535412006,6.647584538144944,5.007945512367315,-0.8720452089656723,5.879990721332987,3.486140769815698,3.486140769815698,0.9960402199473423,0.0,0.0,0.00023195471310070705,7.829401940929152e-05,0.00015366069369141552,0.0006601483772810619,0.09552940953034829,0.07643129532949469,0.019098114200853594,0.09552947999336722,0.07643129532947061,0.019098114200847578,0.402320877382827,0.402320877382827,0.10052910955546465,0.0,4.97812853736491,4.972061327114261,5.002411312930633,4.97813587950111,4.972112250150985,5.002244219991894,24776.22444353428,21059.79077700414,0.85,0.9904910351576414,0.6797672390943938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860977441488,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.625042226044,1534.0918120261745,0.402320877382827,0.10052910955546465,6.112885165565336,3.486140769815698
4797.0,-30.060965119427827,5.007937302877399,35.002283746849606,24.088734725397103,4.997285631612813,-26.5551486671899,-40.06312127513809,1.4914691793753716,-0.029221868528622963,-5.007510036245503,40.004535626456345,45068.55316410802,20600.985138789958,20600.985138789958,65669.53830289798,82439.86650769718,82439.86650769718,20600.985138789958,103040.85164648714,103040.85164648714,103040.85164648714,127817.07104651624,97578.53090214347,60207.21755855628,41523.68149287465,24776.219400029102,0.0,66299.90089290375,21059.786490024737,1534.0916687737529,0.0,0.8868640844743543,2.816258836277003,0.0014959162575277712,354552.1868061074,1554728.8003040715,4.385049248488489,1554728.8003040715,4.385049248488489,0.85,0.09552939232015165,4.296143414572793,1.2669513009721416,1.0,0.0,4.296143414570786,1.284764246314779,1.285062269951629,3.3439157626746394,19306.094620928674,1968.673769424694,3099.015535412006,3099.015535412006,6.647590147059753,5.007937302877399,-0.8720401246384801,5.879977427515879,3.486151592944621,3.486151592944621,0.9960433122698917,0.0,0.0,0.00023195549152000688,7.829425966154328e-05,0.0001536612318584636,0.0006601506893238815,0.09552939232018033,0.07643127740730746,0.01909811491287287,0.09552938415870588,0.0764312774072845,0.019098114912867135,0.4023207934098822,0.4023207934098822,0.10052911589366559,0.0,4.97816233070256,4.972094583131934,5.002447250322405,4.978288167716869,4.972218276977458,5.002581665490538,24776.219400029102,21059.786490024737,0.85,0.9904922544149197,0.6797680321861812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518607839971038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.62365445729,1534.0916687737529,0.4023207934098822,0.10052911589366559,6.112885165565336,3.486151592944621
4798.0,-30.0609328781217,5.007929205674179,35.002282550739196,24.088738043233775,4.997294114084522,-26.555118797127825,-40.06308635054154,1.4914800330911124,-0.02921065170954762,-5.007499894353828,40.004532654493254,45068.547368945765,20600.97166438644,20600.97166438644,65669.51903333221,82439.84443722322,82439.84443722322,20600.97166438644,103040.81610160966,103040.81610160966,103040.81610160966,127817.02145125029,97578.49861408277,60207.20154580743,41523.663409194814,24776.205349640633,0.0,66299.86875883545,21059.774547194538,1534.0906691199727,0.0,0.8868641468259015,2.8162598728501105,0.0014959162575277712,354552.3269708337,1554728.6721494386,4.385047153497696,1554728.6721494386,4.385047153497696,0.85,0.09552935672838013,4.296143414572793,1.2669512141542514,1.0,0.0,4.296143414571375,1.2847641939333316,1.2850622185586087,3.3439158990102786,19306.088232675553,1968.6731180041659,3099.015535412006,3099.015535412006,6.647585799097193,5.007929205674179,-0.8720262173726709,5.87995542304685,3.486162358935775,3.486162358935775,0.9960463882673644,0.0,0.0,0.00023195627028211262,7.829456926596555e-05,0.00015366170101614707,0.0006601527048925737,0.09552935672842996,0.0764312444023925,0.01909811232603747,0.0955293637867733,0.07643124440235263,0.0190981123260275,0.40232070962327615,0.40232070962327615,0.10052912475197005,0.0,4.978183859130752,4.972127172786315,5.002424498361961,4.97828924264428,4.972276805264698,5.002352772972813,24776.205349640633,21059.774547194538,0.85,0.9904924438418403,0.6797682742462399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860590832042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.622266830911,1534.0906691199727,0.40232070962327615,0.10052912475197005,6.112885165565336,3.486162358935775
4799.0,-30.060900708345432,5.0079210870826385,35.00228137722569,24.088732175901555,4.997294408853721,-26.55508981034729,-40.06305156564338,1.4914835108559876,-0.029209124358544614,-5.007497550557074,40.00453092045693,45068.54181895627,20600.974230984877,20600.974230984877,65669.51604994114,82439.81792255938,82439.81792255938,20600.974230984877,103040.79215354426,103040.79215354426,103040.79215354426,127816.99329277217,97578.45837651363,60207.1822729121,41523.640115112816,24776.201139227913,0.0,66299.84125434073,21059.770968343724,1534.0904071108603,0.0,0.8868641650260018,2.8162601263922324,0.0014959162575277712,354552.35936298576,1554728.597375707,4.385046541980553,1554728.597375707,4.385046541980553,0.85,0.0955293336998489,4.296143414572793,1.2669510696409274,1.0,0.0,4.296143414573121,1.2847641760599156,1.2850622016794075,3.343915945530256,19306.08027159733,1968.6723062001122,3099.015535412006,3099.015535412006,6.647586627295184,5.0079210870826385,-0.872016876005544,5.8799379630881825,3.4861731451175992,3.4861731451175992,0.9960494700335998,0.0,0.0,0.0002319570473188724,7.829487763309512e-05,0.00015366216968577728,0.0006601547183645191,0.09552933369987594,0.07643122168512675,0.019098112014749185,0.09552935803195509,0.07643122168510512,0.019098112014743783,0.40232062596748575,0.40232062596748575,0.10052913208982825,0.0,4.978203882712307,4.972153262972313,5.002420233212774,4.978288426198503,4.9722620779368185,5.002407628797357,24776.201139227913,21059.770968343724,0.85,0.9904928097492492,0.6797684725377163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518603975825601,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.620880561095,1534.0904071108603,0.40232062596748575,0.10052913208982825,6.112885165565336,3.4861731451175992
4800.0,-30.06086859191785,5.007912971654164,35.00228019701788,24.088731477409624,4.99729529347572,-26.555060812561056,-40.06302055260164,1.4914875141193982,-0.029120326450936318,-5.007493793016932,40.00452837844254,45068.55274591915,20600.97385141691,20600.97385141691,65669.52659733607,82439.81117037155,82439.81117037155,20600.97385141691,103040.78502178847,103040.78502178847,103040.78502178847,127816.97674303898,97578.43817927568,60207.17975482534,41523.62047161149,24776.191721250507,0.0,66299.812192862,21059.76296306293,1534.089817659151,0.0,0.8868641933427529,2.8162593984674205,0.0014959162575277712,354552.4112936069,1554728.4877609923,4.385045590547437,1554728.4877609923,4.385045590547437,0.85,0.09552930627109918,4.296143414572793,1.2669509586459027,1.0,0.0,4.296143414572276,1.2847641557308902,1.2850621823423747,3.343915998441564,19306.07627553607,1968.6718987152667,3099.015535412006,3099.015535412006,6.647586504815009,5.007912971654164,-0.8720067243341703,5.879919695988335,3.4861839113519415,3.4861839113519415,0.9960525461005547,0.0,0.0,0.0002319578230694282,7.829515256377243e-05,0.00015366267050565577,0.0006601568699585419,0.09552930627113895,0.07643119545390112,0.01909811081723784,0.095529299684695,0.0764311954538693,0.01909811081722989,0.40232054204377327,0.40232054204377327,0.10052913931769467,0.0,4.9782363722533205,4.9721942575147295,5.002418674239891,4.978373466565984,4.972365376652363,5.002419582428729,24776.191721250507,21059.76296306293,0.85,0.9904934030025233,0.6797689353148929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518602047618663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.619493933009,1534.089817659151,0.40232054204377327,0.10052913931769467,6.112885165565336,3.4861839113519415
4801.0,-30.06083646499654,5.007904838447173,35.002279007608564,24.088725784700387,4.997294440395081,-26.555031979108882,-40.062989574484504,1.4914899545078424,-0.02908476393804449,-5.007491288707905,40.00452575001363,45068.56382730959,20600.975984839017,20600.975984839017,65669.5398121486,82439.79040265523,82439.79040265523,20600.975984839017,103040.76638749425,103040.76638749425,103040.76638749425,127816.94863784639,97578.4032115833,60207.17663623962,41523.58508371519,24776.182250352143,0.0,66299.76733406734,21059.754912799322,1534.0892519981367,0.0,0.8868642155968601,2.8162592236159973,0.0014959162575277712,354552.4459041048,1554728.374419984,4.385044842817101,1554728.374419984,4.385044842817101,0.85,0.09552928007267475,4.296143414572793,1.2669509190833197,1.0,0.0,4.296143414573882,1.2847641427124161,1.285062170317918,3.343916032325358,19306.069357112814,1968.6711932324306,3099.015535412006,3099.015535412006,6.647587193234309,5.007904838447173,-0.8719973290206315,5.8799021674678045,3.4861946650094895,3.4861946650094895,0.9960556185741398,0.0,0.0,0.00023195859907584345,7.829542718573357e-05,0.00015366317189010988,0.0006601590239780626,0.09552928007271472,0.07643117022274085,0.019098109849973875,0.0955292609264703,0.07643117022270886,0.019098109849965884,0.40232045882731415,0.40232045882731415,0.10052914661889892,0.0,4.978269451895812,4.972232861360169,5.002429636215481,4.978406524769866,4.972392036041867,5.0024782454802335,24776.182250352143,21059.754912799322,0.85,0.9904942724950575,0.6797695623910832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451860012260985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.618107308497,1534.0892519981367,0.40232045882731415,0.10052914661889892,6.112885165565336,3.4861946650094895
4802.0,-30.06080434274956,5.007896795206247,35.00227783016631,24.088729137461655,4.9973026977103965,-26.555002238775923,-40.06295468481255,1.49150059373716,-0.029077516598135844,-5.007482429274966,40.00452371976191,45068.557572017286,20600.96518891106,20600.96518891106,65669.52276092835,82439.76946744893,82439.76946744893,20600.96518891106,103040.73465636,103040.73465636,103040.73465636,127816.90872647135,97578.37201263553,60207.16011720561,41523.56877269991,24776.174070111345,0.0,66299.74284281125,21059.747959594642,1534.0886166394434,0.0,0.8868642680154961,2.81626016262728,0.0014959162575277712,354552.56834484136,1554728.2868730994,4.385043081569092,1554728.2868730994,4.385043081569092,0.85,0.0955292491768112,4.296143414572793,1.2669507476454602,1.0,0.0,4.296143414571176,1.2847640913402563,1.2850621199307364,3.343916166034099,19306.063184342715,1968.6705637850557,3099.015535412006,3099.015535412006,6.6475837095706,5.007896795206247,-0.8719841854415513,5.8798809806477985,3.4862053997781377,3.4862053997781377,0.9960586856508965,0.0,0.0,0.00023195937497174583,7.829573648481494e-05,0.00015366363848693087,0.0006601610285449224,0.09552924917684669,0.076431141126048,0.019098108050798684,0.09552925886019921,0.0764311411260196,0.019098108050791592,0.4023203760589518,0.4023203760589518,0.10052915473733832,0.0,4.978293177526609,4.9722703742532985,5.002398170720198,4.978404912676808,4.9724372625291835,5.002289152902449,24776.174070111345,21059.747959594642,0.85,0.9904943812017932,0.6797697191506374,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518598196972547,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.616721964756,1534.0886166394434,0.4023203760589518,0.10052915473733832,6.112885165565336,3.4862053997781377
4803.0,-30.060772258240476,5.007888658791625,35.002276655153445,24.088719044253253,4.997296668647899,-26.554973961156808,-40.06292374162001,1.4914983715646608,-0.029019894172449767,-5.0074843325894,40.00452143563791,45068.56881960039,20600.976369754677,20600.976369754677,65669.54518935506,82439.75189308429,82439.75189308429,20600.976369754677,103040.72826283897,103040.72826283897,103040.72826283897,127816.89631052074,97578.33802123432,60207.1549477524,41523.536748313236,24776.168047681767,0.0,66299.704795995,21059.742840529503,1534.0883475315472,0.0,0.8868642666008585,2.8162591834358026,0.0014959162575277712,354552.5420403081,1554728.1883789434,4.385043129100427,1554728.1883789434,4.385043129100427,0.8500000000000001,0.09552922894615219,4.296143414572793,1.266950648739003,1.0,0.0,4.296143414573,1.2847641001351993,1.2850621297234466,3.343916143143086,19306.05645908049,1968.669877999163,3099.015535412006,3099.015535412006,6.6475873174400935,5.007888658791625,-0.8719773847963275,5.879866043587953,3.4862161481312035,3.4862161481312035,0.9960617566089153,0.0,0.0,0.0002319601499584945,7.829601079905925e-05,0.00015366413915943525,0.0006601631795058049,0.09552922894618365,0.07643112086520683,0.01909810808097683,0.09552920873543295,0.07643112086518165,0.019098108080970535,0.4023202936086184,0.4023202936086184,0.10052916094294062,0.0,4.9783281542064515,4.972308145206341,5.0024219567551995,4.97846443841695,4.972455611981559,5.002513482215363,24776.168047681767,21059.742840529503,0.85,0.990495287896395,0.6797702788915415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518596271615902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.615337598272,1534.0883475315472,0.4023202936086184,0.10052916094294062,6.112885165565336,3.4862161481312035
4804.0,-30.06074017301836,5.007880642928936,35.002275477668434,24.088727391231828,4.997306629282914,-26.554944083788982,-40.06288881702346,1.4915105400539526,-0.02895535447129305,-5.00747369191543,40.00451901360548,45068.56230633723,20600.96190352269,20600.96190352269,65669.52420985993,82439.74514739592,82439.74514739592,20600.96190352269,103040.70705091862,103040.70705091862,103040.70705091862,127816.86398415259,97578.3217633964,60207.13892233966,41523.53649006304,24776.15693323398,0.0,66299.69342329702,21059.73339324888,1534.0875056287468,0.0,0.8868643294991323,2.816259577715207,0.0014959162575277712,354552.6890985087,1554728.0839380154,4.385041015740402,1554728.0839380154,4.385041015740402,0.85,0.0955291948413007,4.296143414572793,1.2669505871972073,1.0,0.0,4.296143414572081,1.2847640416110508,1.2850620721814743,3.3439162954666553,19306.053242436883,1968.6695499927991,3099.015535412006,3099.015535412006,6.647582649431232,5.007880642928936,-0.8719632136211635,5.8798438565500994,3.4862268549714694,3.4862268549714694,0.9960648157061341,0.0,0.0,0.00023196092496485237,7.829632040988346e-05,0.0001536646045549689,0.000660165178911762,0.09552919484134283,0.07643108924141201,0.01909810559993082,0.09552917645862412,0.0764310892413783,0.019098105599922397,0.40232021145337227,0.40232021145337227,0.1005291689492224,0.0,4.9783621472250275,4.972359592450175,5.002386081596626,4.978518337444143,4.972585603312837,5.002262811743094,24776.15693323398,21059.73339324888,0.85,0.9904951413664356,0.6797702972560143,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518594348521698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.613953546512,1534.0875056287468,0.40232021145337227,0.1005291689492224,6.112885165565336,3.4862268549714694
