time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4805.0,-30.06070812489227,5.0078725008313185,35.002274301520146,24.088707169890426,4.997298054787115,-26.55491609348142,-40.062857943680115,1.491506023376656,-0.02902596784230127,-5.007477550131299,40.004516697570494,45068.57357374507,20600.97705171409,20600.97705171409,65669.55062545916,82439.69489256671,82439.69489256671,20600.97705171409,103040.6719442808,103040.6719442808,103040.6719442808,127816.82335269672,97578.2540079577,60207.13268913777,41523.46813202215,24776.151408415935,0.0,66299.61954043809,21059.728697153543,1534.0873055273214,0.0,0.8868643182550415,2.8162600549900194,0.0014959162575277712,354552.63577647845,1554727.984067827,4.3850413935379065,1554727.984067827,4.3850413935379065,0.85,0.09552917684608601,4.296143414572793,1.2669504366396,1.0,0.0,4.29614341457301,1.284764061141417,1.2850620927109748,3.3439162446340456,19306.03983689677,1968.6681830081393,3099.015535412006,3099.015535412006,6.647587537496885,5.0078725008313185,-0.871957582757207,5.8798300835885255,3.486237584617544,3.486237584617544,0.9960678813192984,0.0,0.0,0.00023196169907755155,7.829659410679461e-05,0.00015366510497075695,0.0006601673287697544,0.0955291768461159,0.0764310708768215,0.019098105969294416,0.09552917897638123,0.07643107087679757,0.019098105969288442,0.40232013038907166,0.40232013038907166,0.10052917479245936,0.0,4.978381501809849,4.972374643702608,5.0024226542204815,4.978451582288983,4.972427516485425,5.002561609280463,24776.151408415935,21059.728697153543,0.85,0.9904966435803658,0.6797712247240939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451859242538524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.61257057852,1534.0873055273214,0.40232013038907166,0.10052917479245936,6.112885165565336,3.486237584617544
4806.0,-30.06067607366619,5.007864452058313,35.00227310513993,24.088710732199274,4.997305109659057,-26.554886537292266,-40.06282686078919,1.4915155732855632,-0.028983691680650736,-5.0074685620428605,40.00451375597564,45068.58384108215,20600.965852760608,20600.965852760608,65669.54969384277,82439.67997953088,82439.67997953088,20600.965852760608,103040.64583229148,103040.64583229148,103040.64583229148,127816.78371023422,97578.22834264985,60207.13220420284,41523.44015383001,24776.13787794274,0.0,66299.57803177275,21059.717196251328,1534.08636211522,0.0,0.8868643746269431,2.8162605488351606,0.0014959162575277712,354552.759995335,1554727.8572227606,4.385039499461848,1554727.8572227606,4.385039499461848,0.85,0.09552914282674126,4.296143414572793,1.2669503707019616,1.0,0.0,4.296143414571773,1.2847640148685913,1.2850620474221182,3.343916365070524,19306.034758967664,1968.6676652034757,3099.015535412006,3099.015535412006,6.647583923783644,5.007864452058313,-0.871944425561713,5.879808877620026,3.486248262822978,3.486248262822978,0.9960709322351365,0.0,0.0,0.00023196247326751039,7.829686966227051e-05,0.0001536656036052399,0.0006601694709750046,0.09552914282679012,0.07643103924085298,0.01909810358593713,0.09552914305278706,0.07643103924081389,0.019098103585927364,0.4023200480238021,0.4023200480238021,0.10052918327650918,0.0,4.978398760093398,4.972399430191274,5.002409773589363,4.978484870362195,4.972515657337851,5.0023753398029385,24776.13787794274,21059.717196251328,0.85,0.990497249656279,0.6797718051762552,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518590504472744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.611187936878,1534.08636211522,0.4023200480238021,0.10052918327650918,6.112885165565336,3.486248262822978
4807.0,-30.060644005662176,5.007856412971268,35.00227193370183,24.08871502792465,4.9973078230592485,-26.554857400238603,-40.062792075891025,1.4915212176361392,-0.028853484450962696,-5.007464427919093,40.004512089709,45068.57772868128,20600.964690445388,20600.964690445388,65669.54241912666,82439.68678985571,82439.68678985571,20600.964690445388,103040.6514803011,103040.6514803011,103040.6514803011,127816.78484217869,97578.22251837136,60207.1134571989,41523.45451241384,24776.1333618776,0.0,66299.58787429144,21059.71335759596,1534.0860454455774,0.0,0.8868644016894449,2.816259320866015,0.0014959162575277712,354552.8171305347,1554727.7853713678,4.385038590171371,1554727.7853713678,4.385038590171371,0.85,0.09552911827671974,4.296143414572793,1.266950280037709,1.0,0.0,4.296143414571992,1.2847639868649996,1.2850620204072574,3.343916437956805,19306.033606623285,1968.667547697051,3099.015535412006,3099.015535412006,6.647583548724143,5.007856412971268,-0.8719340988060793,5.8797905117773475,3.4862589556111736,3.4862589556111736,0.9960739873174782,0.0,0.0,0.00023196324786511874,7.829717803777681e-05,0.00015366606982734194,0.000660171473932018,0.09552911827674716,0.07643101529555414,0.01909810298119302,0.09552908459509736,0.0764310152955322,0.019098102981187536,0.4023199652183959,0.4023199652183959,0.1005291908974269,0.0,4.978439626378133,4.972453397745426,5.002398194741261,4.978610943468141,4.972677124681013,5.002359739416761,24776.1333618776,21059.71335759596,0.85,0.9904969928869033,0.6797716120669467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518588583374923,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.609806425611,1534.0860454455774,0.4023199652183959,0.1005291908974269,6.112885165565336,3.4862589556111736
4808.0,-30.060612014558263,5.0078483164622565,35.002270750649004,24.088699311856203,4.997303857564504,-26.55482900030563,-40.06276113269848,1.49152084331231,-0.028933617457596483,-5.007464277689113,40.004509408527625,45068.58847016607,20600.971581081372,20600.971581081372,65669.56005124745,82439.63618603427,82439.63618603427,20600.971581081372,103040.60776711564,103040.60776711564,103040.60776711564,127816.73211859463,97578.15642895928,60207.108713092784,41523.38635096277,24776.12435147899,0.0,66299.51070244177,21059.70569875714,1534.0855557200427,0.0,0.8868644121588212,2.8162603911357533,0.0014959162575277712,354552.81920677185,1554727.66975565,4.385038238404043,1554727.66975565,4.385038238404043,0.85,0.0955290947804332,4.296143414572793,1.266950150909834,1.0,0.0,4.296143414573268,1.2847639870204,1.285062021555537,3.343916437552337,19306.020530709648,1968.6662143249375,3099.015535412006,3099.015535412006,6.647585772216056,5.0078483164622565,-0.8719261456943332,5.87977446215659,3.486269637906679,3.486269637906679,0.9960770394019083,0.0,0.0,0.00023196402060759205,7.829745235669064e-05,0.00015366656825090141,0.0006601736152311107,0.09552909478047208,0.07643099234210189,0.0190981024383702,0.09552909153124325,0.07643099234207078,0.019098102438362425,0.4023198838477227,0.4023198838477227,0.10052919789822667,0.0,4.978457777083122,4.972470644949567,5.002419955227367,4.978530660231513,4.972539919277551,5.00250728281992,24776.12435147899,21059.70569875714,0.85,0.9904984117602075,0.6797725653276385,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518586661271946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.608426318835,1534.0855557200427,0.4023198838477227,0.10052919789822667,6.112885165565336,3.486269637906679
4809.0,-30.060580018913544,5.007840363209881,35.00226958017576,24.088712548278295,4.997316162117082,-26.554798969177043,-40.06272617317734,1.491535112381044,-0.028833979336695847,-5.00745231027297,40.00450740882995,45068.58144792656,20600.954390285053,20600.954390285053,65669.53583821161,82439.64042810812,82439.64042810812,20600.954390285053,103040.59481839318,103040.59481839318,103040.59481839318,127816.71003266107,97578.15220959536,60207.09322941564,41523.39886686635,24776.115214267884,0.0,66299.51408113423,21059.6979321277,1534.0847979574894,0.0,0.8868644802776849,2.8162604791962056,0.0014959162575277712,354552.9846011634,1554727.583526323,4.38503594963454,1554727.583526323,4.38503594963454,0.85,0.09552906071394182,4.296143414572793,1.2669500558497382,1.0,0.0,4.296143414571191,1.2847639186742645,1.2850619541865345,3.3439166154400892,19306.019695900613,1968.6661291981068,3099.015535412006,3099.015535412006,6.6475802250362745,5.007840363209881,-0.8719112281157821,5.879751591325663,3.4862802894814124,3.4862802894814124,0.996080082708975,0.0,0.0,0.00023196479346211917,7.829776228240143e-05,0.00015366703117971773,0.0006601756040396963,0.09552906071397857,0.07643096066112669,0.019098100052851875,0.0955290546691016,0.0764309606610973,0.01909810005284453,0.402319801433113,0.402319801433113,0.10052920641779915,0.0,4.978485339918905,4.972517269576542,5.002371215591722,4.9786183309362855,4.972726511367284,5.002199010346658,24776.115214267884,21059.6979321277,0.85,0.9904979960765371,0.6797724247688113,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518584743778724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.60704574043,1534.0847979574894,0.402319801433113,0.10052920641779915,6.112885165565336,3.4862802894814124
4810.0,-30.060548048927163,5.00783232442764,35.00226843120719,24.088696936983638,4.99731159488759,-26.554770648472722,-40.062695264909394,1.4915341944336198,-0.028907936138182322,-5.007453743335376,40.00450569425206,45068.59214423443,20600.964653868923,20600.964653868923,65669.55679810335,82439.5928368506,82439.5928368506,20600.964653868923,103040.55749071953,103040.55749071953,103040.55749071953,127816.66981256672,97578.08888179969,60207.08818918538,41523.33410290479,24776.112321847188,0.0,66299.44642475198,21059.695473570107,1534.0846937311742,0.0,0.8868644791937166,2.816261283498985,0.0014959162575277712,354552.96479567525,1554727.5095917005,4.385035986055488,1554727.5095917005,4.385035986055488,0.8499999999999999,0.09552904197039729,4.296143414572793,1.2669499355135487,1.0,0.0,4.296143414571822,1.2847639213737614,1.2850619578788516,3.3439166084139793,19306.007166377938,1968.6648515423656,3099.015535412006,3099.015535412006,6.647583536921534,5.00783232442764,-0.8719041818554611,5.879736506283101,3.486290970777716,3.486290970777716,0.9960831345079189,0.0,0.0,0.00023196556569924097,7.829803629358977e-05,0.0001536675294056512,0.0006601777444897594,0.09552904197042082,0.07643094173934953,0.019098100231071294,0.095529075344437,0.0764309417393307,0.01909810023106659,0.4023197199770826,0.4023197199770826,0.10052921188988938,0.0,4.978497979088331,4.972531380343469,5.0023779585022226,4.978545807197179,4.972585099991022,5.002402205518649,24776.112321847188,21059.695473570107,0.85,0.9904993229866024,0.6797732797872759,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518582826013813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.60566631936,1534.0846937311742,0.4023197199770826,0.10052921188988938,6.112885165565336,3.486290970777716
4811.0,-30.06051611244021,5.007824298444629,35.002267256751736,24.088696238491707,4.997312387613523,-26.554741821826923,-40.06266048001123,1.4915380970007035,-0.02881294430062553,-5.007449469675697,40.004502653953665,45068.58563178581,20600.96311796124,20600.96311796124,65669.54874974705,82439.58655755808,82439.58655755808,20600.96311796124,103040.54967551932,103040.54967551932,103040.54967551932,127816.64945073405,97578.06919533653,60207.068269566356,41523.33436196686,24776.099775214734,0.0,66299.4341371816,21059.684808932525,1534.0839136186362,0.0,0.8868645119396525,2.8162605344546257,0.0014959162575277712,354553.0238593426,1554727.3784904482,4.385034885803811,1554727.3784904482,4.385034885803811,0.8500000000000001,0.0955290123458983,4.296143414572793,1.266949784406461,1.0,0.0,4.296143414572224,1.2847639015247185,1.2850619390163616,3.3439166600760353,19306.00327137443,1968.6644543625428,3099.015535412006,3099.015535412006,6.647583041310054,5.007824298444629,-0.871893821067383,5.879718119512012,3.48630161301709,3.48630161301709,0.99608617514774,0.0,0.0,0.0002319663371295464,7.829834467334399e-05,0.00015366799245620242,0.0006601797338213356,0.09552901234594552,0.07643091393124506,0.019098098414700455,0.09552900488527902,0.07643091393120728,0.01909809841469102,0.40231963734649123,0.40231963734649123,0.10052921825744186,0.0,4.978524064867372,4.9725631383538484,5.0023813345658255,4.978636525375066,4.972698292214659,5.0024029641722905,24776.099775214734,21059.684808932525,0.85,0.9904993851662257,0.6797733075448793,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518580909787302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.60428745079,1534.0839136186362,0.40231963734649123,0.10052921825744186,6.112885165565336,3.48630161301709
4812.0,-30.06048413452091,5.007816331250842,35.00226609257893,24.088700010348134,4.997318210831491,-26.554712454836455,-40.0626294320449,1.4915465311474496,-0.02874952156452082,-5.007442464667394,40.00450060454844,45068.59568668463,20600.95606325453,20600.95606325453,65669.55174993916,82439.57781297048,82439.57781297048,20600.95606325453,103040.53387622502,103040.53387622502,103040.53387622502,127816.62594180694,97578.04919798857,60207.06707170445,41523.313473649025,24776.09206558192,0.0,66299.40553923094,21059.67825574463,1534.0833480804765,0.0,0.8868645549937064,2.8162605189928596,0.0014959162575277712,354553.12067134515,1554727.290117684,4.385033439203167,1554727.290117684,4.385033439203167,0.85,0.09552898324264775,4.296143414572793,1.2669497366016733,1.0,0.0,4.296143414572636,1.2847638604750284,1.285061898949595,3.3439167669180367,19305.99931486178,1968.6640509105332,3099.015535412006,3099.015535412006,6.647580764875283,5.007816331250842,-0.8718818425714723,5.879698173822314,3.4863122457195943,3.4863122457195943,0.9960892130627412,0.0,0.0,0.00023196710956302434,7.829861992489611e-05,0.00015366848963812823,0.000660181869786192,0.09552898324268248,0.07643088646696199,0.019098096775720493,0.09552897378174208,0.0764308864669342,0.01909809677571355,0.40231955485625764,0.40231955485625764,0.10052922514160405,0.0,4.978555178813224,4.972607371438244,5.002359932208776,4.978692943102885,4.972797616375942,5.002287641157409,24776.09206558192,21059.67825574463,0.85,0.9904998576658567,0.6797737524209998,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518578995569171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.602908976782,1534.0833480804765,0.40231955485625764,0.10052922514160405,6.112885165565336,3.4863122457195943
4813.0,-30.060452245043336,5.007808244256477,35.002264913354175,24.08867982393133,4.997309387030993,-26.554684632248605,-40.06259482176972,1.4915417742367116,-0.028809941167423858,-5.007445993482371,40.004497837781955,45068.58960973756,20600.970439323755,20600.970439323755,65669.56004906131,82439.52881716004,82439.52881716004,20600.970439323755,103040.4992564838,103040.4992564838,103040.4992564838,127816.58307304556,97577.98266228996,60207.043454869425,41523.265786022814,24776.083816561768,0.0,66299.34960258458,21059.6712440775,1534.0829850560467,0.0,0.8868645470568818,2.8162609008012014,0.0014959162575277712,354553.0719017156,1554727.1708114666,4.385033705877599,1554727.1708114666,4.385033705877599,0.85,0.09552896322741192,4.296143414572793,1.266949589890428,1.0,0.0,4.29614341457395,1.2847638811370667,1.2850619206061311,3.3439167131399556,19305.986150649514,1968.6627085344655,3099.015535412006,3099.015535412006,6.647585403790146,5.007808244256477,-0.8718760931654224,5.879684337421899,3.4863228827802097,3.4863228827802097,0.9960922522229171,0.0,0.0,0.00023196787986253168,7.829892675867034e-05,0.00015366895310386133,0.0006601838609014491,0.09552896322744894,0.07643086647297216,0.019098096754476775,0.09552896327204112,0.07643086647294255,0.019098096754469374,0.40231947325630346,0.40231947325630346,0.10052923093808051,0.0,4.978572695872117,4.972618019483605,5.0024049365051155,4.978636052314926,4.972653905411505,5.002578244568383,24776.083816561768,21059.6712440775,0.85,0.9905008185253945,0.6797742342857105,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518577078868147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.60153239735,1534.0829850560467,0.40231947325630346,0.10052923093808051,6.112885165565336,3.4863228827802097
4814.0,-30.06042032583321,5.007800313350194,35.00226372933278,24.08869306035342,4.997321852644064,-26.5546546537933,-40.0625636690296,1.4915561806045792,-0.02870946880949532,-5.0074333249947065,40.00449533962107,45068.599000247945,20600.95170875399,20600.95170875399,65669.55070900194,82439.5322588438,82439.5322588438,20600.95170875399,103040.48396759779,103040.48396759779,103040.48396759779,127816.5555433364,97577.97774508984,60207.044486495724,41523.25917621568,24776.071575738617,0.0,66299.3307519543,21059.660839377822,1534.0820341900337,0.0,0.8868646205464554,2.816261059743663,0.0014959162575277712,354553.246985291,1554727.0630878424,4.385031236654679,1554727.0630878424,4.385031236654679,0.8499999999999999,0.09552892666746524,4.296143414572793,1.2669494926324116,1.0,0.0,4.296143414571484,1.2847638121524494,1.2850618525961408,3.343916892689545,19305.985177772287,1968.6626093285972,3099.015535412006,3099.015535412006,6.647579359751466,5.007800313350194,-0.8718608222245301,5.879661135574724,3.4863334704223274,3.4863334704223274,0.9960952772635221,0.0,0.0,0.00023196865088259761,7.82992029409796e-05,0.000153669447941618,0.0006601859867954188,0.09552892666750937,0.07643083271475931,0.019098093952750056,0.09552891736797045,0.076430832714724,0.01909809395274123,0.40231939036056913,0.40231939036056913,0.10052923987881046,0.0,4.978598113518899,4.972658911860947,5.002368409056146,4.978723856185184,4.972846557008495,5.002246385429146,24776.071575738617,21059.660839377822,0.85,0.9905009592735022,0.6797745692013559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518575167468641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.600155112066,1534.0820341900337,0.40231939036056913,0.10052923987881046,6.112885165565336,3.4863334704223274
4815.0,-30.06038842214996,5.007792362578863,35.00226258519268,24.088681779708736,4.997323026365265,-26.55462581865054,-40.06252888413144,1.4915604228662924,-0.028826547129995106,-5.007430904811904,40.00449413320641,45068.59233241086,20600.954092559758,20600.954092559758,65669.54642497061,82439.47865499016,82439.47865499016,20600.954092559758,103040.43274754992,103040.43274754992,103040.43274754992,127816.50309595384,97577.91091238624,60207.0245898089,41523.20702508594,24776.07034840392,0.0,66299.27737348987,21059.65979614333,1534.0819376706995,0.0,0.886864637225247,2.8162628803626775,0.0014959162575277712,354553.28043319465,1554727.011065831,4.385030676253394,1554727.011065831,4.385030676253394,0.85,0.09552890551167885,4.296143414572793,1.2669493772415445,1.0,0.0,4.2961434145725566,1.2847637907159468,1.2850618321448168,3.3439169484833675,19305.97195479703,1968.661260960372,3099.015535412006,3099.015535412006,6.647580128965347,5.007792362578863,-0.8718515407877465,5.87964390336661,3.4863440916726933,3.4863440916726933,0.9960983119064838,0.0,0.0,0.0002319694215299672,7.829951132498209e-05,0.0001536699102049851,0.0006601879727451392,0.09552890551169824,0.0764308116765953,0.01909809383510295,0.09552897491043243,0.07643081167657978,0.019098093835099073,0.40231930827013224,0.40231930827013224,0.10052924641868685,0.0,4.978598443417127,4.972663259714466,5.002352650580747,4.978604357681888,4.972685250513962,5.002294218089162,24776.07034840392,21059.65979614333,0.85,0.9905016921229514,0.6797750159254644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45185732542875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.598779485408,1534.0819376706995,0.40231930827013224,0.10052924641868685,6.112885165565336,3.4863440916726933
4816.0,-30.060356499124204,5.007784400221417,35.00226143323492,24.088681255839788,4.99732278343929,-26.554597107716468,-40.06250167787073,1.491563392031976,-0.028711611084474953,-5.007428034165046,40.00449161721763,45068.61928934161,20600.955482893565,20600.955482893565,65669.57477223518,82439.47755903457,82439.47755903457,20600.955482893565,103040.43304192813,103040.43304192813,103040.43304192813,127816.49434453128,97577.89596771757,60207.037698026455,41523.17585521235,24776.06130260315,0.0,66299.2371578155,21059.652107212678,1534.0813897365178,0.0,0.886864660935915,2.8162617055218844,0.0014959162575277712,354553.32010669634,1554726.9025734544,4.385029879583662,1554726.9025734544,4.385029879583662,0.85,0.09552887894175333,4.296143414572793,1.2669493294367569,1.0,0.0,4.296143414572769,1.2847637752339744,1.2850618176500077,3.3439169887790476,19305.968997966418,1968.6609594475606,3099.015535412006,3099.015535412006,6.647580577602598,5.007784400221417,-0.8718420198980974,5.879626420119514,3.4863546937122587,3.4863546937122587,0.9961013410606453,0.0,0.0,0.00023197019264692344,7.829975252168572e-05,0.00015367044012523773,0.0006601902493585427,0.095528878941792,0.07643078635214583,0.019098092589646176,0.09552890349282474,0.07643078635211488,0.019098092589638443,0.4023192246341604,0.4023192246341604,0.10052925227351317,0.0,4.97862094916843,4.972692098216328,5.002349803012407,4.978716423080584,4.972812907720993,5.002343870590039,24776.06130260315,21059.652107212678,0.85,0.9905027205051922,0.6797758348570806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518571342037498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.597404611668,1534.0813897365178,0.4023192246341604,0.10052925227351317,6.112885165565336,3.4863546937122587
4817.0,-30.06032461403179,5.007776442968515,35.00226027217613,24.088675283733778,4.997323717260314,-26.554568313241305,-40.06246692789716,1.4915674164702588,-0.028716216213695134,-5.007424202963996,40.00448904821583,45068.61256289864,20600.954870348218,20600.954870348218,65669.56743324686,82439.4478672209,82439.4478672209,20600.954870348218,103040.40273756911,103040.40273756911,103040.40273756911,127816.45442982762,97577.85295171059,60207.01764739032,41523.15033813364,24776.051692258505,0.0,66299.20203039215,21059.64393841973,1534.0807850824651,0.0,0.8868646897249846,2.8162622132631077,0.0014959162575277712,354553.3730554521,1554726.7917951003,4.38502891228154,1554726.7917951003,4.38502891228154,0.85,0.09552885122384874,4.296143414572793,1.2669491761317482,1.0,0.0,4.296143414571115,1.2847637548173612,1.2850617982182384,3.343917041918358,19305.960487169083,1968.6600915877577,3099.015535412006,3099.015535412006,6.647580379944554,5.007776442968515,-0.8718319506213588,5.879608393589874,3.4863652790053936,3.4863652790053936,0.9961043654301125,0.0,0.0,0.00023197096284993733,7.830006059806372e-05,0.0001536709022518736,0.000660192234720846,0.09552885122388885,0.07643076008463161,0.019098091139257242,0.0955288861641984,0.07643076008459952,0.019098091139249228,0.4023191412504252,0.4023191412504252,0.10052925835305546,0.0,4.978636901385585,4.972712061199729,5.002349695684757,4.978707986750294,4.972799194080153,5.002356550490049,24776.051692258505,21059.64393841973,0.85,0.9905031346100266,0.679776093568046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518569428628618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.59603118888,1534.0807850824651,0.4023191412504252,0.10052925835305546,6.112885165565336,3.4863652790053936
4818.0,-30.06029278611147,5.007768465021804,35.002259100678806,24.088669660873734,4.997322581326191,-26.554539777220377,-40.06243598470462,1.4915695724354991,-0.028673380414431904,-5.007421910298154,40.00448642205423,45068.62247048627,20600.957353605314,20600.957353605314,65669.57982409158,82439.42853655189,82439.42853655189,20600.957353605314,103040.3858901572,103040.3858901572,103040.3858901572,127816.42817191826,97577.8194276423,60207.01336157812,41523.11785118242,24776.04228176106,0.0,66299.16013294348,21059.6359394969,1534.0802277058085,0.0,0.8868647108941451,2.8162619181545963,0.0014959162575277712,354553.40474102873,1554726.678551957,4.385028201005581,1554726.678551957,4.385028201005581,0.85,0.09552882500729278,4.296143414572793,1.2669490948086608,1.0,0.0,4.296143414570899,1.2847637431442476,1.285061787530226,3.3439170723005383,19305.953854369545,1968.6594152304351,3099.015535412006,3099.015535412006,6.647581181249698,5.007768465021804,-0.8718228054848911,5.879591270506695,3.486375852567804,3.486375852567804,0.996107386447944,0.0,0.0,0.00023197173167427656,7.830033492631435e-05,0.0001536713967479622,0.0006601943591469607,0.09552882500733276,0.07643073495395665,0.01909809005337611,0.09552884372577598,0.07643073495392466,0.019098090053368117,0.40231905754925684,0.40231905754925684,0.10052926477671342,0.0,4.9786583566255445,4.9727353260933,5.002363901297656,4.978748529883717,4.972832742742469,5.002425082714012,24776.04228176106,21059.6359394969,0.85,0.9905039474468535,0.6797766725870191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518567517493877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.594658070258,1534.0802277058085,0.40231905754925684,0.10052926477671342,6.112885165565336,3.486375852567804
4819.0,-30.060260974679142,5.00776057669288,35.00225793918531,24.088678322173678,4.997330707397099,-26.554510329788382,-40.062401129957266,1.4915800625068212,-0.02856919264121416,-5.007413113888381,40.00448437044313,45068.61498443549,20600.94659947086,20600.94659947086,65669.56158390635,82439.43099079563,82439.43099079563,20600.94659947086,103040.3775902665,103040.3775902665,103040.3775902665,127816.41153750595,97577.81169528818,60206.995688930234,41523.128895953276,24776.03394723946,0.0,66299.16284319274,21059.62885515354,1534.079587286516,0.0,0.8868647630693022,2.8162615762734573,0.0014959162575277712,354553.5263110184,1554726.5900841039,4.385026447939711,1554726.5900841039,4.385026447939711,0.85,0.09552879381791266,4.296143414572793,1.26694897227455,1.0,0.0,4.296143414573951,1.2847636924852937,1.2850617378468203,3.3439172041530663,19305.95232450884,1968.6592592280585,3099.015535412006,3099.015535412006,6.647577711072046,5.00776057669288,-0.8718098257377402,5.879570402430621,3.4863864066254937,3.4863864066254937,0.9961104018929982,0.0,0.0,0.00023197250010268368,7.830064393369207e-05,0.0001536718561689916,0.0006601963328855907,0.09552879381794847,0.07643070566927648,0.019098088148671987,0.09552879786947294,0.07643070566924783,0.019098088148664823,0.4023189738077665,0.4023189738077665,0.10052927234391076,0.0,4.978692126927399,4.9727846008345296,5.002335608030592,4.978843921247176,4.97299841688573,5.002239159262672,24776.03394723946,21059.62885515354,0.85,0.9905036318365665,0.679776531885167,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451856560978641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.593284869128,1534.079587286516,0.4023189738077665,0.10052927234391076,6.112885165565336,3.4863864066254937
4820.0,-30.060229175619977,5.0077525974331,35.002256779870805,24.0886629204266,4.997324838385555,-26.554482293108478,-40.06237025661392,1.4915779558744595,-0.028608450784759043,-5.007414926444753,40.00448211092304,45068.62508356557,20600.957511173605,20600.957511173605,65669.58259473917,82439.38992602057,82439.38992602057,20600.957511173605,103040.34743719417,103040.34743719417,103040.34743719417,127816.37546101057,97577.7544054886,60206.98956303518,41523.072047170455,24776.0280238164,0.0,66299.10007098685,21059.62382024394,1534.0793191532184,0.0,0.8868647620273202,2.8162618804272466,0.0014959162575277712,354553.5012607434,1554726.4926509766,4.385026482949917,1554726.4926509766,4.385026482949917,0.85,0.09552877356767639,4.296143414572793,1.2669488711701709,1.0,0.0,4.296143414572415,1.284763700753893,1.2850617471042571,3.343917182631979,19305.94098961497,1968.6581033905534,3099.015535412006,3099.015535412006,6.647581232094327,5.0077525974331,-0.8718030973540198,5.87955569478712,3.4863969744213046,3.4863969744213046,0.9961134212632299,0.0,0.0,0.0002319732682345512,7.830091764457577e-05,0.00015367235058997544,0.0006601984569890444,0.09552877356770746,0.0764306854474789,0.01909808812022856,0.09552879137730962,0.07643068544745404,0.01909808812022235,0.40231889162745926,0.40231889162745926,0.10052927825714464,0.0,4.978715686652549,4.972807693073889,5.002361032654221,4.978806475660008,4.972896617412289,5.002459285033922,24776.0280238164,21059.62382024394,0.85,0.9905048865584352,0.6797773278266268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518563703067677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.59191239862,1534.0793191532184,0.40231889162745926,0.10052927825714464,6.112885165565336,3.4863969744213046
4821.0,-30.06019739319709,5.007744666491011,35.002255599662455,24.088667041528993,4.997328458175255,-26.554453322414236,-40.062335471715755,1.4915843873928571,-0.02848771084194368,-5.007408611313373,40.00447918371602,45068.61777373645,20600.95171305072,20600.95171305072,65669.56948678716,82439.3922215222,82439.3922215222,20600.95171305072,103040.34393457291,103040.34393457291,103040.34393457291,127816.35934446666,97577.74458101222,60206.97013322819,41523.08271976002,24776.015409893753,0.0,66299.09812965378,21059.61309840969,1534.0784899123978,0.0,0.8868648047491633,2.816261031439743,0.0014959162575277712,354553.58853846375,1554726.366426421,4.385025047511983,1554726.366426421,4.385025047511983,0.85,0.09552874239081086,4.296143414572793,1.2669487678678713,1.0,0.0,4.296143414570866,1.2847636690821478,1.2850617164115705,3.3439172650655777,19305.939045823965,1968.6579051790332,3099.015535412006,3099.015535412006,6.647579361137948,5.007744666491011,-0.8717916201690423,5.879536286660053,3.4864075016390927,3.4864075016390927,0.9961164290397407,0.0,0.0,0.0002319740359668979,7.83012260348217e-05,0.0001536728099320762,0.0006602004303885857,0.09552874239085786,0.07643065618052056,0.019098086210337307,0.09552871554336789,0.07643065618048295,0.019098086210327905,0.4023188091405432,0.4023188091405432,0.10052928608723093,0.0,4.978754329965739,4.9728559290106205,5.002361274630118,4.978920900471451,4.973060874350438,5.002374249247225,24776.015409893753,21059.61309840969,0.85,0.9905047178524885,0.6797772374761533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518561797091045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.590540740615,1534.0784899123978,0.4023188091405432,0.10052928608723093,6.112885165565336,3.4864075016390927
4822.0,-30.06016563344322,5.007736813219064,35.0022544475293,24.088665225449972,4.997336472928313,-26.554423932655993,-40.06230438882483,1.491594772141566,-0.02857372268005065,-5.007400504846838,40.00447764105094,45068.6268168127,20600.94239263354,20600.94239263354,65669.56920944624,82439.3498161351,82439.3498161351,20600.94239263354,103040.29220876865,103040.29220876865,103040.29220876865,127816.30245252617,97577.69196310412,60206.968963783685,41523.025554800486,24776.01024375753,0.0,66299.03579855802,21059.6087071939,1534.0780410280247,0.0,0.8868648515721864,2.8162631077251135,0.0014959162575277712,354553.7005732,1554726.2999049209,4.385023474276042,1554726.2999049209,4.385023474276042,0.85,0.09552871424596472,4.296143414572793,1.2669486881932248,1.0,0.0,4.296143414573548,1.2847636189184584,1.2850616672219493,3.343917395629072,19305.928635272558,1968.6568435982276,3099.015535412006,3099.015535412006,6.6475763535966585,5.007736813219064,-0.8717790580134963,5.87951587123256,3.486418030133951,3.486418030133951,0.9961194371811288,0.0,0.0,0.00023197480315399304,7.830150160536837e-05,0.00015367330154862467,0.0006602025424437828,0.09552871424599271,0.07643062938514901,0.0190980848608437,0.09552876306282443,0.07643062938512661,0.019098084860838107,0.4023187279491192,0.4023187279491192,0.1005292939400016,0.0,4.978765740033509,4.972878682386067,5.002327276319932,4.978826782166777,4.972985101712709,5.002206695626512,24776.01024375753,21059.6087071939,0.85,0.9905056448931725,0.6797780129676173,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518559892112042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.5891698093,1534.0780410280247,0.4023187279491192,0.1005292939400016,6.112885165565336,3.486418030133951
4823.0,-30.06013389614733,5.007728866218251,35.002253296176214,24.088655097316973,4.997330358375004,-26.554395976125992,-40.06227351548148,1.491592438354113,-0.028514707775684656,-5.007402480163825,40.00447535950379,45068.636685585014,20600.953640097538,20600.953640097538,65669.59032568255,82439.33269471364,82439.33269471364,20600.953640097538,103040.28633481117,103040.28633481117,103040.28633481117,127816.290496968,97577.65853721958,60206.96252809304,41522.99556569616,24776.00416215682,0.0,66298.99972785298,21059.603537833296,1534.0777697232422,0.0,0.8868648497819462,2.8162621018366925,0.0014959162575277712,354553.6732734958,1554726.2015219757,4.385023534427438,1554726.2015219757,4.385023534427438,0.85,0.09552869417366033,4.296143414572793,1.266948590935208,1.0,0.0,4.296143414572147,1.2847636282527464,1.285061677543414,3.3439173713342623,19305.92202189886,1968.6561692217892,3099.015535412006,3099.015535412006,6.6475799829634274,5.007728866218251,-0.8717724425506654,5.8795013087689165,3.4864285688410654,3.4864285688410654,0.9961224482403044,0.0,0.0,0.00023197556980092879,7.830177531902325e-05,0.00015367379448190553,0.0006602046601558513,0.09552869417369161,0.07643060934329433,0.019098084830397273,0.09552871185540629,0.07643060934326931,0.01909808483039102,0.40231864628030417,0.40231864628030417,0.10052929973383706,0.0,4.978790898337934,4.972904616172684,5.002349324605632,4.978887772388134,4.973004597388467,5.002433762175201,24776.00416215682,21059.603537833296,0.85,0.9905065022888121,0.6797785316608805,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518557988492253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.587799483263,1534.0777697232422,0.40231864628030417,0.10052929973383706,6.112885165565336,3.4864285688410654
4824.0,-30.060102152561317,5.007721028803595,35.00225213861817,24.08865838022905,4.9973393212367005,-26.55436650605973,-40.062238660734124,1.4916036747355128,-0.028519826818865113,-5.0073925299059505,40.00447287606503,45068.628874822294,20600.94048975866,20600.94048975866,65669.56936458095,82439.30825641209,82439.30825641209,20600.94048975866,103040.24874617075,103040.24874617075,103040.24874617075,127816.2416299869,97577.6243029847,60206.94492139663,41522.9770906534,24775.992883816143,0.0,66298.96997446954,21059.59395124372,1534.0769318874156,0.0,0.886864909389968,2.816263330648374,0.0014959162575277712,354553.81079022394,1554726.0944332387,4.3850215316205166,1554726.0944332387,4.3850215316205166,0.85,0.09552866058541651,4.296143414572793,1.2669484563125302,1.0,0.0,4.296143414573451,1.2847635741059495,1.2850616243692654,3.3439175122647944,19305.915248591537,1968.65547853666,3099.015535412006,3099.015535412006,6.6475757395710575,5.007721028803595,-0.8717588242457586,5.879479853049354,3.4864390661845186,3.4864390661845186,0.9961254474812911,0.0,0.0,0.00023197633660214462,7.830208433165739e-05,0.00015367425227048723,0.0006602066268812518,0.09552866058545931,0.0764305782180072,0.019098082367452116,0.09552870778487857,0.07643057821797296,0.019098082367443557,0.4023185644376901,0.4023185644376901,0.10052930725801898,0.0,4.9788034780432895,4.972928254637907,5.0023176349250775,4.978872703087063,4.9730417183437226,5.002209794265468,24775.992883816143,21059.59395124372,0.85,0.9905066306440212,0.6797787189179162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451855608621903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.586429765974,1534.0769318874156,0.4023185644376901,0.10052930725801898,6.112885165565336,3.4864390661845186
4825.0,-30.060070424236976,5.007713093871246,35.002250985001744,24.088648321945243,4.9973330194645875,-26.554338576330963,-40.062207787390776,1.491601171559003,-0.028456972332492114,-5.007394737719377,40.00447067575747,45068.63871997788,20600.9521918819,20600.9521918819,65669.59091185978,82439.29207247746,82439.29207247746,20600.9521918819,103040.24426435935,103040.24426435935,103040.24426435935,127816.2316453121,97577.59173758939,60206.93838509177,41522.9481694418,24775.987380952745,0.0,66298.93555039454,21059.589273809834,1534.076699139936,0.0,0.8868649061229158,2.8162622471776175,0.0014959162575277712,354553.7802773145,1554725.9995534478,4.385021641392225,1554725.9995534478,4.385021641392225,0.85,0.09552864094028155,4.296143414572793,1.2669483618019148,1.0,0.0,4.29614341457222,1.284763584233071,1.285061635483475,3.3439174859064367,19305.90880546724,1968.6548215208293,3099.015535412006,3099.015535412006,6.647579515648686,5.007713093871246,-0.8717523630116268,5.879465456882873,3.486449583341461,3.486449583341461,0.9961284523832745,0.0,0.0,0.00023197710303703048,7.830235804719593e-05,0.00015367474498983454,0.0006602087436742309,0.09552864094031147,0.07643055852127535,0.01909808241903612,0.09552865618779031,0.0764305585212514,0.01909808241903014,0.4023184823340765,0.4023184823340765,0.10052931292107363,0.0,4.9788311757189945,4.972956316281056,5.002343869691288,4.978937765386888,4.97306436708061,5.002444611158694,24775.987380952745,21059.589273809834,0.85,0.9905074699418607,0.6797792203725611,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518554183569266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.58506123261,1534.076699139936,0.4023184823340765,0.10052931292107363,6.112885165565336,3.486449583341461
4826.0,-30.060038776751554,5.007705213940572,35.00224981033929,24.088647064659767,4.997337153656193,-26.55430967565786,-40.06217680927364,1.4916080525628972,-0.02844103938008402,-5.007388039080154,40.00446775551391,45068.647566728716,20600.94559168079,20600.94559168079,65669.59315840951,82439.26909350087,82439.26909350087,20600.94559168079,103040.21468518167,103040.21468518167,103040.21468518167,127816.18937942074,97577.55691886274,60206.93539209239,41522.91280752261,24775.974694239074,0.0,66298.88750176168,21059.578490103213,1534.0758544067103,0.0,0.886864950770481,2.8162628198394706,0.0014959162575277712,354553.87285532965,1554725.8736291958,4.385020141251082,1554725.8736291958,4.385020141251082,0.85,0.0955286094216197,4.296143414572793,1.2669482508068906,1.0,0.0,4.2961434145721,1.2847635504653605,1.2850616026901638,3.3439175737953226,19305.90191651713,1968.6541190434177,3099.015535412006,3099.015535412006,6.647577385875204,5.007705213940572,-0.871740695073326,5.879445909013898,3.486460058018208,3.486460058018208,0.9961314451480595,0.0,0.0,0.00023197786752148254,7.830263269252281e-05,0.00015367523482895973,0.0006602108480933628,0.09552860942166685,0.07643052902304946,0.01909808039861739,0.09552862781941811,0.07643052902301173,0.019098080398607963,0.40231840030576177,0.40231840030576177,0.10052932058818312,0.0,4.978851795276398,4.9729826432002255,5.002341638891664,4.978946999700042,4.973100681245512,5.002345451546546,24775.974694239074,21059.578490103213,0.85,0.9905082216751306,0.6797798464647112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518552281834736,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.583693451623,1534.0758544067103,0.40231840030576177,0.10052932058818312,6.112885165565336,3.486460058018208
4827.0,-30.060007108666206,5.0076973248649175,35.002248643073,24.088641197327547,4.99733764321591,-26.554281120966994,-40.06214209422467,1.4916116555171008,-0.028442336760065245,-5.007385088176086,40.00446562161929,45068.640003805354,20600.946689078577,20600.946689078577,65669.58669288392,82439.24164046274,82439.24164046274,20600.946689078577,103040.18832954133,103040.18832954133,103040.18832954133,127816.15618743646,97577.51604312939,60206.9144064736,41522.89070739532,24775.967857895124,0.0,66298.85856529044,21059.572679210854,1534.0754280307424,0.0,0.8868649735063123,2.816263181362617,0.0014959162575277712,354553.91363807215,1554725.7816132153,4.385019377335871,1554725.7816132153,4.385019377335871,0.85,0.09552858469946643,4.296143414572793,1.2669481458561496,1.0,0.0,4.296143414573011,1.2847635320312172,1.2850615852346192,3.343917621774779,19305.89382917693,1968.6532943642253,3099.015535412006,3099.015535412006,6.647577739986946,5.0076973248649175,-0.8717312275832514,5.879428552448169,3.4864705360622406,3.4864705360622406,0.9961344388749259,0.0,0.0,0.00023197863250587372,7.830294046974212e-05,0.00015367569203613161,0.0006602128123209434,0.09552858469949951,0.07643050497769016,0.019098079721809356,0.09552861598048545,0.07643050497766368,0.01909807972180274,0.40231831825115394,0.40231831825115394,0.10052932814911533,0.0,4.978868865852121,4.973002476486897,5.00234764513516,4.978942751416014,4.973087417656359,5.002377280548274,24775.967857895124,21059.572679210854,0.85,0.9905085564665217,0.6797800290848479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518550384946003,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.582325108771,1534.0754280307424,0.40231831825115394,0.10052932814911533,6.112885165565336,3.4864705360622406
4828.0,-30.059975402130593,5.007689493615646,35.00224748484089,24.08865027772265,4.997343300813301,-26.55425201482301,-40.06211104625834,1.4916199135061776,-0.02828342721130639,-5.007378189825273,40.00446355022592,45068.64898742157,20600.939749912508,20600.939749912508,65669.58873733408,82439.2564544869,82439.2564544869,20600.939749912508,103040.1962043994,103040.1962043994,103040.1962043994,127816.1561605719,97577.51964971075,60206.91218264713,41522.89718562624,24775.959956172497,0.0,66298.85714179874,21059.565962746623,1534.0748559782903,0.0,0.8868650160972329,2.816261899014945,0.0014959162575277712,354554.00897621363,1554725.6922923673,4.385017946297347,1554725.6922923673,4.385017946297347,0.85,0.09552855585245583,4.296143414572793,1.2669480595877398,1.0,0.0,4.2961434145721284,1.2847634918190678,1.2850615459972126,3.3439177264369335,19305.894542745787,1968.6533671279988,3099.015535412006,3099.015535412006,6.647575500835193,5.007689493615646,-0.8717194355738442,5.87940892918949,3.486480998214319,3.486480998214319,0.996137428061234,0.0,0.0,0.00023197939842141253,7.83032157362302e-05,0.00015367618268518233,0.0006602149202196315,0.09552855585249088,0.07643047755421746,0.019098078298273424,0.09552854144814785,0.07643047755418941,0.019098078298266413,0.40231823579911585,0.40231823579911585,0.10052933612333247,0.0,4.978911424051148,4.973060721886043,5.002327408538974,4.979094762613954,4.973306813524346,5.00225957772534,24775.959956172497,21059.565962746623,0.85,0.9905086085704495,0.6797801791821176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518548486823029,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.580958233524,1534.0748559782903,0.40231823579911585,0.10052933612333247,6.112885165565336,3.486480998214319
4829.0,-30.0599437728368,5.007681547810957,35.002246312749676,24.088629986532055,4.9973348846917265,-26.554224385665545,-40.06208024276418,1.4916154975209588,-0.02835564210283792,-5.0073814577686715,40.004460830085165,45068.65857465748,20600.953496562634,20600.953496562634,65669.61207122011,82439.20543750572,82439.20543750572,20600.953496562634,103040.15893406836,103040.15893406836,103040.15893406836,127816.11073783104,97577.45138091726,60206.90451807113,41522.82984760681,24775.951803762684,0.0,66298.7816513695,21059.559033198282,1534.0744919045887,0.0,0.8868650093187692,2.8162624662324927,0.0014959162575277712,354553.963811844,1554725.5749967957,4.385018174051111,1554725.5749967957,4.385018174051111,0.85,0.09552853610811657,4.296143414572793,1.266947949142195,1.0,0.0,4.296143414572144,1.284763510899158,1.2850615660634062,3.343917676776236,19305.881035637467,1968.6519897862643,3099.015535412006,3099.015535412006,6.647579936647135,5.007681547810957,-0.8717136546079498,5.879395202418907,3.4864914646622305,3.4864914646622305,0.996140418474923,0.0,0.0,0.00023198016247338692,7.83034888361502e-05,0.0001536766736372367,0.0006602170294200668,0.09552853610815307,0.07643045768166613,0.019098078426486934,0.09552853728693725,0.07643045768163693,0.019098078426479634,0.40231815537269056,0.40231815537269056,0.1005293428401161,0.0,4.978935545580384,4.973080235416319,5.00236996736038,4.979025815665807,4.9731520790272725,5.002533989511221,24775.951803762684,21059.559033198282,0.85,0.9905100883533899,0.6797810978133791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451854658639589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.579593184166,1534.0744919045887,0.40231815537269056,0.1005293428401161,6.112885165565336,3.4864914646622305
4830.0,-30.059912127315414,5.00767375237511,35.00224513665158,24.088638054113858,4.997346942123624,-26.554194694390688,-40.06204912494866,1.491629509199323,-0.028341227775570133,-5.007369172086355,40.00445836919461,45068.66690040528,20600.935452301677,20600.935452301677,65669.60235270696,82439.18823134658,82439.18823134658,20600.935452301677,103040.12368364826,103040.12368364826,103040.12368364826,127816.06352618571,97577.42575743046,60206.90442649103,41522.80147882159,24775.939842537457,0.0,66298.74132135905,21059.548866156838,1534.0735630118795,0.0,0.8868650807258001,2.816263711058473,0.0014959162575277712,354554.1336052303,1554725.4688803926,4.385015774802569,1554725.4688803926,4.385015774802569,0.85,0.09552850054276835,4.296143414572793,1.2669478579284625,1.0,0.0,4.296143414571864,1.2847634437744961,1.2850614999053558,3.34391785148493,19305.875965982737,1968.6514728253521,3099.015535412006,3099.015535412006,6.647574114068723,5.00767375237511,-0.8716987307225557,5.879372483097666,3.4865018835005084,3.4865018835005084,0.9961433952858595,0.0,0.0,0.00023198092691968384,7.830376472369783e-05,0.000153677162195986,0.0006602191283385202,0.0955285005428117,0.07643042470073821,0.019098075842073493,0.09552852936022029,0.07643042470070352,0.01909807584206483,0.4023180742558524,0.4023180742558524,0.10052935234705053,0.0,4.978949356392832,4.973106574684323,5.002333626046209,4.979027944310758,4.973235279985374,5.002211619107584,24775.939842537457,21059.548866156838,0.85,0.9905105443012475,0.6797816369084791,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518544690598951,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.57822764428,1534.0735630118795,0.4023180742558524,0.10052935234705053,6.112885165565336,3.4865018835005084
