time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4831.0,-30.059880520989537,5.007665801763413,35.002243963887935,24.088623420707904,4.997336160989251,-26.554167322448563,-40.06201458452267,1.4916229624487043,-0.028270923110085278,-5.007374831477241,40.00445611412171,45068.65982133227,20600.954073403627,20600.954073403627,65669.6138947359,82439.17176067347,82439.17176067347,20600.954073403627,103040.1258340771,103040.1258340771,103040.1258340771,127816.06101087263,97577.39102341275,60206.87908407341,41522.791043710386,24775.93517679553,0.0,66298.72622050592,21059.5449002762,1534.0734557407386,0.0,0.8868650600982383,2.8162621267878003,0.0014959162575277712,354554.0553900184,1554725.3716390869,4.385016467880616,1554725.3716390869,4.385016467880616,0.85,0.09552848492059993,4.296143414572793,1.266947740339674,1.0,0.0,4.296143414573122,1.2847634728233635,1.2850615299419326,3.3439177758779968,19305.869093792448,1968.6507720569664,3099.015535412006,3099.015535412006,6.647580122783988,5.007665801763413,-0.8716943720112038,5.879360173774617,3.4865123344570463,3.4865123344570463,0.9961463812734418,0.0,0.0,0.00023198169042146859,7.830407095683247e-05,0.00015367761946463612,0.0006602210928302201,0.09552848492062728,0.07643040805513006,0.019098076865497225,0.09552846671948592,0.07643040805510817,0.019098076865491757,0.4023179930137878,0.4023179930137878,0.10052935932786992,0.0,4.978982419045963,4.973135649939593,5.002382641919041,4.979103908367165,4.973241195660762,5.002567945534793,24775.93517679553,21059.5449002762,0.85,0.9905109440009808,0.6797816849668632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518542793829836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.576863483797,1534.0734557407386,0.4023179930137878,0.10052935932786992,6.112885165565336,3.4865123344570463
4832.0,-30.059848958747484,5.007657992637729,35.002242774919885,24.08863166291269,4.997346961886486,-26.55413783178368,-40.061983501631744,1.491635834923105,-0.028225229886061243,-5.00736310790435,40.00445329660633,45068.66789637841,20600.937095082034,20600.937095082034,65669.60499146044,82439.16084822675,82439.16084822675,20600.937095082034,103040.09794330878,103040.09794330878,103040.09794330878,127816.01927509847,97577.37118692961,60206.87823508312,41522.769946496104,24775.92133178969,0.0,66298.6912782858,21059.533132021235,1534.072432531139,0.0,0.8868651299365775,2.8162628950754427,0.0014959162575277712,354554.21741484385,1554725.2501446311,4.385014121339685,1554725.2501446311,4.385014121339685,0.85,0.09552844885694517,4.296143414572793,1.266947621102445,1.0,0.0,4.296143414572214,1.284763411032004,1.2850614691158428,3.343917936705448,19305.86516910721,1968.6503718504493,3099.015535412006,3099.015535412006,6.6475746441662125,5.007657992637729,-0.8716798129528289,5.879337805590558,3.48652272560981,3.48652272560981,0.9961493501742315,0.0,0.0,0.0002319824528606465,7.830434653663511e-05,0.00015367810632401136,0.0006602231844479189,0.09552844885699371,0.07643037458166523,0.019098074275328482,0.09552843658623239,0.07643037458162638,0.01909807427531878,0.4023179118550847,0.4023179118550847,0.10052936944190576,0.0,4.979009055589017,4.9731758286948775,5.002355068679378,4.979137878018264,4.973358823752676,5.002267065305432,24775.92133178969,21059.533132021235,0.85,0.9905113317518622,0.679782165038593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518540899410497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.575499592947,1534.072432531139,0.4023179118550847,0.10052936944190576,6.112885165565336,3.48652272560981
4833.0,-30.059817414276477,5.007650116435639,35.002241607657695,24.08862638929861,4.997343631883082,-26.554109770370154,-40.061952628288395,1.4916359879771737,-0.02814531616218119,-5.007363586506083,40.00445155090068,45068.676815968734,20600.94514425089,20600.94514425089,65669.62196021962,82439.15251712663,82439.15251712663,20600.94514425089,103040.09766137751,103040.09766137751,103040.09766137751,127816.01548102312,97577.34783678784,60206.872135631646,41522.75077906244,24775.91781964561,0.0,66298.66859870804,21059.530146698766,1534.0722750030031,0.0,0.8868651338207929,2.8162617893577333,0.0014959162575277712,354554.2108003605,1554725.1748678267,4.38501399083157,1554725.1748678267,4.38501399083157,0.85,0.09552842963904282,4.296143414572793,1.2669475304381925,1.0,0.0,4.296143414570925,1.2847634087425068,1.2850614678048708,3.343917942664437,19305.860549238034,1968.6499007548996,3099.015535412006,3099.015535412006,6.64757724149713,5.007650116435639,-0.87167241409393,5.879322530529569,3.4865331461931675,3.4865331461931675,0.9961523274837621,0.0,0.0,0.0002319832148728444,7.830462025948512e-05,0.00015367859461335928,0.0006602252822089853,0.09552842963906757,0.07643035493524092,0.01909807470382666,0.09552838968890842,0.07643035493522111,0.01909807470382171,0.4023178314560667,0.4023178314560667,0.10052937744878582,0.0,4.979051081495015,4.973225114082538,5.002368031996639,4.9792182703438925,4.973421346181851,5.002418975325895,24775.91781964561,21059.530146698766,0.85,0.9905119265321012,0.6797825321162932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451853900763392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.574135872499,1534.0722750030031,0.4023178314560667,0.10052937744878582,6.112885165565336,3.4865331461931675
4834.0,-30.05978585949556,5.007642379722378,35.00224045527552,24.088634421955817,4.997355727447425,-26.55408015698391,-40.061917738616444,1.4916500249362215,-0.02813795842047284,-5.00735191134872,40.00444964978716,45068.66804949059,20600.92840559139,20600.92840559139,65669.59645508198,82439.13512670786,82439.13512670786,20600.92840559139,103040.06353229925,103040.06353229925,103040.06353229925,127815.97275301258,97577.32208447593,60206.85500726064,41522.74119690588,24775.909220713336,0.0,66298.65041761921,21059.522837606335,1534.071551498841,0.0,0.8868652000956936,2.816263055616718,0.0014959162575277712,354554.37215611705,1554725.0928896624,4.385011764021026,1554725.0928896624,4.385011764021026,0.85,0.09552839688695758,4.296143414572793,1.266947438674979,1.0,0.0,4.296143414572788,1.2847633415041002,1.2850614015302446,3.343918117669208,19305.855454095017,1968.6493811949053,3099.015535412006,3099.015535412006,6.647571840214266,5.007642379722378,-0.8716578577064968,5.8793002374288745,3.4865435335265995,3.4865435335265995,0.9961552952933141,0.0,0.0,0.00023198397713640166,7.830492959214053e-05,0.00015367904754426113,0.0006602272280650966,0.09552839688699255,0.07643032439072928,0.01909807249626328,0.09552839472611704,0.07643032439070128,0.019098072496256287,0.4023177522440516,0.4023177522440516,0.10052938621077691,0.0,4.979079218857464,4.973273965242811,5.002313255845877,4.979213952928262,4.9734915579707035,5.0021163488538605,24775.909220713336,21059.522837606335,0.85,0.9905118134596288,0.6797825863060608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518537116922976,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.572772848109,1534.071551498841,0.4023177522440516,0.10052938621077691,6.112885165565336,3.4865435335265995
4835.0,-30.059754348841537,5.007634465915312,35.00223930015739,24.088614829257153,4.997343083516772,-26.554053057448222,-40.06188700497148,1.4916417921238687,-0.028117807828664354,-5.007358850458896,40.004447265331535,45068.67743756473,20600.949656847843,20600.949656847843,65669.62709441257,82439.10527416131,82439.10527416131,20600.949656847843,103040.05493100916,103040.05493100916,103040.05493100916,127815.95907575496,97577.27320535287,60206.845368757895,41522.69759621664,24775.9041447458,0.0,66298.60174096245,21059.51852303393,1534.071447705292,0.0,0.8868651734263386,2.8162619808443283,0.0014959162575277712,354554.27625458705,1554724.9900692455,4.385012660100814,1554724.9900692455,4.385012660100814,0.85,0.09552838246984052,4.296143414572793,1.2669473018543798,1.0,0.0,4.2961434145731285,1.2847633784450507,1.285061439457778,3.3439180215211426,19305.84578326921,1968.6483950451186,3099.015535412006,3099.015535412006,6.647578697635988,5.007634465915312,-0.8716542716366273,5.879288737551939,3.4865539498121585,3.4865539498121585,0.9961582713749024,0.0,0.0,0.00023198473833629775,7.830520207829894e-05,0.00015367953625799883,0.0006602293276494024,0.09552838246986836,0.0764303090834485,0.01909807338641986,0.09552834893353022,0.07643030908342623,0.019098073386414297,0.4023176739881526,0.4023176739881526,0.1005293914759713,0.0,4.979114222224041,4.9733062367454295,5.0023591877417175,4.979241042630235,4.973422135407418,5.002529722364102,24775.9041447458,21059.51852303393,0.85,0.990513002838169,0.679783227007624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518535225594544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.571411081744,1534.071447705292,0.4023176739881526,0.1005293914759713,6.112885165565336,3.4865539498121585
4836.0,-30.059722791023955,5.00762673174873,35.00223813045494,24.088617343828105,4.997356906789626,-26.55402326850627,-40.06185211529953,1.4916573842724006,-0.02823528695415689,-5.007344871148297,40.00444453029587,45068.66857128564,20600.92809998981,20600.92809998981,65669.59667127545,82439.05652794629,82439.05652794629,20600.92809998981,103039.9846279361,103039.9846279361,103039.9846279361,127815.87461540451,97577.21684221085,60206.828885552175,41522.653285176304,24775.889987468414,0.0,66298.54327264472,21059.50648934815,1534.0703515221808,0.0,0.8868652544413687,2.8162651560982814,0.0014959162575277712,354554.4694547797,1554724.8721314291,4.38500993802793,1554724.8721314291,4.38500993802793,0.85,0.09552834442088642,4.296143414572793,1.2669471848150717,1.0,0.0,4.296143414573022,1.2847633039313684,1.285061365906288,3.3439182154616485,19305.834631716272,1968.6472579031854,3099.015535412006,3099.015535412006,6.647571741601798,5.00762673174873,-0.8716384008868303,5.8792651326355605,3.486564299779898,3.486564299779898,0.9961612285085423,0.0,0.0,0.0002319855006778231,7.830551141308025e-05,0.00015367998926474287,0.0006602312738313425,0.09552834442093464,0.076430274363041,0.019098070057893626,0.09552839710486039,0.07643027436300244,0.01909807005788399,0.4023175955238814,0.4023175955238814,0.10052940001683239,0.0,4.979107981823688,4.9733101846979935,5.002312162028318,4.979109584194134,4.973352543408453,5.002150637538534,24775.889987468414,21059.50648934815,0.85,0.9905134174851654,0.6797836927720449,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518533336911463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.570049483194,1534.0703515221808,0.4023175955238814,0.10052940001683239,6.112885165565336,3.486564299779898
4837.0,-30.05969134482928,5.007618869835985,35.002236978416036,24.088612803630554,4.9973488483472694,-26.553995768434053,-40.061821311805375,1.4916532719524584,-0.028045012754489562,-5.007348907176815,40.00444270538025,45068.677405307804,20600.943429529325,20600.943429529325,65669.62083483713,82439.07186495925,82439.07186495925,20600.943429529325,103040.01529448858,103040.01529448858,103040.01529448858,127815.90247776688,97577.21516052859,60206.82070087915,41522.6605107216,24775.887183278297,0.0,66298.54769399989,21059.504105786553,1534.0703170990482,0.0,0.8868652405150987,2.8162621852632426,0.0014959162575277712,354554.41367508983,1554724.7934390167,4.385010405945055,1554724.7934390167,4.385010405945055,0.85,0.09552832839174959,4.296143414572793,1.2669471166795123,1.0,0.0,4.296143414572812,1.2847633216000134,1.28506138455505,3.343918169474576,19305.834298992297,1968.6472239747823,3099.015535412006,3099.015535412006,6.647576688185424,5.007618869835985,-0.8716331158010977,5.879251985637083,3.486574690749504,3.486574690749504,0.9961641973570011,0.0,0.0,0.0002319862603251747,7.83057845204025e-05,0.0001536804758047722,0.0006602333640770854,0.09552832839177233,0.07643025764363162,0.019098070748140707,0.09552829268978603,0.07643025764361343,0.01909807074813616,0.4023175151961314,0.4023175151961314,0.1005294055694198,0.0,4.979148699456971,4.973353947830731,5.002340684159151,4.979303894422344,4.973521330192455,5.002447099181438,24775.887183278297,21059.504105786553,0.85,0.9905137158951721,0.6797837806843329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518531445401963,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.568689879847,1534.0703170990482,0.4023175151961314,0.1005294055694198,6.112885165565336,3.486574690749504
4838.0,-30.05965986150066,5.0076111662433185,35.0022358252932,24.08862073151397,4.99736167132502,-26.553966146598206,-40.06179022891445,1.491667956422949,-0.028049167059123192,-5.0073361525482945,40.00444036972953,45068.68503477158,20600.92443112007,20600.92443112007,65669.60946589166,82439.05083977152,82439.05083977152,20600.92443112007,103039.97527089159,103039.97527089159,103039.97527089159,127815.85099539394,97577.18611842893,60206.8203134306,41522.628672220366,24775.875724502344,0.0,66298.50439672271,21059.49436582699,1534.069405616542,0.0,0.8868653138542847,2.8162637287728116,0.0014959162575277712,354554.5899496902,1554724.692723137,4.385007941777727,1554724.692723137,4.385007941777727,0.85,0.09552829272584111,4.296143414572793,1.2669470144761732,1.0,0.0,4.296143414574873,1.2847632513361273,1.285061315252036,3.3439183523539393,19305.82855295863,1968.646638042413,3099.015535412006,3099.015535412006,6.6475705577194635,5.0076111662433185,-0.8716179624534348,5.879229128696753,3.486585030292074,3.486585030292074,0.9961671515120212,0.0,0.0,0.00023198702087186783,7.830606010578078e-05,0.00015368096076608706,0.0006602354475404446,0.0955282927258829,0.07643022491999737,0.019098067805885525,0.09552829618662315,0.07643022491996394,0.019098067805877167,0.4023174357956846,0.4023174357956846,0.1005294132832737,0.0,4.979171509364107,4.973395037120781,5.002290324678768,4.979286985489182,4.973583633847511,5.002113136687001,24775.875724502344,21059.49436582699,0.85,0.9905141912844999,0.6797843397052473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518529560583373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.567329092246,1534.069405616542,0.4023174357956846,0.1005294132832737,6.112885165565336,3.486585030292074
4839.0,-30.05962836512427,5.007603270623307,35.00223466849291,24.088601348362886,4.997347825572369,-26.55393918010624,-40.061759495269484,1.491658640554772,-0.02800062973221884,-5.0073439905790575,40.00443795637029,45068.69444382256,20600.947474401324,20600.947474401324,65669.64191822389,82439.02700214782,82439.02700214782,20600.947474401324,103039.97447654915,103039.97447654915,103039.97447654915,127815.84528869366,97577.14274136808,60206.81018304468,41522.59173147044,24775.870812144512,0.0,66298.46254361495,21059.490190322835,1534.0693322403908,0.0,0.8868652827166243,2.8162621761400173,0.0014959162575277712,354554.48162463494,1554724.5886563838,4.385008987990632,1554724.5886563838,4.385008987990632,0.85,0.09552827898475975,4.296143414572793,1.2669468952389438,1.0,0.0,4.296143414573074,1.2847632933442596,1.2850613582474955,3.3439182430172503,19305.819970726105,1968.6457628982482,3099.015535412006,3099.015535412006,6.64757799339734,5.007603270623307,-0.8716149409316296,5.879218211554937,3.4865954044913465,3.4865954044913465,0.9961701155689562,0.0,0.0,0.00023198778173605386,7.83063325955768e-05,0.00015368144914047706,0.0006602375456668641,0.095528278984787,0.07643021022274171,0.01909806876204529,0.09552823559777793,0.07643021022271991,0.019098068762039844,0.4023173570040426,0.4023173570040426,0.1005294179596711,0.0,4.979208859952337,4.973427395739179,5.002347649959177,4.979343360846826,4.973541934491436,5.002562049094308,24775.870812144512,21059.490190322835,0.85,0.9905153060679591,0.6797849107612982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518527673539523,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.565970096768,1534.0693322403908,0.4023173570040426,0.1005294179596711,6.112885165565336,3.4865954044913465
4840.0,-30.05959688516153,5.007595579725414,35.00223349859035,24.08861406091603,4.997363583875225,-26.553909267725874,-40.06172834252936,1.491675966439984,-0.02797697607184091,-5.00732855567085,40.004435261138276,45068.70186974126,20600.92290774728,20600.92290774728,65669.62477748854,82439.01399911758,82439.01399911758,20600.92290774728,103039.93690686487,103039.93690686487,103039.93690686487,127815.7932490331,97577.12299057454,60206.81086120005,41522.56903263833,24775.856342168234,0.0,66298.42537480657,21059.477890842998,1534.06818903819,0.0,0.8868653709923662,2.8162636672163845,0.0014959162575277712,354554.69494192547,1554724.4724349675,4.385006021961223,1554724.4724349675,4.385006021961223,0.85,0.09552823944504804,4.296143414572793,1.266946838642471,1.0,0.0,4.296143414572782,1.2847632107240978,1.2850612765852405,3.3439184580569274,19305.81606299471,1968.6453644205421,3099.015535412006,3099.015535412006,6.647570066152781,5.007595579725414,-0.871598246922737,5.879193826648151,3.4866057079230486,3.4866057079230486,0.9961730594065853,0.0,0.0,0.00023198854220603243,7.830660880203635e-05,0.0001536819334039961,0.0006602396261323923,0.09552823944509603,0.07643017426546495,0.019098065179631092,0.09552822449545766,0.07643017426542655,0.019098065179621496,0.4023172781971766,0.4023172781971766,0.10052942670540582,0.0,4.979231537774751,4.973468258024582,5.002297538182518,4.979351579598983,4.973661040492004,5.002126436902984,24775.856342168234,21059.477890842998,0.85,0.9905156028402905,0.6797854038757817,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518525785714087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.564612412125,1534.06818903819,0.4023172781971766,0.10052942670540582,6.112885165565336,3.4866057079230486
4841.0,-30.059565454385698,5.007587721403799,35.002232344767414,24.08859949735927,4.99735242556995,-26.553882091542178,-40.0616976088844,1.491669062726843,-0.027903146709718385,-5.007334945294168,40.004433389687435,45068.71084313934,20600.942998593768,20600.942998593768,65669.65384173312,82438.99942849911,82438.99942849911,20600.942998593768,103039.94242709287,103039.94242709287,103039.94242709287,127815.79647647485,97577.09006923008,60206.801483872136,41522.54287261994,24775.85404938198,0.0,66298.39692200192,21059.47594197468,1534.0682335000542,0.0,0.886865345261448,2.8162619513989857,0.0014959162575277712,354554.6066344789,1554724.3917359207,4.3850068865096805,1554724.3917359207,4.3850068865096805,0.85,0.09552822622809622,4.296143414572793,1.2669467270979657,1.0,0.0,4.296143414571582,1.2847632414515215,1.2850613082953442,3.3439183780811033,19305.809549445206,1968.644700223339,3099.015535412006,3099.015535412006,6.647576549129796,5.007587721403799,-0.8715943830761628,5.879182104479962,3.4866160599532225,3.4866160599532225,0.9961760171294921,0.0,0.0,0.0002319893014900793,7.830688129359673e-05,0.00015368242019648257,0.0006602417174627274,0.09552822622811732,0.07643015987845507,0.019098066349662254,0.09552816629169013,0.07643015987843818,0.019098066349658036,0.40231719991559295,0.40231719991559295,0.10052943222697913,0.0,4.979274019679849,4.973510096145446,5.002342591066281,4.979431798584471,4.973665305546433,5.002510654362595,24775.85404938198,21059.47594197468,0.85,0.9905164663180545,0.6797858309630221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518523898872917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.563255448542,1534.0682335000542,0.40231719991559295,0.10052943222697913,6.112885165565336,3.4866160599532225
4842.0,-30.059534009517233,5.007579943431836,35.00223115711775,24.088592826761328,4.997357833830688,-26.553853245814665,-40.061662858910836,1.4916770701285342,-0.028010493225963273,-5.00732686908755,40.0044300967647,45068.70207159745,20600.93335663548,20600.93335663548,65669.63542823293,82438.94737860927,82438.94737860927,20600.93335663548,103039.88073524475,103039.88073524475,103039.88073524475,127815.71938219701,97577.02681712137,60206.7815101115,41522.49478556652,24775.838646952274,0.0,66298.33343251879,21059.462849909432,1534.06719881797,0.0,0.8868653982657644,2.816264304425869,0.0014959162575277712,354554.7182512621,1554724.2497414255,4.3850051055861,1554724.2497414255,4.3850051055861,0.85,0.09552819291583878,4.296143414572793,1.2669465974206107,1.0,0.0,4.296143414573553,1.2847632024246132,1.2850612702353728,3.343918479658418,19305.79703489734,1968.6434240946032,3099.015535412006,3099.015535412006,6.647573437832618,5.007579943431836,-0.8715820604819395,5.879162003913776,3.486626348659078,3.486626348659078,0.9961789567597366,0.0,0.0,0.00023199006111685936,7.830718939590592e-05,0.00015368287172095343,0.0006602436572766094,0.0955281929158921,0.07643012895250463,0.019098063963387472,0.09552818738528052,0.07643012895246197,0.019098063963376807,0.4023171221406774,0.4023171221406774,0.10052944090913818,0.0,4.979279422002264,4.973516942628294,5.002342206707738,4.979316375861572,4.973559676984962,5.002356024227197,24775.838646952274,21059.462849909432,0.85,0.9905171371324775,0.6797863496443731,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518522014980373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.561898548913,1534.06719881797,0.4023171221406774,0.10052944090913818,6.112885165565336,3.486626348659078
4843.0,-30.059502618626478,5.007572192225176,35.00222999294437,24.088591674249642,4.997361654259604,-26.55382460754478,-40.0616318807937,1.491683643178288,-0.028002457169804984,-5.0073218800329515,40.004428405264626,45068.70991568267,20600.930144799266,20600.930144799266,65669.64006048194,82438.92598823822,82438.92598823822,20600.930144799266,103039.85613303748,103039.85613303748,103039.85613303748,127815.68971874591,97576.99356174486,60206.777489191176,41522.46230283743,24775.83358570844,0.0,66298.29588854586,21059.458547852173,1534.0668280003617,0.0,0.8868654297685765,2.816264781260231,0.0014959162575277712,354554.7872022382,1554724.1768020634,4.3850040471044265,1554724.1768020634,4.3850040471044265,0.85,0.09552816813753565,4.296143414572793,1.2669464913709088,1.0,0.0,4.296143414571865,1.284763170110238,1.2850612388878195,3.3439185637646864,19305.79045525898,1968.6427531582121,3099.015535412006,3099.015535412006,6.647572401427289,5.007572192225176,-0.8715715274980704,5.879143719723246,3.486636648506542,3.486636648506542,0.9961818995732977,0.0,0.0,0.0002319908194419612,7.830746405689905e-05,0.00015368335538506214,0.0006602457351669849,0.09552816813756394,0.07643010482027747,0.01909806331728647,0.09552818386163685,0.07643010482025483,0.01909806331728081,0.4023170426761623,0.4023170426761623,0.10052944939327504,0.0,4.979285526763363,4.973527204188599,5.002331667454541,4.9793194228631705,4.973577731882415,5.002298995925116,24775.83358570844,21059.458547852173,0.85,0.9905177679209015,0.6797868529147073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451852013024361,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.560542979298,1534.0668280003617,0.4023170426761623,0.10052944939327504,6.112885165565336,3.486636648506542
4844.0,-30.059471265346843,5.007564437443612,35.00222883640107,24.08859624937179,4.997362518100969,-26.553796298793007,-40.06160100745035,1.4916875515475136,-0.02782880269882071,-5.007318669877113,40.00442629915868,45068.71780129837,20600.93057378763,20600.93057378763,65669.648375086,82438.94210549266,82438.94210549266,20600.93057378763,103039.87267928029,103039.87267928029,103039.87267928029,127815.69933791315,97576.99655346834,60206.77224927577,41522.471449102864,24775.82665863285,0.0,66298.29810773571,21059.452659837923,1534.0663945184651,0.0,0.8868654537226014,2.816262874662473,0.0014959162575277712,354554.8315680404,1554724.0859844403,4.38500324225897,1554724.0859844403,4.38500324225897,0.8500000000000001,0.09552814352930707,4.296143414572793,1.2669464287301526,1.0,0.0,4.296143414573284,1.2847631502630077,1.285061220009139,3.343918615422085,19305.791047177056,1968.642813517058,3099.015535412006,3099.015535412006,6.647572539854592,5.007564437443612,-0.8715620454653621,5.879126482908974,3.4866469434649194,3.4866469434649194,0.996184840989977,0.0,0.0,0.0002319915768607546,7.830773778982372e-05,0.0001536838390709309,0.0006602478131508447,0.09552814352934012,0.07643008089860984,0.01909806263073029,0.09552809477628532,0.07643008089858339,0.019098062630723677,0.40231696207171336,0.40231696207171336,0.1005294571026743,0.0,4.97932517560082,4.973577779880884,5.00232757539402,4.979489867178302,4.973786183505865,5.002317310485466,24775.82665863285,21059.452659837923,0.85,0.9905178601775246,0.679786949101786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518518248742625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.559187376492,1534.0663945184651,0.40231696207171336,0.1005294571026743,6.112885165565336,3.4866469434649194
4845.0,-30.059439875515196,5.007556671440292,35.002227672958355,24.088585248123877,4.997362186179779,-26.5537680767066,-40.061570099182404,1.49169038737159,-0.027903543152376642,-5.007315932297065,40.004423785111356,45068.72591014714,20600.93192039846,20600.93192039846,65669.6578305456,82438.89607309733,82438.89607309733,20600.93192039846,103039.8279934958,103039.8279934958,103039.8279934958,127815.64558579779,97576.93686349457,60206.76670054607,41522.411292165,24775.817592301995,0.0,66298.228884467,21059.444953456696,1534.065842965031,0.0,0.8868654767491828,2.816264176121472,0.0014959162575277712,354554.8694026355,1554723.9775759373,4.385002468575265,1554723.9775759373,4.385002468575265,0.85,0.09552811828868414,4.296143414572793,1.2669463358679787,1.0,0.0,4.296143414573385,1.2847631354312743,1.2850612061482565,3.3439186540253947,19305.77923740424,1968.6416092553768,3099.015535412006,3099.015535412006,6.647572974383174,5.007556671440292,-0.8715528602295457,5.879109531669838,3.4866572244261897,3.4866572244261897,0.9961877784074827,0.0,0.0,0.00023199233516483676,7.830801183328654e-05,0.00015368432333155021,0.0006602498936039153,0.09552811828872275,0.07643005656531393,0.019098061723408822,0.09552810705639034,0.07643005656528304,0.0190980617234011,0.4023168830078823,0.4023168830078823,0.100529464576387,0.0,4.979341578688036,4.97359698533478,5.002332755837983,4.97941238914467,4.973679009803789,5.002358682458578,24775.817592301995,21059.444953456696,0.85,0.9905190370165581,0.679787781189224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518516369496433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.557832066572,1534.065842965031,0.4023168830078823,0.100529464576387,6.112885165565336,3.4866572244261897
4846.0,-30.059408501921613,5.007548974949686,35.002226518674014,24.088583641592436,4.997368661584149,-26.55373918846977,-40.06153531428424,1.4916993481327439,-0.02795165043102088,-5.007308433221827,40.00442172498367,45068.716785329176,20600.92357887269,20600.92357887269,65669.64036420187,82438.86139856049,82438.86139856049,20600.92357887269,103039.78497743318,103039.78497743318,103039.78497743318,127815.59452194867,97576.89147802905,60206.74686479946,41522.382903588434,24775.809544515487,0.0,66298.19244810392,21059.438112838165,1534.0652435073343,0.0,0.8868655223551506,2.816265683536546,0.0014959162575277712,354554.9730432635,1554723.888740954,4.385000936233501,1554723.888740954,4.385000936233501,0.8500000000000001,0.09552808931770285,4.296143414572793,1.2669461913546547,1.0,0.0,4.296143414572088,1.284763091948131,1.2850611636288156,3.3439187672011976,19305.770257805103,1968.6406935910943,3099.015535412006,3099.015535412006,6.64757028271362,5.007548974949686,-0.8715408682824766,5.879089843232163,3.486667489077594,3.486667489077594,0.9961907111650269,0.0,0.0,0.00023199309307892643,7.830832024936341e-05,0.000153684772829563,0.0006602518247118428,0.09552808931773797,0.07643002916681116,0.019098060150926813,0.09552812577158937,0.07643002916678306,0.01909806015091979,0.40231680330713493,0.40231680330713493,0.10052947242135438,0.0,4.979341769956704,4.973603802398543,5.002306421170147,4.9793567827908305,4.973645322282778,5.002215340193743,24775.809544515487,21059.438112838165,0.85,0.9905193179377544,0.6797880171560863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518514488059853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.556478534021,1534.0652435073343,0.40231680330713493,0.10052947242135438,6.112885165565336,3.486667489077594
4847.0,-30.059377178295897,5.007541294071404,35.002225387584716,24.08858259385454,4.997371730640726,-26.553710685892135,-40.0615044060163,1.491705238237425,-0.027923690225406972,-5.007304054253889,40.00442009201959,45068.72440989738,20600.92170539387,20600.92170539387,65669.64611529125,82438.84377290936,82438.84377290936,20600.92170539387,103039.76547830322,103039.76547830322,103039.76547830322,127815.57050174585,97576.86169184724,60206.74232883735,41522.35484778877,24775.80502344264,0.0,66298.15987123142,21059.434269926245,1534.064917781639,0.0,0.8868655505424514,2.816265827402857,0.0014959162575277712,354555.0335626022,1554723.8183257408,4.38499998915184,1554723.8183257408,4.38499998915184,0.85,0.09552806470184319,4.296143414572793,1.2669460962945598,1.0,0.0,4.296143414573327,1.2847630628318878,1.28506113547806,3.343918842983538,19305.76436455339,1968.6400926466624,3099.015535412006,3099.015535412006,6.647569678173631,5.007541294071404,-0.8715306931506488,5.879071987222053,3.4866777617553284,3.4866777617553284,0.9961936462158081,0.0,0.0,0.00023199384978818524,7.83085942947113e-05,0.00015368525549347396,0.0006602538983052253,0.09552806470187009,0.07643000545027105,0.01909805925159904,0.09552811340439057,0.07643000545024953,0.019098059251593663,0.4023167223580958,0.4023167223580958,0.10052947865486231,0.0,4.979347825193713,4.973617520122389,5.002281801447339,4.979380364028486,4.973680713045269,5.0021916481189805,24775.80502344264,21059.434269926245,0.85,0.9905198913942573,0.679788466187188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518512607597016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.555125722496,1534.064917781639,0.4023167223580958,0.10052947865486231,6.112885165565336,3.4866777617553284
4848.0,-30.0593458868821,5.007533625959302,35.00222426330833,24.088586959429108,4.997373916055494,-26.553682300662047,-40.061473462823756,1.4917103298358407,-0.027777182939530576,-5.007299837437997,40.004418028280284,45068.73196324796,20600.920173452312,20600.920173452312,65669.65213670027,82438.85328152249,82438.85328152249,20600.920173452312,103039.7734549748,103039.7734549748,103039.7734549748,127815.57147144228,97576.8586722796,60206.7373540068,41522.35702030311,24775.79801646748,0.0,66298.1550367706,21059.42831399736,1534.0644564840445,0.0,0.8868655794641308,2.81626439495839,0.0014959162575277712,354555.09184093314,1554723.729335028,4.384999017395401,1554723.729335028,4.384999017395401,0.85,0.09552803844801978,4.296143414572793,1.2669460144219924,1.0,0.0,4.296143414572615,1.2847630374526287,1.2850611110641585,3.3439189090394414,19305.763767126293,1968.6400317260527,3099.015535412006,3099.015535412006,6.64756918384195,5.007533625959302,-0.8715206165128757,5.8790542424721774,3.486688026315296,3.486688026315296,0.9961965789472275,0.0,0.0,0.00023199460572154358,7.830886865060319e-05,0.0001536857370709404,0.0006602559672310863,0.09552803844805285,0.07642998058418907,0.019098057863863795,0.09552803920540383,0.0764299805841626,0.019098057863857182,0.40231664083360796,0.40231664083360796,0.10052948368568626,0.0,4.979381189064156,4.9736644586094485,5.002260827488101,4.979522654498453,4.97386022651483,5.0021849489098145,24775.79801646748,21059.42831399736,0.85,0.9905200544461344,0.6797886296873832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518510730129608,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.553772955733,1534.0644564840445,0.40231664083360796,0.10052948368568626,6.112885165565336,3.486688026315296
4849.0,-30.059314605202694,5.007525837655319,35.00222310756597,24.08856691271069,4.997364290437354,-26.553655105344696,-40.061438957322366,1.4917047905797844,-0.027816437767853586,-5.007303506865294,40.00441486321328,45068.72351487298,20600.934596477986,20600.934596477986,65669.65811135096,82438.80834202455,82438.80834202455,20600.934596477986,103039.74293850255,103039.74293850255,103039.74293850255,127815.53032312875,97576.79610839857,60206.71128124886,41522.31647461079,24775.787384626212,0.0,66298.103859237,21059.41927693228,1534.0639603264253,0.0,0.8868655722537944,2.8162644823013703,0.0014959162575277712,354555.04112776334,1554723.592853861,4.384999259659712,1554723.592853861,4.384999259659712,0.85,0.09552801724267374,4.296143414572793,1.2669458803487945,1.0,0.0,4.2961434145742725,1.2847630618045673,1.2850611363926936,3.343918845657398,19305.75138874556,1968.6387694825003,3099.015535412006,3099.015535412006,6.647573837908866,5.007525837655319,-0.8715152284499084,5.879041066105227,3.486698281924931,3.486698281924931,0.9961995091214089,0.0,0.0,0.00023199536142200995,7.83091745925322e-05,0.00015368618682947774,0.0006602578994582647,0.09552801724271648,0.07642995993181731,0.01909805731089917,0.09552801049510024,0.07642995993178311,0.019098057310890624,0.40231656087329937,0.40231656087329937,0.10052948795912618,0.0,4.97940376078202,4.973680991535389,5.002307563779198,4.979487069097445,4.973740149674711,5.002487532514124,24775.787384626212,21059.41927693228,0.85,0.9905209091768243,0.6797890270068978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850885459337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.552420587781,1534.0639603264253,0.40231656087329937,0.10052948795912618,6.112885165565336,3.486698281924931
4850.0,-30.059283370065483,5.00751816282736,35.00222193252749,24.088575539086037,4.997372819232182,-26.55362613634729,-40.06140794428063,1.4917155855144049,-0.027717434151782072,-5.0072934848195665,40.004411989689864,45068.7304328914,20600.920979355084,20600.920979355084,65669.65141224649,82438.80882281532,82438.80882281532,20600.920979355084,103039.7298021704,103039.7298021704,103039.7298021704,127815.50356859236,97576.7868247802,60206.708434857996,41522.30932213578,24775.773766421968,0.0,66298.08308855775,21059.407701458673,1534.0629895884636,0.0,0.8868656336386971,2.8162643516086066,0.0014959162575277712,354555.179637049,1554723.4689443791,4.384997197152551,1554723.4689443791,4.384997197152551,0.85,0.09552798253257559,4.296143414572793,1.2669457946298648,1.0,0.0,4.296143414573621,1.2847630097481262,1.2850610852936797,3.343918981147378,19305.74955196432,1968.6385821829392,3099.015535412006,3099.015535412006,6.647569443893171,5.00751816282736,-0.8715018076716152,5.879019970498975,3.486708488496495,3.486708488496495,0.9962024252847128,0.0,0.0,0.00023199611600037572,7.830944956962259e-05,0.00015368666643075313,0.0006602599598941256,0.0955279825326239,0.07642992792309425,0.01909805460952965,0.09552795222498843,0.0764299279230556,0.01909805460951999,0.4023164803510224,0.4023164803510224,0.10052949572043145,0.0,4.9794344101571255,4.973722701016868,5.002293939052322,4.979576050667788,4.973908585463903,5.002258494625437,24775.773766421968,21059.407701458673,0.85,0.9905211184541817,0.6797893443267552,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850697964105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.551069067862,1534.0629895884636,0.4023164803510224,0.10052949572043145,6.112885165565336,3.486708488496495
4851.0,-30.059252123858617,5.007510469086664,35.00222078175128,24.08856963682922,4.997373231503206,-26.553597969157778,-40.06137326415626,1.4917190768028015,-0.027723849951144075,-5.007291181744694,40.00441034630426,45068.72119289366,20600.92324888354,20600.92324888354,65669.6444417772,82438.78178706634,82438.78178706634,20600.92324888354,103039.70503594988,103039.70503594988,103039.70503594988,127815.47493415744,97576.7465144968,60206.68592032585,41522.289549078836,24775.769898207556,0.0,66298.05944728639,21059.404413476423,1534.0627469223082,0.0,0.88686565130333,2.8162647047477907,0.0014959162575277712,354555.2114666102,1554723.398079794,4.384996603628284,1554723.398079794,4.384996603628284,0.85,0.09552796058305386,4.296143414572793,1.2669456501165408,1.0,0.0,4.29614341457326,1.2847629918572967,1.2850610683685508,3.3439190277127637,19305.74157649945,1968.637768911856,3099.015535412006,3099.015535412006,6.647570176231693,5.007510469086664,-0.8714929037618955,5.879003372848559,3.486718716319486,3.486718716319486,0.9962053475198532,0.0,0.0,0.00023199687084842475,7.830975706195254e-05,0.00015368711378647222,0.0006602618817984522,0.09552796058307948,0.07642990629291618,0.019098054290163296,0.09552795099511718,0.07642990629289569,0.01909805429015818,0.40231640091757037,0.40231640091757037,0.10052950264128474,0.0,4.979460120000397,4.97375436642335,5.002295805854089,4.9795673317935325,4.973885404982184,5.002307651794183,24775.769898207556,21059.404413476423,0.85,0.990521366526439,0.6797894473627515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451850510747883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.54971765827,1534.0627469223082,0.40231640091757037,0.10052950264128474,6.112885165565336,3.486718716319486
4852.0,-30.059220888204273,5.007502837039573,35.00221964092105,24.08856813507157,4.997379189730607,-26.55356925680832,-40.061346092820145,1.4917275583351075,-0.027760486116960692,-5.007284134870499,40.004408334448534,45068.74500752739,20600.915845650812,20600.915845650812,65669.6608531782,82438.7497104598,82438.7497104598,20600.915845650812,103039.66555611062,103039.66555611062,103039.66555611062,127815.42779110334,97576.7035630021,60206.69886007166,41522.22744770049,24775.76223499272,0.0,66297.98968269321,21059.39789974381,1534.0621796868165,0.0,0.8868656944341005,2.8162660086747864,0.0014959162575277712,354555.308857688,1554723.3113263769,4.384995154452516,1554723.3113263769,4.384995154452516,0.85,0.09552793225451185,4.296143414572793,1.2669456012127926,1.0,0.0,4.296143414574453,1.2847629506228284,1.2850610280940424,3.3439191350358484,19305.73307846599,1968.636902353606,3099.015535412006,3099.015535412006,6.647567787333463,5.007502837039573,-0.8714812090802004,5.878984046119774,3.486728925645755,3.486728925645755,0.9962082644702157,0.0,0.0,0.00023199762544380673,7.83099979781736e-05,0.00015368762746563312,0.0006602640886377964,0.09552793225454609,0.07642987953076916,0.019098052723776935,0.0955279645477714,0.07642987953074176,0.01909805272377009,0.4023163217736441,0.4023163217736441,0.10052950982051272,0.0,4.979470148049984,4.973773171808659,5.002270696784478,4.9795236487535135,4.9738617856383485,5.002183658435968,24775.76223499272,21059.39789974381,0.85,0.9905226563803482,0.6797905219031457,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518503234653577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.548367511612,1534.0621796868165,0.4023163217736441,0.10052950982051272,6.112885165565336,3.486728925645755
4853.0,-30.059189641561353,5.007495158152882,35.00221850470801,24.088567995373182,4.997376701778847,-26.553541379249246,-40.061311482544966,1.491728439467161,-0.027602067324096424,-5.007283460017138,40.004406187273,45068.73595715351,20600.921466402917,20600.921466402917,65669.65742355643,82438.75989753677,82438.75989753677,20600.921466402917,103039.68136393969,103039.68136393969,103039.68136393969,127815.43725077827,97576.6992229923,60206.675282610995,41522.2488226459,24775.75588683858,0.0,66298.00470948448,21059.392503812793,1534.0618356136306,0.0,0.8868657056392955,2.816264006271389,0.0014959162575277712,354555.3181844756,1554723.2187378241,4.384994777962686,1554723.2187378241,4.384994777962686,0.8500000000000001,0.09552791009945524,4.296143414572793,1.266945499009453,1.0,0.0,4.2961434145718025,1.2847629449421754,1.285061023381942,3.3439191498211787,19305.732219786943,1968.6368147927114,3099.015535412006,3099.015535412006,6.647569601055284,5.007495158152882,-0.8714732682994955,5.878968426452378,3.4867391407600277,3.4867391407600277,0.9962111830742936,0.0,0.0,0.00023199838030691473,7.831030485316951e-05,0.00015368807545374522,0.000660266013258974,0.09552791009948683,0.07642985790499532,0.019098052194491517,0.09552787640719629,0.07642985790497005,0.019098052194485203,0.40231624210227407,0.40231624210227407,0.10052951557114878,0.0,4.979512141366456,4.973823968956822,5.002277447252993,4.979681392693067,4.974028440190068,5.002305732197783,24775.75588683858,21059.392503812793,0.85,0.9905223801427895,0.679790231314549,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518501362461278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.547018195093,1534.0618356136306,0.40231624210227407,0.10052951557114878,6.112885165565336,3.4867391407600277
4854.0,-30.05915843384048,5.007487448476837,35.00221734172542,24.088557343371235,4.9973740239887015,-26.553513555670435,-40.06128060920162,1.4917291458190405,-0.027618457261496587,-5.0072819088535345,40.00440313512614,45068.74349182812,20600.92516112537,20600.92516112537,65669.66865295349,82438.72561701966,82438.72561701966,20600.92516112537,103039.65077814503,103039.65077814503,103039.65077814503,127815.39482158048,97576.65035033885,60206.66822514889,41522.20236132218,24775.744043435454,0.0,66297.94640475763,21059.382436920136,1534.0611531404,0.0,0.8868657245781246,2.8162644026671937,0.0014959162575277712,354555.3396222813,1554723.0871259298,4.384994141626026,1554723.0871259298,4.384994141626026,0.85,0.09552788431214052,4.296143414572793,1.2669453528476882,1.0,0.0,4.296143414572637,1.284762940081074,1.2850610194883783,3.3439191624734192,19305.72255024116,1968.6358287734508,3099.015535412006,3099.015535412006,6.647570793279852,5.007487448476837,-0.8714648540337908,5.878952302510628,3.486749329024275,3.486749329024275,0.9962140940069357,0.0,0.0,0.0002319991342319949,7.831057859527448e-05,0.00015368855563672041,0.0006602680761939007,0.09552788431218609,0.07642983331378378,0.01909805099840231,0.09552784939451199,0.07642983331374732,0.019098050998393196,0.40231616396231956,0.40231616396231956,0.10052952209498392,0.0,4.9795418147136274,4.973855028987259,5.002301564549839,4.979663451592046,4.97398221707283,5.0024009829201646,24775.744043435454,21059.382436920136,0.85,0.9905234206204756,0.6797909427944804,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518499489610814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.545670139898,1534.0611531404,0.40231616396231956,0.10052952209498392,6.112885165565336,3.486749329024275
4855.0,-30.059127215309395,5.0074798644074106,35.002216193056974,24.088560311961942,4.997384968820275,-26.55348436003663,-40.06124959615988,1.491742113547951,-0.027678651409075883,-5.0072711326393025,40.00440122609272,45068.750187220816,20600.910088331173,20600.910088331173,65669.66027555199,82438.69129900051,82438.69129900051,20600.910088331173,103039.60138733168,103039.60138733168,103039.60138733168,127815.33708523739,97576.60731825844,60206.666206480695,41522.15679086416,24775.735697905708,0.0,66297.89248876987,21059.37534321985,1534.0604624785694,0.0,0.886865786308365,2.816266451431205,0.0014959162575277712,354555.4885546232,1554723.004806335,4.384992067516148,1554723.004806335,4.384992067516148,0.85,0.0955278526305382,4.296143414572793,1.2669452781183645,1.0,0.0,4.2961434145723825,1.2847628778612037,1.285060958223076,3.3439193244163117,19305.714036263664,1968.6349605893618,3099.015535412006,3099.015535412006,6.6475659295436005,5.0074798644074106,-0.8714509957637837,5.878930860171194,3.486759495202256,3.486759495202256,0.996216998629216,0.0,0.0,0.00023199988842048945,7.831085357692269e-05,0.00015368903484356676,0.0006602701349352378,0.09552785263057294,0.07642980375415796,0.01909804887641497,0.09552788252953538,0.07642980375413018,0.01909804887640803,0.4023160858839771,0.4023160858839771,0.1005295302954662,0.0,4.9795478527287855,4.973872124491152,5.002263339114165,4.979592481230213,4.973960986260238,5.002130925753477,24775.735697905708,21059.37534321985,0.85,0.9905240997920968,0.6797915966160608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518497619093707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.544322346523,1534.0604624785694,0.4023160858839771,0.1005295302954662,6.112885165565336,3.486759495202256
4856.0,-30.059095998480966,5.00747220971958,35.002215064527284,24.08855507327246,4.997381350864134,-26.553456622343813,-40.0612149858847,1.4917419747273835,-0.027592168836292785,-5.007271846880883,40.00439951533933,45068.74109120153,20600.918562539602,20600.918562539602,65669.65965374114,82438.6844325416,82438.6844325416,20600.918562539602,103039.60299508121,103039.60299508121,103039.60299508121,127815.33534354069,97576.58544947214,60206.642108133776,41522.15926815374,24775.732348459485,0.0,66297.89161661323,21059.37249619056,1534.0603191537923,0.0,0.8868657888673195,2.816265231911795,0.0014959162575277712,354555.47868346743,1554722.931036793,4.384991981536367,1554722.931036793,4.384991981536367,0.85,0.09552783366123496,4.296143414572793,1.266945145693608,1.0,0.0,4.296143414572951,1.2847628769533213,1.285060958283937,3.3439193267793046,19305.709709483443,1968.6345193805676,3099.015535412006,3099.015535412006,6.647568664027611,5.00747220971958,-0.8714438856597493,5.87891609537933,3.486769686422107,3.486769686422107,0.9962199104063163,0.0,0.0,0.00023200064257010655,7.831116045501812e-05,0.00015368948211508845,0.0006602720564778403,0.09552783366125905,0.07642978470440186,0.019098048956857204,0.09552783251400719,0.07642978470438258,0.01909804895685239,0.4023160070284497,0.4023160070284497,0.10052953607121863,0.0,4.979574490206232,4.973903547302939,5.0022708177248205,4.97967967804459,4.974027881206155,5.002299374214488,24775.732348459485,21059.37249619056,0.85,0.9905241034435149,0.679791468359576,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451849574792912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.542975809965,1534.0603191537923,0.4023160070284497,0.10052953607121863,6.112885165565336,3.486769686422107
