time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4857.0,-30.05906486279307,5.007464623097067,35.00221392975341,24.088558880053483,4.997387116421171,-26.55342801922863,-40.06118781454859,1.4917502728571608,-0.02752757162090802,-5.007264439751358,40.00439707640332,45068.76451972061,20600.910394701645,20600.910394701645,65669.67491442226,82438.67603750183,82438.67603750183,20600.910394701645,103039.58643220348,103039.58643220348,103039.58643220348,127815.3084315944,97576.56613945685,60206.65462167761,41522.12390864359,24775.721999390924,0.0,66297.8459080345,21059.363699482285,1534.0595925135165,0.0,0.8868658353766162,2.8162652479680346,0.0014959162575277712,354555.5810535026,1554722.8258672312,4.384990418843873,1554722.8258672312,4.384990418843873,0.85,0.09552780346129179,4.296143414572793,1.2669451000867413,1.0,0.0,4.29614341457189,1.2847628365817734,1.2850609188694604,3.343919431856441,19305.705888960845,1968.6341297956842,3099.015535412006,3099.015535412006,6.647566028404181,5.007464623097067,-0.8714320156542605,5.8788966387513275,3.4867798436986237,3.4867798436986237,0.9962228124853211,0.0,0.0,0.00023200139476174832,7.831140137523103e-05,0.0001536899933865173,0.0006602742529732223,0.09552780346133241,0.07642975655637611,0.0190980469049563,0.09552779281954549,0.07642975655634361,0.01909804690494818,0.4023159284317614,0.4023159284317614,0.1005295426544157,0.0,4.979604151104525,4.973946385710406,5.002247730269914,4.979736868130431,4.974131816373983,5.002169463303687,24775.721999390924,21059.363699482285,0.85,0.9905250165369834,0.6797922904197828,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518493876867045,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.541630279919,1534.0595925135165,0.4023159284317614,0.1005295426544157,6.112885165565336,3.4867798436986237
4858.0,-30.05903374045189,5.007456915835281,35.002212779848726,24.088538728561275,4.997378157508952,-26.55340090068219,-40.0611533090472,1.4917453177396423,-0.02758926521715921,-5.007268153095563,40.00439436613897,45068.75539285926,20600.92487141433,20600.92487141433,65669.68026427359,82438.62777334856,82438.62777334856,20600.92487141433,103039.5526447629,103039.5526447629,103039.5526447629,127815.26656866047,97576.50060735183,60206.62822686426,41522.08042276397,24775.713923897576,0.0,66297.79434666154,21059.356835312938,1534.0592424950025,0.0,0.8868658262966417,2.816265624966651,0.0014959162575277712,354555.5297333258,1554722.7089977032,4.384990723927129,1554722.7089977032,4.384990723927129,0.8499999999999999,0.09552778450941354,4.296143414572793,1.2669449566723778,1.0,0.0,4.296143414571983,1.2847628582090351,1.2850609414677667,3.343919375566036,19305.69292331145,1968.6328076673942,3099.015535412006,3099.015535412006,6.64757069979499,5.007456915835281,-0.8714267153649287,5.8788836312002095,3.486790008750365,3.486790008750365,0.9962257167858185,0.0,0.0,0.00023200214663319778,7.831170732630864e-05,0.00015369043930688915,0.0006602761687110913,0.0955277845094494,0.07642973762554413,0.019098046883905272,0.09552778283321939,0.07642973762551544,0.019098046883898108,0.40231585075563897,0.40231585075563897,0.1005295480342129,0.0,4.979620510880409,4.9739557560326375,5.002292059450383,4.979678887878379,4.9739861802623295,5.002462316240781,24775.713923897576,21059.356835312938,0.85,0.9905258675861276,0.6797926814458002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518492010668804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.540284164916,1534.0592424950025,0.40231585075563897,0.1005295480342129,6.112885165565336,3.486790008750365
4859.0,-30.059002660010293,5.007449307569669,35.00221161014587,24.088542255945526,4.997385550056389,-26.553372184565333,-40.06112233093006,1.4917550746118438,-0.027559274031773384,-5.007259008167471,40.004391489666425,45068.76176769293,20600.91299187342,20600.91299187342,65669.67475956635,82438.61124090366,82438.61124090366,20600.91299187342,103039.52423277708,103039.52423277708,103039.52423277708,127815.2247521426,97576.47388641533,60206.62441320643,41522.054970232115,24775.700519365517,0.0,66297.75548959764,21059.34544146069,1534.0583015068491,0.0,0.8868658832300926,2.816266298514742,0.0014959162575277712,354555.65612057666,1554722.5849611065,4.38498881098763,1554722.5849611065,4.38498881098763,0.85,0.09552775119314026,4.296143414572793,1.266944887437858,1.0,0.0,4.296143414572136,1.284762811016298,1.2850608952288094,3.343919498397042,19305.687636524246,1968.6322685651314,3099.015535412006,3099.015535412006,6.647566866467671,5.007449307569669,-0.8714138775744553,5.878863185144124,3.4868001247648883,3.4868001247648883,0.9962286070756824,0.0,0.0,0.00023200289749465445,7.831198200195132e-05,0.00015369091549270313,0.0006602782144736402,0.09552775119318829,0.076429706681041,0.019098044512147295,0.09552775321598515,0.07642970668100257,0.01909804451213769,0.4023157718141311,0.4023157718141311,0.10052955652584113,0.0,4.979632880342763,4.9739735885713685,5.002282556824525,4.979699734135693,4.974062298315175,5.002261933159559,24775.700519365517,21059.34544146069,0.85,0.9905263651025134,0.6797931760263647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518490145270988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.538938820391,1534.0583015068491,0.4023157718141311,0.10052955652584113,6.112885165565336,3.4868001247648883
4860.0,-30.058971545463898,5.007441761607145,35.002210481064026,24.088551056943857,4.9973928497654265,-26.553343447106673,-40.06109138773752,1.491764751408616,-0.027449358951969316,-5.007251923058626,40.00439033343571,45068.76828461443,20600.905515502753,20600.905515502753,65669.67380011719,82438.61788069032,82438.61788069032,20600.905515502753,103039.52339619308,103039.52339619308,103039.52339619308,127815.22113409378,97576.47028262114,60206.62068654684,41522.05510674923,24775.6977379007,0.0,66297.75284464992,21059.343077215595,1534.0580162198705,0.0,0.8868659234582008,2.8162656816289844,0.0014959162575277712,354555.7540401714,1554722.5351031933,4.384987459340576,1554722.5351031933,4.384987459340576,0.85,0.09552772581161824,4.296143414572793,1.2669447780912741,1.0,0.0,4.2961434145726995,1.2847627641964476,1.2850608493638866,3.3439196202575245,19305.686923506833,1968.63219585759,3099.015535412006,3099.015535412006,6.647564453969063,5.007441761607145,-0.8714022054310027,5.878843967038148,3.48681025779782,3.48681025779782,0.9962315022279487,0.0,0.0,0.00023200364918228006,7.831225636881622e-05,0.00015369139281346385,0.000660280265112083,0.09552772581164001,0.07642968217972697,0.019098043631913045,0.09552771885916592,0.07642968217970955,0.01909804363190869,0.40231569237993614,0.40231569237993614,0.10052956427069071,0.0,4.979664124861699,4.97402128639942,5.002247941511598,4.979802564106649,4.9742255427891,5.002122950895682,24775.6977379007,21059.343077215595,0.85,0.9905263901477256,0.6797933014444755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518488282384987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.537593673891,1534.0580162198705,0.40231569237993614,0.10052956427069071,6.112885165565336,3.48681025779782
4861.0,-30.058940441579264,5.007434079391189,35.002209339139185,24.08853635368871,4.997382811486502,-26.553316453121333,-40.06106065409256,1.4917588230290435,-0.02739441505235618,-5.007256550519343,40.0043877011897,45068.77588210485,20600.921865914774,20600.921865914774,65669.69774801962,82438.59772919248,82438.59772919248,20600.921865914774,103039.51959510725,103039.51959510725,103039.51959510725,127815.20994562935,97576.43240498228,60206.610557896725,41522.0242745395,24775.690350522105,0.0,66297.7146250616,21059.33679794379,1534.057728841513,0.0,0.8868659094455967,2.816264419625583,0.0014959162575277712,354555.6900864474,1554722.421597916,4.38498793015801,1554722.421597916,4.38498793015801,0.85,0.09552770811584779,4.296143414572793,1.2669446923723444,1.0,0.0,4.29614341457376,1.2847627903774934,1.2850608765164693,3.343919552114741,19305.67942934523,1968.6314316657808,3099.015535412006,3099.015535412006,6.647569729971018,5.007434079391189,-0.8713974587309128,5.8788315381221015,3.4868203969450753,3.4868203969450753,0.9962343991271644,0.0,0.0,0.00023200440061457196,7.831252887854533e-05,0.00015369187173602664,0.0006602823226320972,0.09552770811588158,0.07642966420527575,0.019098043910605832,0.09552765664726307,0.07642966420524872,0.019098043910599077,0.40231561437530744,0.40231561437530744,0.10052956988827927,0.0,4.979705486879993,4.97406254112758,5.002289727309915,4.979862135466988,4.9742187657974455,5.002448072596849,24775.690350522105,21059.33679794379,0.85,0.9905273223882052,0.6797938079311729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518486417455287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.536250246636,1534.057728841513,0.40231561437530744,0.10052956988827927,6.112885165565336,3.4868203969450753
4862.0,-30.05890939090774,5.00742651774637,35.00220817855339,24.08853960167619,4.997391925797571,-26.553287591613632,-40.06102590411899,1.4917701265038745,-0.027405475408727398,-5.007246133769858,40.00438487380064,45068.76529873764,20600.90739737829,20600.90739737829,65669.67269611593,82438.57258323913,82438.57258323913,20600.90739737829,103039.47998061743,103039.47998061743,103039.47998061743,127815.15671358694,97576.39782689,60206.5905423902,41522.00809388866,24775.676732969507,0.0,66297.68482685817,21059.32522302408,1534.0567457129087,0.0,0.8868659726712728,2.8162657809442013,0.0014959162575277712,354555.83405092824,1554722.2996778695,4.3849858058027325,1554722.2996778695,4.3849858058027325,0.85,0.09552767390287233,4.296143414572793,1.2669445566507056,1.0,0.0,4.296143414572234,1.2847627359512896,1.2850608230414515,3.3439196937726847,19305.672588005076,1968.6307340432336,3099.015535412006,3099.015535412006,6.647565061218532,5.00742651774637,-0.8713838873385251,5.878810405084895,3.486830482412607,3.486830482412607,0.9962372806893163,0.0,0.0,0.00023200515076353726,7.831283700139791e-05,0.00015369231376213935,0.0006602842216396704,0.09552767390292033,0.07642963260324366,0.01909804129967667,0.09552764841279496,0.07642963260320526,0.01909804129966707,0.4023155371552489,0.4023155371552489,0.1005295784159829,0.0,4.979728562511411,4.974096876684939,5.002267729391463,4.979840658361127,4.974254015620886,5.002199542616495,24775.676732969507,21059.32522302408,0.85,0.9905273897213404,0.6797939538377308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518484553165083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.534907642943,1534.0567457129087,0.4023155371552489,0.1005295784159829,6.112885165565336,3.486830482412607
4863.0,-30.05887837294608,5.00741898148515,35.00220705640716,24.088533070776634,4.997396361540239,-26.553259227515664,-40.06099499585105,1.4917772161102598,-0.027509716964743802,-5.0072412189358735,40.00438367226479,45068.77161604443,20600.904351346315,20600.904351346315,65669.67596739075,82438.52543065227,82438.52543065227,20600.904351346315,103039.42978199858,103039.42978199858,103039.42978199858,127815.10421049697,97576.3392354945,60206.585420888754,41521.948682895265,24775.67442849839,0.0,66297.62311139365,21059.323264223633,1534.0565307133063,0.0,0.8868660020228711,2.8162677241295873,0.0014959162575277712,354555.90197631053,1554722.2478663581,4.3849848196018355,1554722.2478663581,4.3849848196018355,0.85,0.09552765107978953,4.296143414572793,1.266944441809319,1.0,0.0,4.296143414572716,1.2847627012390168,1.2850607892839259,3.3439197841201493,19305.660995588027,1968.6295519456723,3099.015535412006,3099.015535412006,6.647564078315431,5.00741898148515,-0.8713735105398426,5.878792492024993,3.486840591448739,3.486840591448739,0.996240168985354,0.0,0.0,0.00023200590012449862,7.831311106135906e-05,0.00015369278906313957,0.0006602862636009324,0.09552765107981062,0.07642961035298607,0.019098040726824552,0.09552770409884975,0.07642961035296919,0.019098040726820337,0.40231546017058667,0.40231546017058667,0.10052958543009027,0.0,4.979727283097247,4.974101862393468,5.002241368258979,4.979731501971116,4.974131145689455,5.002145268099582,24775.67442849839,21059.323264223633,0.85,0.9905283611307177,0.6797946819348202,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518482692064798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.53356501001,1534.0565307133063,0.40231546017058667,0.10052958543009027,6.112885165565336,3.486840591448739
4864.0,-30.058847352841326,5.0074113672955125,35.00220592403141,24.088522872794442,4.997390874818728,-26.553231853755168,-40.06096422728149,1.4917753757329357,-0.02746582013872967,-5.007242414197959,40.004381130013165,45068.77858462832,20600.91370275652,20600.91370275652,65669.69228738484,82438.50521953113,82438.50521953113,20600.91370275652,103039.41892228764,103039.41892228764,103039.41892228764,127815.08532581033,97576.30329988024,60206.5766649789,41521.91848322371,24775.66640352269,0.0,66297.5848867464,21059.316442994284,1534.0561295566888,0.0,0.8868660051445736,2.8162670079162373,0.0014959162575277712,354555.8854572096,1554722.1382417507,4.384984714713997,1554722.1382417507,4.384984714713997,0.85,0.09552762979515766,4.296143414572793,1.2669443368585784,1.0,0.0,4.296143414573459,1.2847627083007225,1.2850607973101404,3.343919765740275,19305.653885659613,1968.6288269347447,3099.015535412006,3099.015535412006,6.647567095857648,5.0074113672955125,-0.871366757906352,5.8787781252018645,3.486850695539515,3.486850695539515,0.9962430558684329,0.0,0.0,0.0002320066495394674,7.831338388351151e-05,0.00015369326565595589,0.0006602883111120216,0.09552762979519337,0.07642958950054855,0.019098040294644816,0.09552765516062761,0.07642958950051999,0.019098040294637676,0.4023153816165743,0.4023153816165743,0.10052959095395374,0.0,4.97973760053776,4.974109635672676,5.002261862938951,4.979776594059217,4.974138457239974,5.00234156918151,24775.66640352269,21059.316442994284,0.85,0.9905291783941427,0.6797951789890624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518480832925518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.532222756812,1534.0561295566888,0.4023153816165743,0.10052959095395374,6.112885165565336,3.486850695539515
4865.0,-30.058816340987708,5.007403782528503,35.00220476760399,24.088522034604125,4.997392844939099,-26.553203741658436,-40.06093331901354,1.4917802456102673,-0.027402717925610887,-5.007237356900967,40.004378164706104,45068.78503727365,20600.910172041113,20600.910172041113,65669.69520931476,82438.49311555676,82438.49311555676,20600.910172041113,103039.40328759787,103039.40328759787,103039.40328759787,127815.05714569631,97576.2786952877,60206.57061700646,41521.89786475694,24775.653858098427,0.0,66297.55172285537,21059.305779383663,1534.0553302822325,0.0,0.886866041605194,2.816266769301277,0.0014959162575277712,354555.95535150706,1554722.0103745505,4.384983489653129,1554722.0103745505,4.384983489653129,0.85,0.09552760028484704,4.296143414572793,1.2669442582828925,1.0,0.0,4.296143414573948,1.2847626839725457,1.2850607739389364,3.3439198290605066,19305.64901759502,1968.6283305303057,3099.015535412006,3099.015535412006,6.647565956555387,5.007403782528503,-0.8713563606485488,5.878760143177052,3.486860763561449,3.486860763561449,0.9962459324461282,0.0,0.0,0.00023200739875732417,7.831365794524177e-05,0.0001536937408120824,0.0006602903524508855,0.09552760028489399,0.07642956177760886,0.019098038507285135,0.09552760122227813,0.07642956177757129,0.019098038507275743,0.4023153019795183,0.4023153019795183,0.10052959811063393,0.0,4.979755086790135,4.974130029403057,5.002267706104192,4.979834638975376,4.974221215553598,5.0023006939687775,24775.653858098427,21059.305779383663,0.85,0.9905297179575311,0.6797956163701996,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451847897365824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.530881580478,1534.0553302822325,0.4023153019795183,0.10052959811063393,6.112885165565336,3.486860763561449
4866.0,-30.05878534905276,5.007396222999628,35.002203618667515,24.088521021790825,4.997395839506943,-26.55317554507809,-40.060902445670195,1.491786035532699,-0.02737146920566147,-5.007232522681598,40.004376070042476,45068.791344163095,20600.907143465134,20600.907143465134,65669.69848762822,82438.47588668426,82438.47588668426,20600.907143465134,103039.38303014939,103039.38303014939,103039.38303014939,127815.02949101152,97576.24941660944,60206.56487408999,41521.8717139105,24775.646460862128,0.0,66297.51817477263,21059.299491732807,1534.054829719256,0.0,0.8868660737795243,2.816266923111213,0.0014959162575277712,354556.0221627744,1554721.920050427,4.384982408609786,1554721.920050427,4.384982408609786,0.8499999999999999,0.09552757407193875,4.296143414572793,1.2669441648712385,1.0,0.0,4.296143414572563,1.2847626553414266,1.2850607462631762,3.343919903580237,19305.64322475383,1968.6277398248974,3099.015535412006,3099.015535412006,6.6475649792850415,5.007396222999628,-0.8713460879797008,5.878742310979328,3.486870827768894,3.486870827768894,0.9962488079339697,0.0,0.0,0.0002320081474961925,7.831393169818332e-05,0.0001536942157980092,0.0006602923930585469,0.09552757407197274,0.07642953662368145,0.019098037448291298,0.09552757873441349,0.07642953662365425,0.0190980374482845,0.40231522224685023,0.40231522224685023,0.10052960569837208,0.0,4.979774443504766,4.974155274563714,5.002263488471272,4.979861053475929,4.974265442498847,5.002255809015253,24775.646460862128,21059.299491732807,0.85,0.9905302686370648,0.6797960554926559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518477114885968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.529541272852,1534.054829719256,0.40231522224685023,0.10052960569837208,6.112885165565336,3.486870827768894
4867.0,-30.058754338438057,5.007388606955718,35.00220246011361,24.088510579336457,4.997391889806322,-26.553148026144626,-40.06086787031961,1.4917855775133348,-0.027363293859423266,-5.0072325195780385,40.00437349204085,45068.78144738258,20600.913925269142,20600.913925269142,65669.69537265172,82438.4479850367,82438.4479850367,20600.913925269142,103039.36191030584,103039.36191030584,103039.36191030584,127814.99981630463,97576.20645832074,60206.53992066857,41521.851708502414,24775.63790599879,0.0,66297.4896145012,21059.29222009897,1534.054370799638,0.0,0.8868660831268712,2.816266816072293,0.0014959162575277712,354556.0222056669,1554721.8088842584,4.384982094543053,1554721.8088842584,4.384982094543053,0.85,0.0955275515088029,4.296143414572793,1.2669440373918044,1.0,0.0,4.296143414574407,1.2847626559369794,1.2850607478214515,3.3439199020301604,19305.634725376163,1968.6268731295768,3099.015535412006,3099.015535412006,6.647567167658717,5.007388606955718,-0.8713386799195044,5.878727286875223,3.486880886948564,3.486880886948564,0.996251681985304,0.0,0.0,0.00023200889668857646,7.83142382777539e-05,0.00015369465841082256,0.0006602942945866702,0.09552755150884013,0.07642951443842484,0.01909803707041529,0.09552754753298005,0.07642951443839506,0.01909803707040785,0.4023151427456085,0.4023151427456085,0.10052961302449692,0.0,4.979793399737673,4.9741722561963115,5.002290341847981,4.97986922571863,4.9742401886366,5.002397761285863,24775.63790599879,21059.29222009897,0.85,0.9905306483624056,0.6797961990633913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518475257308028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.528201599915,1534.054370799638,0.4023151427456085,0.10052961302449692,6.112885165565336,3.486880886948564
4868.0,-30.058723401827244,5.007381066006751,35.00220129720877,24.08851428134369,4.997398117576155,-26.553119556002702,-40.060840733908094,1.491794271752013,-0.027310783257519233,-5.007224796153853,40.004371048203424,45068.804052220614,20600.904913876097,20600.904913876097,65669.70896609672,82438.43729151305,82438.43729151305,20600.904913876097,103039.34220538914,103039.34220538914,103039.34220538914,127814.96969533492,97576.18513513438,60206.551895843564,41521.814710323124,24775.627489945775,0.0,66297.4422002689,21059.283366453907,1534.05363323157,0.0,0.8868661312628456,2.8162670278368918,0.0014959162575277712,354556.12894717243,1554721.7035034013,4.3849804771956125,1554721.7035034013,4.3849804771956125,0.8499999999999999,0.09552752117437989,4.296143414572793,1.2669439851911743,1.0,0.0,4.296143414574505,1.2847626137223445,1.2850607065573123,3.343920011904433,19305.63050654391,1968.6264429284117,3099.015535412006,3099.015535412006,6.647564259834296,5.007381066006751,-0.8713267400634042,5.878707806070155,3.4868909164803172,3.4868909164803172,0.9962545475658049,0.0,0.0,0.00023200964409530428,7.831447889704281e-05,0.00015369516519826145,0.0006602964718181885,0.09552752117442093,0.07642948576989592,0.019098035404525013,0.09552751397159602,0.07642948576986308,0.01909803540451681,0.4023150629450172,0.4023150629450172,0.10052962202349397,0.0,4.979814587537021,4.974201888377024,5.002277725021372,4.979914012896359,4.974335095242338,5.002241941905311,24775.627489945775,21059.283366453907,0.85,0.990531561801797,0.6797970261971558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518473398610925,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.526863334262,1534.05363323157,0.4023150629450172,0.10052962202349397,6.112885165565336,3.4868909164803172
4869.0,-30.05869242734834,5.0073735491083236,35.00220016002184,24.088513163756602,4.997401824700206,-26.553091303894497,-40.06080605378372,1.4918007012468029,-0.02730134369710413,-5.007220015618755,40.004369471483095,45068.7935153954,20600.90202781129,20600.90202781129,65669.69554320669,82438.4164982757,82438.4164982757,20600.90202781129,103039.318526087,103039.318526087,103039.318526087,127814.9416087372,97576.15260723516,60206.52962435683,41521.80331430925,24775.6230826502,0.0,66297.42639695945,21059.27962025267,1534.0533041462693,0.0,0.8868661612892659,2.816267461891424,0.0014959162575277712,354556.19501652214,1554721.6355135518,4.384979468321242,1554721.6355135518,4.384979468321242,0.85,0.09552749695863863,4.296143414572793,1.2669438813393938,1.0,0.0,4.296143414573566,1.2847625821001931,1.2850606758892924,3.343920094209091,19305.624070838283,1968.625786669075,3099.015535412006,3099.015535412006,6.647563328549901,5.0073735491083236,-0.8713165074051403,5.878690056513464,3.486900955972305,3.486900955972305,0.9962574159920872,0.0,0.0,0.0002320103924191201,7.831478640763013e-05,0.00015369560601148996,0.0006602983656150371,0.09552749695866493,0.0764294621750796,0.019098034783585332,0.0955275114363651,0.07642946217505855,0.019098034783580076,0.40231498368373386,0.40231498368373386,0.10052962998416536,0.0,4.979833588203235,4.9742304057056685,5.002258629607752,4.979918671921666,4.974353560302916,5.002191336972089,24775.6230826502,21059.27962025267,0.85,0.9905315954499624,0.6797970293076468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518471544349876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.52552461975,1534.0533041462693,0.40231498368373386,0.10052962998416536,6.112885165565336,3.486900955972305
4870.0,-30.058661490214686,5.007366029866528,35.002199029920455,24.08850722657519,4.997402773838834,-26.55306336120181,-40.06077521536497,1.491804644826359,-0.027316472946949943,-5.007216782948763,40.004367403489276,45068.799736294895,20600.90230901549,20600.90230901549,65669.70204531039,82438.38679845608,82438.38679845608,20600.90230901549,103039.28910747157,103039.28910747157,103039.28910747157,127814.90543993781,97576.10999788668,60206.522935727226,41521.763402399396,24775.616332466238,0.0,66297.37973486564,21059.273882596302,1534.0528750589424,0.0,0.8868661852197509,2.816268038018838,0.0014959162575277712,354556.2396936191,1554721.5463394746,4.384978664267616,1554721.5463394746,4.384978664267616,0.85,0.09552747259823677,4.296143414572793,1.2669437296828256,1.0,0.0,4.296143414571854,1.2847625621089067,1.2850606568536795,3.343920146241479,19305.61564049909,1968.6249270137193,3099.015535412006,3099.015535412006,6.647563419289749,5.007366029866528,-0.8713071899616232,5.878673219828151,3.4869109901512907,3.4869109901512907,0.9962602829003687,0.0,0.0,0.0002320111398429188,7.83150598545385e-05,0.0001536960799883803,0.0006603004018877332,0.09552747259826923,0.07642943866638197,0.019098033931887262,0.09552750683635093,0.07642943866635599,0.019098033931880774,0.4023149048060174,0.4023149048060174,0.10052963671273073,0.0,4.979845704687136,4.974248268385907,5.002247741392921,4.979900310001824,4.974325862703552,5.00221033465948,24775.616332466238,21059.273882596302,0.85,0.9905323906907718,0.679797601602546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518469687819564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.524187695082,1534.0528750589424,0.4023149048060174,0.10052963671273073,6.112885165565336,3.4869109901512907
4871.0,-30.05863059577973,5.007358487186424,35.002197889309926,24.08850163863974,4.9974013503487145,-26.553035694205644,-40.060744411870814,1.491806448775044,-0.027272296749004,-5.007214818716238,40.00436483718487,45068.805940606115,20600.905121612504,20600.905121612504,65669.71106221862,82438.36897432077,82438.36897432077,20600.905121612504,103039.27409593327,103039.27409593327,103039.27409593327,127814.88122684535,97576.07825807223,60206.51522435942,41521.736704125346,24775.607130912074,0.0,66297.34383503742,21059.266061275262,1534.0523358631183,0.0,0.8868662045012595,2.816267686965117,0.0014959162575277712,354556.2668402855,1554721.4356777258,4.384978016417548,1554721.4356777258,4.384978016417548,0.85,0.0955274477668859,4.296143414572793,1.2669436538545416,1.0,0.0,4.296143414572425,1.2847625521288475,1.2850606478302944,3.343920172217113,19305.60936071751,1968.6242866542102,3099.015535412006,3099.015535412006,6.647564326867328,5.007358487186424,-0.8712986407226957,5.878657127909119,3.486921011095196,3.486921011095196,0.9962631460271989,0.0,0.0,0.00023201188623735424,7.831533299264832e-05,0.00015369655324470592,0.00066030243506478,0.09552744776692476,0.07642941484479107,0.01909803292213369,0.09552746342909074,0.07642941484475999,0.019098032922125925,0.402314825607784,0.402314825607784,0.1005296429407844,0.0,4.97986432241396,4.974269901508819,5.002254284387163,4.979942521967246,4.974360166979238,5.002284190867101,24775.607130912074,21059.266061275262,0.85,0.9905330630684014,0.6797980632941699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518467833528086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.52285105475,1534.0523358631183,0.402314825607784,0.1005296429407844,6.112885165565336,3.486921011095196
4872.0,-30.058599697718662,5.00735103766707,35.00219675887643,24.088510299939685,4.997409657599941,-26.553007050817595,-40.06070966189725,1.4918170106992779,-0.02717715011681321,-5.0072059808901965,40.00436285239216,45068.79480107048,20600.89394232243,20600.89394232243,65669.68874339291,82438.37058809648,82438.37058809648,20600.89394232243,103039.2645304189,103039.2645304189,103039.2645304189,127814.86347103384,97576.07015672683,60206.49436970253,41521.750874471436,24775.598940614927,0.0,66297.34981508636,21059.25909952269,1534.0517014458133,0.0,0.8868662566446956,2.8162674687037335,0.0014959162575277712,354556.3889834391,1554721.3500913756,4.384976264421496,1554721.3500913756,4.384976264421496,0.8500000000000001,0.09552741749061797,4.296143414572793,1.2669435302214702,1.0,0.0,4.296143414571979,1.284762501179172,1.2850605978279022,3.343920304826562,19305.607757851187,1968.6241232073326,3099.015535412006,3099.015535412006,6.647560719499133,5.00735103766707,-0.8712860387619177,5.878637076428988,3.4869310124364756,3.4869310124364756,0.9962660035532788,0.0,0.0,0.0002320126327216081,7.831564112570062e-05,0.00015369699159590748,0.0006603043182844077,0.09552741749065276,0.07642938656746591,0.019098030923186852,0.0955274221362402,0.07642938656743807,0.019098030923179896,0.4023147463937856,0.4023147463937856,0.10052964981866325,0.0,4.979893865549457,4.974315785096053,5.002218419977908,4.980028830773392,4.97451611554817,5.002091765318937,24775.598940614927,21059.25909952269,0.85,0.9905326370745724,0.6797978339522526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518465981796307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.521514590257,1534.0517014458133,0.4023147463937856,0.10052964981866325,6.112885165565336,3.4869310124364756
4873.0,-30.05856884935755,5.007343578057947,35.00219565273339,24.08850429290908,4.997410834049866,-26.55297916532234,-40.06068263025952,1.491821150015078,-0.027201464744507575,-5.007203159460928,40.004361299036134,45068.817381284396,20600.89515309478,20600.89515309478,65669.71253437918,82438.33975722805,82438.33975722805,20600.89515309478,103039.23491032283,103039.23491032283,103039.23491032283,127814.83019385577,97576.02655261554,60206.50417667384,41521.69152882411,24775.595283532934,0.0,66297.28681235704,21059.255991002992,1534.051458104218,0.0,0.8868662766203079,2.81626811749412,0.0014959162575277712,354556.42797700275,1554721.2831090332,4.384975593249929,1554721.2831090332,4.384975593249929,0.85,0.09552739520413364,4.296143414572793,1.2669434631848713,1.0,0.0,4.296143414572343,1.284762480276657,1.2850605778781024,3.34392035923066,19305.599130696315,1968.623243482363,3099.015535412006,3099.015535412006,6.647561110194933,5.007343578057947,-0.8712769564176002,5.878620534475547,3.486941029310115,3.486941029310115,0.9962688655171758,0.0,0.0,0.0002320133780073396,7.831588081992547e-05,0.00015369749718741413,0.0006603064903780296,0.09552739520415834,0.07642936504989088,0.01909803015426747,0.09552743114156152,0.0764293650498711,0.01909803015426253,0.40231466865279225,0.40231466865279225,0.10052965464804842,0.0,4.979914359744612,4.9743461285683,5.002199487710186,4.980001694716407,4.974472864536665,5.002129122897486,24775.595283532934,21059.255991002992,0.85,0.9905339372370684,0.6797988205587336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518464129847637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.52017922822,1534.051458104218,0.40231466865279225,0.10052965464804842,6.112885165565336,3.486941029310115
4874.0,-30.058537961065397,5.007336088985874,35.002194534642825,24.088498774822824,4.99740896656222,-26.552951548257106,-40.06064805490894,1.4918225537543075,-0.02714679105713458,-5.007201514464035,40.004358738751364,45068.80686189681,20600.898688648762,20600.898688648762,65669.70555054556,82438.32415529268,82438.32415529268,20600.898688648762,103039.22284394145,103039.22284394145,103039.22284394145,127814.80899236098,97575.99684591315,60206.47955251901,41521.68588154904,24775.586148419537,0.0,66297.27202996858,21059.248226156607,1534.050929792004,0.0,0.8868662942560255,2.816267591266782,0.0014959162575277712,354556.45071168366,1554721.17270687,4.384975000697787,1554721.17270687,4.384975000697787,0.85,0.09552737068559704,4.296143414572793,1.2669433060334994,1.0,0.0,4.29614341457249,1.2847624721690536,1.285060570727425,3.3439203803327553,19305.59325316975,1968.62264414145,3099.015535412006,3099.015535412006,6.647562251058522,5.007336088985874,-0.871268593086465,5.878604682072339,3.486951030724141,3.486951030724141,0.9962717230640402,0.0,0.0,0.000232014124259999,7.831618740655021e-05,0.00015369793685344877,0.0006603083792463689,0.09552737068563547,0.07642934185322142,0.019098028832414037,0.09552738229290458,0.07642934185319068,0.01909802883240636,0.4023145911780249,0.4023145911780249,0.10052965884194563,0.0,4.979941808000888,4.974379324996448,5.002203924077264,4.980054723406909,4.97451523702432,5.002224797096858,24775.586148419537,21059.248226156607,0.85,0.9905340527565096,0.6797988134643641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518462280878306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.518843900463,1534.050929792004,0.4023145911780249,0.10052965884194563,6.112885165565336,3.486951030724141
4875.0,-30.058507094741316,5.007328633595473,35.002193408773,24.088497762009524,4.997412035597319,-26.552923457278926,-40.06061718156559,1.4918283981353182,-0.027113737195804788,-5.007196175475742,40.004356275983476,45068.81266314919,20600.89464684811,20600.89464684811,65669.7073099973,82438.30656289955,82438.30656289955,20600.89464684811,103039.20120974767,103039.20120974767,103039.20120974767,127814.77754589211,97575.96729003025,60206.47339028162,41521.65988860959,24775.576336144433,0.0,66297.23622475401,21059.239885722767,1534.0502793072897,0.0,0.8868663303305397,2.8162677802877876,0.0014959162575277712,354556.5244991843,1554721.0665097423,4.384973788610451,1554721.0665097423,4.384973788610451,0.85,0.09552734268574836,4.296143414572793,1.266943211522885,1.0,0.0,4.296143414573317,1.284762443289414,1.285060542799213,3.3439204554993482,19305.58740548311,1968.6220478433627,3099.015535412006,3099.015535412006,6.647560946837678,5.007328633595473,-0.8712580698658288,5.878586703461302,3.4869610108174958,3.4869610108174958,0.9962745745192845,0.0,0.0,0.00023201486998412755,7.831646116766616e-05,0.0001536984088164614,0.0006603104068671575,0.09552734268578802,0.07642931575036198,0.019098026935426053,0.09552735208362936,0.07642931575033024,0.019098026935418122,0.4023145141095468,0.4023145141095468,0.10052966393252814,0.0,4.979967905428339,4.974413807627855,5.002196454918931,4.980082438279965,4.974561884796799,5.002176729038808,24775.576336144433,21059.239885722767,0.85,0.9905346142540644,0.6797992681076716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518460429516065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.517510400938,1534.0502793072897,0.4023145141095468,0.10052966393252814,6.112885165565336,3.4869610108174958
4876.0,-30.058476274415284,5.007321118640062,35.00219227230401,24.08849262809383,4.997407876196424,-26.55289613060379,-40.060586378071434,1.4918277323853408,-0.02700858752058366,-5.007196338137054,40.004353715520665,45068.81874921339,20600.9017946493,20600.9017946493,65669.72054386268,82438.30243456399,82438.30243456399,20600.9017946493,103039.20422921328,103039.20422921328,103039.20422921328,127814.77202682219,97575.94809641982,60206.46441107104,41521.648539276415,24775.567797608903,0.0,66297.21633688532,21059.232627967565,1534.049826965493,0.0,0.8868663387711224,2.8162663799291456,0.0014959162575277712,354556.52225112316,1554720.9560999137,4.384973505010706,1554720.9560999137,4.384973505010706,0.8499999999999999,0.09552732048306481,4.296143414572793,1.2669431758066638,1.0,0.0,4.296143414572502,1.284762444866173,1.2850605453330408,3.343920451395433,19305.58360799143,1968.621660606979,3099.015535412006,3099.015535412006,6.647563253312465,5.007321118640062,-0.871250803235962,5.878571921876024,3.486970988589701,3.486970988589701,0.9962774253113432,0.0,0.0,0.00023201561459915333,7.83167343102941e-05,0.00015369888028885924,0.0006603124323801946,0.09552732048310177,0.07642929430213107,0.019098026180970697,0.09552727732493975,0.07642929430210149,0.01909802618096331,0.40231443746626055,0.40231443746626055,0.10052966902114793,0.0,4.980011937138272,4.97446192197873,5.002224140786552,4.980187750616494,4.974654070350198,5.002334575028726,24775.567797608903,21059.232627967565,0.85,0.9905351110092759,0.6797995638338553,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518458579470979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.516177490927,1534.049826965493,0.40231443746626055,0.10052966902114793,6.112885165565336,3.486970988589701
4877.0,-30.058445470929726,5.007313597286554,35.00219110939575,24.088481696695112,4.997406981469172,-26.55286849257203,-40.06055557457728,1.4918300031118739,-0.02706897111596618,-5.007193438779705,40.00435067248328,45068.82455664097,20600.90256242098,20600.90256242098,65669.72711906195,82438.25926092063,82438.25926092063,20600.90256242098,103039.16182334161,103039.16182334161,103039.16182334161,127814.71728650117,97575.89127469699,60206.45657041904,41521.594115864384,24775.555463159555,0.0,66297.14957902394,21059.22214368562,1534.0490845619452,0.0,0.8868663645353247,2.816267511660325,0.0014959162575277712,354556.5623217035,1554720.824880973,4.384972639345234,1554720.824880973,4.384972639345234,0.8499999999999999,0.09552729388572136,4.296143414572793,1.266943050525151,1.0,0.0,4.2961434145728585,1.2847624327070588,1.2850605341272887,3.3439204830426146,19305.572365707423,1968.6205142130518,3099.015535412006,3099.015535412006,6.647563501059424,5.007313597286554,-0.871241773760878,5.878555371047432,3.486980935967478,3.486980935967478,0.9962802674192794,0.0,0.0,0.00023201635880951745,7.831700745380412e-05,0.00015369935135571333,0.0006603144561509577,0.09552729388576775,0.076429269059874,0.019098024825893754,0.09552727225776274,0.07642926905983688,0.019098024825884477,0.4023143620131073,0.4023143620131073,0.10052967623595635,0.0,4.980033342040372,4.974481515859793,5.002252788407816,4.980124467663757,4.97456540154991,5.002372891339803,24775.555463159555,21059.22214368562,0.85,0.9905362076055151,0.6798003359544209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518456732183345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.514844688301,1534.0490845619452,0.4023143620131073,0.10052967623595635,6.112885165565336,3.486980935967478
4878.0,-30.05841473276327,5.007306164882226,35.00218995980671,24.08848515423017,4.997415026817099,-26.55284001930591,-40.060524666309334,1.491840313360153,-0.027065678300289164,-5.007184904207365,40.00434873461886,45068.82952450369,20600.89188851937,20600.89188851937,65669.72141302307,82438.23948663668,82438.23948663668,20600.89188851937,103039.13137515605,103039.13137515605,103039.13137515605,127814.67896814045,97575.86174102065,60206.45177888951,41521.56662459015,24775.54759298439,0.0,66297.11421757453,21059.21545403673,1534.048472546515,0.0,0.88686641496615,2.8162684646997302,0.0014959162575277712,354556.68027381704,1554720.7413182468,4.3849709448925545,1554720.7413182468,4.3849709448925545,0.85,0.09552726507860923,4.296143414572793,1.266942972498946,1.0,0.0,4.296143414572244,1.284762382942671,1.2850604853055128,3.343920612567076,19305.56652241439,1968.6199183629874,3099.015535412006,3099.015535412006,6.647560056771556,5.007306164882226,-0.8712294148790667,5.878535579761293,3.4869908688902367,3.4869908688902367,0.9962831053972104,0.0,0.0,0.0002320171014439662,7.83172815272579e-05,0.0001536998199167083,0.0006603164691561906,0.09552726507864327,0.07642924175107053,0.019098023327572735,0.09552727190572544,0.0764292417510433,0.01909802332756593,0.4023142858138947,0.4023142858138947,0.1005296852285193,0.0,4.980047275593108,4.974503377556459,5.002234983952121,4.98011922590706,4.974607044087065,5.002179992502249,24775.54759298439,21059.21545403673,0.85,0.9905366498684621,0.6798007734785614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518454885905527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.513512575648,1534.048472546515,0.4023142858138947,0.1005296852285193,6.112885165565336,3.4869908688902367
4879.0,-30.05838396708423,5.0072987185958056,35.00218883400349,24.088479217048757,4.997415798185113,-26.552812248744452,-40.060490056034155,1.4918440798457409,-0.027083903763639228,-5.0071823666676805,40.004347128253094,45068.81834528921,20600.893554370403,20600.893554370403,65669.71189965961,82438.21068877954,82438.21068877954,20600.893554370403,103039.10424314994,103039.10424314994,103039.10424314994,127814.64790747751,97575.82003059692,60206.42768710844,41521.547048320535,24775.54366432757,0.0,66297.0907126481,21059.212114678434,1534.048219921947,0.0,0.88686643368944,2.816269000355159,0.0014959162575277712,354556.71534390666,1554720.6720500872,4.384970315798607,1554720.6720500872,4.384970315798607,0.8499999999999999,0.09552724365996287,4.296143414572793,1.2669428235897793,1.0,0.0,4.296143414574064,1.2847623637883405,1.2850604671017531,3.3439206624210898,19305.558269929137,1968.6190768436866,3099.015535412006,3099.015535412006,6.647560594313565,5.0072987185958056,-0.871220567069936,5.878519285665742,3.4870008161104082,3.4870008161104082,0.9962859474601167,0.0,0.0,0.00023201784474531363,7.831758842864075e-05,0.00015370025631667288,0.0006603183439930245,0.09552724365998802,0.07642922054593518,0.019098023114052835,0.09552727636052247,0.07642922054591506,0.01909802311404781,0.4023142091684782,0.4023142091684782,0.10052969284429161,0.0,4.980056549415053,4.974516234634166,5.002229910154313,4.980098462904039,4.974572485480337,5.002214439463387,24775.54366432757,21059.212114678434,0.85,0.9905368575567253,0.6798008458716729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518453043543214,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.512180181218,1534.048219921947,0.4023142091684782,0.10052969284429161,6.112885165565336,3.4870008161104082
4880.0,-30.058353245818406,5.007291252858431,35.00218769853973,24.088473594188713,4.997414696922122,-26.552784705399198,-40.06046305932102,1.491846156503306,-0.02704979381701378,-5.007180191485753,40.00434459526117,45068.84056627396,20600.89588848504,20600.89588848504,65669.736454759,82438.19126476937,82438.19126476937,20600.89588848504,103039.08715325441,103039.08715325441,103039.08715325441,127814.62163802062,97575.7869046184,60206.436206124614,41521.500776104214,24775.534484766198,0.0,66297.03526087041,21059.204312051268,1534.0476765095975,0.0,0.886866453923461,2.8162688061699126,0.0014959162575277712,354556.74540602986,1554720.562824853,4.384969635944803,1554720.562824853,4.384969635944803,0.85,0.09552721922591662,4.296143414572793,1.2669427433656528,1.0,0.0,4.296143414573528,1.2847623525411624,1.285060456805605,3.34392069169473,19305.55171589241,1968.6184085179352,3099.015535412006,3099.015535412006,6.647561347492957,5.007291252858431,-0.8712119574377502,5.878503210296181,3.4870107467554754,3.4870107467554754,0.9962887847872787,0.0,0.0,0.00023201858697582394,7.831782781868562e-05,0.00015370075915713833,0.0006603205042677787,0.09552721922595506,0.07642919694633864,0.019098022279616423,0.09552723811424323,0.07642919694630788,0.019098022279608738,0.4023141316343927,0.4023141316343927,0.10052970011908836,0.0,4.98007049316152,4.9745316334261815,5.002238024314522,4.980130397668745,4.974597362479187,5.002274616524346,24775.534484766198,21059.204312051268,0.85,0.9905380564358108,0.6798017496398413,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518451199532314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.510849362563,1534.0476765095975,0.4023141316343927,0.10052970011908836,6.112885165565336,3.4870107467554754
4881.0,-30.058322524946483,5.007283864281354,35.00218657086745,24.088477191422157,4.997421682779774,-26.552756353652597,-40.06042837919665,1.4918555114863152,-0.02701866168348488,-5.007172323308916,40.004342551277944,45068.828805823636,20600.88662924915,20600.88662924915,65669.71543507278,82438.17679340676,82438.17679340676,20600.88662924915,103039.06342265592,103039.06342265592,103039.06342265592,127814.5896482091,97575.76222379156,60206.414236210396,41521.497763979074,24775.52622555318,0.0,66297.02398953226,21059.197291720204,1534.0470579472828,0.0,0.8868665013483404,2.816269315686398,0.0014959162575277712,354556.85414826276,1554720.4746861844,4.384968042490745,1554720.4746861844,4.384968042490745,0.85,0.09552719020311518,4.296143414572793,1.2669426389643923,1.0,0.0,4.296143414572459,1.2847623072463177,1.2850604124538803,3.3439208095860846,19305.546832744712,1968.6179105754477,3099.015535412006,3099.015535412006,6.647558359693834,5.007283864281354,-0.87119999337623,5.878483857657584,3.48702065912236,3.48702065912236,0.9962916168921029,0.0,0.0,0.00023201932919900397,7.83181353414305e-05,0.00015370119385757345,0.0006603223718031904,0.09552719020315037,0.0764291695749194,0.01909802062823098,0.09552722198649431,0.07642916957489122,0.019098020628223945,0.40231405355214084,0.40231405355214084,0.10052970791779159,0.0,4.980084136918265,4.9745556238063955,5.002210250500127,4.9801536616254225,4.974666538619033,5.002114114640278,24775.52622555318,21059.197291720204,0.85,0.9905379077866523,0.6798016878244735,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518449358183867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.509518679686,1534.0470579472828,0.40231405355214084,0.10052970791779159,6.112885165565336,3.48702065912236
4882.0,-30.05829178073319,5.0072764216890375,35.00218545072378,24.088471882883482,4.997418736952231,-26.552728974144966,-40.06039761062709,1.4918559303643946,-0.026945805814250434,-5.007172149471629,40.004340515219646,45068.83450984088,20600.893111077992,20600.893111077992,65669.72762091887,82438.16659787523,82438.16659787523,20600.893111077992,103039.05970895322,103039.05970895322,103039.05970895322,127814.58032016699,97575.73751973992,60206.40543170728,41521.48009781405,24775.520611213768,0.0,66297.00070902781,21059.1925195317,1534.0467644222067,0.0,0.8868665096025462,2.8162683788587963,0.0014959162575277712,354556.85655078344,1554720.3868892514,4.384967765153253,1554720.3868892514,4.384967765153253,0.85,0.09552716935634159,4.296143414572793,1.2669424977479506,1.0,0.0,4.296143414574043,1.2847623037530047,1.285060409914114,3.3439208186783205,19305.541945001944,1968.617412164393,3099.015535412006,3099.015535412006,6.647560451270587,5.0072764216890375,-0.871192556892253,5.8784689785812905,3.48703058232304,3.48703058232304,0.9962944520922971,0.0,0.0,0.00023202007198830764,7.831840817976495e-05,0.0001537016638085427,0.0006603243907799521,0.09552716935637127,0.07642914901488186,0.01909802034148941,0.09552717282039459,0.07642914901485812,0.019098020341483477,0.40231397556284465,0.40231397556284465,0.10052971396382564,0.0,4.980112513077529,4.974589173951472,5.002217912573315,4.980226343657364,4.974723704955522,5.002248891379963,24775.520611213768,21059.1925195317,0.85,0.9905384394256086,0.6798020125773768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518447516859483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.508189012959,1534.0467644222067,0.40231397556284465,0.10052971396382564,6.112885165565336,3.48703058232304
