time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4883.0,-30.058261046537964,5.007269033276096,35.002184324014046,24.08847059067341,4.9974233758837645,-26.55270084509888,-40.06037050914017,1.491863174445087,-0.02695018492499912,-5.007165641133428,40.004338083681326,45068.8564106043,20600.886609553036,20600.886609553036,65669.74302015733,82438.141159328,82438.141159328,20600.886609553036,103039.02776888105,103039.02776888105,103039.02776888105,127814.53832985988,97575.70085255006,60206.41610382794,41521.427498580124,24775.510560978826,0.0,66296.93805955895,21059.183976832002,1534.0460729750944,0.0,0.8868665515125802,2.8162691961498374,0.0014959162575277712,354556.9464993697,1554720.2820388144,4.38496635699557,1554720.2820388144,4.38496635699557,0.85,0.09552714044979708,4.296143414572793,1.2669424686254933,1.0,0.0,4.296143414574698,1.2847622683321958,1.2850603754391356,3.3439209108699917,19305.534690329936,1968.6166723937265,3099.015535412006,3099.015535412006,6.6475583533382325,5.007269033276096,-0.8711814097503705,5.878450443026466,3.487040476914826,3.487040476914826,0.9962972791185217,0.0,0.0,0.00023202081453775988,7.831864850120535e-05,0.00015370216603655454,0.0006603265484235178,0.09552714044983698,0.07642912192105164,0.019098018528785343,0.09552716199961632,0.07642912192101972,0.019098018528777367,0.4023138982438657,0.4023138982438657,0.10052972073898565,0.0,4.980130628629922,4.974615915962772,5.002201495688098,4.980215456208441,4.974735252976643,5.002148202128126,24775.510560978826,21059.183976832002,0.85,0.9905396077442044,0.6798029853221268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451844567413652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.506860837868,1534.0460729750944,0.4023138982438657,0.10052972073898565,6.112885165565336,3.487040476914826
4884.0,-30.058230345950438,5.007261623026243,35.002183203353695,24.088470136653655,4.997422806181324,-26.55267326722767,-40.06033593378959,1.4918657274590057,-0.026838794252228126,-5.00716358476079,40.00433600646336,45068.84505873234,20600.889229982287,20600.889229982287,65669.73428871462,82438.14178708021,82438.14178708021,20600.889229982287,103039.0310170625,103039.0310170625,103039.0310170625,127814.53505248396,97575.68801670005,60206.39128835428,41521.440809273074,24775.504035421465,0.0,66296.94484469455,21059.178430108244,1534.0456859492188,0.0,0.8868665694924354,2.8162679728455413,0.0014959162575277712,354556.97491950257,1554720.1924670408,4.384965752880815,1554720.1924670408,4.384965752880815,0.85,0.09552711751867532,4.296143414572793,1.2669423394976187,1.0,0.0,4.296143414572651,1.2847622548576587,1.2850603629144808,3.3439209459409054,19305.532150733034,1968.616413426913,3099.015535412006,3099.015535412006,6.647559198906516,5.007261623026243,-0.8711728808456192,5.878434503871862,3.4870503754464037,3.4870503754464037,0.9963001072704011,0.0,0.0,0.00023202155627742498,7.831895509784668e-05,0.00015370260117957831,0.0006603284178603537,0.09552711751870696,0.07642909974613556,0.0190980177725714,0.09552709834147498,0.07642909974611024,0.01909801777256508,0.4023138210704806,0.4023138210704806,0.10052972664176435,0.0,4.98016868019613,4.974663071741475,5.002203102871533,4.9803247905085755,4.974855603041362,5.0022134412839705,24775.504035421465,21059.178430108244,0.85,0.9905393746657676,0.6798027445202703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518443832014463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.505533486887,1534.0456859492188,0.4023138210704806,0.10052972664176435,6.112885165565336,3.4870503754464037
4885.0,-30.05819968591094,5.007254137565053,35.00218205293866,24.08845480475577,4.99741657195936,-26.552646292307635,-40.06030523506922,1.4918631783564367,-0.02686887064152188,-5.0071647377103945,40.004332898473336,45068.85064009075,20600.898255342705,20600.898255342705,65669.74889543345,82438.1026323346,82438.1026323346,20600.898255342705,103039.0008876773,103039.0008876773,103039.0008876773,127814.49355530557,97575.63296978059,60206.38097753834,41521.39110249139,24775.49266762826,0.0,66296.88377011965,21059.16876748402,1534.0450904513834,0.0,0.8868665748771724,2.8162682333725577,0.0014959162575277712,354556.95898514276,1554720.0584473242,4.384965571956163,1554720.0584473242,4.384965571956163,0.8500000000000001,0.09552709491394762,4.296143414572793,1.2669422455364838,1.0,0.0,4.29614341457379,1.2847622652526116,1.2850603742635986,3.343920918885394,19305.521259597186,1968.6153028401327,3099.015535412006,3099.015535412006,6.6475621112379715,5.007254137565053,-0.8711662867392995,5.878420424304353,3.487060255076492,3.487060255076492,0.9963029300218549,0.0,0.0,0.00023202229703961187,7.831922731943108e-05,0.0001537030697201808,0.0006603304307779775,0.09552709491399167,0.07642907782605556,0.019098017087936108,0.09552707067603326,0.07642907782602032,0.019098017087927303,0.40231374526983366,0.40231374526983366,0.10052973292915356,0.0,4.980194556715617,4.974685087208002,5.002244427399091,4.9802958670688895,4.974770957940507,5.002407533536484,24775.49266762826,21059.16876748402,0.85,0.9905405075016687,0.6798034549612348,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518441991907205,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.504206487107,1534.0450904513834,0.40231374526983366,0.10052973292915356,6.112885165565336,3.487060255076492
4886.0,-30.05816906922058,5.00724677553206,35.00218090176756,24.08846318665894,4.99742659680852,-26.55261773040327,-40.06027429187668,1.491875257991626,-0.02681440131107138,-5.007154217906728,40.00433057562337,45068.8549953845,20600.883443959126,20600.883443959126,65669.73843934362,82438.09567168214,82438.09567168214,20600.883443959126,103038.97911564127,103038.97911564127,103038.97911564127,127814.46097394015,97575.61715696014,60206.376480664454,41521.37852921743,24775.481858298877,0.0,66296.86038751631,21059.159579554045,1534.0442669873848,0.0,0.8868666368005337,2.816268745846676,0.0014959162575277712,354557.1043742911,1554719.9582836602,4.3849634913602165,1554719.9582836602,4.3849634913602165,0.85,0.0955270626047128,4.296143414572793,1.2669421389373023,1.0,0.0,4.2961434145711435,1.2847622072171485,1.2850603171650792,3.34392106993747,19305.51813100112,1968.6149838121196,3099.015535412006,3099.015535412006,6.647557331854514,5.00724677553206,-0.8711528266100341,5.878399602142094,3.48707009966741,3.48707009966741,0.9963057427621171,0.0,0.0,0.0002320230367566364,7.831950170976338e-05,0.000153703535046873,0.0006603324298881819,0.09552706260475358,0.07642904771342213,0.019098014891331453,0.09552704345073812,0.0764290477133895,0.019098014891323303,0.4023136690736356,0.4023136690736356,0.1005297419348215,0.0,4.980219610813833,4.9747224279286115,5.0022202991954146,4.980339816595631,4.974891783531348,5.002143787175669,24775.481858298877,21059.159579554045,0.85,0.9905406991446193,0.6798037604186602,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518440154230725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.502879698366,1534.0442669873848,0.4023136690736356,0.1005297419348215,6.112885165565336,3.48707009966741
4887.0,-30.0581384532619,5.007239360170296,35.00217977288016,24.088452499732398,4.997424276128469,-26.552590403838913,-40.06024355823172,1.4918762267058552,-0.026855430589819207,-5.0071540355474715,40.004328922341564,45068.86014750772,20600.8898434117,20600.8898434117,65669.74999091943,82438.05964700783,82438.05964700783,20600.8898434117,103038.94949041953,103038.94949041953,103038.94949041953,127814.42793665078,97575.56694888521,60206.36744938681,41521.33277722045,24775.478446231253,0.0,66296.8112234517,21059.156679296564,1534.0440961139755,0.0,0.8868666437125585,2.8162693061432442,0.0014959162575277712,354557.1068945911,1554719.8869924613,4.384963259119427,1554719.8869924613,4.384963259119427,0.85,0.09552704374856388,4.296143414572793,1.2669420350855218,1.0,0.0,4.2961434145730095,1.2847622011581035,1.2850603120550181,3.343921085707679,19305.508197239706,1968.6139708503624,3099.015535412006,3099.015535412006,6.647559396849836,5.007239360170296,-0.8711454306210156,5.878384790791311,3.4870799690167322,3.4870799690167322,0.9963085625762093,0.0,0.0,0.00023202377645815546,7.831977424280136e-05,0.0001537040022153541,0.0006603344369109754,0.09552704374858795,0.07642902865695997,0.019098015091627982,0.09552705255983088,0.0764290286569407,0.01909801509162317,0.4023135935054057,0.4023135935054057,0.10052974917186311,0.0,4.9802353412347315,4.974739776944432,5.002229545616444,4.980298604957625,4.974809519590622,5.00226687801387,24775.478446231253,21059.156679296564,0.85,0.9905416079452332,0.6798043422571907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451843831915291,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.501553063199,1534.0440961139755,0.4023135935054057,0.10052974917186311,6.112885165565336,3.4870799690167322
4888.0,-30.05810783625696,5.007231976917388,35.00217863517045,24.088456795457773,4.997427090165693,-26.552562562781162,-40.06021268488837,1.4918818166902896,-0.026726752266029052,-5.007148868016312,40.00432640759664,45068.86497117921,20600.885990348947,20600.885990348947,65669.75096152816,82438.06605887388,82438.06605887388,20600.885990348947,103038.95204922283,103038.95204922283,103038.95204922283,127814.42032334075,97575.5613944964,60206.360306803566,41521.334541880926,24775.46827411792,0.0,66296.80281599885,21059.14803300023,1534.043430903691,0.0,0.8868666791029058,2.8162682189154724,0.0014959162575277712,354557.1783125714,1554719.7785540964,4.384962070020431,1554719.7785540964,4.384962070020431,0.85,0.09552701643429398,4.296143414572793,1.2669419449707497,1.0,0.0,4.296143414574219,1.2847621734809105,1.2850602853218285,3.3439211577446297,19305.507098293503,1968.6138587890364,3099.015535412006,3099.015535412006,6.647558153531526,5.007231976917388,-0.8711351249032049,5.878367101820593,3.4870898100084866,3.4870898100084866,0.996311374288139,0.0,0.0,0.0002320245161871253,7.832004801550917e-05,0.00015370446817161612,0.000660336438725902,0.09552701643433421,0.07642900271709101,0.019098013717243203,0.09552697806982077,0.07642900271705882,0.01909801371723516,0.402313517251614,0.402313517251614,0.1005297570026454,0.0,4.980270732750853,4.974785420815863,5.002223897112117,4.980422115750287,4.9749778171817525,5.002211127859084,24775.46827411792,21059.14803300023,0.85,0.9905417482014779,0.6798045012255571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518436484119397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.50022743393,1534.043430903691,0.402313517251614,0.1005297570026454,6.112885165565336,3.4870898100084866
4889.0,-30.058077192185994,5.007224538307473,35.002177488254176,24.088441079389327,4.997423211761568,-26.5525353666572,-40.06018195124341,1.491881386233147,-0.026817479738269867,-5.007148861013936,40.00432386401682,45068.87033632606,20600.892633189782,20600.892633189782,65669.76296951584,82438.01511681237,82438.01511681237,20600.892633189782,103038.90775000215,103038.90775000215,103038.90775000215,127814.36752403178,97575.49558439778,60206.35080391331,41521.27197831608,24775.459774029638,0.0,66296.73175234572,21059.140807925192,1534.042971707439,0.0,0.8868666883454589,2.816269411634348,0.0014959162575277712,354557.17840934783,1554719.6688723494,4.384961759475011,1554719.6688723494,4.384961759475011,0.85,0.0955269948417438,4.296143414572793,1.2669418169418352,1.0,0.0,4.296143414571462,1.2847621739657138,1.2850602867580125,3.3439211564828053,19305.494077642554,1968.6125310521488,3099.015535412006,3099.015535412006,6.6475602970641265,5.007224538307473,-0.8711278740967057,5.878352412404179,3.4870996483274763,3.4870996483274763,0.9963141852364218,0.0,0.0,0.00023202525657220452,7.832032055030423e-05,0.0001537049360219003,0.0006603384486778194,0.09552699484178079,0.07642898146404242,0.01909801337773836,0.09552699092724214,0.07642898146401284,0.019098013377730965,0.4023134421774935,0.4023134421774935,0.10052976441095904,0.0,4.980282860706666,4.974794303861074,5.002249006812519,4.9803313812756755,4.974829849353739,5.002349458956246,24775.459774029638,21059.140807925192,0.85,0.9905429910908438,0.6798053108361775,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518434649023615,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.498902846155,1534.042971707439,0.4023134421774935,0.10052976441095904,6.112885165565336,3.4870996483274763
4890.0,-30.058046616083907,5.007217172053096,35.00217633720055,24.088444851245754,4.997429210146745,-26.552507243962477,-40.06015107790006,1.4918898380256795,-0.026763281252726756,-5.0071413632581585,40.00432144967573,45068.87479063443,20600.8839505253,20600.8839505253,65669.75874115973,82438.00559723622,82438.00559723622,20600.8839505253,103038.88954776152,103038.88954776152,103038.88954776152,127814.33900052606,97575.47549131713,60206.34468471693,41521.256451778005,24775.449452764537,0.0,66296.70590454254,21059.132034849856,1534.0422439516651,0.0,0.8868667352264646,2.816269574882958,0.0014959162575277712,354557.2820322708,1554719.564763511,4.384960184295425,1554719.564763511,4.384960184295425,0.85,0.09552696550356111,4.296143414572793,1.266941768587567,1.0,0.0,4.296143414571972,1.2847621329031471,1.285060246635079,3.343921263358609,19305.490102189015,1968.612125668706,3099.015535412006,3099.015535412006,6.647557495314867,5.007217172053096,-0.8711162268748005,5.8783333989278965,3.4871094576416812,3.4871094576416812,0.9963169878976232,0.0,0.0,0.00023202599531727553,7.832059432477751e-05,0.00015370540099249802,0.0006603404462581908,0.0955269655036013,0.07642895373451522,0.019098011769086088,0.09552695619590457,0.07642895373448307,0.019098011769078053,0.40231336584738236,0.40231336584738236,0.10052977334352986,0.0,4.980299055844853,4.974817741996162,5.002236206398948,4.980378082005416,4.974925743899746,5.002199259855331,24775.449452764537,21059.132034849856,0.85,0.9905433135051156,0.6798056430665944,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518432812306017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.497579821167,1534.0422439516651,0.40231336584738236,0.10052977334352986,6.112885165565336,3.4871094576416812
4891.0,-30.058016001677633,5.007209833094367,35.002175212197166,24.08844366380947,4.997433148620837,-26.55247929283589,-40.06012023948131,1.491896439779498,-0.02676209810704222,-5.007136456552016,40.004319906337685,45068.87953117878,20600.88067504749,20600.88067504749,65669.76020622627,82437.98367240588,82437.98367240588,20600.88067504749,103038.86434745337,103038.86434745337,103038.86434745337,127814.30941710838,97575.44208674609,60206.337945520834,41521.226823583616,24775.44506965501,0.0,66296.67189323863,21059.128309206757,1534.041912600438,0.0,0.8868667657737705,2.8162701321324266,0.0014959162575277712,354557.3498455393,1554719.4982132118,4.384959157920476,1554719.4982132118,4.384959157920476,0.85,0.09552694178105156,4.296143414572793,1.266941661988385,1.0,0.0,4.29614341457183,1.2847621004930625,1.2850602151678268,3.343921347714126,19305.483493032232,1968.6114517222734,3099.015535412006,3099.015535412006,6.64755643837347,5.007209833094367,-0.8711060794711374,5.878315912565505,3.4871192763854566,3.4871192763854566,0.9963197932529876,0.0,0.0,0.00023202673498997552,7.832086779043394e-05,0.00015370586719954158,0.0006603424491505108,0.09552694178107761,0.07642893065522822,0.01909801112584938,0.09552695775425622,0.07642893065520738,0.019098011125844173,0.40231328940140954,0.40231328940140954,0.10052978121236596,0.0,4.980312252133444,4.974839447897352,5.002215337876635,4.980374358444976,4.974935596623197,5.002141192674912,24775.44506965501,21059.128309206757,0.85,0.9905438437690823,0.6798060633232964,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518430979662724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.496256456006,1534.041912600438,0.40231328940140954,0.10052978121236596,6.112885165565336,3.4871192763854566
4892.0,-30.057985414705925,5.0072024860331785,35.00217409407572,24.08844307009133,4.997433619709255,-26.552451713146795,-40.060085664130725,1.4918999181505097,-0.026675869167831934,-5.007133627298113,40.0043178567806,45068.867658893236,20600.881647342692,20600.881647342692,65669.74930623593,82437.97910029539,82437.97910029539,20600.881647342692,103038.86074763807,103038.86074763807,103038.86074763807,127814.29915756927,97575.424549418,60206.31310801756,41521.234934889384,24775.438409931197,0.0,66296.67334482058,21059.122648441517,1534.0414997279843,0.0,0.8868667875852035,2.816269329606624,0.0014959162575277712,354557.3889473261,1554719.4098342394,4.38495842506673,1554719.4098342394,4.38495842506673,0.85,0.09552691831548596,4.296143414572793,1.2669415180245416,1.0,0.0,4.296143414572495,1.2847620826953838,1.2850601983155225,3.3439213940371286,19305.480023239106,1968.6110979018429,3099.015535412006,3099.015535412006,6.647556752116719,5.0072024860331785,-0.871097159152221,5.8782996451853995,3.4871290910863286,3.4871290910863286,0.9963225974532367,0.0,0.0,0.00023202747400200162,7.832117439510781e-05,0.0001537062996068938,0.0006603443068345095,0.09552691831551796,0.07642890797965235,0.019098010335865608,0.09552690717207137,0.07642890797962675,0.01909801033585921,0.40231321277328397,0.40231321277328397,0.10052978773221542,0.0,4.980340278744791,4.974876850947567,5.002205830591663,4.980457758130285,4.975031840155225,5.002173180568832,24775.438409931197,21059.122648441517,0.85,0.9905436576685543,0.6798058693606266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842914472403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.49493487741,1534.0414997279843,0.40231321277328397,0.10052978773221542,6.112885165565336,3.4871290910863286
4893.0,-30.057954908984893,5.007195200338322,35.00217298598212,24.088446841947757,4.997439530465062,-26.552423662589003,-40.0600585975684,1.4919082840695674,-0.026621822069841983,-5.007126700316821,40.004315912619816,45068.88856628119,20600.874283382742,20600.874283382742,65669.76284966394,82437.97002429602,82437.97002429602,20600.874283382742,103038.84430767877,103038.84430767877,103038.84430767877,127814.2752594991,97575.40489228436,60206.32343427126,41521.20162001456,24775.430951820334,0.0,66296.6325718349,21059.116309047284,1534.04094826479,0.0,0.8868668298606903,2.8162694282142513,0.0014959162575277712,354557.4846818897,1554719.326000062,4.384957004630609,1554719.326000062,4.384957004630609,0.85,0.09552689078323974,4.296143414572793,1.2669414713187144,1.0,0.0,4.296143414574013,1.2847620420380326,1.2850601585957215,3.343921499858271,19305.476134038498,1968.6107013137512,3099.015535412006,3099.015535412006,6.647554375891152,5.007195200338322,-0.8710858236194658,5.878281023957788,3.4871388911113606,3.4871388911113606,0.9963253974603887,0.0,0.0,0.00023202821105308837,7.832141441469196e-05,0.0001537067966383964,0.0006603464421531262,0.0955268907832727,0.07642888214298142,0.019098008640291278,0.09552688073003388,0.07642888214295505,0.01909800864028469,0.40231313696620047,0.40231313696620047,0.10052979384821162,0.0,4.980370566374688,4.974922998369323,5.002172635502234,4.980504878246961,4.975120752761484,5.002053025093403,24775.430951820334,21059.116309047284,0.85,0.9905444711465289,0.6798066028081796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518427311430124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.493613769686,1534.04094826479,0.40231313696620047,0.10052979384821162,6.112885165565336,3.4871388911113606
4894.0,-30.057924401906693,5.007187789664452,35.002171862251615,24.088431998994224,4.997430173261934,-26.552397137697522,-40.0600241619162,1.4919029090531712,-0.026584383453439386,-5.007130761730932,40.00431324097347,45068.877012040095,20600.889280864376,20600.889280864376,65669.76629290447,82437.94650793716,82437.94650793716,20600.889280864376,103038.83578880153,103038.83578880153,103038.83578880153,127814.25880419841,97575.36420086461,60206.294704969376,41521.188328772485,24775.423015396882,0.0,66296.61134416936,21059.10956308735,1534.0406157017921,0.0,0.8868668188703465,2.8162684622618968,0.0014959162575277712,354557.4285509853,1554719.2107959823,4.384957373900894,1554719.2107959823,4.384957373900894,0.85,0.09552687273655319,4.296143414572793,1.266941335047595,1.0,0.0,4.296143414574846,1.284762065660066,1.2850601831702657,3.343921438375894,19305.468083165084,1968.6098803531363,3099.015535412006,3099.015535412006,6.647559215325308,5.007187789664452,-0.8710809832317334,5.8782687728961855,3.487148697403468,3.487148697403468,0.9963281992581337,0.0,0.0,0.00023202894813912346,7.832171978252747e-05,0.000153707228356596,0.0006603482968764264,0.09552687273658837,0.07642886421002722,0.019098008526561155,0.0955268260723088,0.07642886420999907,0.019098008526554126,0.4023130623713779,0.4023130623713779,0.10052979819772688,0.0,4.9804072733958265,4.974959186706485,5.002211413516363,4.980546378277495,4.975096221459182,5.002358803878565,24775.423015396882,21059.10956308735,0.85,0.9905448402481583,0.6798066461960096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842548300659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.492292053807,1534.0406157017921,0.4023130623713779,0.10052979819772688,6.112885165565336,3.487148697403468
4895.0,-30.057893905558597,5.007180560798096,35.002170738841045,24.088434443715983,4.997444742245202,-26.55236822966784,-40.059993183799065,1.4919190663548432,-0.02672702369062563,-5.007116799611649,40.004311002832225,45068.88059317993,20600.867463962753,20600.867463962753,65669.74805714269,82437.89410706719,82437.89410706719,20600.867463962753,103038.76157102994,103038.76157102994,103038.76157102994,127814.1730897268,97575.30496202619,60206.29144814064,41521.12612653949,24775.41151869686,0.0,66296.53764523636,21059.09979089233,1534.0396703410586,0.0,0.8868668979983846,2.8162719660407887,0.0014959162575277712,354557.6215149325,1554719.1142850805,4.3849547152368915,1554719.1142850805,4.3849547152368915,0.85,0.09552683698317296,4.296143414572793,1.266941208667122,1.0,0.0,4.2961434145736455,1.284761988555452,1.2850601069944594,3.3439216390603588,19305.456362650242,1968.6086851932355,3099.015535412006,3099.015535412006,6.647552175379438,5.007180560798096,-0.8710655405217187,5.878246101319815,3.4871584538507476,3.4871584538507476,0.9963309868144993,0.0,0.0,0.00023202968496806428,7.832199449063718e-05,0.0001537076904774271,0.0006603502822137916,0.09552683698321365,0.07642883167991017,0.01909800530330348,0.09552689457335434,0.07642883167987762,0.01909800530329535,0.4023129881729446,0.4023129881729446,0.10052980547829561,0.0,4.980398467414091,4.974961416665508,5.002158431694568,4.980389775921026,4.974996871279416,5.001973049953506,24775.41151869686,21059.09979089233,0.85,0.9905456663295491,0.6798074559240318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518423654502148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.490971381974,1534.0396703410586,0.4023129881729446,0.10052980547829561,6.112885165565336,3.4871584538507476
4896.0,-30.057863442518894,5.007173186942662,35.002169631637564,24.08842487437653,4.997435266170092,-26.552341756345967,-40.05996632678432,1.4919135799975636,-0.026601177529130382,-5.00712199955366,40.00430922807719,45068.902327128686,20600.884862652092,20600.884862652092,65669.78718978078,82437.89389889555,82437.89389889555,20600.884862652092,103038.77876154764,103038.77876154764,103038.77876154764,127814.18793129816,97575.28754624355,60206.29597447839,41521.10174640573,24775.409169750514,0.0,66296.51091615624,21059.097794287936,1534.0396852653328,0.0,0.8868668779697915,2.8162697057551687,0.0014959162575277712,354557.5496489466,1554719.037755865,4.38495538818795,1554719.037755865,4.38495538818795,0.85,0.09552682296568292,4.296143414572793,1.2669411625107752,1.0,0.0,4.2961434145742485,1.284762012700519,1.285060132090797,3.343921576216648,19305.452916905113,1968.6083338250182,3099.015535412006,3099.015535412006,6.647557789642789,5.007173186942662,-0.8710613610314013,5.878234547974063,3.4871682527921704,3.4871682527921704,0.9963337865120486,0.0,0.0,0.00023203042099438412,7.832223265430862e-05,0.00015370818834007548,0.0006603524211031298,0.09552682296570386,0.07642881696065867,0.019098006005045187,0.09552681667733125,0.07642881696064192,0.019098006005041,0.40231291225560656,0.40231291225560656,0.10052980956279575,0.0,4.980424915768879,4.9749862943506855,5.002191161502651,4.980520822024516,4.975075922707788,5.002312194401952,24775.409169750514,21059.097794287936,0.85,0.9905466559594959,0.6798080578346928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451842182664128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.489651512085,1534.0396852653328,0.40231291225560656,0.10052980956279575,6.112885165565336,3.4871682527921704
4897.0,-30.057832944468142,5.007165913608107,35.002168502131504,24.088428436685376,4.997442680984526,-26.552313562233685,-40.059931681584544,1.4919232987504865,-0.026573318055227446,-5.007112838184336,40.00430636405903,45068.88965047051,20600.872800146568,20600.872800146568,65669.76245061708,82437.87729721062,82437.87729721062,20600.872800146568,103038.75009735719,103038.75009735719,103038.75009735719,127814.1457453221,97575.26101643151,60206.27336969313,41521.09738526487,24775.39564796491,0.0,66296.49303322978,21059.086300770174,1534.038736281477,0.0,0.8868669349413818,2.8162704092287494,0.0014959162575277712,354557.676263989,1554718.9142565355,4.384953473970074,1554718.9142565355,4.384953473970074,0.85,0.09552678990692035,4.296143414572793,1.2669410059088841,1.0,0.0,4.296143414573766,1.284761965715044,1.285060086041177,3.3439216985083626,19305.447667932243,1968.6077985787445,3099.015535412006,3099.015535412006,6.647553897275874,5.007165913608107,-0.8710487687201178,5.878214682328225,3.4871779959471114,3.4871779959471114,0.9963365702706033,0.0,0.0,0.00023203115786877367,7.832253988333663e-05,0.00015370861798543703,0.0006603542669212204,0.09552678990696822,0.07642878661062515,0.01909800329634308,0.0955267875808743,0.07642878661058684,0.019098003296333505,0.4023128363385935,0.4023128363385935,0.10052981625495869,0.0,4.980444355037889,4.975015239522463,5.002172548818692,4.980539520129128,4.975148431296134,5.002115516118636,24775.39564796491,21059.086300770174,0.85,0.9905465499917384,0.6798080499956557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518420000777257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.48833199146,1534.038736281477,0.4023128363385935,0.10052981625495869,6.112885165565336,3.4871779959471114
4898.0,-30.057802484484036,5.007158646327717,35.00216739825427,24.088427528645866,4.997445057401878,-26.552285906325505,-40.05990087809039,1.4919284792437715,-0.026535595136977008,-5.007109161805997,40.00430485154267,45068.89387646074,20600.87207364678,20600.87207364678,65669.76595010751,82437.86320005961,82437.86320005961,20600.87207364678,103038.73527370639,103038.73527370639,103038.73527370639,127814.12708564475,97575.23483145535,60206.26550785831,41521.07702621893,24775.391811938352,0.0,66296.46883815728,21059.083040147598,1534.03846458094,0.0,0.8868669591182846,2.8162703428252924,0.0014959162575277712,354557.7270735217,1554718.8490353168,4.384952661637882,1554718.8490353168,4.384952661637882,0.85,0.09552676737940047,4.296143414572793,1.2669409223878758,1.0,0.0,4.296143414571583,1.28476193996123,1.2850600612269654,3.3439217655392537,19305.442487185795,1968.6072702896297,3099.015535412006,3099.015535412006,6.647553662846658,5.007158646327717,-0.8710393746522271,5.878198020979944,3.487187757136092,3.487187757136092,0.9963393591817405,0.0,0.0,0.00023203189382557202,7.832281304556487e-05,0.00015370908078000714,0.0006603562551530651,0.095526767379425,0.07642876484940052,0.019098002530024492,0.09552677101347194,0.07642876484938088,0.019098002530019583,0.40231276068518634,0.40231276068518634,0.10052982194029388,0.0,4.980468800716153,4.975049121664483,5.002159220727606,4.9805735666690225,4.975191637186356,5.002112898072539,24775.391811938352,21059.083040147598,0.85,0.9905469642798069,0.679808361837231,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518418172815215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.487014187662,1534.03846458094,0.40231276068518634,0.10052982194029388,6.112885165565336,3.487187757136092
4899.0,-30.057772043656747,5.007151401801106,35.00216630204578,24.088421242218487,4.997447968044124,-26.55225821421436,-40.05987007459623,1.4919341386021432,-0.02659825733985599,-5.007104499771994,40.00430286715516,45068.89799144863,20600.869343193357,20600.869343193357,65669.76733464199,82437.8237208663,82437.8237208663,20600.869343193357,103038.69306405965,103038.69306405965,103038.69306405965,127814.07795996251,97575.18350347654,60206.25777406046,41521.028588240086,24775.384895902847,0.0,66296.41348414293,21059.07716151742,1534.037991872612,0.0,0.8868669900173249,2.8162717102587815,0.0014959162575277712,354557.7915053559,1554718.7634665486,4.384951623445182,1554718.7634665486,4.384951623445182,0.85,0.09552674215418253,4.296143414572793,1.2669408306246623,1.0,0.0,4.296143414573863,1.2847619119682605,1.285060034172487,3.343921838398123,19305.432331849297,1968.606234733502,3099.015535412006,3099.015535412006,6.64755278177543,5.007151401801106,-0.8710294034778521,5.878180805278958,3.487197508029188,3.487197508029188,0.9963421451511966,0.0,0.0,0.00023203262932166123,7.832308620867414e-05,0.0001537095431129871,0.0006603582414018523,0.09552674215421483,0.07642874102553533,0.019098001128679494,0.09552679128825148,0.07642874102550949,0.01909800112867304,0.40231268556147026,0.40231268556147026,0.10052982712835705,0.0,4.980474517718164,4.97506057005711,5.002141993280702,4.980506242432114,4.975115223762998,5.002081947175782,24775.384895902847,21059.07716151742,0.85,0.9905478122183664,0.6798089915109572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518416347135208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.485696637861,1534.037991872612,0.40231268556147026,0.10052982712835705,6.112885165565336,3.487197508029188
4900.0,-30.057741565792394,5.007144092935792,35.00216519261459,24.088416178151988,4.997443347105982,-26.55223124195637,-40.05983934095127,1.491933023270405,-0.026482806000444725,-5.007104988199956,40.004300289598255,45068.90274201756,20600.877063837655,20600.877063837655,65669.77980585521,82437.82192685973,82437.82192685973,20600.877063837655,103038.69899069739,103038.69899069739,103038.69899069739,127814.0752530305,97575.16659233798,60206.24740749777,41521.02131648912,24775.376262333113,0.0,66296.39757882223,21059.069822983147,1534.0375411800896,0.0,0.8868669968625463,2.816270136539589,0.0014959162575277712,354557.78475501627,1554718.6523197284,4.384951393449082,1554718.6523197284,4.384951393449082,0.85,0.09552672026286757,4.296143414572793,1.2669407141348348,1.0,0.0,4.296143414572423,1.284761915665117,1.2850600388163405,3.3439218287761068,19305.428985948947,1968.6058935466187,3099.015535412006,3099.015535412006,6.6475552730970175,5.007144092935792,-0.8710224876565507,5.878166580592342,3.487207253674206,3.487207253674206,0.9963449296212017,0.0,0.0,0.00023203336571477466,7.8323358753244e-05,0.00015371000696153065,0.000660360234161718,0.09552672026290446,0.07642871993208096,0.019098000330823504,0.09552671058038523,0.07642871993205144,0.01909800033081613,0.4023126095231143,0.4023126095231143,0.1005298316731563,0.0,4.980504237083267,4.975092141185996,5.002164296086107,4.980622182199511,4.975217497493759,5.002252578707214,24775.376262333113,21059.069822983147,0.85,0.9905482379759473,0.6798092262620075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451841452260385,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.484379719617,1534.0375411800896,0.4023126095231143,0.1005298316731563,6.112885165565336,3.487207253674206
4901.0,-30.057711154070414,5.007136870738217,35.00216407811172,24.088419775385432,4.997450501345444,-26.55220315163522,-40.05980846760792,1.4919424989106513,-0.02645368801188397,-5.007096615533126,40.004297923013155,45068.906466062115,20600.86666370897,20600.86666370897,65669.77312977109,82437.8066353199,82437.8066353199,20600.86666370897,103038.67329902886,103038.67329902886,103038.67329902886,127814.03915912265,97575.14129720781,60206.241127951726,41521.00018806232,24775.365860093785,0.0,66296.36604815611,21059.060981079718,1534.0367881974764,0.0,0.8868670480213441,2.816270731409554,0.0014959162575277712,354557.90046982636,1554718.550270229,4.384949674538529,1554718.550270229,4.384949674538529,0.85,0.09552668979805698,4.296143414572793,1.2669406492961572,1.0,0.0,4.296143414573685,1.2847618698212075,1.2850599939058815,3.3439219480966234,19305.42398126019,1968.6053832103921,3099.015535412006,3099.015535412006,6.647551917151051,5.007136870738217,-0.8710103678259129,5.87814723856413,3.4872169678361717,3.4872169678361717,0.9963477050960491,0.0,0.0,0.00023203410051193032,7.832363253753544e-05,0.00015371046797439488,0.0006603622147390987,0.09552668979809717,0.07642869171349304,0.019097998084604138,0.09552668937925649,0.07642869171346088,0.019097998084596106,0.4023125339814581,0.4023125339814581,0.10052983809002806,0.0,4.980528793352903,4.975127788658426,5.002144455580492,4.980642927521217,4.9752862907579924,5.002081012068686,24775.365860093785,21059.060981079718,0.85,0.9905486083817945,0.6798096057531288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518412695853036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.483064558044,1534.0367881974764,0.4023125339814581,0.10052983809002806,6.112885165565336,3.4872169678361717
4902.0,-30.057680805553908,5.007129565757083,35.00216296474768,24.08840957740324,4.99744507449234,-26.55217637642359,-40.05977780381215,1.4919406453624373,-0.026418024678321217,-5.007098195149149,40.00429572717877,45068.91075303033,20600.87659773606,20600.87659773606,65669.78735076639,82437.78617324943,82437.78617324943,20600.87659773606,103038.6627709855,103038.6627709855,103038.6627709855,127814.02258406235,97575.1054255855,60206.2300053681,41520.97268913044,24775.359813076848,0.0,66296.33250220728,21059.05584111532,1534.0365078117984,0.0,0.8868670479338797,2.816270078496332,0.0014959162575277712,354557.8786386714,1554718.455583674,4.384949677477288,1554718.455583674,4.384949677477288,0.8500000000000001,0.09552667079537777,4.296143414572793,1.2669405443454163,1.0,0.0,4.296143414572633,1.2847618769778504,1.285060002006314,3.343921929469627,19305.416883992708,1968.6046594905201,3099.015535412006,3099.015535412006,6.647555122693901,5.007129565757083,-0.8710041093788927,5.878133675135976,3.487226695961463,3.487226695961463,0.996350484560418,0.0,0.0,0.00023203483378407498,7.832390446443803e-05,0.00015371092931963697,0.0006603641967444224,0.09552667079540814,0.0764286728494714,0.01909799794593673,0.09552664976328278,0.07642867284944711,0.01909799794593066,0.4023124591055072,0.4023124591055072,0.10052984346273221,0.0,4.980559670052742,4.975159275482838,5.002172885146479,4.980680170470805,4.975282220779093,5.002283600205487,24775.359813076848,21059.05584111532,0.85,0.9905493241059747,0.6798100144005673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518410873067031,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.481749087348,1534.0365078117984,0.4023124591055072,0.10052984346273221,6.112885165565336,3.487226695961463
4903.0,-30.05765044915128,5.007122299791337,35.002161831124184,24.088408599514537,4.997447886871067,-26.55214877009643,-40.059747000318,1.491946207816643,-0.02638058834554613,-5.00709267108856,40.004292910350436,45068.914537728466,20600.871915889442,20600.871915889442,65669.78645361791,82437.76990210367,82437.76990210367,20600.871915889442,103038.6418179931,103038.6418179931,103038.6418179931,127813.98955269292,97575.07729972703,60206.22193535367,41520.95040485928,24775.347734699804,0.0,66296.29813955908,21059.045574494834,1534.0357229764502,0.0,0.8868670862312681,2.8162702315504395,0.0014959162575277712,354557.95498420554,1554718.334119251,4.38494839070388,1554718.334119251,4.38494839070388,0.85,0.09552664229977773,4.296143414572793,1.2669404547801246,1.0,0.0,4.296143414571438,1.284761849442391,1.2850599754068417,3.343922001137716,19305.411319239065,1968.604092043569,3099.015535412006,3099.015535412006,6.647553611941028,5.007122299791337,-0.8709937039802851,5.8781160037716225,3.487236387076718,3.487236387076718,0.9963532534504909,0.0,0.0,0.00023203556724889733,7.832417763106652e-05,0.00015371138961783082,0.0006603661742514767,0.09552664229982277,0.0764286460858281,0.01909799621399468,0.09552661020709248,0.07642864608579206,0.01909799621398567,0.40231238453347296,0.40231238453347296,0.10052985091525958,0.0,4.980588053629617,4.975193017593995,5.002179816181126,4.980712082743025,4.975338484507404,5.002218042925051,24775.347734699804,21059.045574494834,0.85,0.9905498239943608,0.679810423846815,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518409054069807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.48043336416,1534.0357229764502,0.40231238453347296,0.10052985091525958,6.112885165565336,3.487236387076718
4904.0,-30.057620091489635,5.007115119613489,35.002160725276234,24.088406713586323,4.997456366695107,-26.552120595906246,-40.05971612697465,1.491956871112123,-0.026485406081917517,-5.00708433338244,40.00429145212684,45068.91796037836,20600.861621341883,20600.861621341883,65669.77958172024,82437.72527105983,82437.72527105983,20600.861621341883,103038.58689240171,103038.58689240171,103038.58689240171,127813.92949115904,97575.02326065702,60206.21594997715,41520.897011866524,24775.342598757332,0.0,66296.23961062386,21059.04120894373,1534.0352683353485,0.0,0.8868671339242207,2.8162725818722603,0.0014959162575277712,354558.0702158824,1554718.27123921,4.384946788244242,1554718.27123921,4.384946788244242,0.85,0.09552661552018046,4.296143414572793,1.2669403289491314,1.0,0.0,4.296143414572204,1.2847617980453758,1.2850599249403185,3.3439221349116264,19305.40062750812,1968.60300179043,3099.015535412006,3099.015535412006,6.64755029006431,5.007115119613489,-0.8709816120888503,5.878096731702339,3.4872460777866463,3.4872460777866463,0.996356022224756,0.0,0.0,0.00023203630074627795,7.832445141800366e-05,0.00015371184932827427,0.0006603681492334709,0.09552661552020737,0.07642862065278196,0.019097994867425416,0.09552666675489162,0.07642862065276043,0.01909799486742004,0.40231231036238396,0.40231231036238396,0.10052985874635434,0.0,4.980587059873358,4.975200024132448,5.002146796493321,4.980598927300548,4.9752438960099425,5.002030569809051,24775.342598757332,21059.04120894373,0.85,0.9905505948364042,0.6798110756368774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518407234600352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.479118810576,1534.0352683353485,0.40231231036238396,0.10052985874635434,6.112885165565336,3.4872460777866463
4905.0,-30.05758971891969,5.00710783911121,35.00215962133242,24.088401963841193,4.997449666349983,-26.55209392640367,-40.05968546317888,1.4919538738344134,-0.026328171413865675,-5.007086937560875,40.004289295891354,45068.9224258121,20600.873660273443,20600.873660273443,65669.79608608555,82437.73388996789,82437.73388996789,20600.873660273443,103038.60755024133,103038.60755024133,103038.60755024133,127813.94459952897,97575.01590969448,60206.20444554054,41520.901626837716,24775.337049287646,0.0,66296.23867612536,21059.036491894498,1534.0350422764643,0.0,0.8868671284813814,2.8162702122550747,0.0014959162575277712,354558.0342247036,1554718.178260211,4.384946971120947,1554718.178260211,4.384946971120947,0.85,0.09552659773646614,4.296143414572793,1.2669402426807213,1.0,0.0,4.296143414573008,1.2847618105511156,1.2850599383918444,3.343922102362231,19305.39917310645,1968.6028534827337,3099.015535412006,3099.015535412006,6.647554174824298,5.00710783911121,-0.8709759698706003,5.878083808981811,3.487255782265981,3.487255782265981,0.9963587949331375,0.0,0.0,0.00023203703460600623,7.832472334753534e-05,0.0001537123112584709,0.0006603701337518431,0.095526597736495,0.07642860269023222,0.019097995046262774,0.09552657171529624,0.07642860269020914,0.019097995046257008,0.40231223491258783,0.40231223491258783,0.10052986446124654,0.0,4.980622391881695,4.975237791711265,5.00217237514164,4.980758766147005,4.975383912872815,5.002269738579571,24775.337049287646,21059.036491894498,0.85,0.9905508577477503,0.6798111525751211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518405415055866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.477805294091,1534.0350422764643,0.40231223491258783,0.10052986446124654,6.112885165565336,3.487255782265981
4906.0,-30.05755939869791,5.007100670768522,35.00215851040994,24.088405281677865,4.9974586692671386,-26.55206573356002,-40.05965458983553,1.4919650041296721,-0.026342493285198998,-5.007077080708215,40.00428688473505,45068.92566526784,20600.86020112262,20600.86020112262,65669.78586639046,82437.70935431843,82437.70935431843,20600.86020112262,103038.56955544105,103038.56955544105,103038.56955544105,127813.89538046649,97574.98220821307,60206.198519164296,41520.87076560975,24775.32582502544,0.0,66296.19659063518,21059.026951271622,1534.0342075218484,0.0,0.8868671873516492,2.8162715510592555,0.0014959162575277712,354558.17045184725,1554718.0742887808,4.384944993109186,1554718.0742887808,4.384944993109186,0.8499999999999999,0.09552656588072986,4.296143414572793,1.2669401514669882,1.0,0.0,4.296143414573347,1.2847617569713603,1.2850598857409177,3.343922241817291,19305.392505205393,1968.6021735460524,3099.015535412006,3099.015535412006,6.64754983178353,5.007100670768522,-0.870963011356432,5.878063682124954,3.487265444513816,3.487265444513816,0.996361555575376,0.0,0.0,0.00023203776720303522,7.832499713623646e-05,0.00015371277006679876,0.0006603721048582194,0.09552656588077144,0.07642857322153179,0.01909799265923965,0.09552657148656883,0.07642857322149853,0.019097992659231337,0.4023121603106668,0.4023121603106668,0.1005298720161293,0.0,4.980641085016032,4.97526880668795,5.002141745926679,4.980734587423001,4.975411599498784,5.002037969394053,24775.32582502544,21059.026951271622,0.85,0.9905513324073073,0.6798116329894278,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518403594618265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.476493088192,1534.0342075218484,0.4023121603106668,0.1005298720161293,6.112885165565336,3.487265444513816
4907.0,-30.057529118689494,5.0070934757289205,35.00215742314962,24.088394245505356,4.997458523716445,-26.552038491870587,-40.05962008433414,1.491967896897946,-0.026433808260719616,-5.007075326937104,40.00428535210146,45068.91260895938,20600.863404752203,20600.863404752203,65669.77601371158,82437.66246967777,82437.66246967777,20600.863404752203,103038.52587442998,103038.52587442998,103038.52587442998,127813.84834636835,97574.92222412743,60206.172363411,41520.833178573805,24775.32247193837,0.0,66296.15565051217,21059.024101147614,1534.0340028983717,0.0,0.8868672018208558,2.8162729554067374,0.0014959162575277712,354558.1946899356,1554718.0082001167,4.384944506951057,1554718.0082001167,4.384944506951057,0.85,0.09552654564495378,4.296143414572793,1.2669400162948299,1.0,0.0,4.296143414572938,1.2847617419283601,1.2850598716344426,3.3439222809705607,19305.380637241997,1968.6009633505832,3099.015535412006,3099.015535412006,6.647550865540714,5.0070934757289205,-0.8709547974670775,5.878048273195998,3.4872751284622905,3.4872751284622905,0.9963643224177973,0.0,0.0,0.0002320384988305576,7.832530313642035e-05,0.00015371319569413726,0.0006603739334143067,0.09552654564497745,0.07642855335278947,0.019097992292187973,0.09552660793765878,0.07642855335277055,0.019097992292183237,0.40231208600256635,0.40231208600256635,0.10052987765011322,0.0,4.980640505917847,4.975269947406218,5.002134278290725,4.980641518676407,4.975277843306856,5.002107742096769,24775.32247193837,21059.024101147614,0.85,0.9905517954901847,0.6798118558570024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451840177731868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.475180846006,1534.0340028983717,0.40231208600256635,0.10052987765011322,6.112885165565336,3.4872751284622905
4908.0,-30.057498887802613,5.007086208054634,35.00215630758355,24.088389390986436,4.997452599988574,-26.552011872199472,-40.0595931923948,1.4919655843857877,-0.02628580969576433,-5.0070763472237205,40.00428235311376,45068.93318711076,20600.872120914333,20600.872120914333,65669.8053080251,82437.66721269883,82437.66721269883,20600.872120914333,103038.53933361315,103038.53933361315,103038.53933361315,127813.85085596668,97574.91139381206,60206.17736822572,41520.81558398482,24775.31152235353,0.0,66296.12710633835,21059.0147940005,1534.0334323038364,0.0,0.8868672074858965,2.8162708920240083,0.0014959162575277712,354558.1805890089,1554717.8788808289,4.384944316608512,1554717.8788808289,4.384944316608512,0.85,0.09552652310330297,4.296143414572793,1.2669399190368131,1.0,0.0,4.296143414572413,1.2847617512378546,1.2850598818845913,3.3439222567402114,19305.37849444387,1968.6007448459843,3099.015535412006,3099.015535412006,6.647553678099099,5.007086208054634,-0.8709482628981782,5.878034470952812,3.4872847924099584,3.4872847924099584,0.9963670835457024,0.0,0.0,0.00023203922927332116,7.832554161911134e-05,0.00015371368765420982,0.0006603760469453327,0.0955265231033455,0.0764285316031829,0.019097991500162607,0.0955265030271603,0.07642853160314886,0.019097991500154104,0.40231201013782736,0.40231201013782736,0.10052988313209439,0.0,4.980670900907398,4.975299655667129,5.002167416605232,4.98079053752798,4.975416549701492,5.0022980300952895,24775.31152235353,21059.0147940005,0.85,0.9905526638485438,0.6798124589513446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451839996242979,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.473868808884,1534.0334323038364,0.40231201013782736,0.10052988313209439,6.112885165565336,3.4872847924099584
