time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4909.0,-30.0574686113382,5.007079053026528,35.002155188828915,24.08839267389851,4.997461738155069,-26.551983705218404,-40.059558547195024,1.4919768320356395,-0.026303809849366644,-5.007066483823599,40.00428002910989,45068.919515296206,20600.85860337269,20600.85860337269,65669.7781186689,82437.64200343314,82437.64200343314,20600.85860337269,103038.50060680583,103038.50060680583,103038.50060680583,127813.80145947979,97574.8770959578,60206.15460782235,41520.80276459494,24775.300852673965,0.0,66296.1036172689,21059.00572477287,1534.0326292658306,0.0,0.8868672660739767,2.8162722799147644,0.0014959162575277712,354558.31690668606,1554717.7786675126,4.3849423480783525,1554717.7786675126,4.3849423480783525,0.85,0.09552649144256643,4.296143414572793,1.2669398256251587,1.0,0.0,4.296143414572358,1.2847616971112952,1.285059828685383,3.3439223976184826,19305.371708549334,1968.6000528773163,3099.015535412006,3099.015535412006,6.647549316216596,5.007079053026528,-0.8709353289934132,5.878014382019941,3.48729442245443,3.48729442245443,0.99636983498698,0.0,0.0,0.00023203996081945776,7.832584886013924e-05,0.00015371411195931852,0.0006603778698209313,0.09552649144260682,0.07642850222096426,0.01909798922164256,0.09552650640800396,0.07642850222093195,0.019097989221634488,0.4023119347616356,0.4023119347616356,0.1005298909509226,0.0,4.980685507070291,4.975324072551643,5.00214275084312,4.9807626739742545,4.975440485434149,5.002062840552071,24775.300852673965,21059.00572477287,0.85,0.9905526046867578,0.6798124935890891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518398150485528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.472556797027,1534.0326292658306,0.4023119347616356,0.1005298909509226,6.112885165565336,3.48729442245443
4910.0,-30.057438345550995,5.00707178112212,35.002154071171184,24.088377656321995,4.9974536824684375,-26.55195726738072,-40.059531725104875,1.491972604298603,-0.026301622533935642,-5.007070102234995,40.00427782355031,45068.94037079011,20600.872628529007,20600.872628529007,65669.81299931911,82437.6119917776,82437.6119917776,20600.872628529007,103038.4846203066,103038.4846203066,103038.4846203066,127813.78007180095,97574.83057509847,60206.158954112834,41520.746245539594,24775.295451494363,0.0,66296.04169703396,21059.00113377021,1534.0324307343024,0.0,0.8868672556501912,2.8162718287783877,0.0014959162575277712,354558.266898223,1554717.6835616317,4.384942698312314,1554717.6835616317,4.384942698312314,0.85,0.09552647472914712,4.296143414572793,1.2669397585885602,1.0,0.0,4.296143414573676,1.2847617153783673,1.2850598478962767,3.343922350073735,19305.362504310415,1968.599114306151,3099.015535412006,3099.015535412006,6.647553841897787,5.00707178112212,-0.8709303339131438,5.8780021150352635,3.487304074367709,3.487304074367709,0.9963725926764883,0.0,0.0,0.00023204069210973493,7.832608672492539e-05,0.00015371460538480956,0.0006603799896476051,0.09552647472917565,0.07642848504664146,0.019097989682534188,0.0955264776200675,0.07642848504661863,0.019097989682528484,0.40231185947507697,0.40231185947507697,0.10052989715454001,0.0,4.980703477909117,4.975336493151417,5.002182930496929,4.980768479701055,4.975379298791552,5.002336769693613,24775.295451494363,21059.00113377021,0.85,0.9905540559936196,0.6798134431124937,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518396335809924,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.471246705938,1534.0324307343024,0.40231185947507697,0.10052989715454001,6.112885165565336,3.487304074367709
4911.0,-30.05740810468346,5.007064657324511,35.002152950659635,24.088385758828395,4.997465515496528,-26.55192886293476,-40.059500781912334,1.4919862737482528,-0.026288634948230083,-5.007058166709303,40.00427550511138,45068.943110522814,20600.854855713045,20600.854855713045,65669.79796623586,82437.59601026349,82437.59601026349,20600.854855713045,103038.45086597653,103038.45086597653,103038.45086597653,127813.73496098809,97574.80668409508,60206.153784356364,41520.72544415412,24775.28409501156,0.0,66296.00953916568,21058.991480759825,1534.0315426584968,0.0,0.8868673247591838,2.816273051472443,0.0014959162575277712,354558.4318538648,1554717.5835882893,4.384940376284955,1554717.5835882893,4.384940376284955,0.85,0.09552644089545403,4.296143414572793,1.26693967286963,1.0,0.0,4.296143414574482,1.284761649924518,1.2850597833660504,3.343922520434198,19305.35777743076,1968.5986322985689,3099.015535412006,3099.015535412006,6.647548106910091,5.007064657324511,-0.8709161975009492,5.87798085482546,3.487313679098257,3.487313679098257,0.9963753368852163,0.0,0.0,0.0002320414228000152,7.832636113747491e-05,0.0001537150616625403,0.0006603819498821733,0.09552644089549528,0.0764284537514778,0.01909798714401748,0.09552647123527627,0.0764284537514448,0.019097987144009232,0.40231178354872815,0.40231178354872815,0.10052990598350016,0.0,4.980712152594208,4.975356640580742,5.00214568099716,4.980769531761098,4.975459913701229,5.002019375404586,24775.28409501156,21058.991480759825,0.85,0.990554309719654,0.6798138141919001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518394521774711,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.469937410164,1534.0315426584968,0.40231178354872815,0.10052990598350016,6.112885165565336,3.487313679098257
4912.0,-30.05737785992664,5.00705745317909,35.002151852129764,24.08837538622322,4.997461172022392,-26.551902072802285,-40.059470118116565,1.491985384898424,-0.02628319599432416,-5.007059602554255,40.00427390435168,45068.946913677675,20600.86449745053,20600.86449745053,65669.8114111282,82437.57013448564,82437.57013448564,20600.86449745053,103038.43463193616,103038.43463193616,103038.43463193616,127813.71608113337,97574.76591117655,60206.142690370434,41520.69246756235,24775.28144919721,0.0,66295.97391675957,21058.989231817628,1534.0314527608418,0.0,0.8868673232491299,2.8162728124043475,0.0014959162575277712,354558.4120096816,1554717.5145619777,4.3849404270220065,1554717.5145619777,4.3849404270220065,0.85,0.09552642373922762,4.296143414572793,1.2669395525334406,1.0,0.0,4.296143414572083,1.2847616525734797,1.2850597869545621,3.343922513539594,19305.349710432663,1968.597809693694,3099.015535412006,3099.015535412006,6.6475512181360195,5.00705745317909,-0.8709099087663574,5.877967361945448,3.4873233163878483,3.4873233163878483,0.9963780903965281,0.0,0.0,0.00023204215358639223,7.832663307313587e-05,0.00015371552051325637,0.0006603839211706554,0.09552642373924956,0.07642843618888526,0.019097987550364307,0.09552645736550057,0.0764284361888677,0.019097987550359918,0.4023117075875886,0.4023117075875886,0.1005299122421523,0.0,4.980725550052227,4.975370280729351,5.002158101734949,4.980776406559926,4.975422112518288,5.002205054800243,24775.28144919721,21058.989231817628,0.85,0.9905550447691203,0.6798142368383592,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518392709233539,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.468628624025,1534.0314527608418,0.4023117075875886,0.1005299122421523,6.112885165565336,3.4873233163878483
4913.0,-30.05734767425452,5.007050316047701,35.00215074440734,24.088373989239358,4.997466637446179,-26.55187435484626,-40.05943554276598,1.4919933180382894,-0.026307653386538732,-5.007052414681082,40.00427143953791,45068.933117740235,20600.85645576672,20600.85645576672,65669.78957350695,82437.54059991897,82437.54059991897,20600.85645576672,103038.3970556857,103038.3970556857,103038.3970556857,127813.66792668673,97574.72574105443,60206.11825887729,41520.67498019681,24775.27087100103,0.0,66295.94585119784,21058.980240350877,1534.0307148378815,0.0,0.8868673687362233,2.816273972793348,0.0014959162575277712,354558.51135013456,1554717.4082768173,4.384938898678697,1554717.4082768173,4.384938898678697,0.8500000000000001,0.09552639423024771,4.296143414572793,1.266939424504526,1.0,0.0,4.29614341457288,1.2847616139565536,1.2850597492657783,3.3439226140500753,19305.34176269896,1968.5969992504029,3099.015535412006,3099.015535412006,6.647548623220402,5.007050316047701,-0.8708985684280393,5.877948884475741,3.4873329175661874,3.4873329175661874,0.9963808335903392,0.0,0.0,0.00023204288294725295,7.832693969867522e-05,0.00015371594324857773,0.0006603857373022224,0.09552639423028847,0.07642840858594181,0.01909798564434666,0.09552645567318949,0.0764284085859092,0.01909798564433851,0.40231163121727304,0.40231163121727304,0.10052991943305277,0.0,4.980726660879782,4.975376525187244,5.002138660255696,4.980744761294545,4.975415163524588,5.002074560252993,24775.27087100103,21058.980240350877,0.85,0.9905551347122143,0.6798143165329908,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518390896459685,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.467320923832,1534.0307148378815,0.40231163121727304,0.10052991943305277,6.112885165565336,3.4873329175661874
4914.0,-30.057317453081893,5.007043144744602,35.002149642872396,24.088373709842585,4.99746510102558,-26.551847305193725,-40.05940480912102,1.4919949531378158,-0.026175263896902834,-5.00705115452177,40.004269404317306,45068.93664501989,20600.860556371917,20600.860556371917,65669.7972013918,82437.54609983029,82437.54609983029,20600.860556371917,103038.4066562022,103038.4066562022,103038.4066562022,127813.67143231956,97574.71756629768,60206.10811148914,41520.677172009484,24775.26477611735,0.0,66295.94194812683,21058.975059699747,1534.0303704853764,0.0,0.8868673825135638,2.8162723806814807,0.0014959162575277712,354558.52876624773,1554717.3205161372,4.384938435767051,1554717.3205161372,4.384938435767051,0.85,0.09552637234685035,4.296143414572793,1.2669393102126199,1.0,0.0,4.29614341457402,1.2847616047997736,1.285059741045082,3.3439226378829514,19305.34014530807,1968.5968343224313,3099.015535412006,3099.015535412006,6.647549946416478,5.007043144744602,-0.8708907130215593,5.877933857766162,3.4873425269535168,3.4873425269535168,0.9963835791295762,0.0,0.0,0.00023204361316800926,7.832721225564178e-05,0.00015371640091236746,0.0006603877034914987,0.09552637234688091,0.07642838723408057,0.019097985112800333,0.09552638171027342,0.07642838723405612,0.019097985112794223,0.40231155408003816,0.40231155408003816,0.10052992544505789,0.0,4.980756028659755,4.975412004969485,5.002143560142088,4.980875890624873,4.975556319078237,5.0021655555596,24775.26477611735,21058.975059699747,0.85,0.9905553080877115,0.6798144097610683,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838908722761,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.46601304813,1534.0303704853764,0.40231155408003816,0.10052992544505789,6.112885165565336,3.4873425269535168
4915.0,-30.057287303365133,5.00703600676386,35.0021485354347,24.088372697029286,4.997468151130322,-26.551819861157938,-40.05937407547606,1.4920007089235074,-0.026145429440418866,-5.007045948120899,40.004267029316615,45068.939590230206,20600.856557689083,20600.856557689083,65669.79614791929,82437.52865406344,82437.52865406344,20600.856557689083,103038.38521175252,103038.38521175252,103038.38521175252,127813.6405864759,97574.68845738118,60206.099393549775,41520.65451536823,24775.255374723372,0.0,66295.9098900916,21058.967068514867,1534.0297457176694,0.0,0.8868674175956386,2.816272596520387,0.0014959162575277712,354558.60072165483,1554717.218103815,4.384937257027199,1554717.218103815,4.384937257027199,0.85,0.0955263452762809,4.296143414572793,1.266939217350446,1.0,0.0,4.296143414573637,1.2847615763701894,1.2850597135448931,3.343922711878261,19305.334386054565,1968.5962470420138,3099.015535412006,3099.015535412006,6.647548656109028,5.00703600676386,-0.8708805508793827,5.877916557643243,3.4873521141371615,3.4873521141371615,0.9963863183249033,0.0,0.0,0.00023204434166431947,7.832748481348482e-05,0.00015371685685083465,0.0006603896622685419,0.09552634527631923,0.07642836169718656,0.019097983579132678,0.09552635390494313,0.07642836169715589,0.019097983579125014,0.4023114781070405,0.4023114781070405,0.10052993197769526,0.0,4.980782948421677,4.975447791412819,5.002134986731619,4.980900518680471,4.9756008319830585,5.002110591728808,24775.255374723372,21058.967068514867,0.85,0.9905557711899525,0.6798147829171899,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451838727586818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.464706889816,1534.0297457176694,0.4023114781070405,0.10052993197769526,6.112885165565336,3.4873521141371615
4916.0,-30.057257173805002,5.007028877463043,35.00214743554559,24.088366620149486,4.997469926096698,-26.551792562807055,-40.059347078762926,1.4920053150991153,-0.026183403399556937,-5.007042172610146,40.004265034310286,45068.959265734695,20600.85551609809,20600.85551609809,65669.81478183279,82437.49488030844,82437.49488030844,20600.85551609809,103038.35039640653,103038.35039640653,103038.35039640653,127813.59905939746,97574.64247841226,60206.106863839974,41520.59512730254,24775.248662990925,0.0,66295.84379029347,21058.961363542287,1534.029305088777,0.0,0.8868674440232043,2.816273536129744,0.0014959162575277712,354558.6529013572,1554717.1320772192,4.384936369074489,1554717.1320772192,4.384936369074489,0.85,0.0955263211934219,4.296143414572793,1.2669391426211223,1.0,0.0,4.296143414574163,1.2847615533194263,1.2850596914241508,3.3439227718738063,19305.32528902967,1968.5953194036365,3099.015535412006,3099.015535412006,6.647548320005198,5.007028877463043,-0.8708712270813352,5.877900104544378,3.4873616994208785,3.4873616994208785,0.9963890569773939,0.0,0.0,0.00023204506967569895,7.832772423149593e-05,0.00015371734544420302,0.0006603917613357239,0.09552632119345361,0.07642833864809105,0.019097982545362564,0.09552636118388615,0.07642833864806568,0.01909798254535622,0.4023114031076899,0.4023114031076899,0.10052993811272502,0.0,4.980796678241916,4.975466734885742,5.002127844306699,4.980858769210613,4.975549684133,5.002106452774115,24775.248662990925,21058.961363542287,0.85,0.9905570398886402,0.6798157575050481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518385468792017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.46340030737,1534.029305088777,0.4023114031076899,0.10052993811272502,6.112885165565336,3.4873616994208785
4917.0,-30.057227071163037,5.007021705710097,35.00214632418134,24.088366550300293,4.997466983789266,-26.551765760427234,-40.05931641496716,1.492005673053887,-0.026015900331913144,-5.0070414323114365,40.00426250029367,45068.962411406625,20600.860610353466,20600.860610353466,65669.8230217601,82437.50742384409,82437.50742384409,20600.860610353466,103038.36803419756,103038.36803419756,103038.36803419756,127813.6078191617,97574.64079127106,60206.09577883545,41520.60556937289,24775.239784964146,0.0,66295.84535433704,21058.953817219524,1534.0288138487867,0.0,0.8868674569614382,2.8162714220421416,0.0014959162575277712,354558.6631327068,1554717.0228079886,4.384935934356448,1554717.0228079886,4.384935934356448,0.85,0.09552629851279892,4.296143414572793,1.2669390904204922,1.0,0.0,4.296143414571071,1.284761550142967,1.2850596891814912,3.3439227801413596,19305.32495522563,1968.5952853650974,3099.015535412006,3099.015535412006,6.647549963835415,5.007021705710097,-0.8708637121579788,5.877885417868076,3.4873712754264052,3.4873712754264052,0.996391792978973,0.0,0.0,0.00023204579703876326,7.832799617153144e-05,0.00015371780086723182,0.0006603937178983699,0.09552629851283634,0.07642831674860366,0.019097981764232674,0.0955262602786208,0.07642831674857373,0.019097981764225194,0.4023113278893078,0.4023113278893078,0.1005299440107662,0.0,4.980842168399818,4.975518927800579,5.002146502329879,4.981025531979526,4.975729106513995,5.002222541926301,24775.239784964146,21058.953817219524,0.85,0.99055714080979,0.6798157889159224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518383662924401,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.462094326112,1534.0288138487867,0.4023113278893078,0.1005299440107662,6.112885165565336,3.4873712754264052
4918.0,-30.05719698964059,5.007014508802854,35.002145186883254,24.08835586337375,4.997464646517844,-26.551738916530688,-40.05928571624679,1.4920065734083405,-0.026046495503351252,-5.007039734993241,40.00425952218737,45068.96543366181,20600.86362886919,20600.86362886919,65669.829062531,82437.47152094374,82437.47152094374,20600.86362886919,103038.33514981293,103038.33514981293,103038.33514981293,127813.56320994308,97574.59092815337,60206.084840873045,41520.562319200355,24775.228060130143,0.0,66295.7903793305,21058.94385111062,1534.028133263998,0.0,0.8868674763755573,2.8162720221133606,0.0014959162575277712,354558.68659061106,1554716.8943891875,4.384935282051999,1554716.8943891875,4.384935282051999,0.85,0.09552627386794943,4.296143414572793,1.2669389409618455,1.0,0.0,4.29614341457169,1.2847615444302385,1.2850596844013207,3.3439227950102066,19305.315089714648,1968.5942793629474,3099.015535412006,3099.015535412006,6.647550937859484,5.007014508802854,-0.8708556718281306,5.8778701806309845,3.4873808267433715,3.4873808267433715,0.9963945219266775,0.0,0.0,0.00023204652389361853,7.832826842216832e-05,0.0001537182554714502,0.000660395670943289,0.09552627386799381,0.07642829313965958,0.019097980728334223,0.09552624034277638,0.07642829313962408,0.019097980728325352,0.4023112545254621,0.4023112545254621,0.10052995127968209,0.0,4.980871738277358,4.97554834956469,5.002176659584279,4.980993239489862,4.975669262407905,5.002300515659499,24775.228060130143,21058.94385111062,0.85,0.9905580533361488,0.6798163982326286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518381858670604,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.460788809914,1534.028133263998,0.4023112545254621,0.10052995127968209,6.112885165565336,3.4873808267433715
4919.0,-30.05716690205416,5.007007356228337,35.002144045573544,24.08835474578666,4.997468471458481,-26.551711450929808,-40.05925498260183,1.4920130203345625,-0.02603904344169905,-5.0070339612980295,40.004257130745685,45068.968080958286,20600.858308941974,20600.858308941974,65669.82638990026,82437.45020241746,82437.45020241746,20600.858308941974,103038.30851135943,103038.30851135943,103038.30851135943,127813.52684444682,97574.55830784512,60206.07618638778,41520.53569050815,24775.218333087392,0.0,66295.75402359554,21058.935583124283,1534.0274763612563,0.0,0.8868675144029898,2.8162725982165218,0.0014959162575277712,354558.76638637524,1554716.7912679375,4.384934004349811,1554716.7912679375,4.384934004349811,0.85,0.09552624712172735,4.296143414572793,1.2669388371100654,1.0,0.0,4.2961434145742565,1.2847615127706191,1.2850596536684291,3.343922877412522,19305.308635725727,1968.5936212392335,3099.015535412006,3099.015535412006,6.647549221208774,5.007007356228337,-0.8708452410539138,5.877852597282251,3.487390358519203,3.487390358519203,0.9963972452912009,0.0,0.0,0.00023204725089709854,7.832854098341009e-05,0.00015371870991368844,0.0006603976232923181,0.09552624712176648,0.07642826758003664,0.01909797954172984,0.09552622307352451,0.07642826758000533,0.019097979541722016,0.40231118129859117,0.40231118129859117,0.10052996035535645,0.0,4.98089418036443,4.975575250018494,5.002181251860009,4.9809949178563215,4.975693824764448,5.002210598169995,24775.218333087392,21058.935583124283,0.85,0.9905585562316329,0.6798168109667724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518380055683069,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.459483874041,1534.0274763612563,0.40231118129859117,0.10052996035535645,6.112885165565336,3.487390358519203
4920.0,-30.057136837915817,5.007000201412391,35.0021429144741,24.08835404729473,4.997469405791017,-26.551684295538273,-40.059224248956866,1.4920168634138862,-0.025969528191865265,-5.007030905167419,40.004255145522386,45068.97082201504,20600.858577913474,20600.858577913474,65669.82939992851,82437.4433501091,82437.4433501091,20600.858577913474,103038.30192802257,103038.30192802257,103038.30192802257,127813.51376684618,97574.5389154593,60206.06638736686,41520.52503121382,24775.21183882361,0.0,66295.73687003744,21058.930063000065,1534.0270667969835,0.0,0.8868675371355863,2.8162720417495373,0.0014959162575277712,354558.8086238507,1554716.7056632133,4.38493324054629,1554716.7056632133,4.38493324054629,0.8499999999999999,0.0955262247384317,4.296143414572793,1.2669387750187893,1.0,0.0,4.296143414573029,1.284761493292831,1.2850596351194705,3.3439229281084843,19305.304798905967,1968.5932299925018,3099.015535412006,3099.015535412006,6.647549308001339,5.007000201412391,-0.8708364049177266,5.877836606330118,3.4873998916738955,3.4873998916738955,0.9963999690496844,0.0,0.0,0.00023204797733609826,7.832881354552748e-05,0.00015371916379057078,0.0006603995732124972,0.09552622473846278,0.07642824552316792,0.01909797921529487,0.095526181142895,0.07642824552314305,0.019097979215288656,0.402311108047955,0.402311108047955,0.1005299693456004,0.0,4.980926458875842,4.975614045466841,5.00218744144189,4.9810613769755605,4.975775035501158,5.002218010222691,24775.21183882361,21058.930063000065,0.85,0.990558857934773,0.6798170282105138,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451837825233251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.458180062367,1534.0270667969835,0.402311108047955,0.1005299693456004,6.112885165565336,3.4873998916738955
4921.0,-30.057106774774475,5.006993091271476,35.002141793261444,24.088352790009253,4.997473906635313,-26.551656784363985,-40.05919344546271,1.4920239162252575,-0.025981828953888453,-5.007025081373978,40.00425317129668,45068.973328079934,20600.85321690983,20600.85321690983,65669.82654498976,82437.41865113362,82437.41865113362,20600.85321690983,103038.27186804345,103038.27186804345,103038.27186804345,127813.47632040331,97574.5032170364,60206.05789398454,41520.49480339095,24775.204452359852,0.0,66295.6992557508,21058.923784505874,1534.0265418160166,0.0,0.886867573907678,2.8162728831959347,0.0014959162575277712,354558.8891120233,1554716.62053272,4.384932005023023,1554716.62053272,4.384932005023023,0.85,0.09552619949121446,4.296143414572793,1.2669386612763631,1.0,0.0,4.296143414571939,1.284761458800125,1.2850596015520812,3.3439230178846446,19305.297735906308,1968.5925097669754,3099.015535412006,3099.015535412006,6.647547578095955,5.006993091271476,-0.8708259390856092,5.877819030357085,3.487409412231466,3.487409412231466,0.9964026892089902,0.0,0.0,0.00023204870375310343,7.832908672798428e-05,0.00015371961702511915,0.0006604015203731173,0.09552619949124729,0.0764282211975135,0.01909797829373379,0.09552618095365338,0.07642822119748724,0.019097978293727228,0.40231103551786995,0.40231103551786995,0.10052997836746477,0.0,4.980947604701726,4.975644287073237,5.002172176923921,4.981043252420079,4.975776321659964,5.0021221913142995,24775.204452359852,21058.923784505874,0.85,0.9905593768858731,0.6798174517206022,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518376450387773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.45687678387,1534.0265418160166,0.40231103551786995,0.10052997836746477,6.112885165565336,3.487409412231466
4922.0,-30.057076740950492,5.00698596373724,35.00214068039333,24.088341823685937,4.997473664850616,-26.551629773878197,-40.059162746742345,1.4920266977787395,-0.026070505451286863,-5.0070228939046135,40.00425117192351,45068.976024453914,20600.855304108416,20600.855304108416,65669.83132856233,82437.37226589146,82437.37226589146,20600.855304108416,103038.22756999987,103038.22756999987,103038.22756999987,127813.42575388144,97574.44379687245,60206.047555436744,41520.4402682619,24775.198183881574,0.0,66295.63845214347,21058.918456299336,1534.0261604957072,0.0,0.8868675922725396,2.8162743035074076,0.0014959162575277712,354558.9193441107,1554716.534317847,4.384931387973194,1554716.534317847,4.384931387973194,0.85,0.09552617793198012,4.296143414572793,1.2669385277526457,1.0,0.0,4.296143414572922,1.2847614442896063,1.2850595879706088,3.3439230556520125,19305.285979515873,1968.5913109487822,3099.015535412006,3099.015535412006,6.647548251599709,5.00698596373724,-0.8708176132358512,5.877803576973091,3.4874189343413105,3.4874189343413105,0.996405409811803,0.0,0.0,0.0002320494294638043,7.832935898212578e-05,0.00015372007048167853,0.0006604034684875288,0.09552617793201076,0.07642820001904403,0.01909797791296674,0.09552620736241625,0.07642820001901951,0.019097977912960612,0.4023109630711563,0.4023109630711563,0.10052998611720314,0.0,4.980947730802939,4.975644842644499,5.00217057867286,4.980952388453318,4.97565122221414,5.002168344582515,24775.198183881574,21058.918456299336,0.85,0.9905603575409733,0.6798181158929129,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518374648503223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.455574487538,1534.0261604957072,0.4023109630711563,0.10052998611720314,6.112885165565336,3.4874189343413105
4923.0,-30.05704672223998,5.0069788239758255,35.00213955636179,24.0883361309767,4.997472949416443,-26.551602824342677,-40.05913204802198,1.492029051519536,-0.026048915839737674,-5.0070204359203965,40.00424862102793,45068.97869123571,20600.856771369654,20600.856771369654,65669.83546260536,82437.3509620889,82437.3509620889,20600.856771369654,103038.20773345855,103038.20773345855,103038.20773345855,127813.39638360571,97574.40926020751,60206.03698935613,41520.41363427931,24775.188650147164,0.0,66295.60228442648,21058.910352625087,1534.0255894165084,0.0,0.8868676140098488,2.816274306818961,0.0014959162575277712,354558.95331487135,1554716.4243208114,4.384930657610901,1554716.4243208114,4.384930657610901,0.85,0.09552615381882897,4.296143414572793,1.2669384431326765,1.0,0.0,4.296143414573145,1.2847614317811236,1.2850595763911705,3.3439230882085655,19305.279146372195,1968.5906141620428,3099.015535412006,3099.015535412006,6.647548725060142,5.0069788239758255,-0.8708091516346244,5.87778797561045,3.4874284393539345,3.4874284393539345,0.9964081255296956,0.0,0.0,0.00023205015481140526,7.832963123714189e-05,0.00015372052357426336,0.0006604054150382533,0.09552615381886805,0.07642817676236953,0.019097977056498513,0.09552617425411375,0.07642817676233826,0.019097977056490703,0.4023108889103481,0.4023108889103481,0.10052999366815121,0.0,4.9809515551860954,4.9756478286776655,5.002177752926116,4.980971520080686,4.975664444210167,5.0022111231699,24775.188650147164,21058.910352625087,0.85,0.9905609603011614,0.6798185269948573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518372848376289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.454272605986,1534.0255894165084,0.4023108889103481,0.10052999366815121,6.112885165565336,3.4874284393539345
4924.0,-30.057016689407085,5.0069717616714104,35.002138442638795,24.088345001824223,4.997479956266551,-26.55157508983124,-40.059101244527824,1.4920383566910829,-0.025929643013000714,-5.007012686015883,40.0042466732241,45068.980914139625,20600.84747652978,20600.84747652978,65669.8283906694,82437.35914570828,82437.35914570828,20600.84747652978,103038.20662223807,103038.20662223807,103038.20662223807,127813.38743609814,97574.40753964096,60206.0293080739,41520.42025729673,24775.18081386007,0.0,66295.60107115681,21058.90369178106,1534.0249992323452,0.0,0.8868676604845467,2.8162736446160928,0.0014959162575277712,354559.0604230439,1554716.3403296645,4.384929096085282,1554716.3403296645,4.384929096085282,0.8499999999999999,0.0955261257925421,4.296143414572793,1.2669383398303764,1.0,0.0,4.296143414572393,1.2847613867534944,1.2850595322854803,3.3439232054045913,19305.27880595489,1968.5905794491382,3099.015535412006,3099.015535412006,6.647545725772216,5.0069717616714104,-0.8707975682905245,5.877769329961935,3.4874379287988035,3.4874379287988035,0.9964108367996581,0.0,0.0,0.00023205088050233812,7.832990442223543e-05,0.0001537209760801027,0.000660407359068235,0.09552612579257558,0.07642815027185548,0.019097975520720102,0.09552612004681843,0.0764281502718287,0.01909797552071341,0.40231081352608267,0.40231081352608267,0.10053000159120015,0.0,4.980974907677933,4.975684255211888,5.002148772780004,4.9810830430028545,4.975844690107181,5.002047586681215,24775.18081386007,21058.90369178106,0.85,0.9905608717565476,0.6798185729663406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518371049155627,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.452971422788,1534.0249992323452,0.40231081352608267,0.10053000159120015,6.112885165565336,3.4874379287988035
4925.0,-30.056986703823785,5.00696464318777,35.00213733685477,24.088334454596065,4.997476770620906,-26.551548417180182,-40.05907435258848,1.4920384839777148,-0.025948365557042052,-5.0070127751152524,40.0042446770169,45069.000336930265,20600.854218036835,20600.854218036835,65669.8545549671,82437.32749496869,82437.32749496869,20600.854218036835,103038.18171300553,103038.18171300553,103038.18171300553,127813.35710389183,97574.36160343418,60206.03444539747,41520.36350892968,24775.1753908863,0.0,66295.53889981598,21058.899082253352,1534.024719496631,0.0,0.8868676672568727,2.8162738801750526,0.0014959162575277712,354559.05919163855,1554716.254251325,4.3849288685386645,1554716.254251325,4.3849288685386645,0.8499999999999999,0.0955261060640023,4.296143414572793,1.2669382909266278,1.0,0.0,4.296143414574836,1.2847613846618955,1.28505953112432,3.3439232108485175,19305.26971739057,1968.5896526734991,3099.015535412006,3099.015535412006,6.647547901142744,5.00696464318777,-0.870790597329159,5.877755240516929,3.4874474297102647,3.4874474297102647,0.9964135513457899,0.0,0.0,0.0002320516050536539,7.833014291787876e-05,0.00015372146213577512,0.0006604094472331113,0.09552610606403121,0.0764281307475273,0.019097975316503913,0.09552611134670137,0.07642813074750417,0.019097975316498133,0.4023107391937658,0.4023107391937658,0.10053000762334571,0.0,4.9809928427494015,4.975704798734853,5.002156262717449,4.981064409558201,4.975786803510857,5.002186053070545,24775.1753908863,21058.899082253352,0.85,0.990562195356849,0.6798195034667011,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518369249088945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.451671523133,1534.024719496631,0.4023107391937658,0.10053000762334571,6.112885165565336,3.4874474297102647
4926.0,-30.056956705756097,5.006957574171589,35.00213622295214,24.08833854077386,4.997480884718572,-26.55152100323708,-40.05903984708709,1.49204518219997,-0.025851095911889388,-5.007006683438937,40.00424222897642,45068.985880522545,20600.848281941646,20600.848281941646,65669.83416246419,82437.32744619128,82437.32744619128,20600.848281941646,103038.17572813292,103038.17572813292,103038.17572813292,127813.34093063082,97574.35041630447,60206.00885063745,41520.3795174078,24775.1652024979,0.0,66295.5447199057,21058.890422123215,1534.0240313531651,0.0,0.8868677071067153,2.816273313455333,0.0014959162575277712,354559.1433821532,1554716.14868951,4.384927529604831,1554716.14868951,4.384927529604831,0.85,0.09552607809624711,4.296143414572793,1.266938183228485,1.0,0.0,4.2961434145736614,1.2847613518311698,1.28505949921729,3.34392329629896,19305.267503996056,1968.589426970072,3099.015535412006,3099.015535412006,6.647545985665029,5.006957574171589,-0.8707800082639894,5.877737582435579,3.4874569019038186,3.4874569019038186,0.9964162576868053,0.0,0.0,0.00023205232990871857,7.833044893664829e-05,0.00015372188097207028,0.0006604112466139024,0.09552607809628695,0.07642810452407613,0.019097973572210825,0.09552605356448791,0.07642810452404425,0.019097973572202862,0.40231066476372285,0.40231066476372285,0.1005300143359669,0.0,4.981023076919826,4.97574619691062,5.002141809255988,4.9811555875270415,4.97592336693333,5.00209557717443,24775.1652024979,21058.890422123215,0.85,0.9905618007954368,0.6798192257252887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518367451854668,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.450371678004,1534.0240313531651,0.40231066476372285,0.1005300143359669,6.112885165565336,3.4874569019038186
4927.0,-30.0569267353023,5.006950486344096,35.0021351146351,24.088332813140028,4.997480407233002,-26.55149407336426,-40.05900911344213,1.4920477452953818,-0.02583892167842805,-5.007004590114045,40.004240163864274,45068.988339510455,20600.85053929911,20600.85053929911,65669.83887880956,82437.30495517833,82437.30495517833,20600.85053929911,103038.15549447744,103038.15549447744,103038.15549447744,127813.31409937482,97574.31481586971,60205.9982002037,41520.35179518446,24775.158604897388,0.0,66295.51040008185,21058.88481416278,1534.023636113676,0.0,0.8868677252305937,2.816273397888913,0.0014959162575277712,354559.17231312604,1554716.0596399317,4.38492692065204,1554716.0596399317,4.38492692065204,0.85,0.09552605592073185,4.296143414572793,1.2669380535511299,1.0,0.0,4.296143414572918,1.284761338345729,1.2850594866591791,3.3439233313983032,19305.26046038354,1968.588708721484,3099.015535412006,3099.015535412006,6.647546714076179,5.006950486344096,-0.8707717706624294,5.877722257006526,3.4874663771559176,3.4874663771559176,0.9964189649016907,0.0,0.0,0.0002320530540986226,7.833072150490385e-05,0.00015372233259371875,0.0006604131868452734,0.09552605592076348,0.0764280830992812,0.019097972821482272,0.09552603376839451,0.0764280830992559,0.01909797282147595,0.402310591534377,0.402310591534377,0.10053002026672898,0.0,4.981050800294042,4.975780471389555,5.002143307710639,4.981165668435608,4.975921547728319,5.002153281445544,24775.158604897388,21058.88481416278,0.85,0.9905623847301804,0.6798196147450554,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518365653872543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.4490730825,1534.023636113676,0.402310591534377,0.10053002026672898,6.112885165565336,3.4874663771559176
4928.0,-30.056896823068648,5.006943483104654,35.00213401921067,24.08833634052428,4.997488125869231,-26.55146637622873,-40.058978309947975,1.4920576790297064,-0.025830360820179976,-5.0069963997825235,40.00423832275443,45068.990035407165,20600.84038873316,20600.84038873316,65669.83042414032,82437.28687557057,82437.28687557057,20600.84038873316,103038.12726430374,103038.12726430374,103038.12726430374,127813.27845665242,97574.2871913659,60205.99035120421,41520.32982240189,24775.151192348676,0.0,66295.48101475056,21058.878513496373,1534.0230571047496,0.0,0.8868677735595409,2.816274241535857,0.0014959162575277712,354559.28550831,1554715.9802495458,4.3849252968248855,1554715.9802495458,4.3849252968248855,0.85,0.09552602797586346,4.296143414572793,1.2669379815692081,1.0,0.0,4.296143414574343,1.2847612903837224,1.285059439614697,3.3439234562318223,19305.254994823852,1968.5881513895013,3099.015535412006,3099.015535412006,6.647543438659892,5.006943483104654,-0.8707599378253583,5.877703420930012,3.487475834951576,3.487475834951576,0.9964216671290218,0.0,0.0,0.00023205377688380202,7.833099469351312e-05,0.0001537227821902889,0.0006604151183766175,0.09552602797589582,0.07642805702913436,0.01909797094676147,0.0955260315341089,0.07642805702910846,0.019097970946755003,0.40231051886101665,0.40231051886101665,0.10053002653011775,0.0,4.98107073545043,4.975814338578459,5.002107476866058,4.9811660389623285,4.975965373142685,5.001979725338742,24775.151192348676,21058.878513496373,0.85,0.990562696264757,0.6798199416545366,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518363857545928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.447774933733,1534.0230571047496,0.40231051886101665,0.10053002653011775,6.112885165565336,3.487475834951576
4929.0,-30.056866919865595,5.006936302879888,35.00213290290261,24.0883169224486,4.997474532186265,-26.551440818584883,-40.05895162755621,1.4920484309059463,-0.025790668678212114,-5.007003629528503,40.004235523624466,45069.00980390565,20600.8616269719,20600.8616269719,65669.87143087754,82437.26189199966,82437.26189199966,20600.8616269719,103038.12351897155,103038.12351897155,103038.12351897155,127813.2669933788,97574.2434632268,60205.99137513424,41520.28009788062,24775.143474407247,0.0,66295.42357228787,21058.87195324616,1534.0228076559474,0.0,0.8868677469132173,2.8162728761201805,0.0014959162575277712,354559.1855889795,1554715.8595484393,4.384926192127296,1554715.8595484393,4.384926192127296,0.85,0.09552601341032162,4.296143414572793,1.266937907389365,1.0,0.0,4.2961434145724295,1.2847613321539018,1.2850594823229469,3.3439233475141337,19305.246343129846,1968.5872691622365,3099.015535412006,3099.015535412006,6.64755029188102,5.006936302879888,-0.8707572146128042,5.877693517492692,3.4874853064515845,3.4874853064515845,0.9964243732718813,0.0,0.0,0.00023205449945284235,7.833123133379102e-05,0.00015372326811905133,0.0006604172059962701,0.09552601341035528,0.07642804198389759,0.019097971426457694,0.09552596681649327,0.07642804198387065,0.01909797142645096,0.4023104466305854,0.4023104466305854,0.10053003079596266,0.0,4.9811019295161145,4.97583795996718,5.002168974756728,4.981212960850314,4.975918705380309,5.002401220972672,24775.143474407247,21058.87195324616,0.85,0.9905641730951725,0.6798208288806369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518362064709252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.446476617637,1534.0228076559474,0.4023104466305854,0.10053003079596266,6.112885165565336,3.4874853064515845
4930.0,-30.056836993215327,5.006929313567795,35.002131772156076,24.088324640784435,4.997489019386062,-26.551412431523723,-40.05892071928827,1.492064457694903,-0.025838096068127925,-5.006989279072441,40.00423287045833,45069.01111885086,20600.838717451163,20600.838717451163,65669.84983630202,82437.23265184322,82437.23265184322,20600.838717451163,103038.07136929438,103038.07136929438,103038.07136929438,127813.20067523977,97574.20759513804,60205.98606214739,41520.246147767386,24775.129305945393,0.0,66295.37545371278,21058.859910053583,1534.021702693559,0.0,0.8868678295184733,2.8162751744026338,0.0014959162575277712,354559.3839207211,1554715.7451414366,4.3849234166344,1554715.7451414366,4.3849234166344,0.85,0.09552597637368332,4.296143414572793,1.2669377837562936,1.0,0.0,4.296143414573965,1.284761255688175,1.2850594067685825,3.343923546535958,19305.23924656148,1968.5865455136545,3099.015535412006,3099.015535412006,6.647542899365406,5.006929313567795,-0.8707418142998495,5.877671127867645,3.487494712888955,3.487494712888955,0.9964270608254157,0.0,0.0,0.00023205522259052902,7.833150545326378e-05,0.00015372371713726524,0.0006604191350429128,0.09552597637373042,0.0764280082998644,0.019097968073866017,0.095525984862373,0.07642800829982672,0.0190979680738566,0.4023103741554971,0.4023103741554971,0.10053003934449521,0.0,4.981106326061479,4.975853510446143,5.002128723791941,4.981151183004329,4.9759429854864266,5.001995003685124,24775.129305945393,21058.859910053583,0.85,0.9905645663346835,0.6798213421435089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518360272414261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.445179117703,1534.021702693559,0.4023103741554971,0.10053003934449521,6.112885165565336,3.487494712888955
4931.0,-30.05680709357755,5.006922191545766,35.00213066217864,24.088309658132516,4.997480534713171,-26.551386366197633,-40.05889016026629,1.4920598073337055,-0.025833332206786963,-5.006993889172468,40.00423121391032,45069.01381417533,20600.8546426435,20600.8546426435,65669.86845681883,82437.20481332486,82437.20481332486,20600.8546426435,103038.05945596835,103038.05945596835,103038.05945596835,127813.18682221365,97574.16321969598,60205.97222054842,41520.21222127507,24775.127366245302,0.0,66295.33958752037,21058.858261308505,1534.021724185859,0.0,0.8868678120627229,2.8162745736515085,0.0014959162575277712,354559.3202064186,1554715.673709541,4.38492400313835,1554715.673709541,4.38492400313835,0.85,0.09552596297392703,4.296143414572793,1.2669376771571113,1.0,0.0,4.296143414571214,1.2847612759504263,1.285059427963808,3.343923493798208,19305.230466797373,1968.5856502268741,3099.015535412006,3099.015535412006,6.647548038156145,5.006922191545766,-0.8707375499121754,5.877659741457942,3.487504164951273,3.487504164951273,0.9964297614146495,0.0,0.0,0.00023205594507756775,7.833177647621307e-05,0.00015372416860135466,0.0006604210745973875,0.09552596297394664,0.07642799391289484,0.019097969061051802,0.09552596394350873,0.07642799391287915,0.01909796906104788,0.40231030101079546,0.40231030101079546,0.10053004518741256,0.0,4.981118925487465,4.9758603752389945,5.002164270163462,4.981160556965676,4.97587907289477,5.002297690780949,24775.127366245302,21058.858261308505,0.85,0.9905653831084791,0.6798217505874161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451835847871435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.443883084266,1534.021724185859,0.40231030101079546,0.10053004518741256,6.112885165565336,3.487504164951273
4932.0,-30.056777217589108,5.006915222302303,35.00212954894727,24.088322999328398,4.997492650449723,-26.55135826191916,-40.05885928692294,1.492073694780175,-0.02573544391844962,-5.006981749768466,40.00422889917678,45069.01508073241,20600.836309215614,20600.836309215614,65669.85138994802,82437.21015376957,82437.21015376957,20600.836309215614,103038.04646298519,103038.04646298519,103038.04646298519,127813.16232553948,97574.16092984009,60205.96585680476,41520.21674781703,24775.115862554296,0.0,66295.33261037132,21058.84848317115,1534.0208249177686,0.0,0.8868678821951733,2.8162747047967174,0.0014959162575277712,354559.487980165,1554715.5738960765,4.384921646725335,1554715.5738960765,4.384921646725335,0.85,0.09552592914727984,4.296143414572793,1.2669375881413,1.0,0.0,4.296143414571988,1.2847612094949572,1.2850593624204567,3.3439236667657624,19305.23001374511,1968.5856040284002,3099.015535412006,3099.015535412006,6.647542122268445,5.006915222302303,-0.8707234455608273,5.87763866786313,3.487513565330574,3.487513565330574,0.996432447237307,0.0,0.0,0.00023205666699521895,7.833205028770794e-05,0.000153724616707511,0.0006604229997257001,0.09552592914732108,0.07642796277709026,0.019097966370230833,0.09552591994708144,0.07642796277705725,0.019097966370222583,0.40231022681383855,0.40231022681383855,0.10053005343737549,0.0,4.981139787893994,4.975897204628382,5.002121221580808,4.981246305849993,4.97606759325754,5.001972107263839,24775.115862554296,21058.84848317115,0.85,0.9905652299220014,0.6798218412389677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518356686633898,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.442587507236,1534.0208249177686,0.40231022681383855,0.10053005343737549,6.112885165565336,3.487513565330574
4933.0,-30.05674740291507,5.006908156972177,35.00212845520572,24.088312836270802,4.997486939646903,-26.551331995661553,-40.05882869297636,1.4920715323937621,-0.025700423223838698,-5.0069841859587,40.004227240396574,45069.017257557294,20600.84783961513,20600.84783961513,65669.86509717243,82437.19115122262,82437.19115122262,20600.84783961513,103038.03899083775,103038.03899083775,103038.03899083775,127813.15211243462,97574.12662485281,60205.95273118932,41520.19321518166,24775.11312159687,0.0,66295.30633677854,21058.84615335734,1534.0207523584415,0.0,0.8868678758063258,2.8162739603339646,0.0014959162575277712,354559.45431056933,1554715.5023679328,4.384921861387204,1554715.5023679328,4.384921861387204,0.85,0.09552591325663964,4.296143414572793,1.266937488135882,1.0,0.0,4.2961434145729065,1.2847612181228225,1.2850593719759633,3.343923644309509,19305.22322643929,1968.5849119158217,3099.015535412006,3099.015535412006,6.647545842933729,5.006908156972177,-0.8707179001868717,5.877626057159048,3.487522999928039,3.487522999928039,0.9964351428365825,0.0,0.0,0.00023205738743334333,7.833232162214306e-05,0.00015372506581120028,0.0006604249291395572,0.09552591325666146,0.07642794645708967,0.019097966799571788,0.09552588948892861,0.07642794645707221,0.019097966799567427,0.4023101535975061,0.4023101535975061,0.1005300588685786,0.0,4.981169509717347,4.975930371102777,5.002137151773866,4.981283762734847,4.976058407052392,5.0021962407695355,24775.11312159687,21058.84615335734,0.85,0.9905658292545043,0.6798221434954654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518354895971324,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.441292453086,1534.0207523584415,0.4023101535975061,0.1005300588685786,6.112885165565336,3.487522999928039
4934.0,-30.0567175758349,5.0069011357610815,35.0021273412811,24.088311823457502,4.997490108541248,-26.551304830145817,-40.0587979593314,1.4920773628525237,-0.025673013497055308,-5.00697844379757,40.004224465037325,45069.018908635495,20600.842545331372,20600.842545331372,65669.86145396686,82437.17313441644,82437.17313441644,20600.842545331372,103038.01567974781,103038.01567974781,103038.01567974781,127813.11678583703,97574.0971351814,60205.94290940205,41520.171361977045,24775.101106089223,0.0,66295.27246806626,21058.83594017584,1534.0199654684725,0.0,0.8868679150628851,2.8162742705704615,0.0014959162575277712,354559.53367064963,1554715.38269187,4.384920542387799,1554715.38269187,4.384920542387799,0.85,0.09552588489446902,4.296143414572793,1.266937394174747,1.0,0.0,4.296143414572578,1.2847611893599544,1.2850593441324472,3.3439237191723206,19305.217391852715,1968.584316953569,3099.015535412006,3099.015535412006,6.647544134557732,5.0069011357610815,-0.8707075789528282,5.87760871471391,3.4875323939239546,3.4875323939239546,0.9964378268354156,0.0,0.0,0.00023205810817330982,7.833259419642352e-05,0.0001537255139768863,0.0006604268545236179,0.09552588489451358,0.07642791998451548,0.0190979649099981,0.09552585523941505,0.07642791998447983,0.019097964909989187,0.40231008096800935,0.40231008096800935,0.10053006559412053,0.0,4.98119451188569,4.9759629405973556,5.002131861723456,4.981305430300495,4.976104131643922,5.002121618757656,24775.101106089223,21058.83594017584,0.85,0.9905662803573112,0.6798225157056978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518353108984143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.43999716647,1534.0199654684725,0.40231008096800935,0.10053006559412053,6.112885165565336,3.4875323939239546
