time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4935.0,-30.056687763438863,5.006894118599501,35.00212623528908,24.088311090040975,4.99749145781226,-26.551277859858427,-40.058767260611035,1.4920815542322161,-0.02561173696045671,-5.006975033277645,40.004222468243114,45069.020619058756,20600.84205938974,20600.84205938974,65669.8626784485,82437.16422400007,82437.16422400007,20600.84205938974,103038.00628338981,103038.00628338981,103038.00628338981,127813.10066677169,97574.07597227115,60205.93236733169,41520.159561043845,24775.094383381875,0.0,66295.25394442573,21058.830225874593,1534.0195344705887,0.0,0.8868679396401025,2.816273863708018,0.0014959162575277712,354559.5808060689,1554715.2965882574,4.384919716606473,1554715.2965882574,4.384919716606473,0.85,0.09552586181010186,4.296143414572793,1.266937326588668,1.0,0.0,4.296143414573833,1.2847611682653413,1.2850593239585124,3.343923774076515,19305.21320473139,1968.5838899860187,3099.015535412006,3099.015535412006,6.64754397775257,5.006894118599501,-0.8706986230382219,5.877592741637723,3.4875417894535614,3.4875417894535614,0.9964405112724461,0.0,0.0,0.00023205882856051113,7.833286646183591e-05,0.0001537259620986752,0.0006604287797190902,0.09552586181013345,0.07642789778852103,0.019097964021612422,0.09552581724728385,0.07642789778849576,0.019097964021606108,0.40231000879387535,0.40231000879387535,0.1005300720783922,0.0,4.981226973135051,4.976004138052076,5.00212935259907,4.98136329631717,4.976175409665927,5.00212580032354,24775.094383381875,21058.830225874593,0.85,0.9905665756028103,0.6798227314558507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518351321253804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.438703122212,1534.0195344705887,0.40231000879387535,0.1005300720783922,6.112885165565336,3.4875417894535614
4936.0,-30.056657973556256,5.006887062861583,35.00212511835565,24.088300472963624,4.997488740345032,-26.551251316519867,-40.05873663173986,1.492082083309005,-0.025639297814393558,-5.006974159162264,40.004219937566624,45069.022503129265,20600.846688550075,20600.846688550075,65669.86919167935,82437.13024469846,82437.13024469846,20600.846688550075,103037.97693324854,103037.97693324854,103037.97693324854,127813.062371615,97574.02799404519,60205.920252477474,41520.11971285301,24775.08543836646,0.0,66295.20515121947,21058.82262261149,1534.0190309876098,0.0,0.886867953246941,2.81627432781848,0.0014959162575277712,354559.5928868652,1554715.187463151,4.384919259424009,1554715.187463151,4.384919259424009,0.85,0.09552583985096996,4.296143414572793,1.2669371831743046,1.0,0.0,4.296143414571715,1.2847611643039074,1.2850593209210366,3.343923784387173,19305.203712149756,1968.5829220120793,3099.015535412006,3099.015535412006,6.6475454715044675,5.006887062861583,-0.8706911828261754,5.877578245687759,3.487551174502753,3.487551174502753,0.9964431927150723,0.0,0.0,0.00023205954840575804,7.833313810863072e-05,0.00015372641029712733,0.0006604307052439188,0.0955258398510073,0.07642787653158635,0.01909796331942095,0.09552580310247649,0.07642787653155649,0.019097963319413484,0.40230993752917416,0.40230993752917416,0.10053007853483045,0.0,4.981248219302017,4.976025715661137,5.002149267176151,4.981334861347875,4.976113687382053,5.002230587406018,24775.08543836646,21058.82262261149,0.85,0.9905674029047239,0.6798232602241255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518349534403998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.437409778018,1534.0190309876098,0.40230993752917416,0.10053007853483045,6.112885165565336,3.487551174502753
4937.0,-30.056628165729425,5.006880067180441,35.002123999361004,24.088299145828955,4.997493847385068,-26.551223974524866,-40.0587058980949,1.4920896561809283,-0.02566240007314491,-5.006967497014862,40.00421764366324,45069.02395193036,20600.83948173704,20600.83948173704,65669.8634336674,82437.10253083678,82437.10253083678,20600.83948173704,103037.94201257383,103037.94201257383,103037.94201257383,127813.01792014473,97573.98965250896,60205.91107360448,41520.08730989386,24775.075907570907,0.0,66295.16321746477,21058.81452143527,1534.0183642312197,0.0,0.8868679954408027,2.8162754090316238,0.0014959162575277712,354559.68496173254,1554715.0885479255,4.38491784173298,1554715.0885479255,4.38491784173298,0.85,0.09552581250860338,4.296143414572793,1.266937107346021,1.0,0.0,4.296143414570028,1.284761127391073,1.2850592849250728,3.3439238804623908,19305.19612620519,1968.5821484610126,3099.015535412006,3099.015535412006,6.647543145987556,5.006880067180441,-0.8706803450732652,5.877560412253707,3.4875605362194806,3.4875605362194806,0.9964458674912802,0.0,0.0,0.0002320602686866662,7.833341068553726e-05,0.00015372685800112894,0.0006604326286445169,0.09552581250864144,0.07642785074799614,0.019097961760645297,0.09552580280113758,0.0764278507479657,0.01909796176063769,0.4023098658292135,0.4023098658292135,0.10053008632770047,0.0,4.981257063194448,4.976039359108938,5.002138896279462,4.981305096941696,4.976106594382827,5.002110079049089,24775.075907570907,21058.81452143527,0.85,0.990567942615267,0.6798237120873004,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518347748903986,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.436116976553,1534.0183642312197,0.4023098658292135,0.10053008632770047,6.112885165565336,3.4875605362194806
4938.0,-30.05659837070142,5.0068730964608115,35.00212290220138,24.088298028241866,4.997497382043459,-26.551196801332203,-40.05867516444994,1.4920958126746107,-0.025654792499210544,-5.006962850207101,40.00421604166569,45069.025451577734,20600.83648635562,20600.83648635562,65669.86193793335,82437.08268603915,82437.08268603915,20600.83648635562,103037.91917239477,103037.91917239477,103037.91917239477,127812.9902367488,97573.95850638108,60205.90127192139,41520.0635938441,24775.071064354026,0.0,66295.13465819812,21058.810404700922,1534.0180115900177,0.0,0.8868680248780489,2.816275851543069,0.0014959162575277712,354559.7491834092,1554715.019468319,4.38491685265742,1554715.019468319,4.38491685265742,0.85,0.09552578945969815,4.296143414572793,1.2669370078900832,1.0,0.0,4.2961434145727235,1.284761097104617,1.2850592555566305,3.3439239592907453,19305.189963885605,1968.5815200792938,3099.015535412006,3099.015535412006,6.647542179428535,5.0068730964608115,-0.8706706732873082,5.87754376974812,3.487569904293772,3.487569904293772,0.9964485440839349,0.0,0.0,0.00023206098866036324,7.83336832633217e-05,0.00015372730539704152,0.0006604345507215205,0.09552578945972484,0.07642782848326864,0.01909796097645621,0.09552579902195688,0.07642782848324728,0.019097960976450872,0.4023097933140913,0.4023097933140913,0.10053009336567353,0.0,4.9812654965355705,4.9760542395828224,5.002121520804167,4.981308057707906,4.976122592789579,5.002060853613102,24775.071064354026,21058.810404700922,0.85,0.9905683467800688,0.6798240275691854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518345962328885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.434825527564,1534.0180115900177,0.4023097933140913,0.10053009336567353,6.112885165565336,3.487569904293772
4939.0,-30.056568591956985,5.006866125583712,35.002121812581684,24.088292091060453,4.997498433622025,-26.551169891108245,-40.05864446572957,1.4920997327736503,-0.025678519111181686,-5.006959673304408,40.00421406696175,45069.02704713583,20600.836505251908,20600.836505251908,65669.86355238775,82437.05255750852,82437.05255750852,20600.836505251908,103037.88906276043,103037.88906276043,103037.88906276043,127812.9536346358,97573.9160112839,60205.89050091269,41520.0283448569,24775.064571875384,0.0,66295.09291673229,21058.804886094076,1534.0175968390295,0.0,0.8868680481868649,2.8162765341030114,0.0014959162575277712,354559.79309011967,1554714.934317274,4.3849160694938325,1554714.934317274,4.3849160694938325,0.85,0.09552576644387042,4.296143414572793,1.2669368979940194,1.0,0.0,4.296143414572594,1.2847610772807054,1.2850592366526576,3.3439240108876174,19305.18155615124,1968.5806627289892,3099.015535412006,3099.015535412006,6.647542185526051,5.006866125583712,-0.8706618686968488,5.877527994280561,3.487579268238651,3.487579268238651,0.9964512194967574,0.0,0.0,0.0002320617082426336,7.833395553223292e-05,0.00015372775271040067,0.0006604364724438626,0.09552576644390154,0.07642780638087683,0.0190979600630247,0.09552579885723772,0.07642780638085195,0.019097960063018483,0.40230972023098166,0.40230972023098166,0.10053009936787068,0.0,4.9812674212325305,4.976059217553882,5.002111220240977,4.981281154193255,4.976085167173153,5.00207605804917,24775.064571875384,21058.804886094076,0.85,0.9905689948254565,0.6798244796751889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518344176521316,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.433534815767,1534.0175968390295,0.40230972023098166,0.10053009936787068,6.112885165565336,3.487579268238651
4940.0,-30.056538816744126,5.006859200812101,35.00212073139513,24.088296107389056,4.997503055758731,-26.5511426269805,-40.05861373208461,1.4921068659955337,-0.025597005665247252,-5.00695376446653,40.00421213335504,45069.02839733273,20600.830972593354,20600.830972593354,65669.85936992608,82437.0499826393,82437.0499826393,20600.830972593354,103037.88095523266,103037.88095523266,103037.88095523266,127812.93832663464,97573.90261330736,60205.88102800276,41520.02398367178,24775.05737140199,0.0,66295.08135507377,21058.79876569169,1534.0170829985327,0.0,0.8868680852444252,2.8162761530312057,0.0014959162575277712,354559.8747538337,1554714.8509383826,4.384914824379947,1554714.8509383826,4.384914824379947,0.85,0.0955257402872116,4.296143414572793,1.2669367831526328,1.0,0.0,4.296143414572273,1.2847610424261497,1.2850592027144456,3.3439241016056434,19305.17890533656,1968.5803924211186,3099.015535412006,3099.015535412006,6.64754040023053,5.006859200812101,-0.8706514538610408,5.8775106546731415,3.4875886205181605,3.4875886205181605,0.9964538915766173,0.0,0.0,0.00023206242774162261,7.833422811176963e-05,0.000153728199629853,0.0006604383924739245,0.0955257402872439,0.07642778178835204,0.019097958498891857,0.0955257579254247,0.0764277817883262,0.0190979584988854,0.4023096461026506,0.4023096461026506,0.10053010495907476,0.0,4.981283043410087,4.976085313922965,5.0020849162115155,4.981356758801269,4.976200929235858,5.001990934236517,24775.05737140199,21058.79876569169,0.85,0.9905691044890793,0.6798246186009614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518342391690147,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.432244770924,1534.0170829985327,0.4023096461026506,0.10053010495907476,6.112885165565336,3.4875886205181605
4941.0,-30.056509082168485,5.006852178641369,35.00211963614606,24.088286223728232,4.997495797343416,-26.551116587555434,-40.05858694491906,1.4921033027307387,-0.02551692910736847,-5.00695632130166,40.00420956138076,45069.0470831358,20600.842660487837,20600.842660487837,65669.88974362364,82437.03873014185,82437.03873014185,20600.842660487837,103037.88139062969,103037.88139062969,103037.88139062969,127812.93075332395,97573.87542469449,60205.88377769016,41519.9907188937,24775.049362694255,0.0,66295.04008158795,21058.791958290116,1534.016713007503,0.0,0.8868680815473015,2.816274802582418,0.0014959162575277712,354559.8394168233,1554714.7400325025,4.384914948601293,1554714.7400325025,4.384914948601293,0.85,0.09552572108913436,4.296143414572793,1.2669367056759078,1.0,0.0,4.296143414573078,1.2847610576112096,1.2850592188262029,3.343924062082584,19305.173526018712,1968.579843883356,3099.015535412006,3099.015535412006,6.647544171716779,5.006852178641369,-0.8706460457463336,5.877498224387702,3.4875979750880304,3.4875979750880304,0.9964565643108658,0.0,0.0,0.00023206314626069002,7.833446569033109e-05,0.00015372868057035891,0.0006604404586633119,0.0955257210891694,0.07642776297882946,0.019097958110339937,0.09552568868116003,0.07642776297880143,0.019097958110332932,0.4023095724226438,0.4023095724226438,0.1005301092437404,0.0,4.981315285842527,4.976117887700013,5.0021158277950235,4.981439392194318,4.976243323559515,5.002234613010046,24775.049362694255,21058.791958290116,0.85,0.9905701793498435,0.6798253236994841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451834060707107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.430955647955,1534.016713007503,0.4023095724226438,0.1005301092437404,6.112885165565336,3.4875979750880304
4942.0,-30.056479396721056,5.006845226604535,35.00211852098565,24.08827958805489,4.997500925431618,-26.551089353594303,-40.058556211274094,1.492110882305242,-0.025626811266818095,-5.006949080168362,40.004206790922794,45069.04804257187,20600.83424441995,20600.83424441995,65669.88228699182,82436.98820963556,82436.98820963556,20600.83424441995,103037.82245405551,103037.82245405551,103037.82245405551,127812.85939925528,97573.81433837762,60205.87417131565,41519.93351895775,24775.036945199772,0.0,66294.97046415752,21058.781403419805,1534.0158661814112,0.0,0.8868681284114166,2.8162770914197326,0.0014959162575277712,354559.9394936782,1554714.620567831,4.384913373992584,1554714.620567831,4.384913373992584,0.85,0.09552569103522811,4.296143414572793,1.266936583141796,1.0,0.0,4.296143414573797,1.284761020673112,1.2850591828011835,3.343924158223572,19305.161439976808,1968.578611450068,3099.015535412006,3099.015535412006,6.647541455993742,5.006845226604535,-0.8706349008093586,5.877480127413894,3.4876072887345466,3.4876072887345466,0.9964592253527276,0.0,0.0,0.0002320638635946476,7.833473827150906e-05,0.00015372912532313855,0.0006604423693850372,0.09552569103527343,0.07642773514699634,0.01909795588827709,0.0955257186311385,0.07642773514696008,0.01909795588826803,0.40230949951165684,0.40230949951165684,0.10053011593671977,0.0,4.981313930697183,4.976117530662066,5.002110472737456,4.981322268901522,4.97612986436377,5.002102819640982,24775.036945199772,21058.781403419805,0.85,0.990571107087171,0.6798260520673814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518338824888055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.429666703396,1534.0158661814112,0.40230949951165684,0.10053011593671977,6.112885165565336,3.4876072887345466
4943.0,-30.05644970532853,5.006838307096369,35.002117429178575,24.08828370915728,4.9975050971862665,-26.551062209974702,-40.058521705772705,1.492117601832817,-0.025539458573689444,-5.006943989847372,40.00420524081934,45069.03235963044,20600.83034098,20600.83034098,65669.86270061044,82436.98789452546,82436.98789452546,20600.83034098,103037.81823550546,103037.81823550546,103037.81823550546,127812.85051430367,97573.80304168024,60205.847506786944,41519.95059432588,24775.032278798215,0.0,66294.9828731241,21058.777436978482,1534.0155159550352,0.0,0.8868681599169723,2.8162765380864556,0.0014959162575277712,354560.0098450143,1554714.553725959,4.384912315423157,1554714.553725959,4.384912315423157,0.85,0.09552566722925147,4.296143414572793,1.2669364748941732,1.0,0.0,4.296143414573196,1.284760987757969,1.2850591508002398,3.34392424389378,19305.15920490413,1968.578383536083,3099.015535412006,3099.015535412006,6.647540196419562,5.006838307096369,-0.8706249949719904,5.877463302068359,3.4876166118345044,3.4876166118345044,0.9964618890955727,0.0,0.0,0.00023206458107430722,7.833504430687588e-05,0.00015372953676743136,0.0006604441370087262,0.09552566722927763,0.07642771230070958,0.019097954928568053,0.09552568144687376,0.07642771230068865,0.01909795492856282,0.40230942523979873,0.40230942523979873,0.10053012237678166,0.0,4.98133011664612,4.976141824851538,5.002094201664022,4.981404531273711,4.976248675849433,5.002038795301189,24775.032278798215,21058.777436978482,0.85,0.9905706262310977,0.6798256882558358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518337045650025,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.428377765787,1534.0155159550352,0.40230942523979873,0.10053012237678166,6.112885165565336,3.4876166118345044
4944.0,-30.056419996260516,5.006831299297865,35.002116324421884,24.08827895941215,4.997498534333903,-26.551036123949178,-40.05849495353175,1.4921146620229437,-0.025383612780444764,-5.006946037213447,40.00420268001829,45069.050898695576,20600.840935820503,20600.840935820503,65669.89183451608,82436.99587349223,82436.99587349223,20600.840935820503,103037.83680931272,103037.83680931272,103037.83680931272,127812.8609394979,97573.79539588823,60205.85042109332,41519.93886088323,24775.024130185175,0.0,66294.9629910684,21058.7705106574,1534.0151284023736,0.0,0.8868681587711047,2.8162742517261585,0.0014959162575277712,354559.9815491674,1554714.4433018959,4.384912353923679,1554714.4433018959,4.384912353923679,0.8500000000000001,0.09552564771843232,4.296143414572793,1.2669364342326297,1.0,0.0,4.296143414574645,1.284761000027799,1.2850591639953064,3.3439242119583605,19305.157692169894,1968.5782292801207,3099.015535412006,3099.015535412006,6.647543615195745,5.006831299297865,-0.870619316885386,5.877450616183251,3.4876259331605484,3.4876259331605484,0.9964645523315853,0.0,0.0,0.00023206529898313425,7.833528157797215e-05,0.0001537300174051621,0.0006604462018973479,0.09552564771846767,0.07642769303828757,0.019097954680180093,0.09552557963854824,0.07642769303825929,0.019097954680173026,0.4023093513745135,0.4023093513745135,0.1005301279487012,0.0,4.981377357246743,4.976192546509196,5.002127504968314,4.98156242443298,4.976391542203942,5.002256825696634,24775.024130185175,21058.7705106574,0.85,0.990571362764973,0.6798261717827266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518335266056088,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.427089936795,1534.0151284023736,0.4023093513745135,0.1005301279487012,6.112885165565336,3.4876259331605484
4945.0,-30.05639033437331,5.006824345621666,35.00211519940006,24.088272533286386,4.997502379753969,-26.55100903947108,-40.05846421988679,1.4921210848521107,-0.025466052821286667,-5.00693976493987,40.00419988024049,45069.05184729996,20600.83444114377,20600.83444114377,65669.88628844373,82436.95177313474,82436.95177313474,20600.83444114377,103037.78621427852,103037.78621427852,103037.78621427852,127812.79803518491,97573.74018595016,60205.84026011682,41519.88880648148,24775.011820906388,0.0,66294.90062738786,21058.76004777043,1534.0143100070197,0.0,0.8868682008126835,2.81627606695058,0.0014959162575277712,354560.06823581806,1554714.322572944,4.384910941349726,1554714.322572944,4.384910941349726,0.85,0.09552561904222205,4.296143414572793,1.2669363303808496,1.0,0.0,4.29614341457202,1.2847609685020598,1.2850591333831778,3.3439242940122873,19305.146768780513,1968.5771154043953,3099.015535412006,3099.015535412006,6.647541519473196,5.006824345621666,-0.8706087734119832,5.8774331190336495,3.4876352163198265,3.4876352163198265,0.9964672046628076,0.0,0.0,0.00023206601575389654,7.833555416177409e-05,0.00015373046159212247,0.0006604481101882326,0.09552561904226729,0.07642766616681762,0.01909795287544967,0.09552559477491018,0.07642766616678143,0.019097952875440624,0.4023092794539491,0.4023092794539491,0.10053013582277173,0.0,4.981394244781825,4.976212848982129,5.002130719468084,4.9814737121186,4.9763059794318565,5.002155502568712,24775.011820906388,21058.76004777043,0.85,0.9905722109388617,0.6798268256047578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518333485403159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.425803451613,1534.0143100070197,0.4023092794539491,0.10053013582277173,6.112885165565336,3.4876352163198265
4946.0,-30.056360669351665,5.00681744873392,35.00211409971162,24.08827106645333,4.997508439965371,-26.55098173072803,-40.058433486241825,1.4921295013421665,-0.025517941406803857,-5.006933275386147,40.0041983680871,45069.05266498434,20600.827626529594,20600.827626529594,65669.88029151392,82436.91929994436,82436.91929994436,20600.827626529594,103037.74692647395,103037.74692647395,103037.74692647395,127812.75380547618,97573.69755805696,60205.830923098736,41519.85181662024,24775.006879002238,0.0,66294.85869562248,21058.7558471519,1534.013908797101,0.0,0.8868682392988241,2.816277506184276,0.0014959162575277712,354560.15792543156,1554714.2573675239,4.384909648236618,1554714.2573675239,4.384909648236618,0.85,0.09552559450510822,4.296143414572793,1.2669361946592108,1.0,0.0,4.296143414573386,1.284760927649924,1.285059093442588,3.343924400340591,19305.138334772208,1968.5762553748943,3099.015535412006,3099.015535412006,6.647539320512236,5.00681744873392,-0.8705980741335688,5.877415522867489,3.4876445041263366,3.4876445041263366,0.9964698583218105,0.0,0.0,0.0002320667326024393,7.83358267464534e-05,0.0001537309058559859,0.0006604500188095038,0.09552559450513472,0.07642764259133988,0.019097951913794837,0.09552562275381804,0.07642764259131868,0.01909795191378954,0.4023092072775453,0.4023092072775453,0.10053014373537779,0.0,4.9813959965916865,4.97622061501994,5.002108395031712,4.981415333979328,4.976264012657339,5.002031435500612,24775.006879002238,21058.7558471519,0.85,0.9905727470213339,0.6798272679320199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518331707578496,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.424517011545,1534.013908797101,0.4023092072775453,0.10053014373537779,6.112885165565336,3.4876445041263366
4947.0,-30.056331047144845,5.006810505362269,35.00211300657694,24.088265688065462,4.997505898898586,-26.550955320703594,-40.05840662922708,1.4921301724577407,-0.0254600956703257,-5.006932850261166,40.00419635960094,45069.07059717922,20600.833204598148,20600.833204598148,65669.90380177737,82436.90716026285,82436.90716026285,20600.833204598148,103037.740364861,103037.740364861,103037.740364861,127812.74144617388,97573.67156771668,60205.8350046349,41519.8184034242,24775.001081312876,0.0,66294.81948473708,21058.750919115944,1534.0135975255496,0.0,0.8868682487314586,2.816276795887492,0.0014959162575277712,354560.16380091954,1554714.170759791,4.384909331305309,1554714.170759791,4.384909331305309,0.85,0.09552557446674319,4.296143414572793,1.266936136963777,1.0,0.0,4.296143414571922,1.2847609230323618,1.2850590897436545,3.343924412358997,19305.13319253484,1968.5757310126128,3099.015535412006,3099.015535412006,6.647541120460798,5.006810505362269,-0.8705909477164608,5.87740145307873,3.4876537974745694,3.4876537974745694,0.9964725135641627,0.0,0.0,0.0002320674484184083,7.833606494901104e-05,0.00015373138346939726,0.0006604520707052157,0.09552557446677269,0.07642762280955138,0.01909795165722131,0.09552558029378651,0.07642762280952778,0.01909795165721541,0.40230913414946123,0.40230913414946123,0.10053015013159314,0.0,4.981411187399431,4.976237710730231,5.002115956714533,4.981472754590868,4.976306901541079,5.002147011712793,24775.001081312876,21058.750919115944,0.85,0.9905736875397394,0.6798279405158556,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451832992956638,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.423231622999,1534.0135975255496,0.40230913414946123,0.10053015013159314,6.112885165565336,3.4876537974745694
4948.0,-30.0563014568738,5.006803666055292,35.002111922355205,24.088274279516213,4.9975149046943,-26.55092778464691,-40.05837208880109,1.4921412324677867,-0.025387584029488153,-5.006923567293588,40.004194432939656,45069.054197872174,20600.8207168372,20600.8207168372,65669.87491470938,82436.90537326041,82436.90537326041,20600.8207168372,103037.72609009761,103037.72609009761,103037.72609009761,127812.7188195315,97573.66093032248,60205.80975493572,41519.83463931863,24774.992729433885,0.0,66294.8273687525,21058.7438200188,1534.0129416381887,0.0,0.8868683029281843,2.81627692695903,0.0014959162575277712,354560.2920972584,1554714.087680423,4.384907510325363,1554714.087680423,4.384907510325363,0.85,0.09552554504022559,4.296143414572793,1.266936005637981,1.0,0.0,4.296143414572116,1.2847608698177089,1.285059037435363,3.3439245508639757,19305.131087906524,1968.5755164002514,3099.015535412006,3099.015535412006,6.647537090871142,5.006803666055292,-0.8705786061583147,5.877382272213607,3.4876630653053446,3.4876630653053446,0.9964751615158127,0.0,0.0,0.00023206816346468495,7.833637129892753e-05,0.0001537317921657574,0.0006604538265233919,0.09552554504025976,0.0764275954203866,0.019097949619873156,0.09552554973400403,0.07642759542035926,0.019097949619866328,0.40230906083121043,0.40230906083121043,0.1005301571129042,0.0,4.981432618649819,4.9762747401014735,5.002074954047089,4.981535983264109,4.976440500064086,5.001928592580214,24774.992729433885,21058.7438200188,0.85,0.9905731340008331,0.6798276122989813,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518328154120843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.421946365563,1534.0129416381887,0.40230906083121043,0.1005301571129042,6.112885165565336,3.4876630653053446
4949.0,-30.05627189950589,5.006796797762501,35.00211086102146,24.08826855188238,4.997514497262388,-26.550901219627736,-40.05834523178635,1.4921438173846695,-0.025381904174253123,-5.00692205272155,40.004192931157355,45069.07173331537,20600.824195134937,20600.824195134937,65669.8959284503,82436.88256159911,82436.88256159911,20600.824195134937,103037.70675673404,103037.70675673404,103037.70675673404,127812.69622801,97573.62521723457,60205.814388952684,41519.7898092021,24774.98947127595,0.0,66294.77928047805,21058.741050584555,1534.0127496266161,0.0,0.8868683160687967,2.816277029148424,0.0014959162575277712,354560.3130295817,1554714.022922223,4.3849070688080936,1554714.022922223,4.3849070688080936,0.85,0.09552552535074109,4.296143414572793,1.2669359171716494,1.0,0.0,4.296143414572354,1.2847608562507167,1.2850590247829143,3.3439245861756044,19305.124022005366,1968.5747958788543,3099.015535412006,3099.015535412006,6.6475382132591045,5.006796797762501,-0.8705708153663805,5.8773676131288815,3.4876723529566767,3.4876723529566767,0.9964778151304791,0.0,0.0,0.00023206887771788702,7.833660950301543e-05,0.0001537322682148716,0.0006604558716986589,0.09552552535076411,0.07642757623804564,0.019097949112718483,0.09552554265868277,0.0764275762380272,0.01909794911271388,0.4023089885815321,0.4023089885815321,0.1005301616210957,0.0,4.981453549628782,4.9763044272544334,5.0020608353827924,4.98154014854731,4.976426054370847,5.002007240294745,24774.98947127595,21058.741050584555,0.85,0.9905741695076169,0.6798283699329994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518326380589828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.420661455755,1534.0127496266161,0.4023089885815321,0.1005301616210957,6.112885165565336,3.4876723529566767
4950.0,-30.05624236704168,5.00678986056818,35.0021097714503,24.08825842374938,4.997508821386482,-26.5508752038471,-40.05831467276437,1.492141658192305,-0.025335723186515224,-5.0069229572359495,40.004189986013465,45069.07278260022,20600.83246331849,20600.83246331849,65669.90524591871,82436.86340476236,82436.86340476236,20600.83246331849,103037.69586808086,103037.69586808086,103037.69586808086,127812.6745282433,97573.59089479447,60205.800272633925,41519.76735795616,24774.978660162433,0.0,66294.74601811859,21058.73186113807,1534.012180995398,0.0,0.8868683221278558,2.8162763168755136,0.0014959162575277712,354560.300528633,1554713.895924978,4.384906865227076,1554713.895924978,4.384906865227076,0.8500000000000001,0.095525503379706,4.296143414572793,1.2669358171662317,1.0,0.0,4.296143414572639,1.2847608648776454,1.2850590343287671,3.3439245637217767,19305.117231246477,1968.5741034141606,3099.015535412006,3099.015535412006,6.647540881262367,5.00678986056818,-0.8705644940380948,5.8773543546062745,3.48768162046511,3.48768162046511,0.9964804629900315,0.0,0.0,0.00023206959137131347,7.833688054229175e-05,0.0001537327108290217,0.0006604577732325251,0.09552550337974773,0.07642755530378252,0.019097948075965206,0.0955254837420549,0.07642755530374915,0.019097948075956862,0.4023089167659701,0.4023089167659701,0.1005301657544193,0.0,4.981480631065324,4.976331542824823,5.002087775676955,4.981587234049414,4.976438286094492,5.002193817187958,24774.978660162433,21058.73186113807,0.85,0.9905748070589317,0.6798287268539001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518324609031321,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.41937687313,1534.012180995398,0.4023089167659701,0.1005301657544193,6.112885165565336,3.48768162046511
4951.0,-30.056212819554396,5.0067829581435515,35.00210865966475,24.088252277020388,4.997511151655684,-26.550848373870302,-40.0582840089686,1.4921467059720173,-0.02538234880410073,-5.006917814860085,40.004187159831154,45069.073373197105,20600.828290955444,20600.828290955444,65669.90166415255,82436.82689447071,82436.82689447071,20600.828290955444,103037.65518542615,103037.65518542615,103037.65518542615,127812.62173874275,97573.54266986453,60205.78914859275,41519.72613474643,24774.9665533166,0.0,66294.69268806303,21058.72157031911,1534.0114003651142,0.0,0.886868358517122,2.8162775297034073,0.0014959162575277712,354560.3715994568,1554713.7740574721,4.38490564256802,1554713.7740574721,4.38490564256802,0.85,0.09552547561968595,4.296143414572793,1.2669357352936643,1.0,0.0,4.296143414575183,1.2847608397900012,1.2850590101526913,3.343924629018902,19305.107689854,1968.5731304629005,3099.015535412006,3099.015535412006,6.647539534911243,5.0067829581435515,-0.870554643087222,5.877337601230773,3.487690855741094,3.487690855741094,0.9964831016403126,0.0,0.0,0.0002320703053897979,7.833715251171659e-05,0.00015373315287808132,0.0006604596723386814,0.09552547561973079,0.07642752941431669,0.019097946205414107,0.09552548018841395,0.07642752941428081,0.01909794620540514,0.4023088451614833,0.4023088451614833,0.10053017206934628,0.0,4.981489644074486,4.976340590915584,5.002096643313962,4.981535466055959,4.9763865564498815,5.002141890749897,24774.9665533166,21058.72157031911,0.85,0.9905755498882797,0.679829282643499,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518322838965863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.418092776847,1534.0114003651142,0.4023088451614833,0.10053017206934628,6.112885165565336,3.487690855741094
4952.0,-30.056183253466944,5.00677614267816,35.00210757397001,24.08826093832033,4.997519551616544,-26.550820920189764,-40.05825324039904,1.4921572183397616,-0.025301273032539484,-5.006909542544122,40.00418569621201,45069.07364484396,20600.817855846955,20600.817855846955,65669.89150069091,82436.8281407891,82436.8281407891,20600.817855846955,103037.64599663606,103037.64599663606,103037.64599663606,127812.60722486392,97573.53481449033,60205.780318546655,41519.72721771519,24774.961228227865,0.0,66294.68844594306,21058.717043993685,1534.0109404984728,0.0,0.8868684058965315,2.8162774302875664,0.0014959162575277712,354560.485928017,1554713.7109449108,4.38490405064638,1554713.7109449108,4.38490405064638,0.85,0.09552544904714706,4.296143414572793,1.266935612759553,1.0,0.0,4.296143414573963,1.2847607891383854,1.2850589604072908,3.343924760852927,19305.10613565354,1968.5729719785595,3099.015535412006,3099.015535412006,6.647536167677885,5.00677614267816,-0.8705429203416166,5.877319063019777,3.487700089943945,3.487700089943945,0.9964857399839843,0.0,0.0,0.0002320710198597841,7.833742541129932e-05,0.00015373359444848477,0.0006604615693884623,0.09552544904717411,0.07642750433902547,0.019097944708148636,0.09552545328293302,0.07642750433900383,0.01909794470814323,0.40230877264783993,0.40230877264783993,0.1005301790511083,0.0,4.9815102254069075,4.976374182930897,5.002065146628752,4.981608269511582,4.9765242727222585,5.001954887566342,24774.961228227865,21058.717043993685,0.85,0.990575459966727,0.6798293302425495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518321068000386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.41680996594,1534.0109404984728,0.40230877264783993,0.1005301790511083,6.112885165565336,3.487700089943945
4953.0,-30.056153724424263,5.006769311525934,35.002106512392096,24.088255036063515,4.997520202419834,-26.550794274836363,-40.05822261152787,1.4921607528323892,-0.02532092547494358,-5.00690725733148,40.004184227275225,45069.074270740195,20600.819738267084,20600.819738267084,65669.89400900729,82436.80003579515,82436.80003579515,20600.819738267084,103037.61977406224,103037.61977406224,103037.61977406224,127812.57765430327,97573.49427725926,60205.76851220628,41519.69529450331,24774.95788024102,0.0,66294.65317474434,21058.714198204867,1534.010725286155,0.0,0.8868684228385275,2.8162779552312527,0.0014959162575277712,354560.5175110847,1554713.6476030499,4.3849034814048204,1554713.6476030499,4.3849034814048204,0.85,0.09552542882553383,4.296143414572793,1.2669355089077725,1.0,0.0,4.296143414571256,1.2847607711307287,1.285058943312278,3.3439248077225465,19305.098115286648,1968.5721541287442,3099.015535412006,3099.015535412006,6.647536775103083,5.006769311525934,-0.8705347026862897,5.877304014212224,3.487709338875458,3.487709338875458,0.9964883825358452,0.0,0.0,0.00023207173343659792,7.833769707271068e-05,0.00015373403636388726,0.0006604634679204085,0.09552542882555695,0.07642748466433126,0.019097944161225688,0.09552545951172554,0.07642748466431276,0.019097944161221066,0.4023087009019014,0.4023087009019014,0.10053018412348122,0.0,4.981524578764152,4.976395519220489,5.002051547389556,4.981586331856533,4.976485207485439,5.0020014951711005,24774.95788024102,21058.714198204867,0.85,0.9905760248252561,0.6798297013779347,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518319295920503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.415528512573,1534.010725286155,0.4023087009019014,0.10053018412348122,6.112885165565336,3.487709338875458
4954.0,-30.056124222317315,5.006762378533556,35.00210541870657,24.088240053411596,4.997511835397555,-26.550768555512406,-40.05819585928691,1.4921561685930398,-0.025305727720194682,-5.0069101167671075,40.00418116891489,45069.09210142938,20600.831959085368,20600.831959085368,65669.92406051475,82436.7716373964,82436.7716373964,20600.831959085368,103037.60359648177,103037.60359648177,103037.60359648177,127812.5506749676,97573.4495641776,60205.7700282123,41519.64392885034,24774.947078485824,0.0,66294.59100733616,21058.70501671295,1534.0102002521578,0.0,0.886868419362619,2.816277421776237,0.0014959162575277712,354560.47799189633,1554713.5157238364,4.384903598193396,1554713.5157238364,4.384903598193396,0.85,0.09552540869982726,4.296143414572793,1.2669354479154573,1.0,0.0,4.296143414573388,1.2847607911033898,1.285058964205564,3.343924755738491,19305.089268719916,1968.5712520299917,3099.015535412006,3099.015535412006,6.647540718554849,5.006762378533556,-0.870529563549062,5.877291942082618,3.487718571715667,3.487718571715667,0.9964910204901906,0.0,0.0,0.0002320724463645221,7.833793435123564e-05,0.00015373451201328647,0.0006604655113784426,0.09552540869986909,0.07642746513265736,0.01909794356721172,0.09552540834829272,0.0764274651326239,0.019097943567203356,0.40230862904900744,0.40230862904900744,0.10053018873312346,0.0,4.981541628518869,4.976406149505237,5.002094285272221,4.981604389046936,4.976443236240527,5.00225980040932,24774.947078485824,21058.70501671295,0.85,0.9905774070353298,0.6798306078461519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518317526061355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.414247302613,1534.0102002521578,0.40230862904900744,0.10053018873312346,6.112885165565336,3.487718571715667
4955.0,-30.056094738392687,5.006755591432818,35.00210432048249,24.088248225767188,4.997523373594446,-26.550740861905602,-40.058165055792756,1.4921694971077544,-0.025288520882725152,-5.006898425915445,40.004178849350616,45069.09184213456,20600.8144520885,20600.8144520885,65669.90629422307,82436.75718603322,82436.75718603322,20600.8144520885,103037.57163812172,103037.57163812172,103037.57163812172,127812.50728290541,97573.42740189744,60205.76205800037,41519.62815988563,24774.93564478369,0.0,66294.56380466932,21058.695298066137,1534.0093126457996,0.0,0.8868684872304496,2.8162785604799567,0.0014959162575277712,354560.6395667971,1554713.4157021714,4.384901317872518,1554713.4157021714,4.384901317872518,0.85,0.09552537554416828,4.296143414572793,1.2669353676913309,1.0,0.0,4.2961434145715,1.2847607272820865,1.2850589012848763,3.343924921850072,19305.084883871386,1968.5708048998779,3099.015535412006,3099.015535412006,6.647535069342488,5.006755591432818,-0.8705158683976633,5.877271459830482,3.4877277624488423,3.4877277624488423,0.996493646413955,0.0,0.0,0.0002320731588550797,7.833820756310048e-05,0.00015373495129197923,0.0006604673985827057,0.09552537554420942,0.07642743468682299,0.01909794085738643,0.09552539900935648,0.07642743468679007,0.019097940857378204,0.4023085564752757,0.4023085564752757,0.1005301963813004,0.0,4.981550840592888,4.97642589637735,5.002061328517755,4.9816099050327125,4.976527102559771,5.001951728625727,24774.93564478369,21058.695298066137,0.85,0.9905775455090594,0.6798308828899816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518315757817044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.41296653734,1534.0093126457996,0.4023085564752757,0.1005301963813004,6.112885165565336,3.4877277624488423
4956.0,-30.056065233515742,5.006748728074515,35.0021032444211,24.088237853162013,4.9975192757925315,-26.550714713198484,-40.05813446184618,1.4921687554756955,-0.025292062201685894,-5.006899734070287,40.00417729843869,45069.09267929739,20600.823602996355,20600.823602996355,65669.91628229375,82436.7301345039,82436.7301345039,20600.823602996355,103037.55373750026,103037.55373750026,103037.55373750026,127812.48682258645,97573.38587786946,60205.74842266478,41519.59717244964,24774.933085086188,0.0,66294.53025753584,21058.69312232326,1534.0092238122515,0.0,0.8868684861895539,2.81627845429286,0.0014959162575277712,354560.62148727436,1554713.3488254764,4.384901352846024,1554713.3488254764,4.384901352846024,0.85,0.09552535891784714,4.296143414572793,1.2669352446077395,1.0,0.0,4.296143414572057,1.2847607292790972,1.2850589041984313,3.343924916652331,19305.07666826488,1968.5699671411624,3099.015535412006,3099.015535412006,6.647538022185979,5.006748728074515,-0.8705098002179126,5.877258528292428,3.487736985637676,3.487736985637676,0.9964962816107645,0.0,0.0,0.00023207387185397791,7.8338478917254e-05,0.0001537353929367239,0.0006604692959518671,0.09552535891786824,0.0764274177892235,0.01909794112864474,0.09552538976366114,0.07642741778920661,0.019097941128640526,0.40230848388503354,0.40230848388503354,0.10053020189665568,0.0,4.981562704890962,4.976437148422406,5.002075638414738,4.981607671868574,4.976479670436333,5.002130390899254,24774.933085086188,21058.69312232326,0.85,0.9905781974347562,0.6798312395338874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831399066292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.41168639122,1534.0092238122515,0.40230848388503354,0.10053020189665568,6.112885165565336,3.487736985637676
4957.0,-30.056035771443117,5.006741939915214,35.00210216271963,24.088241590093844,4.997525468173246,-26.550687573886048,-40.058103763125814,1.4921772706165692,-0.025244621234037368,-5.00689216990182,40.00417498203499,45069.092679170666,20600.814579116213,20600.814579116213,65669.90725828688,82436.71972486337,82436.71972486337,20600.814579116213,103037.53430397958,103037.53430397958,103037.53430397958,127812.45733932334,97573.36545812726,60205.73841243625,41519.58560632334,24774.923035343756,0.0,66294.5086416671,21058.68458004219,1534.0085086281288,0.0,0.8868685330533174,2.8162787140733765,0.0014959162575277712,354560.72602885123,1554713.2489401076,4.38489977825011,1554713.2489401076,4.38489977825011,0.8499999999999999,0.09552533002276298,4.296143414572793,1.2669351539434865,1.0,0.0,4.296143414572478,1.284760687975574,1.2850588638000762,3.343925024155527,19305.07262818074,1968.5695551672325,3099.015535412006,3099.015535412006,6.647535110332187,5.006741939915214,-0.8704985296188879,5.877240469534102,3.4877461745103093,3.4877461745103093,0.9964989070029455,0.0,0.0,0.0002320745838205024,7.833875120157575e-05,0.00015373583261892664,0.0006604711848896668,0.09552533002280214,0.07642739088299254,0.019097939139809603,0.0955253590871477,0.0764273908829612,0.019097939139801772,0.40230841077939483,0.40230841077939483,0.10053020855129267,0.0,4.981576799071661,4.976460172868769,5.002053985820396,4.981647548667809,4.976566646522144,5.001981756735802,24774.923035343756,21058.68458004219,0.85,0.9905783843009337,0.679831461196532,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518312222253411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.410407647643,1534.0085086281288,0.40230841077939483,0.10053020855129267,6.112885165565336,3.4877461745103093
4958.0,-30.05600626601505,5.006735102129548,35.0021010867579,24.08823100794109,4.997522700259387,-26.550661291663424,-40.05807316917924,1.4921777259081541,-0.025273907281530228,-5.0068919242286105,40.00417298581461,45069.09343239864,20600.820534279846,20600.820534279846,65669.91396667849,82436.68601858141,82436.68601858141,20600.820534279846,103037.50655286126,103037.50655286126,103037.50655286126,127812.42391965626,97573.31785350837,60205.725267327456,41519.547317978795,24774.917366794994,0.0,66294.46468477379,21058.679761775744,1534.0082064273959,0.0,0.8868685415286601,2.8162791274854633,0.0014959162575277712,354560.7294242105,1554713.1628613262,4.3848994934834025,1554713.1628613262,4.3848994934834025,0.85,0.09552531009656492,4.296143414572793,1.266935011628084,1.0,0.0,4.296143414573139,1.2847606843734067,1.285058861113176,3.3439250335311077,19305.063209517968,1968.5685947309191,3099.015535412006,3099.015535412006,6.647537031962965,5.006735102129548,-0.8704915631754648,5.877226665305013,3.487755374629044,3.487755374629044,0.9965015356082983,0.0,0.0,0.00023207529683675102,7.833902255747039e-05,0.00015373627427928062,0.000660473082325888,0.09552531009659383,0.07642737135589323,0.01909793874070061,0.09552535520399444,0.07642737135587009,0.01909793874069483,0.40230833798313254,0.40230833798313254,0.10053021394517049,0.0,4.981584950025706,4.976467668862426,5.002064753327488,4.981618016947095,4.976498119743837,5.0021082904437435,24774.917366794994,21058.679761775744,0.85,0.9905791422999642,0.6798319233242093,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451831045640984,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.409129030048,1534.0082064273959,0.40230833798313254,0.10053021394517049,6.112885165565336,3.487755374629044
4959.0,-30.055976839179344,5.00672823543571,35.00209998370538,24.088225664477818,4.997520021540726,-26.550635071224978,-40.058046382013686,1.4921782535867159,-0.025203940683638848,-5.006890527542607,40.004170044813705,45069.1105945028,20600.82400326064,20600.82400326064,65669.93459776344,82436.67458188826,82436.67458188826,20600.82400326064,103037.4985851489,103037.4985851489,103037.4985851489,127812.40441152442,97573.29259100585,60205.728603621996,41519.51554153762,24774.905826375507,0.0,66294.42136791314,21058.66995241918,1534.0075451997882,0.0,0.8868685592790102,2.816278371373727,0.0014959162575277712,354560.74872729444,1554713.0360427857,4.3848988970817295,1554713.0360427857,4.3848988970817295,0.85,0.09552528571178723,4.296143414572793,1.266934956680052,1.0,0.0,4.296143414572083,1.2847606804365357,1.2850588580890565,3.3439250437778423,19305.05821128465,1968.568085052964,3099.015535412006,3099.015535412006,6.647538151344511,5.00672823543571,-0.8704839607209545,5.877212196156664,3.48776454846356,3.48776454846356,0.9965041567038744,0.0,0.0,0.00023207600795577794,7.833926014947517e-05,0.00015373674780630277,0.0006604751166658859,0.09552528571183105,0.07642734809237563,0.01909793761945543,0.09552529029356822,0.07642734809234056,0.01909793761944667,0.40230826450766155,0.40230826450766155,0.10053022028282539,0.0,4.981604747268307,4.976485907192284,5.002090784780933,4.981686586858984,4.97656151495795,5.002197566055997,24774.905826375507,21058.66995241918,0.85,0.9905801007495941,0.6798326264043162,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518308687968116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.407852263073,1534.0075451997882,0.40230826450766155,0.10053022028282539,6.112885165565336,3.48776454846356
4960.0,-30.055947399543538,5.006721414593864,35.00209887468422,24.088224511966132,4.99752385825332,-26.55060818769307,-40.05801568329332,1.4921846464032325,-0.025196400831532628,-5.006884746163701,40.00416766486109,45069.11065753108,20600.81850102151,20600.81850102151,65669.92915855258,82436.65325138385,82436.65325138385,20600.81850102151,103037.47175240536,103037.47175240536,103037.47175240536,127812.36783747538,97573.2602427695,60205.71764891844,41519.49177094561,24774.89608507002,0.0,66294.38785601563,21058.661672309518,1534.0068869447175,0.0,0.8868685973036603,2.8162789472211798,0.0014959162575277712,354560.8286296172,1554712.9334171459,4.3848976194751526,1554712.9334171459,4.3848976194751526,0.85,0.09552525877153907,4.296143414572793,1.266934853377752,1.0,0.0,4.296143414572045,1.2847606490622359,1.2850588276215404,3.343925125437649,19305.05181112566,1968.5674324183756,3099.015535412006,3099.015535412006,6.6475363758648225,5.006721414593864,-0.8704737869953654,5.877195201589229,3.4877737021811352,3.4877737021811352,0.996506772051753,0.0,0.0,0.00023207671938613736,7.833953243630695e-05,0.0001537371869498304,0.0006604770032894602,0.09552525877157782,0.07642732253198607,0.019097936239591745,0.09552527293070508,0.07642732253195507,0.019097936239583998,0.4023081911455227,0.4023081911455227,0.10053022830869304,0.0,4.98161927004719,4.9765037361677855,5.002092069776154,4.981688345332145,4.976586039708252,5.002108201533872,24774.89608507002,21058.661672309518,0.85,0.9905805194427723,0.6798329710113079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451830692423733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.40657490515,1534.0068869447175,0.4023081911455227,0.10053022830869304,6.112885165565336,3.4877737021811352
