time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4961.0,-30.055918017571567,5.006714655207737,35.00209779163877,24.088228248897963,4.99753032130667,-26.550581093449402,-40.057984984572954,1.4921933971848882,-0.025164245693531484,-5.006877990648032,40.00416620341702,45069.11032049986,20600.811126335226,20600.811126335226,65669.92144683508,82436.6414930773,82436.6414930773,20600.811126335226,103037.45261941254,103037.45261941254,103037.45261941254,127812.3439096895,97573.23862558026,60205.707453004536,41519.479080639685,24774.891290276963,0.0,66294.37037091664,21058.65759673542,1534.0064901595,0.0,0.8868686369591013,2.816279313413497,0.0014959162575277712,354560.92199514457,1554712.8703984004,4.384896287075006,1554712.8703984004,4.384896287075006,0.85,0.09552523390167177,4.296143414572793,1.2669347588671371,1.0,0.0,4.296143414574599,1.284760606660384,1.285058786122125,3.343925235799546,19305.047534124387,1968.5669962856214,3099.015535412006,3099.015535412006,6.647533996178048,5.006714655207737,-0.8704630136921718,5.8771776688999084,3.4877828582862374,3.4877828582862374,0.9965093880817821,0.0,0.0,0.00023207742942500965,7.833980472401369e-05,0.00015373762470099597,0.0006604788839312474,0.09552523390169781,0.07642729865128228,0.019097935250415532,0.0955252649143788,0.07642729865126144,0.019097935250410328,0.40230811786137427,0.40230811786137427,0.10053023620120005,0.0,4.981635597887191,4.976530720839435,5.0020657403889,4.981713744954504,4.97665149855527,5.001973266699622,24774.891290276963,21058.65759673542,0.85,0.9905806643823937,0.6798331452329727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518305159739762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.405298784548,1534.0064901595,0.40230811786137427,0.10053023620120005,6.112885165565336,3.4877828582862374
4962.0,-30.05588859332274,5.00670784088505,35.002096714397695,24.088222940359287,4.997527138206606,-26.550554925822567,-40.05795061876995,1.492193470706812,-0.02509209931707801,-5.0068780714310925,40.004164206389405,45069.09404882369,20600.817718722436,20600.817718722436,65669.91176754612,82436.6325804539,82436.6325804539,20600.817718722436,103037.45029917633,103037.45029917633,103037.45029917633,127812.33595914015,97573.21567026721,60205.67713863885,41519.48725736484,24774.885659963827,0.0,66294.37291732867,21058.65281096925,1534.0061998641463,0.0,0.8868686437766663,2.8162783561917304,0.0014959162575277712,354560.9208786709,1554712.7842848287,4.384896058008729,1554712.7842848287,4.384896058008729,0.85,0.09552521449507231,4.296143414572793,1.2669346231454983,1.0,0.0,4.296143414572328,1.2847606048481488,1.285058785223062,3.343925240516362,19305.04299237282,1968.5665331558503,3099.015535412006,3099.015535412006,6.647536123430114,5.00670784088505,-0.8704562679709804,5.8771641088560305,3.4877920215624125,3.4877920215624125,0.9965120061606892,0.0,0.0,0.0002320781404875437,7.834010953859452e-05,0.00015373803094894918,0.0006604806292307162,0.09552521449510121,0.07642727943624303,0.019097935058858186,0.0955252151035438,0.07642727943621991,0.019097935058852405,0.4023080452069497,0.4023080452069497,0.10053024231260269,0.0,4.9816657042217685,4.976566208704867,5.002074303273503,4.981785972114039,4.976708006689819,5.002108401228213,24774.885659963827,21058.65281096925,0.85,0.9905804803288316,0.6798328736743068,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518303398698749,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.404022490067,1534.0061998641463,0.4023080452069497,0.10053024231260269,6.112885165565336,3.4877920215624125
4963.0,-30.055859221092405,5.006701081696476,35.002095630687535,24.088226991612487,4.9975317554559755,-26.55052802490528,-40.05792372683061,1.4922005592692003,-0.025010045997646557,-5.006871706989073,40.004161863481,45069.11052061481,20600.811102628944,20600.811102628944,65669.92162324376,82436.63005924172,82436.63005924172,20600.811102628944,103037.44116187067,103037.44116187067,103037.44116187067,127812.31696070521,97573.20249741818,60205.682958792866,41519.46615402813,24774.875798834546,0.0,66294.34195286268,21058.644429009364,1534.005523015301,0.0,0.8868686846332688,2.8162780212166543,0.0014959162575277712,354561.00883932994,1554712.6832565784,4.3848946852503445,1554712.6832565784,4.3848946852503445,0.85,0.09552518713654677,4.296143414572793,1.2669345967704428,1.0,0.0,4.296143414572307,1.2847605702225442,1.2850587515014011,3.34392533063855,19305.04038610003,1968.5662673899885,3099.015535412006,3099.015535412006,6.647533988528432,5.006701081696476,-0.870445745885986,5.877146827582462,3.487801157000415,3.487801157000415,0.9965146162858328,0.0,0.0,0.00023207885029500708,7.834034806296343e-05,0.00015373850223204366,0.000660482653930479,0.09552518713658523,0.0764272537959895,0.019097933340595737,0.09552516599368782,0.07642725379595873,0.019097933340588045,0.4023079735901544,0.4023079735901544,0.10053024909836672,0.0,4.981702477030012,4.97661630958163,5.002057728122736,4.981861660991399,4.976828808966275,5.002003527835768,24774.875798834546,21058.644429009364,0.85,0.9905810916704942,0.6798334396721267,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518301635124238,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.402748021934,1534.005523015301,0.4023079735901544,0.10053024909836672,6.112885165565336,3.487801157000415
4964.0,-30.055829900422108,5.006694220199765,35.00209453323088,24.088211904186778,4.99752408408772,-26.55050239935096,-40.057893202733226,1.492196583016952,-0.02501821820828809,-5.006874622668771,40.004159295664905,45069.11085470982,20600.823379605332,20600.823379605332,65669.93423431515,82436.59819292981,82436.59819292981,20600.823379605332,103037.42157253515,103037.42157253515,103037.42157253515,127812.289381677,97573.15469486036,60205.66735664198,41519.430375798205,24774.86780914184,0.0,66294.29818494004,21058.637637770564,1534.005159206488,0.0,0.8868686790956655,2.8162777882087724,0.0014959162575277712,354560.9685427697,1554712.5725301206,4.38489487131063,1554712.5725301206,4.38489487131063,0.85,0.0955251693591169,4.296143414572793,1.2669344379706309,1.0,0.0,4.296143414572024,1.2847605873600825,1.2850587695532987,3.3439252860336257,19305.03092827467,1968.5653029602026,3099.015535412006,3099.015535412006,6.647537950101468,5.006694220199765,-0.8704407072472238,5.877134927446988,3.4878102977133367,3.4878102977133367,0.9965172279180962,0.0,0.0,0.00023207955885846962,7.834061880442509e-05,0.00015373894005404453,0.0006604845348765848,0.0955251693591516,0.07642723603633973,0.019097933322811875,0.09552513483884945,0.07642723603631196,0.019097933322804937,0.4023079037136439,0.4023079037136439,0.10053025490428764,0.0,4.981734371607672,4.976646224469732,5.002097541298269,4.981856404460473,4.976760342743773,5.002251250669417,24774.86780914184,21058.637637770564,0.85,0.9905819358871089,0.679833893542116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518299874667917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.401473492504,1534.005159206488,0.4023079037136439,0.10053025490428764,6.112885165565336,3.4878102977133367
4965.0,-30.055800581955797,5.0066875034145495,35.002093434955036,24.08822007654237,4.997535671196865,-26.550474849790657,-40.05786246908826,1.492209939032124,-0.025006328693962132,-5.006863030943666,40.004157076891765,45069.10993251925,20600.806014225847,20600.806014225847,65669.9159467451,82436.58350879219,82436.58350879219,20600.806014225847,103037.38952301804,103037.38952301804,103037.38952301804,127812.2464053201,97573.13239215351,60205.6588158823,41519.415084745786,24774.856882302065,0.0,66294.27196704785,21058.628349956754,1534.0043021482215,0.0,0.8868687460942847,2.8162789851946144,0.0014959162575277712,354561.12874785205,1554712.4768547013,4.384892620195664,1554712.4768547013,4.384892620195664,0.85,0.09552513735792628,4.296143414572793,1.266934357197024,1.0,0.0,4.296143414570841,1.2847605234183677,1.2850587065070593,3.343925452458662,19305.026515642458,1968.5648529969417,3099.015535412006,3099.015535412006,6.647532346586647,5.0066875034145495,-0.8704271384080489,5.877114641822598,3.4878193962979895,3.4878193962979895,0.9965198275137113,0.0,0.0,0.0002320802673706619,7.834089140539732e-05,0.00015373937596526458,0.0006604864076137021,0.09552513735796589,0.07642720650514127,0.019097930852824622,0.09552512928527732,0.07642720650510958,0.019097930852816705,0.4023078340381451,0.4023078340381451,0.10053026333617579,0.0,4.981754432168714,4.976680218487559,5.002061830772163,4.981856702249729,4.976838224964581,5.001941027323483,24774.856882302065,21058.628349956754,0.85,0.9905820517855132,0.679834148490555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829811730231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.400198909228,1534.0043021482215,0.4023078340381451,0.10053026333617579,6.112885165565336,3.4878193962979895
4966.0,-30.05577130207767,5.006680774327756,35.002092376588905,24.088214034587168,4.997537215262098,-26.55044833940404,-40.05783561207352,1.4922142525888642,-0.02505349930839884,-5.006860575071146,40.004156042796,45069.12623515499,20600.807490415216,20600.807490415216,65669.93372557021,82436.55095196863,82436.55095196863,20600.807490415216,103037.35844238385,103037.35844238385,103037.35844238385,127812.21435522,97573.08789604885,60205.66317923692,41519.360796457695,24774.85591283615,0.0,66294.21670929385,21058.627525910724,1534.0042180039645,0.0,0.8868687623304292,2.816279891568019,0.0014959162575277712,354561.16268959484,1554712.4322635985,4.384892074670603,1554712.4322635985,4.384892074670603,0.8499999999999999,0.09552511908769093,4.296143414572793,1.2669342874130236,1.0,0.0,4.296143414572462,1.2847605017786807,1.2850586857714703,3.343925508781611,19305.01771200503,1968.5639552757598,3099.015535412006,3099.015535412006,6.6475328229280395,5.006680774327756,-0.8704189029020712,5.877099677229827,3.4878285271014495,3.4878285271014495,0.9965224363146998,0.0,0.0,0.00023208097495232074,7.834112962219223e-05,0.0001537398453301285,0.0006604884240724712,0.09552511908770783,0.07642718834902677,0.01909793073868106,0.09552515653747337,0.07642718834901326,0.01909793073867768,0.40230776479086605,0.40230776479086605,0.10053026931360859,0.0,4.981764028079738,4.976697005570827,5.002042640773141,4.981807075762731,4.976768821364999,5.001970549984719,24774.85591283615,21058.627525910724,0.85,0.9905831456390657,0.6798349610613426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518296360069207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.398925259156,1534.0042180039645,0.40230776479086605,0.10053026931360859,6.112885165565336,3.4878285271014495
4967.0,-30.05574195584581,5.006674004491401,35.00209130632596,24.088203452434414,4.9975343890712995,-26.55042220628675,-40.05780505305154,1.49221463951263,-0.02507914889423546,-5.006859835510745,40.00415357954111,45069.12635737621,20600.812380362553,20600.812380362553,65669.93873773876,82436.51754884889,82436.51754884889,20600.812380362553,103037.32992921144,103037.32992921144,103037.32992921144,127812.17717080362,97573.04063805874,60205.64944658766,41519.32354607897,24774.847241592182,0.0,66294.17078767116,21058.620155353354,1534.0037324810767,0.0,0.8868687750086724,2.8162803148621003,0.0014959162575277712,354561.17291079694,1554712.326045923,4.38489164868898,1554712.326045923,4.38489164868898,0.85,0.09552509748424338,4.296143414572793,1.2669341461965815,1.0,0.0,4.296143414574005,1.2847604985042422,1.285058683407455,3.343925517304194,19305.008361923403,1968.5630018327772,3099.015535412006,3099.015535412006,6.647534400831498,5.006674004491401,-0.8704117072314252,5.877085711722827,3.4878376429992906,3.4878376429992906,0.9965250408569402,0.0,0.0,0.00023208168413948435,7.834140067592708e-05,0.0001537402834635573,0.0006604903063565161,0.09552509748427969,0.07642716765008493,0.01909792983419475,0.09552514202635616,0.07642716765005589,0.019097929834187493,0.4023076948649382,0.4023076948649382,0.10053027430591539,0.0,4.98176707938012,4.97669875564344,5.002050895441016,4.981780686616503,4.976707161485763,5.00208532019343,24774.847241592182,21058.620155353354,0.85,0.990583907415756,0.6798354338230563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518294605149336,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.397651813317,1534.0037324810767,0.4023076948649382,0.10053027430591539,6.112885165565336,3.4878376429992906
4968.0,-30.055712692997755,5.006667206121993,35.00209020908115,24.08819810897114,4.997531721540827,-26.550396132339994,-40.05777445910496,1.49221516088348,-0.025011091008707353,-5.00685843745472,40.004150653111616,45069.12613677706,20600.815804329064,20600.815804329064,65669.94194110612,82436.50606804779,82436.50606804779,20600.815804329064,103037.32187237685,103037.32187237685,103037.32187237685,127812.15758558214,97573.01540688747,60205.63547561846,41519.31103474335,24774.835713205295,0.0,66294.14674794865,21058.6103562245,1534.003071519905,0.0,0.886868792713223,2.816279583985984,0.0014959162575277712,354561.1922328347,1554712.1998557632,4.384891053826355,1554712.1998557632,4.384891053826355,0.85,0.09552507345657964,4.296143414572793,1.2669340912485496,1.0,0.0,4.29614341457266,1.2847604946050248,1.2850586804159292,3.3439255274529285,19305.003369889033,1968.562492786939,3099.015535412006,3099.015535412006,6.647535505687692,5.006667206121993,-0.8704041615579943,5.877071367679987,3.4878467353892035,3.4878467353892035,0.9965276386826296,0.0,0.0,0.0002320823913135682,7.834167204030578e-05,0.00015374071927326243,0.0006604921786575108,0.09552507345662303,0.07642714482540534,0.019097928631217696,0.09552507798358759,0.07642714482537062,0.01909792863120902,0.4023076234950374,0.4023076234950374,0.10053028016230454,0.0,4.9817826021082965,4.976712061552007,5.002075285752198,4.9818473464459885,4.976767942233209,5.00217550505829,24774.835713205295,21058.6103562245,0.85,0.9905843149438855,0.6798356770188259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829284625289,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.396380672759,1534.003071519905,0.4023076234950374,0.10053028016230454,6.112885165565336,3.4878467353892035
4969.0,-30.055683393187504,5.006660520679817,35.00208912344227,24.088201287109428,4.997541447306359,-26.550368785739117,-40.05774372546,1.492226839858379,-0.025050517832028163,-5.0068486968803345,40.00414879667089,45069.125260822846,20600.802253061127,20600.802253061127,65669.92751388397,82436.4779891705,82436.4779891705,20600.802253061127,103037.28024223162,103037.28024223162,103037.28024223162,127812.1078479272,97572.97891357723,60205.62618523155,41519.280809272976,24774.827605695573,0.0,66294.10841496855,21058.603464841235,1534.0024163123617,0.0,0.8868688489834256,2.8162812390212064,0.0014959162575277712,354561.3268538884,1554712.1198044477,4.384889163180312,1554712.1198044477,4.384889163180312,0.85,0.09552504415646709,4.296143414572793,1.266933949482627,1.0,0.0,4.296143414572303,1.2847604385093307,1.2850586252169625,3.343925673456664,19304.99614961943,1968.5617565243413,3099.015535412006,3099.015535412006,6.647531132922285,5.006660520679817,-0.8703916938072869,5.877052214487104,3.487855807888584,3.487855807888584,0.9965302308253098,0.0,0.0,0.00023208309938287856,7.834194464466672e-05,0.00015374115473821184,0.0006604940494773856,0.0955250441565007,0.07642711751047278,0.019097926646027923,0.09552509938048419,0.07642711751044588,0.019097926646021203,0.40230755167217896,0.40230755167217896,0.10053028769435837,0.0,4.981782015601482,4.976719306908592,5.002043348687494,4.981798179048326,4.976766800540702,5.0019341195907145,24774.827605695573,21058.603464841235,0.85,0.9905846701010366,0.6798360569043672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451829109235454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.395108839954,1534.0024163123617,0.40230755167217896,0.10053028769435837,6.112885165565336,3.487855807888584
4970.0,-30.055654152389724,5.0066537169377545,35.00208804112868,24.088191578071587,4.9975333124467225,-26.5503432784574,-40.05771704306824,1.492222438514742,-0.024957536856732077,-5.006852537217424,40.00414672224875,45069.14203460952,20600.816449047463,20600.816449047463,65669.95848365698,82436.47115812449,82436.47115812449,20600.816449047463,103037.28760717195,103037.28760717195,103037.28760717195,127812.1104215329,97572.95598041436,60205.62685690086,41519.25458168167,24774.82281436094,0.0,66294.07739604262,21058.5993922068,1534.00225899794,0.0,0.8868688369561709,2.816279569216336,0.0014959162575277712,354561.27377793525,1554712.0303535864,4.384889567289054,1554712.0303535864,4.384889567289054,0.8500000000000001,0.09552502851937841,4.296143414572793,1.2669338857429104,1.0,0.0,4.296143414574049,1.2847604576393796,1.2850586452593684,3.3439256236657,19304.99161225032,1968.5612938414567,3099.015535412006,3099.015535412006,6.647535713727437,5.0066537169377545,-0.8703872219370714,5.877040938874826,3.487864903123731,3.487864903123731,0.9965328294639232,0.0,0.0,0.0002320838060280577,7.834218131552701e-05,0.0001537416247125307,0.0006604960685544605,0.09552502851940475,0.07642710141274867,0.01909792710665608,0.09552503165086866,0.0764271014127276,0.019097927106650814,0.40230747912815157,0.40230747912815157,0.10053029316601,0.0,4.98180607315021,4.976740586388644,5.002078520119426,4.98189500036068,4.976818405670883,5.00221190451191,24774.82281436094,21058.5993922068,0.85,0.9905856007519778,0.6798366280198039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518289336241235,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.393838723052,1534.00225899794,0.40230747912815157,0.10053029316601,6.112885165565336,3.487864903123731
4971.0,-30.055624938188718,5.0066469912791405,35.0020869376316,24.08819014616313,4.997538943719286,-26.550316418358307,-40.057682572491444,1.492230423889267,-0.024987913967549957,-5.006844895508596,40.00414394060686,45069.12435435557,20600.80707903364,20600.80707903364,65669.93143338921,82436.44086402544,82436.44086402544,20600.80707903364,103037.24794305908,103037.24794305908,103037.24794305908,127812.05800388067,97572.91554070731,60205.599031039186,41519.240566297914,24774.81006082159,0.0,66294.0506271195,21058.58855169835,1534.001385450765,0.0,0.8868688858982602,2.816280860349916,0.0014959162575277712,354561.37939132185,1554711.9104068135,4.384887922863451,1554711.9104068135,4.384887922863451,0.85,0.09552499833352059,4.296143414572793,1.2669337566150354,1.0,0.0,4.29614341457264,1.2847604188264008,1.285058607344475,3.343925724686647,19304.983611178737,1968.5604779592152,3099.015535412006,3099.015535412006,6.647532690182145,5.0066469912791405,-0.8703760280126058,5.877023019291746,3.487873951529342,3.487873951529342,0.9965354147226692,0.0,0.0,0.00023208451203246796,7.834248706799732e-05,0.00015374202496447066,0.0006604977880941965,0.09552499833356648,0.07642707332053293,0.019097925013033545,0.09552502631888779,0.07642707332049621,0.01909792501302437,0.4023074068634227,0.4023074068634227,0.1005303010392973,0.0,4.981813350794255,4.976751453894394,5.002071424865392,4.981856981541057,4.97680944718428,5.002057572540991,24774.81006082159,21058.58855169835,0.85,0.9905855927066406,0.6798366358371039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518287583665304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.392568400595,1534.001385450765,0.4023074068634227,0.1005303010392973,6.112885165565336,3.487873951529342
4972.0,-30.05559574764649,5.006640220703755,35.002085840101955,24.08819004138934,4.997536421484653,-26.550290395006556,-40.05765578532589,1.4922310688451095,-0.0248390423806768,-5.0068444599745545,40.00414190742816,45069.1405641743,20600.812469046286,20600.812469046286,65669.95303322058,82436.45137157198,82436.45137157198,20600.812469046286,103037.26384061827,103037.26384061827,103037.26384061827,127812.06788939828,97572.91239158566,60205.60158418968,41519.23423043998,24774.804048780014,0.0,66294.03827922,21058.58344146301,1534.0010638002718,0.0,0.8868688954731878,2.816278955459583,0.0014959162575277712,354561.3854106865,1554711.8227344158,4.384887601151495,1554711.8227344158,4.384887601151495,0.85,0.09552497845113042,4.296143414572793,1.2669337000185625,1.0,0.0,4.29614341457182,1.2847604143526523,1.2850586037760499,3.34392573633075,19304.982988119133,1968.5604144248173,3099.015535412006,3099.015535412006,6.6475344294482435,5.006640220703755,-0.8703690692620327,5.8770092899657875,3.4878830121505566,3.4878830121505566,0.9965380034715876,0.0,0.0,0.000232085217467105,7.834272466971584e-05,0.00015374249279738916,0.0006604997979715085,0.09552497845116019,0.07642705355100837,0.019097924900151816,0.09552494270876322,0.07642705355098456,0.01909792490014587,0.4023073342046592,0.4023073342046592,0.10053030829316181,0.0,4.98185159939942,4.976794568959235,5.00209019136588,4.982005417593882,4.976967857042098,5.002166085436613,24774.804048780014,21058.58344146301,0.85,0.9905861030313031,0.6798370069771615,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518285832683877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.39129852001,1534.0010638002718,0.4023073342046592,0.10053030829316181,6.112885165565336,3.4878830121505566
4973.0,-30.055566532134836,5.006633496609628,35.00208473796164,24.088188888877653,4.997540357944019,-26.550263703241594,-40.05762515645472,1.4922375290511625,-0.024836642567834133,-5.006838673740198,40.00413957807293,45069.13972708498,20600.80689129527,20600.80689129527,65669.94661838024,82436.42955816959,82436.42955816959,20600.80689129527,103037.23644946486,103037.23644946486,103037.23644946486,127812.03094311341,97572.87970002371,60205.589868940704,41519.21092342556,24774.794493648536,0.0,66294.0054170741,21058.575319601256,1534.000415448994,0.0,0.8868689333393056,2.816279599398647,0.0014959162575277712,354561.4653802265,1554711.7222906367,4.384886328872166,1554711.7222906367,4.384886328872166,0.85,0.09552495218235076,4.296143414572793,1.266933595617302,1.0,0.0,4.296143414573326,1.2847603826742513,1.2850585729974358,3.3439258187820946,19304.97652003253,1968.5597548635399,3099.015535412006,3099.015535412006,6.647532629602142,5.006633496609628,-0.8703589769396887,5.876992473549317,3.487892048012447,3.487892048012447,0.9965405851464134,0.0,0.0,0.00023208592350714295,7.83429963481163e-05,0.00015374292715902664,0.0006605016640513968,0.09552495218238868,0.07642702857209539,0.019097923610293298,0.09552492825502391,0.07642702857206504,0.019097923610285714,0.40230726319426496,0.40230726319426496,0.10053031661570436,0.0,4.981879487042704,4.976830817591065,5.002084610674217,4.982002031172385,4.97698680907564,5.002073288904796,24774.794493648536,21058.575319601256,0.85,0.9905864973044285,0.6798373313475695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518284083120867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.390029139266,1534.000415448994,0.40230726319426496,0.10053031661570436,6.112885165565336,3.487892048012447
4974.0,-30.055537327102275,5.006626757746561,35.00208364300796,24.088183126319223,4.99754016701101,-26.550237433698552,-40.05759833436457,1.4922402736076965,-0.024836554023579538,-5.006836472003547,40.004137583118805,45069.15584370678,20600.808663567983,20600.808663567983,65669.96450727477,82436.40568868945,82436.40568868945,20600.808663567983,103037.21435225743,103037.21435225743,103037.21435225743,127812.00241972726,97572.84317440637,60205.59332942543,41519.16649442327,24774.788067469824,0.0,66293.9545618931,21058.56985734935,1534.0000263202453,0.0,0.8868689517605851,2.81627985525879,0.0014959162575277712,354561.49580966984,1554711.6362665233,4.384885709928016,1554711.6362665233,4.384885709928016,0.85,0.09552493106544449,4.296143414572793,1.2669335511093962,1.0,0.0,4.296143414571831,1.2847603683779623,1.2850585596046453,3.3439258559919365,19304.96929337091,1968.5590179491376,3099.015535412006,3099.015535412006,6.647533201484632,5.006626757746561,-0.8703509916680394,5.876977749414601,3.487901086611892,3.487901086611892,0.9965431676033977,0.0,0.0,0.0002320866292959174,7.83432342610458e-05,0.0001537433950348716,0.000660503674113127,0.09552493106547513,0.07642700784306124,0.019097923222413892,0.0955249146859238,0.07642700784303673,0.019097923222407765,0.4023071931147459,0.4023071931147459,0.10053032432863734,0.0,4.981902737081327,4.976858657840069,5.002089484303838,4.9819999179799765,4.976974203333725,5.002113164845525,24774.788067469824,21058.56985734935,0.85,0.9905875270416133,0.6798380959704176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518282332061692,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.388761231761,1534.0000263202453,0.4023071931147459,0.10053032432863734,6.112885165565336,3.487901086611892
4975.0,-30.05550817194163,5.006620087679444,35.0020825592052,24.08818689817565,4.99754652050446,-26.55021055455595,-40.0575676705688,1.492248903119183,-0.024801232435152087,-5.006829344295124,40.00413571800543,45069.15460940228,20600.80040805403,20600.80040805403,65669.9550174563,82436.39449505885,82436.39449505885,20600.80040805403,103037.19490311288,103037.19490311288,103037.19490311288,127811.97557768345,97572.82217230667,60205.58228665181,41519.1554285054,24774.780674570567,0.0,66293.93610307598,21058.56357338498,1533.9994720533718,0.0,0.8868689947704125,2.81628022330252,0.0014959162575277712,354561.5943192847,1554711.5558412573,4.384884264823197,1554711.5558412573,4.384884264823197,0.85,0.09552490505167283,4.296143414572793,1.2669334120908755,1.0,0.0,4.296143414573145,1.2847603265546836,1.28505851867693,3.3439259648479926,19304.965138066247,1968.5585942259843,3099.015535412006,3099.015535412006,6.647530537569639,5.006620087679444,-0.870340103357301,5.876960191036745,3.4879101095492158,3.4879101095492158,0.9965457455854903,0.0,0.0,0.0002320873338814242,7.834350625086477e-05,0.00015374382763055943,0.0006605055326062425,0.09552490505170502,0.07642698318430087,0.01909792186740415,0.09552489728694594,0.07642698318427511,0.019097921867397713,0.4023071232939841,0.4023071232939841,0.10053033218439104,0.0,4.981925103360595,4.9768933922202905,5.002062344835849,4.982028111859961,4.977045876213367,5.001967338442341,24774.780674570567,21058.56357338498,0.85,0.9905876597122023,0.6798382666451919,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518280581630996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.387494088174,1533.9994720533718,0.4023071232939841,0.10053033218439104,6.112885165565336,3.4879101095492158
4976.0,-30.05547905367511,5.006613356447383,35.00208148002532,24.088176455721282,4.997542772935944,-26.550184718805014,-40.05753714647142,1.4922484380662375,-0.024811824095763768,-5.006829847906795,40.00413368505047,45069.15388229147,20600.807747847255,20600.807747847255,65669.96163013873,82436.36571898496,82436.36571898496,20600.807747847255,103037.17346683222,103037.17346683222,103037.17346683222,127811.9483759559,97572.77924152388,60205.56740483186,41519.12426299113,24774.774909123684,0.0,66293.89917211482,21058.55867275513,1533.999180975444,0.0,0.88686899956707,2.8162803036556405,0.0014959162575277712,354561.58735903987,1554711.468178522,4.384884103658341,1554711.468178522,4.384884103658341,0.85,0.0955248866323103,4.296143414572793,1.2669333313172686,1.0,0.0,4.2961434145736845,1.284760327277082,1.2850585203036238,3.3439259629677616,19304.956644130678,1968.557728085603,3099.015535412006,3099.015535412006,6.647532905997011,5.006613356447383,-0.870333709248662,5.876947065696045,3.4879191420085465,3.4879191420085465,0.9965483262881561,0.0,0.0,0.00023208803757728664,7.834377700241647e-05,0.00015374426057487015,0.0006605073925970918,0.09552488663233924,0.07642696490340505,0.019097921728934198,0.0955248824031331,0.0764269649033819,0.01909792172892841,0.4023070541170323,0.4023070541170323,0.10053033821552249,0.0,4.981943879634741,4.976914094230381,5.002073409098045,4.982018023811008,4.976995945159672,5.002116708667302,24774.774909123684,21058.55867275513,0.85,0.9905883112960938,0.6798386344010505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518278834189822,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.38622691899,1533.999180975444,0.4023070541170323,0.10053033821552249,6.112885165565336,3.4879191420085465
4977.0,-30.055449923068128,5.006606614574723,35.002080375601004,24.088176141399913,4.997541481286967,-26.55015862629555,-40.057510359305866,1.4922501845148235,-0.02468531507059879,-5.006827447269474,40.00413079139218,45069.169773414724,20600.80902471922,20600.80902471922,65669.97879813395,82436.37007308097,82436.37007308097,20600.80902471922,103037.17909780018,103037.17909780018,103037.17909780018,127811.94224012969,97572.77049635461,60205.57019669023,41519.11144407154,24774.763142329517,0.0,66293.87458640106,21058.54867098009,1533.998485022245,0.0,0.8868690222531275,2.8162789219450626,0.0014959162575277712,354561.62053742935,1554711.343401539,4.384883341420242,1554711.343401539,4.384883341420242,0.85,0.0955248621641348,4.296143414572793,1.266933256587945,1.0,0.0,4.296143414573586,1.284760317653586,1.2850585115824076,3.3439259880154357,19304.954913882604,1968.5575516494016,3099.015535412006,3099.015535412006,6.647533318022038,5.006606614574723,-0.8703256460585216,5.876932260633245,3.487928144899674,3.487928144899674,0.996550898542764,0.0,0.0,0.00023208874157334565,7.834401460775205e-05,0.0001537447269655936,0.000660509396278527,0.09552486216417869,0.07642694164347806,0.01909792052070062,0.09552479464243666,0.07642694164344296,0.019097920520691845,0.40230698462698766,0.40230698462698766,0.1005303450865561,0.0,4.981982618346137,4.976958276097889,5.002090357908685,4.982142132198874,4.9771395661366,5.002162717342799,24774.763142329517,21058.54867098009,0.85,0.9905889376332351,0.6798391262329359,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518277088960332,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.38495998253,1533.998485022245,0.40230698462698766,0.1005303450865561,6.112885165565336,3.487928144899674
4978.0,-30.055420780100906,5.0065998961538325,35.002079266576345,24.088170029595517,4.997543635819826,-26.550132178037835,-40.05747599350286,1.492255033757158,-0.024737161070561342,-5.006823050330725,40.00412844855023,45069.152034386185,20600.806210506944,20600.806210506944,65669.95824489313,82436.33447145244,82436.33447145244,20600.806210506944,103037.14068195938,103037.14068195938,103037.14068195938,127811.89463210663,97572.72327827335,60205.540841208676,41519.09159673852,24774.753950147253,0.0,66293.84554688577,21058.540857625165,1533.9978870187938,0.0,0.886869053100656,2.816280116331038,0.0014959162575277712,354561.68130602635,1554711.2423762248,4.384882304961588,1554711.2423762248,4.384882304961588,0.85,0.09552483781296846,4.296143414572793,1.2669330900954083,1.0,0.0,4.296143414575021,1.284760293514783,1.2850584883429015,3.343926050843008,19304.94557169702,1968.556599011591,3099.015535412006,3099.015535412006,6.647532409923242,5.0065998961538325,-0.8703164167159372,5.87691631286977,3.487937133362167,3.487937133362167,0.9965534666749049,0.0,0.0,0.0002320894458700831,7.834431943747599e-05,0.0001537451264326071,0.0006605111124461065,0.09552483781300568,0.07642691836475497,0.01909791944825071,0.09552480123841804,0.07642691836472519,0.01909791944824327,0.4023069163247147,0.4023069163247147,0.10053035299388358,0.0,4.9820016018964,4.976980826176998,5.002095062215631,4.9820858892601905,4.977079383036028,5.002122239059986,24774.753950147253,21058.540857625165,0.85,0.9905890615207802,0.6798391564494686,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518275342991607,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.3836942639,1533.9978870187938,0.4023069163247147,0.10053035299388358,6.112885165565336,3.487937133362167
4979.0,-30.055391678427124,5.006593270607749,35.002078185708946,24.088168108742707,4.997552519275184,-26.550105094045865,-40.0574452598579,1.4922659348943383,-0.024857854315541772,-5.006814515762182,40.00412705064166,45069.15042295129,20600.795065529965,20600.795065529965,65669.94548848126,82436.28791161034,82436.28791161034,20600.795065529965,103037.08297714031,103037.08297714031,103037.08297714031,127811.83180967488,97572.66802546234,60205.530536805134,41519.041654063556,24774.748832534584,0.0,66293.79048659814,21058.536507654397,1533.9974273414016,0.0,0.8868691015760682,2.8162826981810047,0.0014959162575277712,354561.7992594236,1554711.1820972369,4.384880676216603,1554711.1820972369,4.384880676216603,0.85,0.09552481210873101,4.296143414572793,1.2669330021785572,1.0,0.0,4.296143414572306,1.284760241067631,1.2850584367871964,3.3439261873504997,19304.934639825144,1968.5554842708923,3099.015535412006,3099.015535412006,6.647528813627309,5.006593270607749,-0.8703047250316907,5.87689799563944,3.487946117662823,3.487946117662823,0.9965560336179494,0.0,0.0,0.00023209014917084805,7.834459205035314e-05,0.00015374555712049492,0.0006605129627430394,0.09552481210875728,0.07642689397601908,0.0190979181327382,0.09552486540796824,0.07642689397599806,0.019097918132732948,0.4023068476897852,0.4023068476897852,0.10053036099871211,0.0,4.981989370327312,4.976975259882408,5.00205614932878,4.981956661446645,4.97696921491513,5.001916724058788,24774.748832534584,21058.536507654397,0.85,0.9905896918318013,0.6798396967821957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518273596282463,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.38242976391,1533.9974273414016,0.4023068476897852,0.10053036099871211,6.112885165565336,3.487946117662823
4980.0,-30.055362537842523,5.006586609472105,35.00207712633583,24.088172998186224,4.9975514596213175,-26.55007896941145,-40.057422244548775,1.4922678911906189,-0.024654275135333137,-5.006813491707693,40.00412551497203,45069.18306704093,20600.799336277247,20600.799336277247,65669.98240331818,82436.31381424161,82436.31381424161,20600.799336277247,103037.11315051885,103037.11315051885,103037.11315051885,127811.85851529504,97572.68092447134,60205.550177272235,41519.034163554556,24774.74536477619,0.0,66293.77952833075,21058.53356005976,1533.9972387950104,0.0,0.8868691123440002,2.8162801432976288,0.0014959162575277712,354561.81341253774,1554711.1158778768,4.384880314420516,1554711.1158778768,4.384880314420516,0.85,0.09552479333454805,4.296143414572793,1.266932970858179,1.0,0.0,4.296143414572378,1.2847602304619712,1.2850584270839054,3.3439262149545175,19304.937191918172,1968.555744511956,3099.015535412006,3099.015535412006,6.647530191725361,5.006586609472105,-0.8702974384054771,5.876884047877582,3.487955118783344,3.487955118783344,0.9965586053666697,0.0,0.0,0.00023209085341393943,7.834479620079785e-05,0.00015374605721314157,0.00066051511121277,0.09552479333457103,0.07642687544737777,0.019097917887193266,0.09552476816814043,0.07642687544735938,0.019097917887188672,0.40230677709803714,0.40230677709803714,0.10053036643856796,0.0,4.982022951024874,4.977019834786859,5.002045723550225,4.98215921657237,4.977200080739692,5.0020059674083654,24774.74536477619,21058.53356005976,0.85,0.9905904124119822,0.6798403015743061,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518271852048672,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.381165408104,1533.9972387950104,0.40230677709803714,0.10053036643856796,6.112885165565336,3.487955118783344
4981.0,-30.05533348549968,5.006579884597448,35.002076038397576,24.088162835128628,4.997546061292085,-26.55005335805008,-40.05739175537599,1.492265933842874,-0.02461807045773412,-5.006814196967165,40.00412256420382,45069.18218399225,20600.806984958897,20600.806984958897,65669.98916895114,82436.2933033412,82436.2933033412,20600.806984958897,103037.10028830009,103037.10028830009,103037.10028830009,127811.83462217012,97572.64557453667,60205.534455189336,41519.01235483037,24774.73433387003,0.0,66293.7466887004,21058.524183789526,1533.9966522887717,0.0,0.8868691194370095,2.8162795853464275,0.0014959162575277712,354561.80366538255,1554710.9886382883,4.38488007609964,1554710.9886382883,4.38488007609964,0.85,0.09552477181915928,4.296143414572793,1.2669328675558793,1.0,0.0,4.296143414572891,1.284760238168506,1.2850584356943222,3.3439261948962353,19304.930197867565,1968.5550313172762,3099.015535412006,3099.015535412006,6.647532659825815,5.006579884597448,-0.8702912159215686,5.876871100519017,3.4879640981251043,3.4879640981251043,0.996561170892887,0.0,0.0,0.00023209155552644434,7.834506664668175e-05,0.0001537464888797626,0.0006605169657144811,0.09552477181920152,0.07642685483467496,0.019097916984526564,0.09552471348431683,0.07642685483464116,0.019097916984518116,0.40230670797902285,0.40230670797902285,0.10053037152872162,0.0,4.9820578549174,4.977056840342129,5.002072211551763,4.98219612650945,4.977203522253831,5.002176822722902,24774.73433387003,21058.524183789526,0.85,0.9905910051715998,0.6798406250234486,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518270105483133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.37990280187,1533.9966522887717,0.40230670797902285,0.10053037152872162,6.112885165565336,3.4879640981251043
4982.0,-30.05530445489398,5.006573258817358,35.00207494727743,24.088161053974204,4.997554051747753,-26.55002642729753,-40.05736109158022,1.4922760241517106,-0.024709721705391985,-5.006805338295385,40.004120295649635,45069.18034699179,20600.79509361076,20600.79509361076,65669.97544060255,82436.2512172251,82436.2512172251,20600.79509361076,103037.04631083587,103037.04631083587,103037.04631083587,127811.77036785366,97572.59444057499,60205.52357034351,41518.96763359053,24774.724057017793,0.0,66293.69169060832,21058.515448465125,1533.9958910358896,0.0,0.8868691727125273,2.81628182350308,0.0014959162575277712,354561.926098135,1554710.8908163414,4.384878286074155,1554710.8908163414,4.384878286074155,0.8500000000000001,0.09552474263772148,4.296143414572793,1.2669327510660513,1.0,0.0,4.296143414571719,1.2847601895178995,1.2850583879338444,3.34392632152223,19304.92008091772,1968.5539996754978,3099.015535412006,3099.015535412006,6.647528822688507,5.006573258817358,-0.8702793712674168,5.876852630084775,3.4879730471370363,3.4879730471370363,0.9965637277534389,0.0,0.0,0.00023209225711557808,7.834533864238187e-05,0.00015374691847319622,0.000660518811309482,0.09552474263776031,0.07642682782018978,0.01909791481757053,0.0955247477335117,0.07642682782015872,0.019097914817562768,0.40230663960870494,0.40230663960870494,0.100530378571599,0.0,4.982062040531559,4.977067870399253,5.0020489990227475,4.982095616590016,4.977128826832029,5.001972991337311,24774.724057017793,21058.515448465125,0.85,0.9905916198947458,0.679841161317867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518268364206837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.378639399207,1533.9958910358896,0.40230663960870494,0.100530378571599,6.112885165565336,3.4879730471370363
4983.0,-30.055275367501803,5.006566613955151,35.00207387884293,24.08816049518066,4.9975542508440975,-26.55000022466022,-40.05733049763364,1.4922791080028877,-0.024629058640641688,-5.006803371525388,40.004118774177506,45069.179241201906,20600.797383464866,20600.797383464866,65669.97662466677,82436.24811475215,82436.24811475215,20600.797383464866,103037.04549821702,103037.04549821702,103037.04549821702,127811.76589275859,97572.57890096576,60205.51002741725,41518.9654150539,24774.720394541564,0.0,66293.68580959547,21058.51233536033,1533.9956671100601,0.0,0.886869188224672,2.816280993423924,0.0014959162575277712,354561.9532802129,1554710.8252092008,4.384877764875414,1554710.8252092008,4.384877764875414,0.8500000000000001,0.09552472314822899,4.296143414572793,1.266932654906996,1.0,0.0,4.296143414572702,1.284760173640248,1.2850583729556941,3.3439263628479945,19304.917006377007,1968.5536861595965,3099.015535412006,3099.015535412006,6.647529561585772,5.006566613955151,-0.870271559812573,5.876838173767724,3.4879820148343716,3.4879820148343716,0.9965662899526776,0.0,0.0,0.00023209296007904354,7.834561001937098e-05,0.00015374735005967258,0.0006605206654668802,0.09552472314825271,0.07642680874195774,0.01909791440629496,0.0955247073048118,0.07642680874193877,0.01909791440629022,0.4023065702861677,0.4023065702861677,0.10053038417914852,0.0,4.982083748089735,4.977096387492622,5.002043448397842,4.9821743128847515,4.977214193815939,5.0020249851894505,24774.720394541564,21058.51233536033,0.85,0.9905917256325124,0.6798412049474327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518266624233773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.377376529494,1533.9956671100601,0.4023065702861677,0.10053038417914852,6.112885165565336,3.4879820148343716
4984.0,-30.055246360145727,5.006559959619592,35.00207280173124,24.08815483739602,4.997553828054791,-26.54997415622321,-40.05729993861166,1.4922816241326369,-0.02461901060848959,-5.006800872039085,40.0041163845654,45069.17785649165,20600.79852026703,20600.79852026703,65669.97637675868,82436.22541980525,82436.22541980525,20600.79852026703,103037.02394007228,103037.02394007228,103037.02394007228,127811.73546519785,97572.54353493881,60205.49597162694,41518.94173701319,24774.711525125567,0.0,66293.65326213876,21058.50479635673,1533.9951315741014,0.0,0.8868692095890902,2.816281153204314,0.0014959162575277712,354561.9878247887,1554710.722167145,4.384877047043816,1554710.722167145,4.384877047043816,0.85,0.09552470013379649,4.296143414572793,1.2669325263286009,1.0,0.0,4.296143414572645,1.2847601604223546,1.2850583606354367,3.3439263972510402,19304.910009142513,1968.5529726402508,3099.015535412006,3099.015535412006,6.647529928412641,5.006559959619592,-0.8702634572772814,5.876823416896873,3.4879909657323016,3.4879909657323016,0.9965688473520862,0.0,0.0,0.00023209366111020564,7.834588108743733e-05,0.0001537477800227683,0.0006605225126500024,0.09552470013383305,0.07642678686919764,0.019097913264635398,0.09552468167672047,0.0764267868691684,0.01909791326462809,0.40230650127008843,0.40230650127008843,0.10053038969444957,0.0,4.982102421335526,4.977118756410221,5.002047326042089,4.982181861430604,4.977212982462447,5.002067588724572,24774.711525125567,21058.50479635673,0.85,0.9905922082327561,0.6798415178339748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518264880857565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.376115765086,1533.9951315741014,0.40230650127008843,0.10053038969444957,6.112885165565336,3.4879909657323016
4985.0,-30.055217330811384,5.006553371702471,35.00207173338413,24.088158609252446,4.99755992166989,-26.549947416330028,-40.05727308159692,1.4922900071888927,-0.02457657202955943,-5.00679389468507,40.004114485629614,45069.19286547044,20600.790550054546,20600.790550054546,65669.98341552498,82436.21553571445,82436.21553571445,20600.790550054546,103037.006085769,103037.006085769,103037.006085769,127811.71004857778,97572.5237843311,60205.50111408856,41518.914078047266,24774.703962808777,0.0,66293.61804085605,21058.49836838746,1533.9945710687634,0.0,0.8868692519564095,2.816281410200568,0.0014959162575277712,354562.0842565114,1554710.6402834621,4.384875623527448,1554710.6402834621,4.384875623527448,0.85,0.09552467395088247,4.296143414572793,1.2669324790732936,1.0,0.0,4.296143414572869,1.2847601197582301,1.2850583208632624,3.3439265030901284,19304.90610144788,1968.5525741662934,3099.015535412006,3099.015535412006,6.647527356559613,5.006553371702471,-0.8702527139075027,5.8768060856099735,3.4879999026976662,3.4879999026976662,0.9965714007707618,0.0,0.0,0.00023209436267447958,7.834611931825945e-05,0.00015374824335622012,0.0006605245031969602,0.09552467395091493,0.07642676238211694,0.019097911568797983,0.09552466005339441,0.07642676238209098,0.0190979115687915,0.4023064321451977,0.4023064321451977,0.10053039570423308,0.0,4.982122749998496,4.977150433602844,5.002022230201476,4.982217322655515,4.97729040312538,5.001935112439924,24774.703962808777,21058.49836838746,0.85,0.9905928407023022,0.6798421054300398,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518263142278782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.37485436687,1533.9945710687634,0.4023064321451977,0.10053039570423308,6.112885165565336,3.4879999026976662
4986.0,-30.055188337606875,5.00654664910152,35.00207064886485,24.088143940921896,4.997549667887773,-26.549922343799725,-40.057242662273325,1.4922836740810355,-0.024526069345142787,-5.0067987722462695,40.004111877885975,45069.19206117036,20600.80671211403,20600.80671211403,65669.99877328439,82436.19661546059,82436.19661546059,20600.80671211403,103037.00332757462,103037.00332757462,103037.00332757462,127811.69965217981,97572.4879536139,60205.48339932542,41518.89394920943,24774.696324605186,0.0,66293.59027381461,21058.491875914406,1533.9942725737387,0.0,0.886869236583246,2.8162801773558663,0.0014959162575277712,354562.01684533485,1554710.5278354052,4.384876140056459,1554710.5278354052,4.384876140056459,0.8499999999999999,0.09552465821143917,4.296143414572793,1.2669323581876233,1.0,0.0,4.296143414571899,1.2847601479372375,1.2850583499490797,3.343926429746843,19304.89901227355,1968.551851271693,3099.015535412006,3099.015535412006,6.647532571783383,5.00654664910152,-0.8702489744555271,5.876795623557047,3.488008848608701,3.488008848608701,0.9965739567453431,0.0,0.0,0.0002320950633675385,7.834638914877666e-05,0.0001537486742187618,0.0006605263542442313,0.09552465821147248,0.07642674647593323,0.019097911735539253,0.09552459799321306,0.07642674647590658,0.019097911735532592,0.4023063635128724,0.4023063635128724,0.10053040035446294,0.0,4.982154595392842,4.977177938567763,5.002071442847409,4.982272702901128,4.977278688478464,5.002259020145345,24774.696324605186,21058.491875914406,0.85,0.9905934872744924,0.6798423780492139,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518261402383115,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.373594375862,1533.9942725737387,0.4023063635128724,0.10053040035446294,6.112885165565336,3.488008848608701
