time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
4987.0,-30.055159342391573,5.0065401324586265,35.002069568375546,24.088156583625846,4.997566083843609,-26.54989460229597,-40.05721185877917,1.4923013437484074,-0.024533875671238548,-5.006783630952668,40.00410982623008,45069.18953731759,20600.781997147275,20600.781997147275,65669.97153446486,82436.18050149152,82436.18050149152,20600.781997147275,103036.9624986388,103036.9624986388,103036.9624986388,127811.64759711422,97572.46644554843,60205.47548137622,41518.87884908023,24774.68509847543,0.0,66293.56394755567,21058.482333704116,1533.9933179042068,0.0,0.8868693210333886,2.816282047451314,0.0014959162575277712,354562.22610823,1554710.439366315,4.3848733025828315,1554710.439366315,4.3848733025828315,0.85,0.09552462303635968,4.296143414572793,1.2669322960963476,1.0,0.0,4.296143414574232,1.284760063832602,1.2850582667252572,3.3439266486513075,19304.894756862614,1968.5514173405409,3099.015535412006,3099.015535412006,6.647524596680813,5.0065401324586265,-0.8702334550869049,5.876773587545531,3.4880177429102517,3.4880177429102517,0.9965764979743577,0.0,0.0,0.00023209576411114136,7.834666238790323e-05,0.00015374910172323813,0.000660528190864772,0.09552462303639832,0.07642671450864336,0.019097908527754958,0.09552461107152203,0.07642671450861245,0.019097908527747235,0.40230629504260246,0.40230629504260246,0.10053040840836747,0.0,4.982167872428533,4.977208860246719,5.002014096310177,4.98224975528143,4.977361323592504,5.001813497412229,24774.68509847543,21058.482333704116,0.85,0.9905934697735647,0.6798426099548891,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518259664653315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.372334628699,1533.9933179042068,0.40230629504260246,0.10053040840836747,6.112885165565336,3.4880177429102517
4988.0,-30.055130437575578,5.006533429097291,35.00206850258107,24.088131822086893,4.9975532559584765,-26.54986986679818,-40.05718150930477,1.4922926851814582,-0.024618703487135463,-5.006791525176583,40.00410809326943,45069.1885473087,20600.804403360286,20600.804403360286,65669.992950669,82436.12904796135,82436.12904796135,20600.804403360286,103036.93345132165,103036.93345132165,103036.93345132165,127811.61703219457,97572.39700781152,60205.456507160445,41518.8227785012,24774.68358087292,0.0,66293.50635937412,21058.48104374198,1533.9934336721833,0.0,0.8868692871480562,2.816282240291258,0.0014959162575277712,354562.11700471607,1554710.364639629,4.384874441109425,1554710.364639629,4.384874441109425,0.85,0.09552461365810073,4.296143414572793,1.266932165869512,1.0,0.0,4.2961434145720245,1.2847601028943672,1.2850583066936188,3.3439265469827726,19304.881018476655,1968.5500164150505,3099.015535412006,3099.015535412006,6.64753182678752,5.006533429097291,-0.8702314789447767,5.876764908042068,3.488026688138148,3.488026688138148,0.9965790537537565,0.0,0.0,0.0002320964626719532,7.834693160055672e-05,0.0001537495310713965,0.0006605300354060351,0.09552461365811812,0.07642670375788829,0.01909790990022984,0.09552462117170199,0.07642670375787437,0.01909790990022636,0.40230622692759405,0.40230622692759405,0.10053041275342973,0.0,4.982171863826522,4.977201731446087,5.002062589491231,4.98217282168946,4.977158212987263,5.00224155354897,24774.68358087292,21058.48104374198,0.85,0.990594653338668,0.6798431855903149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451825792680339,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.371075888259,1533.9934336721833,0.40230622692759405,0.10053041275342973,6.112885165565336,3.488026688138148
4989.0,-30.0551014405277,5.006526887014944,35.0020674172398,24.08814519820737,4.997565255840143,-26.549842565255215,-40.057154547516234,1.4923063805680572,-0.024518366214522302,-5.0067790331171595,40.00410539233748,45069.20304496371,20600.785049881662,20600.785049881662,65669.98809484538,82436.13503181677,82436.13503181677,20600.785049881662,103036.92008169842,103036.92008169842,103036.92008169842,127811.58956069802,97572.39568983838,60205.46370298706,41518.81331872369,24774.66947899959,0.0,66293.48279772328,21058.46905714965,1533.99237683588,0.0,0.8868693604716275,2.8162823804392176,0.0014959162575277712,354562.2896534389,1554710.2481732285,4.384871977482023,1554710.2481732285,4.384871977482023,0.85,0.09552457880002374,4.296143414572793,1.266932080150582,1.0,0.0,4.296143414572613,1.2847600373810821,1.2850582420655237,3.3439267174983605,19304.880757713207,1968.549989824579,3099.015535412006,3099.015535412006,6.647525581746672,5.006526887014944,-0.8702175420653173,5.8767444290802615,3.4880355661782425,3.4880355661782425,0.9965815903366407,0.0,0.0,0.00023209716346373794,7.834717076372406e-05,0.0001537499927000139,0.0006605320186287796,0.09552457880007056,0.07642667202620658,0.01909790677386399,0.09552456801184564,0.07642667202616911,0.019097906773854628,0.4023061568090136,0.4023061568090136,0.10053042051413007,0.0,4.9821848765688515,4.977227115484254,5.002026084019121,4.982260666902619,4.9773523932893795,5.001903812491321,24774.66947899959,21058.46905714965,0.85,0.990594932162784,0.6798436459052883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518256194372015,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.369816303326,1533.99237683588,0.4023061568090136,0.10053042051413007,6.112885165565336,3.4880355661782425
4990.0,-30.05507254398787,5.0065203349206575,35.002066373722045,24.088139121327572,4.997567022741631,-26.549816377644255,-40.05712395356966,1.4923108563983996,-0.02457083861878573,-5.006776501498531,40.004104439855425,45069.20107658164,20600.786251314374,20600.786251314374,65669.98732789601,82436.10138768613,82436.10138768613,20600.786251314374,103036.8876390005,103036.8876390005,103036.8876390005,127811.55658525508,97572.35036768693,60205.45005658404,41518.77812344765,24774.668946254573,0.0,66293.44706970222,21058.468604316386,1533.9923157768887,0.0,0.8868693767976136,2.816283365303539,0.0014959162575277712,354562.3246421312,1554710.207101425,4.384871428938857,1554710.207101425,4.384871428938857,0.85,0.09552456051482613,4.296143414572793,1.2669320076191801,1.0,0.0,4.296143414572864,1.2847600150013367,1.2850582205778613,3.343926775747549,19304.87179064088,1968.5490754376754,3099.015535412006,3099.015535412006,6.647525969428725,5.0065203349206575,-0.8702094157977847,5.876729750718442,3.4880444816985636,3.4880444816985636,0.996584137628161,0.0,0.0,0.00023209786182841347,7.834744214658052e-05,0.00015375041968183293,0.0006605338530039096,0.095524560514842,0.07642665393137779,0.01909790658346421,0.09552459937335038,0.0764266539313651,0.019097906583461038,0.4023060870552685,0.4023060870552685,0.1005304258830847,0.0,4.9821880721930825,4.977236174307052,5.00200580907898,4.982205662879721,4.977277221035024,5.001929522529508,24774.668946254573,21058.468604316386,0.85,0.9905954544624798,0.6798439826065313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518254456413047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.3685595296,1533.9923157768887,0.4023060870552685,0.1005304258830847,6.112885165565336,3.4880444816985636
4991.0,-30.055043655312566,5.0065137379281515,35.002065317691496,24.08813388263809,4.997563811768348,-26.54979069487382,-40.05709346439687,1.492310851330011,-0.02449454524492012,-5.006776064763013,40.00410198835536,45069.19939925947,20600.79163910069,20600.79163910069,65669.99103836017,82436.09265334468,82436.09265334468,20600.79163910069,103036.88429244536,103036.88429244536,103036.88429244536,127811.54467763883,97572.32780929841,60205.43455521482,41518.7702823151,24774.66038519346,0.0,66293.43066750855,21058.46132741444,1533.9918457913352,0.0,0.8868693878927891,2.816282414018373,0.0014959162575277712,354562.33067811315,1554710.1013907418,4.384871056147738,1554710.1013907418,4.384871056147738,0.85,0.09552453907863107,4.296143414572793,1.2669318729965018,1.0,0.0,4.296143414572928,1.284760013583352,1.2850582200565834,3.343926779438229,19304.86732742157,1968.5486203159662,3099.015535412006,3099.015535412006,6.647527707976422,5.0065137379281515,-0.8702025521889487,5.8767162901171,3.4880533832951452,3.4880533832951452,0.9965866809414701,0.0,0.0,0.00023209856000495715,7.8347712600909e-05,0.00015375084740404816,0.0006605356905598879,0.09552453907866698,0.07642663343453351,0.019097905644133474,0.09552453903519921,0.07642663343450477,0.01909790564412629,0.402306016619918,0.402306016619918,0.10053043029895804,0.0,4.982206596331025,4.977256889046203,5.002015561511541,4.9822815195180965,4.977340578055191,5.002055401581515,24774.66038519346,21058.46132741444,0.85,0.9905957555240245,0.6798441255107437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518252724478504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.36730170893,1533.9918457913352,0.402306016619918,0.10053043029895804,6.112885165565336,3.4880533832951452
4992.0,-30.0550147542663,5.006507120176754,35.002064234980125,24.08812843440103,4.997561730468368,-26.549764887971836,-40.057062975224085,1.49231186417433,-0.02444111410318328,-5.006774267376122,40.00409909915902,45069.1976980969,20600.794130167655,20600.794130167655,65669.99182826455,82436.07826526395,82436.07826526395,20600.794130167655,103036.8723954316,103036.8723954316,103036.8723954316,127811.52126645637,97572.30007977861,60205.41951261341,41518.75618573911,24774.648871024776,0.0,66293.40505676389,21058.451540371057,1533.9911759772415,0.0,0.8868694074939005,2.816281921913438,0.0014959162575277712,354562.35551922536,1554709.9768062434,4.38487039756239,1554709.9768062434,4.38487039756239,0.8499999999999999,0.09552451487397574,4.296143414572793,1.2669317685952413,1.0,0.0,4.296143414572688,1.2847600074030119,1.2850582147722316,3.343926795524194,19304.861841084276,1968.5480608652574,3099.015535412006,3099.015535412006,6.64752851180168,5.006507120176754,-0.8701949242905611,5.876702044467315,3.4880622604272737,3.4880622604272737,0.9965892172649353,0.0,0.0,0.00023209925848241572,7.834798305609965e-05,0.00015375127542631607,0.0006605375294049355,0.09552451487401897,0.07642661057015097,0.019097904303868,0.09552448274431961,0.07642661057011639,0.019097904303859353,0.402305946352448,0.402305946352448,0.10053043576051035,0.0,4.982231225189025,4.9772821510706535,5.002037651736373,4.9823331532729185,4.977386615198668,5.0021294299065175,24774.648871024776,21058.451540371057,0.85,0.9905961501303857,0.6798443624898478,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518250993015713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.366044693925,1533.9911759772415,0.402305946352448,0.10053043576051035,6.112885165565336,3.4880622604272737
4993.0,-30.054985877829758,5.006500610737927,35.002063165247385,24.088131717313104,4.9975711419896545,-26.549737953894542,-40.057036048360146,1.49232321805482,-0.024475644067706526,-5.006764852026942,40.00409731176846,45069.21188249005,20600.781132659213,20600.781132659213,65669.99301514926,82436.05178951846,82436.05178951846,20600.781132659213,103036.83292217768,103036.83292217768,103036.83292217768,127811.47409102393,97572.26523616748,60205.425329140526,41518.71100780773,24774.641168846258,0.0,66293.35217665399,21058.44499351932,1533.9905508875686,0.0,0.8868694618595014,2.816283474650813,0.0014959162575277712,354562.48564579047,1554709.8997325124,4.384868570911573,1554709.8997325124,4.384868570911573,0.85,0.09552448645371674,4.296143414572793,1.2669316735351464,1.0,0.0,4.296143414575577,1.284759952849161,1.2850581611023788,3.3439269375149863,19304.854947210726,1968.5473578857946,3099.015535412006,3099.015535412006,6.64752431772511,5.006500610737927,-0.8701827988774102,5.876683409615337,3.4880711203021493,3.4880711203021493,0.9965917486577569,0.0,0.0,0.00023209995636704409,7.834822191243317e-05,0.0001537517344546109,0.0006605395014563215,0.09552448645374909,0.07642658410716678,0.0190979023465823,0.09552450234126475,0.0764265841071409,0.019097902346575834,0.4023058765089608,0.4023058765089608,0.10053044281360017,0.0,4.982239243407207,4.9772999930263495,5.0020063479747705,4.982289207959241,4.977389255095886,5.001899033726659,24774.641168846258,21058.44499351932,0.85,0.9905969582011233,0.6798451187442249,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518249260811857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.364788889709,1533.9905508875686,0.4023058765089608,0.10053044281360017,6.112885165565336,3.4880711203021493
4994.0,-30.054957028847017,5.006494055982839,35.002062116619236,24.088120960537367,4.997569338244856,-26.54971216616083,-40.05700552426276,1.492324475559097,-0.0245339261369395,-5.006764419365466,40.00409578701852,45069.2099557785,20600.786570610544,20600.786570610544,65669.99652638903,82436.0133060824,82436.0133060824,20600.786570610544,103036.79987669294,103036.79987669294,103036.79987669294,127811.43790459578,97572.21355330393,60205.41020300198,41518.67038922438,24774.638027902838,0.0,66293.30841712722,21058.442323717412,1533.9903876021954,0.0,0.8868694695794651,2.81628429081168,0.0014959162575277712,354562.49162546877,1554709.8339840588,4.384868311525543,1554709.8339840588,4.384868311525543,0.85,0.09552446842765813,4.296143414572793,1.266931564738043,1.0,0.0,4.296143414573562,1.2847599455269076,1.285058154674237,3.3439269565730836,19304.844721659625,1968.5463151697702,3099.015535412006,3099.015535412006,6.6475260724602085,5.006494055982839,-0.8701759413879673,5.876669997370806,3.4880800018217304,3.4880800018217304,0.9965942862347801,0.0,0.0,0.0002321006535900991,7.834849267905191e-05,0.00015375216091104718,0.0006605413335743317,0.09552446842768048,0.07642656625330746,0.019097902174373012,0.09552452068775319,0.07642656625328959,0.019097902174368547,0.40230580657135045,0.40230580657135045,0.10053044791541164,0.0,4.982237329611451,4.977297417773343,5.002007077061137,4.982230493228542,4.977287939053042,5.002010815996698,24774.638027902838,21058.442323717412,0.85,0.9905976650491447,0.6798455384395121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45182475300834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.363533555845,1533.9903876021954,0.40230580657135045,0.10053044791541164,6.112885165565336,3.4880800018217304
4995.0,-30.05492818845056,5.006487451466734,35.00206103935945,24.08812113516035,4.9975649864723435,-26.549686640917734,-40.056978841871,1.4923234389398812,-0.024334829745896513,-5.006764322352365,40.004092855803115,45069.22488799001,20600.79254193255,20600.79254193255,65670.01742992256,82436.03299398466,82436.03299398466,20600.79254193255,103036.8255359172,103036.8255359172,103036.8255359172,127811.45232474376,97572.21894537474,60205.41083938157,41518.67567332574,24774.626788826565,0.0,66293.3024621523,21058.43277050258,1533.989775305347,0.0,0.8868694806828524,2.816281686603479,0.0014959162575277712,354562.4929662568,1554709.7075876812,4.3848679384585685,1554709.7075876812,4.3848679384585685,0.85,0.09552444576490156,4.296143414572793,1.2669315350661052,1.0,0.0,4.296143414571473,1.2847599489368478,1.2850581589805152,3.343926947697814,19304.845788490908,1968.5464239562857,3099.015535412006,3099.015535412006,6.647527999305022,5.006487451466734,-0.8701693271889663,5.8766567786557005,3.4880888588218424,3.4880888588218424,0.9965968168062407,0.0,0.0,0.00023210135060756907,7.834872936820022e-05,0.00015375262123936884,0.0006605433112108194,0.09552444576494402,0.0764265445853881,0.019097901179555926,0.09552439542364329,0.07642654458535413,0.019097901179547433,0.40230573533169217,0.40230573533169217,0.10053045337865739,0.0,4.982275726051057,4.977338319838566,5.002035440766747,4.982429492606457,4.9775021125482795,5.002149080067227,24774.626788826565,21058.43277050258,0.85,0.99059806935119,0.6798458247531205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518245801000795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.362278634539,1533.989775305347,0.40230573533169217,0.10053045337865739,6.112885165565336,3.4880888588218424
4996.0,-30.054899384895002,5.006480923722305,35.002059957237336,24.088119633402698,4.9975712142546636,-26.549660090820772,-40.05694821299983,1.4923319201808385,-0.02438548753059422,-5.006756796425815,40.0040905596597,45069.222259848786,20600.78332933158,20600.78332933158,65670.00558918036,82435.99974469049,82435.99974469049,20600.78332933158,103036.78307402207,103036.78307402207,103036.78307402207,127811.39985147705,97572.175984789,60205.39849994912,41518.64164982209,24774.616777454987,0.0,66293.25842727708,21058.42426083674,1533.989060120329,0.0,0.8868695272784205,2.816283230646678,0.0014959162575277712,354562.5969797378,1554709.6085761276,4.384866372876253,1554709.6085761276,4.384866372876253,0.85,0.09552441778608842,4.296143414572793,1.266931398245506,1.0,0.0,4.296143414573391,1.2847599078246572,1.2850581187531873,3.343927054703147,19304.837288658768,1968.5455572146216,3099.015535412006,3099.015535412006,6.6475250265542,5.006480923722305,-0.8701583485713824,5.876639272293687,3.4880976898861222,3.4880976898861222,0.9965993399674635,0.0,0.0,0.00023210204673659014,7.834900106585254e-05,0.0001537530456707376,0.0006605451346288492,0.09552441778612705,0.07642651842593284,0.019097899360194216,0.09552440827832892,0.07642651842590192,0.019097899360186486,0.40230566568630266,0.40230566568630266,0.10053046080803683,0.0,4.982291982524885,4.977361477276247,5.0020240729343755,4.98237130889521,4.977468410374968,5.001992910141098,24774.616777454987,21058.42426083674,0.85,0.9905985487380982,0.679846236692215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518244072433208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.361024502852,1533.989060120329,0.40230566568630266,0.10053046080803683,6.112885165565336,3.4880976898861222
4997.0,-30.054870600450442,5.0064743459576615,35.00205888238914,24.088114324864023,4.997568368818254,-26.549634465339,-40.05691772382704,1.4923322337071876,-0.02432524343038267,-5.0067567028293185,40.00408860728439,45069.22014325572,20600.789331757172,20600.789331757172,65670.00947501289,82435.98918874249,82435.98918874249,20600.789331757172,103036.77852049966,103036.77852049966,103036.77852049966,127811.38974600939,97572.15180742687,60205.382761941815,41518.63227276117,24774.61122550973,0.0,66293.2434982709,21058.41954168327,1533.988769501456,0.0,0.8868695348213972,2.816282450145404,0.0014959162575277712,354562.5982733059,1554709.5243881363,4.384866119436903,1554709.5243881363,4.384866119436903,0.85,0.09552439905049498,4.296143414572793,1.2669313048338515,1.0,0.0,4.296143414572704,1.2847599049214837,1.2850581167431543,3.3439270622594233,19304.832505122504,1968.5450694296733,3099.015535412006,3099.015535412006,6.6475269634356176,5.0064743459576615,-0.87015173986123,5.8766260858188915,3.4881065331023304,3.4881065331023304,0.9966018666006659,0.0,0.0,0.00023210274240565722,7.834927152515523e-05,0.00015375347088050198,0.0006605469613909782,0.09552439905052341,0.07642649979472946,0.019097899255793954,0.09552436451987938,0.07642649979470671,0.019097899255788267,0.40230559626708884,0.40230559626708884,0.1005304674188524,0.0,4.98231984306608,4.977391809427388,5.0020420367565634,4.982431459398924,4.977513315955491,5.002114070008247,24774.61122550973,21058.41954168327,0.85,0.9905988304332363,0.6798463578634714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518242346074102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.359770594467,1533.988769501456,0.40230559626708884,0.1005304674188524,6.112885165565336,3.4881065331023304
4998.0,-30.0548418334652,5.00646788421164,35.002057819435045,24.08811750300231,4.99757833314934,-26.549607574498133,-40.056887025106676,1.492344074182639,-0.024373638685062815,-5.006746836838863,40.004086804028454,45069.217127262695,20600.775409522597,20600.775409522597,65669.99253678528,82435.95995467583,82435.95995467583,20600.775409522597,103036.73536419842,103036.73536419842,103036.73536419842,127811.33856835125,97572.11449134677,60205.37166393511,41518.603141568514,24774.60320415282,0.0,66293.20634572134,21058.412723529895,1533.988115321515,0.0,0.8868695915367875,2.8162842376374186,0.0014959162575277712,354562.7346281157,1554709.4466302937,4.384864213834981,1554709.4466302937,4.384864213834981,0.8499999999999999,0.09552437040883376,4.296143414572793,1.266931202081032,1.0,0.0,4.29614341457114,1.2847598480968225,1.2850580607985778,3.3439272101606226,19304.825122066348,1968.544316567467,3099.015535412006,3099.015535412006,6.6475224709655345,5.00646788421164,-0.8701393752130375,5.876607259424677,3.488115350349534,3.488115350349534,0.9966043858141526,0.0,0.0,0.00023210343765468167,7.834954384415725e-05,0.00015375389381052442,0.0006605487783590089,0.0955243704088665,0.07642647309217313,0.019097897316693375,0.09552439052086299,0.07642647309214692,0.01909789731668683,0.4023055274795198,0.4023055274795198,0.10053047514669201,0.0,4.982326764448828,4.977410286632448,5.002002703923097,4.982373198153823,4.977502946188679,5.001864130175704,24774.60320415282,21058.412723529895,0.85,0.9905991300875391,0.6798466933734535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451824062086081,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.358517263343,1533.988115321515,0.4023055274795198,0.10053047514669201,6.112885165565336,3.488115350349534
4999.0,-30.054813048254516,5.006461284075863,35.002056755847406,24.088108038436644,4.997568499134503,-26.54958264723002,-40.0568604474887,1.4923380981104257,-0.02424442170661223,-5.006751922158887,40.00408465966626,45069.23219458885,20600.792016293195,20600.792016293195,65670.02421088204,82435.96165916524,82435.96165916524,20600.792016293195,103036.75367545844,103036.75367545844,103036.75367545844,127811.35190915101,97572.09955611723,60205.370091542805,41518.58829397158,24774.59823369256,0.0,66293.18652766413,21058.408498638673,1533.9879757465694,0.0,0.8868695734295353,2.816281946469664,0.0014959162575277712,354562.66434547136,1554709.3541636788,4.3848648222274,1554709.3541636788,4.3848648222274,0.85,0.09552435651844729,4.296143414572793,1.2669311636174099,1.0,0.0,4.296143414573215,1.2847598746159554,1.285058088217709,3.3439271411375686,19304.822167103284,1968.5440152450924,3099.015535412006,3099.015535412006,6.647527829690074,5.006461284075863,-0.8701358172818106,5.876597101357674,3.488124191632746,3.488124191632746,0.9966069118950703,0.0,0.0,0.00023210413334610349,7.834977960682157e-05,0.00015375435373928193,0.0006605507542789118,0.09552435651847349,0.07642645857502824,0.019097897943445262,0.09552430216576636,0.07642645857500727,0.01909789794344002,0.40230545849828797,0.40230545849828797,0.10053048030412966,0.0,4.982364845451343,4.977448139810747,5.002041692351099,4.9825075004523,4.977589887721024,5.0021879777532945,24774.59823369256,21058.408498638673,0.85,0.990599904010919,0.6798471238938177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518238896694342,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.357264541934,1533.9879757465694,0.40230545849828797,0.10053048030412966,6.112885165565336,3.488124191632746
5000.0,-30.05478429435797,5.006454729759137,35.00205565607526,24.088107130397134,4.997570991040993,-26.54955651541363,-40.05683366032315,1.4923432120970046,-0.024203680005200567,-5.006746274277338,40.00408147853976,45069.24633857286,20600.78651800706,20600.78651800706,65670.03285657993,82435.94710773161,82435.94710773161,20600.78651800706,103036.73362573868,103036.73362573868,103036.73362573868,127811.31725586642,97572.07370159321,60205.37293243592,41518.556410174766,24774.58363012774,0.0,66293.1400403025,21058.39608560858,1533.9870420524503,0.0,0.8868696136747602,2.8162820705606735,0.0014959162575277712,354562.7424031063,1554709.2169909666,4.384863470012877,1554709.2169909666,4.384863470012877,0.85,0.09552432796595559,4.296143414572793,1.266931081195362,1.0,0.0,4.296143414573342,1.284759849258039,1.2850580637467797,3.3439272071382495,19304.81705173741,1968.5434936229406,3099.015535412006,3099.015535412006,6.64752605548595,5.006454729759137,-0.8701259963717431,5.8765807261308804,3.488132980398807,3.488132980398807,0.9966094229710877,0.0,0.0,0.00023210482828262962,7.835001722898754e-05,0.00015375481105364209,0.0006605527189669885,0.09552432796600602,0.07642643196072729,0.019097896005278718,0.09552425256666686,0.07642643196068695,0.019097896005268636,0.40230539054991976,0.40230539054991976,0.10053048813051368,0.0,4.982398249017706,4.977487035472279,5.002053110320503,4.982542594272161,4.977653352227776,5.002109520139527,24774.58363012774,21058.39608560858,0.85,0.9906007290747767,0.6798478139845736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823717143592,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.356013144537,1533.9870420524503,0.40230539054991976,0.10053048813051368,6.112885165565336,3.488132980398807
5001.0,-30.054755531132383,5.006448183308319,35.00205456423457,24.088095884677045,4.997572484310791,-26.54953047512396,-40.05679932944474,1.4923474283027698,-0.024338492758488428,-5.006742829223026,40.00407951001857,45069.22712821124,20600.785574098154,20600.785574098154,65670.0127023094,82435.89213233859,82435.89213233859,20600.785574098154,103036.67770643675,103036.67770643675,103036.67770643675,127811.25457555497,97572.00698760439,60205.34198347863,41518.516671250836,24774.576869118213,0.0,66293.09354036905,21058.39033875048,1533.9866019489411,0.0,0.8868696383250341,2.8162842437605797,0.0014959162575277712,354562.79001615004,1554709.1321067666,4.384862641779051,1554709.1321067666,4.384862641779051,0.85,0.09552430626514913,4.296143414572793,1.266930924593471,1.0,0.0,4.296143414573949,1.284759828099417,1.2850580434764116,3.3439272622091587,19304.803852250094,1968.5421476498188,3099.015535412006,3099.015535412006,6.647525750902483,5.006448183308319,-0.8701174621026917,5.876565645411011,3.488141771986721,3.488141771986721,0.9966119348533489,0.0,0.0,0.00023210552344654625,7.835032177049508e-05,0.00015375520167605118,0.0006605543971368789,0.09552430626518024,0.07642641078873022,0.01909789547645002,0.09552430152747017,0.07642641078870534,0.019097895476443798,0.40230532351632187,0.40230532351632187,0.10053049644543928,0.0,4.9823981577016525,4.977485081439511,5.0020604691574135,4.982404336464526,4.977483812782793,5.002096454356206,24774.576869118213,21058.39033875048,0.85,0.9906011198937302,0.679848001070676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518235448054713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.354762079323,1533.9866019489411,0.40230532351632187,0.10053049644543928,6.112885165565336,3.488141771986721
5002.0,-30.05472682557242,5.006441673086972,35.00205348282065,24.088094767089956,4.997576256438772,-26.549504258842195,-40.05677254227919,1.492353689708962,-0.02433904228865913,-5.006737702903808,40.004077630038545,45069.240996557266,20600.781226561725,20600.781226561725,65670.02222311898,82435.87117816322,82435.87117816322,20600.781226561725,103036.65240472494,103036.65240472494,103036.65240472494,127811.22242016159,97571.97530376508,60205.34512216098,41518.47797956011,24774.570015436642,0.0,66293.04799499676,21058.384513121146,1533.9861222318023,0.0,0.8868696712074072,2.8162848494094264,0.0014959162575277712,354562.86086545105,1554709.051040534,4.38486153695187,1554709.051040534,4.38486153695187,0.85,0.09552428272082172,4.296143414572793,1.2669308234890924,1.0,0.0,4.296143414573685,1.2847597973763492,1.2850580136375893,3.3439273421740707,19304.797583543303,1968.5415084196238,3099.015535412006,3099.015535412006,6.6475243480258674,5.006441673086972,-0.8701079351722232,5.876549608259195,3.488150555023656,3.488150555023656,0.9966144442924731,0.0,0.0,0.00023210621721868167,7.835055939418197e-05,0.0001537556578244997,0.0006605563568160321,0.0955242827208527,0.07642638805332252,0.01909789466753018,0.09552429573903315,0.07642638805329774,0.019097894667523988,0.40230525476225587,0.40230525476225587,0.10053050491255608,0.0,4.982396310387571,4.977485311800763,5.002050301456279,4.982398660615161,4.977495976032344,5.002019376977387,24774.570015436642,21058.384513121146,0.85,0.990601944084321,0.6798486773448509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823372411476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.353512159463,1533.9861222318023,0.40230525476225587,0.10053050491255608,6.112885165565336,3.488150555023656
5003.0,-30.054698123511223,5.006435153872234,35.00205240896561,24.08809948191049,4.997576498828603,-26.54947839870818,-40.056745790038235,1.4923567740259411,-0.024164044799249496,-5.0067352233257365,40.00407568737854,45069.25507960979,20600.782305768524,20600.782305768524,65670.03738537832,82435.89059717146,82435.89059717146,20600.782305768524,103036.67290293999,103036.67290293999,103036.67290293999,127811.23655599219,97571.98247031347,60205.34695275353,41518.48390839993,24774.5636530522,0.0,66293.04756145213,21058.37910509437,1533.985734507241,0.0,0.8868696908526904,2.816282839923867,0.0014959162575277712,354562.8951349509,1554708.9672714963,4.384860876882663,1554708.9672714963,4.384860876882663,0.85,0.09552426145842469,4.296143414572793,1.2669307740358637,1.0,0.0,4.296143414573579,1.2847597815156784,1.2850579986645077,3.343927383455664,19304.79900145829,1968.541653006714,3099.015535412006,3099.015535412006,6.647524696267681,5.006435153872234,-0.8700999653059576,5.876535119178191,3.488159338079063,3.488159338079063,0.9966169537368751,0.0,0.0,0.00023210691090816922,7.835079670872342e-05,0.0001537561141994458,0.0006605583174682513,0.0955242614584548,0.07642636723869141,0.019097894219763392,0.09552420555183602,0.07642636723866732,0.019097894219757373,0.4023051847630326,0.4023051847630326,0.10053051244305508,0.0,4.982430342210137,4.9775282772115474,5.002048573956529,4.982571178526484,4.977704851483793,5.002046378209286,24774.5636530522,21058.37910509437,0.85,0.9906021792783581,0.6798488942272812,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823200363142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.352262043145,1533.985734507241,0.4023051847630326,0.10053051244305508,6.112885165565336,3.488159338079063
5004.0,-30.05466941202074,5.00642862091328,35.00205132646442,24.088088585436367,4.997575684916769,-26.549452635705105,-40.05671526594085,1.4923589086015059,-0.024240214763494805,-5.006733049351265,40.004073287830245,45069.252540546244,20600.783955074505,20600.783955074505,65670.03649562075,82435.84717062273,82435.84717062273,20600.783955074505,103036.63112569723,103036.63112569723,103036.63112569723,127811.18594040777,97571.92633116749,60205.33170109237,41518.43847786124,24774.554814710536,0.0,66292.99329257177,21058.371592503954,1533.9852056470183,0.0,0.8868697105971262,2.816284094351182,0.0014959162575277712,354562.92518079723,1554708.8638010775,4.384860213482013,1554708.8638010775,4.384860213482013,0.85,0.0955242392210432,4.296143414572793,1.2669306927127764,1.0,0.0,4.296143414572597,1.284759770097364,1.285057988135109,3.3439274131748493,19304.787894223384,1968.5405203839623,3099.015535412006,3099.015535412006,6.6475252284708795,5.00642862091328,-0.8700921947319706,5.87652081564525,3.488168107571096,3.488168107571096,0.9966194593060275,0.0,0.0,0.00023210760482745977,7.835106748356872e-05,0.00015375653734389105,0.0006605601353574732,0.09552423922107967,0.07642634574173943,0.01909789347934024,0.09552421729369688,0.07642634574171026,0.019097893479332946,0.4023051163604301,0.4023051163604301,0.10053051972952028,0.0,4.982442015038316,4.977540964550201,5.002056181708667,4.982492834587788,4.977595845645681,5.002090745950625,24774.554814710536,21058.371592503954,0.85,0.9906029767851676,0.6798494124656809,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451823028335817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.351012813584,1533.9852056470183,0.4023051163604301,0.10053051972952028,6.112885165565336,3.488168107571096
5005.0,-30.054640734173088,5.006422169278485,35.002050255760054,24.08809218266981,4.997582961175966,-26.549426093929277,-40.056684671994276,1.492368320932597,-0.02422738526701096,-5.006725265344271,40.00407146643627,45069.24934327817,20600.774196175287,20600.774196175287,65670.02353945345,82435.83139406149,82435.83139406149,20600.774196175287,103036.60559023678,103036.60559023678,103036.60559023678,127811.15298698214,97571.90135012422,60205.31929934284,41518.4245008682,24774.547396745354,0.0,66292.97189761355,21058.36528723355,1533.98463435386,0.0,0.8868697567870643,2.816284834489183,0.0014959162575277712,354563.03276123153,1554708.785261133,4.384858661529159,1554708.785261133,4.384858661529159,0.85,0.09552421276613224,4.296143414572793,1.2669305410562086,1.0,0.0,4.296143414572241,1.2847597246358415,1.2850579435535576,3.343927531500501,19304.78295167731,1968.5400163845259,3099.015535412006,3099.015535412006,6.64752207943884,5.006422169278485,-0.8700811139316853,5.8765032832101705,3.4881768620515983,3.4881768620515983,0.9966219605861709,0.0,0.0,0.00023210829793555393,7.835133887890394e-05,0.00015375695905665,0.0006605619470959654,0.09552421276616399,0.07642632079405359,0.019097891972110398,0.09552421179764457,0.0764263207940282,0.019097891972104045,0.4023050474268981,0.4023050474268981,0.10053052738594535,0.0,4.982450229838037,4.977558909239974,5.002025450255189,4.982497880077233,4.977645481867455,5.001917323672956,24774.547396745354,21058.36528723355,0.85,0.9906031010478424,0.6798495836464468,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518228562520155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.349764729659,1533.98463435386,0.4023050474268981,0.10053052738594535,6.112885165565336,3.4881768620515983
5006.0,-30.05461209367409,5.006415636547582,35.00204918825983,24.088087293226295,4.99757757435084,-26.54940085217286,-40.05665798960251,1.492366332849986,-0.024108086689238917,-5.006727021149951,40.0040694183543,45069.263545498376,20600.783927708377,20600.783927708377,65670.04747320675,82435.83356559272,82435.83356559272,20600.783927708377,103036.6174933011,103036.6174933011,103036.6174933011,127811.159367247,97571.88886473724,60205.318844644615,41518.411133436246,24774.5418739459,0.0,66292.95300738214,21058.360592854013,1533.9843882844891,0.0,0.8868697552685563,2.816283062296924,0.0014959162575277712,354563.0084947632,1554708.6969462277,4.384858712550072,1554708.6969462277,4.384858712550072,0.85,0.09552419562423879,4.296143414572793,1.2669304850092158,1.0,0.0,4.296143414574781,1.284759732506599,1.2850579523155083,3.34392751101477,19304.78048142017,1968.5397644884004,3099.015535412006,3099.015535412006,6.647525219640291,5.006415636547582,-0.8700756510859655,5.876491287633548,3.488185630176624,3.488185630176624,0.9966244657647497,0.0,0.0,0.00023210899014287995,7.835157557600217e-05,0.0001537574145668778,0.0006605639040332308,0.09552419562426698,0.07642630360152579,0.019097892022741186,0.09552413620074007,0.07642630360150324,0.019097892022735555,0.40230497839602675,0.40230497839602675,0.10053053301749838,0.0,4.982484638910989,4.9775974242745065,5.0020434218163246,4.9826189344607315,4.977748147487716,5.002111969881582,24774.5418739459,21058.360592854013,0.85,0.9906037443511376,0.6798499916043811,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518226843698931,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.348516928807,1533.9843882844891,0.40230497839602675,0.10053053301749838,6.112885165565336,3.488185630176624
5007.0,-30.054583415922853,5.006409129754901,35.00204809833181,24.08807601258161,4.9975791371732265,-26.54937488182885,-40.05662746550513,1.492370603079595,-0.02423497723913215,-5.006722546284829,40.00406663009615,45069.260717945384,20600.78081512176,20600.78081512176,65670.04153306715,82435.77824837902,82435.77824837902,20600.78081512176,103036.55906350078,103036.55906350078,103036.55906350078,127811.08909078327,97571.82187592544,60205.30434549366,41518.35281159086,24774.53002728249,0.0,66292.88283887335,21058.350523190114,1533.9836344946732,0.0,0.8868697881245756,2.8162852516390613,0.0014959162575277712,354563.0703405448,1554708.5767143497,4.384857608608559,1554708.5767143497,4.384857608608559,0.85,0.09552416956215316,4.296143414572793,1.2669303690688687,1.0,0.0,4.296143414574848,1.2847597110995024,1.2850579317939685,3.3439275667324098,19304.767227558616,1968.5384129706492,3099.015535412006,3099.015535412006,6.647524215261137,5.006409129754901,-0.8700665578417706,5.876475687596671,3.4881943630849324,3.4881943630849324,0.9966269608814092,0.0,0.0,0.00023210968325245614,7.835184635333575e-05,0.0001537578368991204,0.0006605657184331137,0.095524169562197,0.07642627911734955,0.019097890444847464,0.09552416705890496,0.07642627911731446,0.0190978904448387,0.40230491054718126,0.40230491054718126,0.1005305399633157,0.0,4.9824835246217845,4.977594845532906,5.002048163971949,4.982487569045702,4.97759303524947,5.002075640349858,24774.53002728249,21058.350523190114,0.85,0.9906047032632442,0.6798506685474434,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822512711661,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.347269335663,1533.9836344946732,0.40230491054718126,0.1005305399633157,6.112885165565336,3.4881943630849324
5008.0,-30.054554779696513,5.006402723391929,35.00204703536254,24.08807926056909,4.997588512042088,-26.549348167657488,-40.056593029852934,1.4923819000033958,-0.024273208764725496,-5.006713629527151,40.004065235472694,45069.24049064069,20600.768763556633,20600.768763556633,65670.00925419733,82435.75197342489,82435.75197342489,20600.768763556633,103036.52073698153,103036.52073698153,103036.52073698153,127811.04548624555,97571.78732062061,60205.275837837784,41518.34609198092,24774.524749264023,0.0,66292.87084124495,21058.34603687442,1533.9831590380516,0.0,0.8868698385320364,2.8162867948006842,0.0014959162575277712,354563.1935764287,1554708.5165770955,4.384855914949804,1554708.5165770955,4.384855914949804,0.85,0.09552414315745453,4.296143414572793,1.2669302333472299,1.0,0.0,4.296143414573353,1.2847596568240438,1.2850578783951498,3.343927707998678,19304.76039072701,1968.5377158078459,3099.015535412006,3099.015535412006,6.647520326424507,5.006402723391929,-0.870054819524511,5.87645754291644,3.488203092930053,3.488203092930053,0.9966294551228723,0.0,0.0,0.00023211037536032377,7.835215183086301e-05,0.00015375822352946077,0.0006605673794525043,0.09552414315748085,0.07642625426159638,0.01909788889588447,0.09552419522235436,0.07642625426157532,0.01909788889587921,0.4023048411766107,0.4023048411766107,0.10053054716994152,0.0,4.9824715150292604,4.977590255593896,5.00200645436388,4.98244042076243,4.97758884253733,5.001856568809728,24774.524749264023,21058.34603687442,0.85,0.9906043956289173,0.6798504864658884,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451822340830194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.346023443492,1533.9831590380516,0.4023048411766107,0.10053054716994152,6.112885165565336,3.488203092930053
5009.0,-30.054526190194625,5.006396204690005,35.00204597560465,24.088074720371537,4.997580775713495,-26.549323206776084,-40.056566417310364,1.4923777922953536,-0.024098307914925954,-5.006717214154392,40.00406320307099,45069.25464171373,20600.782244230882,20600.782244230882,65670.0368859446,82435.76590550925,82435.76590550925,20600.782244230882,103036.54814974013,103036.54814974013,103036.54814974013,127811.06811922145,97571.7856031027,60205.274339308904,41518.345848659774,24774.519969481327,0.0,66292.8658181411,21058.341974059127,1533.9829981465932,0.0,0.8868698276535767,2.8162840786688665,0.0014959162575277712,354563.1440343467,1554708.428938347,4.384856280459149,1554708.428938347,4.384856280459149,0.85,0.09552412756596201,4.296143414572793,1.26693016521167,1.0,0.0,4.296143414571437,1.2847596746128074,1.2850578970758328,3.343927661698704,19304.76005091288,1968.537681156448,3099.015535412006,3099.015535412006,6.647524676410523,5.006396204690005,-0.870050444030082,5.876446648720087,3.4882118422268142,3.4882118422268142,0.9966319549219469,0.0,0.0,0.00023211106634080615,7.835238791059844e-05,0.00015375867843020772,0.0006605693337713526,0.09552412756598815,0.07642623840240012,0.019097889163588025,0.0955240919045311,0.0764262384023792,0.0190978891635828,0.4023047704649283,0.4023047704649283,0.10053055177030194,0.0,4.98250235660322,4.9776225901991324,5.0020313161417675,4.982618906239452,4.9777451159156385,5.0021239480749955,24774.519969481327,21058.341974059127,0.85,0.9906048875016946,0.6798507514421029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518221691976478,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.344777675362,1533.9829981465932,0.4023047704649283,0.10053055177030194,6.112885165565336,3.4882118422268142
5010.0,-30.05449758802804,5.00638983189127,35.00204491386929,24.088077654037647,4.997592382117557,-26.549296300056813,-40.05653952537102,1.492391094146718,-0.024179116418793,-5.006705638867008,40.00406102595681,45069.26759032853,20600.76473584816,20600.76473584816,65670.03232617669,82435.72846649855,82435.72846649855,20600.76473584816,103036.49320234671,103036.49320234671,103036.49320234671,127811.00245929827,97571.74086224544,60205.279986077134,41518.28986240923,24774.50925695156,0.0,66292.79911936079,21058.332868408823,1533.9821510880524,0.0,0.886869894417244,2.81628649151139,0.0014959162575277712,354563.3040130198,1554708.3350594868,4.384854037242379,1554708.3350594868,4.384854037242379,0.85,0.09552409538823894,4.296143414572793,1.2669300849875436,1.0,0.0,4.296143414575361,1.2847596109601205,1.2850578342965564,3.3439278273717052,19304.75119885069,1968.5367784973146,3099.015535412006,3099.015535412006,6.647519026750972,5.00638983189127,-0.8700371580485822,5.876426989939852,3.4882205469573875,3.4882205469573875,0.996634441987825,0.0,0.0,0.000232111757629279,7.835262646953007e-05,0.00015375913115974892,0.0006605712787623896,0.0955240953882779,0.07642620902453043,0.019097886363747468,0.09552412818754275,0.07642620902449926,0.019097886363739682,0.4023047009173855,0.4023047009173855,0.10053055829650771,0.0,4.982502790324986,4.977634882648886,5.001984283774391,4.982526522448211,4.977706051822963,5.0018181616688935,24774.50925695156,21058.332868408823,0.85,0.9906058153908571,0.6798516307809073,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451821997845185,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.343531925728,1533.9821510880524,0.4023047009173855,0.10053055829650771,6.112885165565336,3.4882205469573875
5011.0,-30.054469030105004,5.006383369808511,35.00204387081413,24.088072729669534,4.997587110754132,-26.5492711211054,-40.05650910604743,1.4923892017548936,-0.024064437291656304,-5.006707834634716,40.0040594465869,45069.26472767356,20600.775449931007,20600.775449931007,65670.04017760456,82435.73006622567,82435.73006622567,20600.775449931007,103036.50551615669,103036.50551615669,103036.50551615669,127811.01214275701,97571.72789037258,60205.2625518222,41518.29482061154,24774.50662660032,0.0,66292.80144721185,21058.330632610272,1533.982080318019,0.0,0.8868698889641029,2.8162847286444466,0.0014959162575277712,354563.2736659499,1554708.266955829,4.384854220464441,1554708.266955829,4.384854220464441,0.85,0.09552407982813621,4.296143414572793,1.2669299811357635,1.0,0.0,4.2961434145734705,1.2847596183873424,1.2850578426123167,3.343927808040389,19304.748632341412,1968.5365167862026,3099.015535412006,3099.015535412006,6.647522484004648,5.006383369808511,-0.8700319561228254,5.876415325931337,3.488229284837586,3.488229284837586,0.9966369385250246,0.0,0.0,0.00023211244785031706,7.83528963207661e-05,0.00015375955152955095,0.0006605730847313463,0.09552407982815712,0.07642619335818078,0.019097886469976344,0.09552406339945167,0.07642619335816404,0.019097886469972163,0.40230463110682,0.40230463110682,0.10053056201838613,0.0,4.982531747069345,4.977668441695073,5.001994816917772,4.982643397343054,4.9777985047681454,5.002032774836664,24774.50662660032,21058.330632610272,0.85,0.990605899041645,0.679851563726141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518218264168548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.342287382791,1533.982080318019,0.40230463110682,0.10053056201838613,6.112885165565336,3.488229284837586
5012.0,-30.05444048648479,5.00637700375092,35.002042822619856,24.088076257053785,4.997594855555276,-26.549244653274133,-40.05648224903268,1.4923990223449763,-0.024056038325909412,-5.006699166713867,40.00405721078784,45069.277692968084,20600.76392691101,20600.76392691101,65670.04161987909,82435.71195482832,82435.71195482832,20600.76392691101,103036.47588173933,103036.47588173933,103036.47588173933,127810.97236786007,97571.70083471431,60205.26657285544,41518.2602909543,24774.496486120745,0.0,66292.75677707505,21058.322013202633,1533.9813332658716,0.0,0.8868699411504244,2.8162856301715524,0.0014959162575277712,354563.39346278657,1554708.17054644,4.384852467037366,1554708.17054644,4.384852467037366,0.85,0.09552405050248565,4.296143414572793,1.2669299108022822,1.0,0.0,4.296143414572711,1.2847595710226924,1.2850577961230447,3.343927931319463,19304.743279328883,1968.5359709308361,3099.015535412006,3099.015535412006,6.6475187657206085,5.00637700375092,-0.8700203783319429,5.876397382082863,3.488237985162439,3.488237985162439,0.9966394243321254,0.0,0.0,0.00023211313772755843,7.835313457130949e-05,0.00015376000315624894,0.0006605750249844108,0.09552405050252408,0.07642616653469714,0.019097883967826936,0.09552405307840421,0.0764261665346664,0.01909788396781925,0.40230456238420487,0.40230456238420487,0.10053056695775542,0.0,4.982550729019351,4.977700524886984,5.0019613603438415,4.982643128387963,4.97784533149877,5.001844013789196,24774.496486120745,21058.322013202633,0.85,0.990606588299081,0.6798522174077646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518216552537384,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.341042906915,1533.9813332658716,0.40230456238420487,0.10053056695775542,6.112885165565336,3.488237985162439
