time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5013.0,-30.05441197961233,5.006370554213855,35.002041778074094,24.08806082038211,4.997589391189743,-26.549219539558862,-40.05645186463369,1.492396951136696,-0.02411980294056093,-5.00670103246102,40.004055220670296,45069.27463923229,20600.77394444779,20600.77394444779,65670.04858368008,82435.66910364485,82435.66910364485,20600.77394444779,103036.44304809264,103036.44304809264,103036.44304809264,127810.93442448287,97571.64335064036,60205.248886229536,41518.21607156758,24774.491376390237,0.0,66292.70744795782,21058.3176699317,1533.9811085813742,0.0,0.8868699388628416,2.8162862500463337,0.0014959162575277712,354563.36767683,1554708.084731032,4.384852543898683,1554708.084731032,4.384852543898683,0.85,0.09552403343953667,4.296143414572793,1.2669298091484231,1.0,0.0,4.2961434145730015,1.284759579288946,1.2850578052764507,3.3439279098043437,19304.73190599747,1968.5348111737924,3099.015535412006,3099.015535412006,6.647521998210625,5.006370554213855,-0.8700149979134792,5.876385552127334,3.4882467036847467,3.4882467036847467,0.996641915338499,0.0,0.0,0.00023211382671851907,7.835340411434401e-05,0.00015376042260417506,0.0006605768269928563,0.09552403343956381,0.07642614980926098,0.019097883630302837,0.09552405986565304,0.07642614980923926,0.019097883630297404,0.40230449446478755,0.40230449446478755,0.10053057020942997,0.0,4.982557538982746,4.977704267455351,5.001980442832291,4.982581229520463,4.97771569178866,5.002053225588099,24774.491376390237,21058.3176699317,0.85,0.990607430466367,0.6798526772286877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518214841763855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.339799096437,1533.9811085813742,0.40230449446478755,0.10053057020942997,6.112885165565336,3.4882467036847467
5014.0,-30.054383443121328,5.006364122200041,35.00204070728929,24.088065465353452,4.997590205901537,-26.549193771183127,-40.05642511239273,1.492400533963734,-0.023948042750134846,-5.006697028417631,40.004052367310294,45069.28802501932,20600.771841657657,20600.771841657657,65670.05986667698,82435.68567079077,82435.68567079077,20600.771841657657,103036.45751244843,103036.45751244843,103036.45751244843,127810.9367182418,97571.64798394588,60205.25033817624,41518.219606410705,24774.479205793377,0.0,66292.69881220408,21058.30732492437,1533.9803543159062,0.0,0.8868699695594,2.8162844610523057,0.0014959162575277712,354563.4230155675,1554707.9616919472,4.384851512513986,1554707.9616919472,4.384851512513986,0.8500000000000001,0.09552400710105713,4.296143414572793,1.2669297514529898,1.0,0.0,4.296143414573774,1.284759561104502,1.2850577879739418,3.343927957134188,19304.73282270562,1968.5349046520087,3099.015535412006,3099.015535412006,6.647521319675747,5.006364122200041,-0.8700062030051674,5.876370325205208,3.488255386413983,3.488255386413983,0.9966443961182809,0.0,0.0,0.00023211451642722662,7.835364143685142e-05,0.0001537608749903752,0.0006605787705088508,0.09552400710110158,0.07642612534681872,0.01909788175428286,0.09552395552246609,0.07642612534678316,0.019097881754273974,0.4023044254899861,0.4023044254899861,0.10053057527601415,0.0,4.982594306911949,4.977747415352553,5.001991672337624,4.982748985667513,4.977927616904367,5.002044202968989,24774.479205793377,21058.30732492437,0.85,0.9906077297095578,0.6798529677105609,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518213133193199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.338555501232,1533.9803543159062,0.4023044254899861,0.10053057527601415,6.112885165565336,3.488255386413983
5015.0,-30.054354899554774,5.006357663174103,35.002039626882265,24.088054743502312,4.997588322706609,-26.549168266271554,-40.05639465814454,1.4924016894237482,-0.023999591863685055,-5.006695654945584,40.00404994547458,45069.28488565748,20600.77508311254,20600.77508311254,65670.05996877002,82435.64760707169,82435.64760707169,20600.77508311254,103036.42269018423,103036.42269018423,103036.42269018423,127810.89318661876,97571.59681815848,60205.234096745604,41518.180801569855,24774.47049643453,0.0,66292.65129800438,21058.29992196935,1533.9798513945782,0.0,0.8868699853123283,2.816285298586837,0.0014959162575277712,354563.44199793326,1554707.8572605273,4.384850983225704,1554707.8572605273,4.384850983225704,0.85,0.09552398561935874,4.296143414572793,1.2669296443043274,1.0,0.0,4.29614341457099,1.2847595542747687,1.2850577820290012,3.3439279749103825,19304.722699459002,1968.5338723681382,3099.015535412006,3099.015535412006,6.647522365638518,5.006357663174103,-0.8699989688300089,5.876356632004112,3.4882640636801727,3.4882640636801727,0.9966468753371922,0.0,0.0,0.00023211520630883492,7.83539116011421e-05,0.00015376129470769283,0.0006605805736746409,0.09552398561939483,0.07642610467875445,0.01909788094064038,0.0955239543091548,0.07642610467872557,0.019097880940633163,0.4023043580639623,0.4023043580639623,0.10053058133083337,0.0,4.98261413674129,4.977765763541925,5.002017427614874,4.982696063081903,4.977841766664142,5.0021230600397075,24774.47049643453,21058.29992196935,0.85,0.9906084412518722,0.6798534076282179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518211422847729,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.337313449614,1533.9798513945782,0.4023043580639623,0.10053058133083337,6.112885165565336,3.4882640636801727
5016.0,-30.054326387404075,5.006351300036555,35.0020385579085,24.088063439726852,4.9975966617697924,-26.54914176735537,-40.05636783605439,1.4924120417215043,-0.02391936773284442,-5.006687037769468,40.004048117679346,45069.29768701973,20600.763576505742,20600.763576505742,65670.06126352548,82435.64923446589,82435.64923446589,20600.763576505742,103036.41281097164,103036.41281097164,103036.41281097164,127810.87549250782,97571.58977138992,60205.238223945365,41518.1683860495,24774.462681536188,0.0,66292.6310675857,21058.29327930576,1533.9792401384937,0.0,0.8868700357636636,2.8162852506238107,0.0014959162575277712,354563.5610934857,1554707.7784445966,4.384849288093302,1554707.7784445966,4.384849288093302,0.85,0.09552395848215547,4.296143414572793,1.266929565728642,1.0,0.0,4.296143414571845,1.284759504424384,1.2850577330524497,3.3439281046592537,19304.72130524268,1968.5337301976397,3099.015535412006,3099.015535412006,6.647518652650745,5.006351300036555,-0.8699874637569591,5.876338763793514,3.488272722077681,3.488272722077681,0.9966493491650518,0.0,0.0,0.00023211589543302644,7.835414954471628e-05,0.00015376174588831016,0.0006605825120112789,0.09552395848218806,0.07642607922165238,0.01909787926053567,0.0955239200522668,0.07642607922162632,0.019097879260529155,0.40230429040121035,0.40230429040121035,0.10053058906495713,0.0,4.98264156844516,4.977805869286954,5.001994130137916,4.982767670036651,4.977982669717619,5.001917323473663,24774.462681536188,21058.29327930576,0.85,0.9906087630852137,0.6798538082018699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820971207857,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.33607249096,1533.9792401384937,0.40230429040121035,0.10053058906495713,6.112885165565336,3.488272722077681
5017.0,-30.05429791003998,5.006344842479342,35.00203749396065,24.088053416367643,4.997590353713003,-26.54911676457667,-40.056337451655395,1.4924092082501266,-0.02387500018795663,-5.006689595323057,40.00404612612163,45069.29457030295,20600.774906865598,20600.774906865598,65670.06947716855,82435.63331743225,82435.63331743225,20600.774906865598,103036.40822429785,103036.40822429785,103036.40822429785,127810.86590630256,97571.5588698261,60205.22012269875,41518.15416347483,24774.457682004715,0.0,66292.61184547955,21058.289029704007,1533.9790396258586,0.0,0.8868700299620892,2.816284369208134,0.0014959162575277712,354563.5257462584,1554707.692567103,4.384849483022464,1554707.692567103,4.384849483022464,0.85,0.09552394298582759,4.296143414572793,1.2669294767128303,1.0,0.0,4.296143414574443,1.2847595162579113,1.2850577457730512,3.343928073859354,19304.71519131055,1968.5331067500679,3099.015535412006,3099.015535412006,6.6475223087666055,5.006344842479342,-0.8699825367943044,5.876327379273646,3.488281398636478,3.488281398636478,0.9966518281818508,0.0,0.0,0.00023211658371832477,7.83544190909792e-05,0.00015376216462734558,0.0006605843109742283,0.09552394298585407,0.07642606336699902,0.01909787961885505,0.09552387704485175,0.07642606336697783,0.019097879618849754,0.40230422388126635,0.40230422388126635,0.1005305951838276,0.0,4.982677146694186,4.977842886026224,5.002023946843622,4.982814595135096,4.977986092278229,5.0021383512085436,24774.457682004715,21058.289029704007,0.85,0.9906091742204686,0.6798539583167169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518208003192714,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.334831854396,1533.9790396258586,0.40230422388126635,0.1005305951838276,6.112885165565336,3.488281398636478
5018.0,-30.05426946267098,5.00633842308528,35.0020364075623,24.08804726963865,4.997592841638949,-26.549090909091117,-40.05630692755801,1.4924142880594473,-0.02393294491935194,-5.006684424094818,40.00404334430684,45069.290764166784,20600.77032728745,20600.77032728745,65670.06109145423,82435.59609790573,82435.59609790573,20600.77032728745,103036.36642519318,103036.36642519318,103036.36642519318,127810.81191872798,97571.51047739622,60205.20514365876,41518.117037486074,24774.4454935348,0.0,66292.56253102087,21058.27866950458,1533.9782518266345,0.0,0.8868700663371115,2.816285734098767,0.0014959162575277712,354563.59721634985,1554707.5726131268,4.384848260845192,1554707.5726131268,4.384848260845192,0.85,0.09552391678207875,4.296143414572793,1.2669293063739313,1.0,0.0,4.296143414572511,1.2847594910751148,1.285057721467807,3.3439281394042757,19304.7056167779,1968.5321304194504,3099.015535412006,3099.015535412006,6.647520831014043,5.00633842308528,-0.8699730993081127,5.876311522393393,3.488290036106779,3.488290036106779,0.9966542960305083,0.0,0.0,0.00023211727128053192,7.835468987739736e-05,0.00015376258140313456,0.0006605861015027896,0.09552391678212308,0.0764260386832862,0.019097878098836875,0.09552387819986013,0.07642603868325074,0.01909787809882801,0.40230415811490616,0.40230415811490616,0.10053060321722422,0.0,4.9826900481649545,4.977857177476778,5.002031280589449,4.982751479175477,4.97792417147366,5.002070447267158,24774.4454935348,21058.27866950458,0.85,0.990609784630435,0.6798544066399169,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820629639219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.33359147134,1533.9782518266345,0.40230415811490616,0.10053060321722422,6.112885165565336,3.488290036106779
5019.0,-30.05424097793179,5.00633209585672,35.00203535077181,24.08804534878584,4.997601708731372,-26.549064382061786,-40.05627629868684,1.4924251128617627,-0.024056531667724812,-5.006676010199447,40.00404203390368,45069.28669389408,20600.75926742716,20600.75926742716,65670.04596132124,82435.54966462425,82435.54966462425,20600.75926742716,103036.30893205141,103036.30893205141,103036.30893205141,127810.74969922571,97571.45560969775,60205.19263896927,41518.06996747609,24774.440767174303,0.0,66292.5107346504,21058.274652098156,1533.977816419592,0.0,0.8868701138815783,2.816288339868652,0.0014959162575277712,354563.7135024567,1554707.5161075427,4.384846663381898,1554707.5161075427,4.384846663381898,0.85,0.09552389195432519,4.296143414572793,1.266929219556041,1.0,0.0,4.296143414573075,1.2847594390157453,1.285057670280914,3.343928274902631,19304.694761101262,1968.5310234485032,3099.015535412006,3099.015535412006,6.647517262183825,5.00633209585672,-0.8699617199939969,5.876293815850717,3.4882986743270363,3.4882986743270363,0.996656764093439,0.0,0.0,0.0002321179597478423,7.835496159415916e-05,0.00015376299815368313,0.0006605878919229142,0.0955238919543498,0.07642601504340907,0.019097876910940732,0.09552394459066135,0.07642601504338938,0.01909787691093581,0.40230409159742336,0.40230409159742336,0.10053061143815333,0.0,4.982672736565178,4.977844693748523,5.00199464197874,4.982619478531717,4.977810749878586,5.0018640843280195,24774.440767174303,21058.274652098156,0.85,0.9906103303913063,0.6798548764323213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518204591389816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.332351436633,1533.977816419592,0.40230409159742336,0.10053061143815333,6.112885165565336,3.4882986743270363
5020.0,-30.054212508565783,5.006325731895048,35.002034315234944,24.08804503446447,4.997600531508513,-26.54903887337883,-40.05624958137048,1.4924268963219445,-0.023945679948838006,-5.006675132694814,40.00404053937805,45069.29994113102,20600.76367540067,20600.76367540067,65670.0636165317,82435.55349398042,82435.55349398042,20600.76367540067,103036.31716938109,103036.31716938109,103036.31716938109,127810.75464367292,97571.44667363013,60205.19312078248,41518.05950316405,24774.437474291833,0.0,66292.49697745588,21058.271853148057,1533.9776381496738,0.0,0.8868701237550196,2.8162869860460833,0.0014959162575277712,354563.72563020606,1554707.4516624613,4.384846331640679,1554707.4516624613,4.384846331640679,0.85,0.09552387388670072,4.296143414572793,1.2669291909830647,1.0,0.0,4.296143414573228,1.2847594292519526,1.2850576613989408,3.343928300315499,19304.69299308359,1968.5308431608746,3099.015535412006,3099.015535412006,6.64751868456247,5.006325731895048,-0.8699547608214662,5.876280492716514,3.4883073296515628,3.4883073296515628,0.9966592370433036,0.0,0.0,0.00023211864784546812,7.83551986112014e-05,0.00015376344923426671,0.0006605898298297929,0.09552387388672298,0.07642599710989623,0.019097876776826755,0.09552388863342025,0.07642599710987842,0.019097876776822308,0.4023040228642093,0.4023040228642093,0.10053061714634129,0.0,4.9826837469312295,4.9778605771749085,5.001986144866521,4.982729452745957,4.977925778634074,5.001953824756413,24774.437474291833,21058.271853148057,0.85,0.9906108022882912,0.6798552173477151,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451820288414803,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.331113098819,1533.9776381496738,0.4023040228642093,0.10053061714634129,6.112885165565336,3.4883073296515628
5021.0,-30.054184092678508,5.006319382393639,35.002033270730706,24.088044301047944,4.997601921020258,-26.549013156102603,-40.05621912712229,1.4924309844447197,-0.023885010559524744,-5.006671278322429,40.00403820710915,45069.296080645014,20600.761940169137,20600.761940169137,65670.05802081415,82435.5444833572,82435.5444833572,20600.761940169137,103036.30642352633,103036.30642352633,103036.30642352633,127810.73476491387,97571.42602921542,60205.177626504716,41518.05378078967,24774.428341387542,0.0,66292.48212217721,21058.26409017941,1533.977057845539,0.0,0.8868701518040227,2.8162866389795354,0.0014959162575277712,354563.7789004256,1554707.3510932585,4.384845389212407,1554707.3510932585,4.384845389212407,0.85,0.0955238495955458,4.296143414572793,1.266929037128575,1.0,0.0,4.296143414574043,1.2847594087097642,1.2850576417344115,3.3439283537820117,19304.688908547578,1968.5304266541152,3099.015535412006,3099.015535412006,6.647518124632544,5.006319382393639,-0.8699460713670666,5.8762654537607055,3.488315963349553,3.488315963349553,0.996661703814158,0.0,0.0,0.00023211933465239955,7.835546878045546e-05,0.0001537638658719441,0.0006605916197650068,0.09552384959558269,0.07642597424460301,0.019097875350979673,0.09552384374590685,0.07642597424457351,0.0190978753509723,0.40230395407102837,0.40230395407102837,0.1005306225271615,0.0,4.982702786596178,4.9778868719965885,5.00197614344296,4.98278626776289,4.977999376749267,5.0019434657922375,24774.428341387542,21058.26409017941,0.85,0.9906109398616885,0.6798553114602375,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518201177828023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.32987540252,1533.977057845539,0.40230395407102837,0.1005306225271615,6.112885165565336,3.488315963349553
5022.0,-30.054155659646106,5.006313071203133,35.00203223474472,24.088043183460854,4.997605903539232,-26.54898716409286,-40.05618856810031,1.492437407986394,-0.023888088196713397,-5.006666001352175,40.00403636621355,45069.292120593076,20600.757342860783,20600.757342860783,65670.04946345386,82435.52249612841,82435.52249612841,20600.757342860783,103036.2798389892,103036.2798389892,103036.2798389892,127810.70143438346,97571.39352051364,60205.163144980135,41518.03375059278,24774.42159539426,0.0,66292.45534598704,21058.25835608512,1533.976580519569,0.0,0.8868701853111668,2.8162872954265494,0.0014959162575277712,354563.85183198855,1554707.2717124473,4.3848442633942035,1554707.2717124473,4.3848442633942035,0.85,0.09552382547068108,4.296143414572793,1.266928933276795,1.0,0.0,4.2961434145726525,1.2847593772417794,1.2850576111420844,3.343928435685821,19304.6824766402,1968.5297707820916,3099.015535412006,3099.015535412006,6.647516641158742,5.006313071203133,-0.8699365378040005,5.876249609007133,3.4883245908031197,3.4883245908031197,0.9966641688008914,0.0,0.0,0.0002321200218755996,7.83557398800564e-05,0.0001537642819955432,0.0006605934074916668,0.0955238254707117,0.07642595158944485,0.01909787388126686,0.09552383989647892,0.07642595158942035,0.01909787388126074,0.4023038858720876,0.4023038858720876,0.10053062754916121,0.0,4.982715806609235,4.977908657164733,5.0019540791331,4.9827779131554735,4.978005827017569,5.0018758546317486,24774.42159539426,21058.25835608512,0.85,0.9906112108944408,0.679855526324555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819947471366,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.328637583843,1533.976580519569,0.4023038858720876,0.10053062754916121,6.112885165565336,3.4883245908031197
5023.0,-30.054127294546515,5.00630674605402,35.00203120429634,24.088037420902424,4.99760580301332,-26.548961641566983,-40.05616185078395,1.4924401500341535,-0.02388968261965374,-5.00666378600197,40.00403445553573,45069.30488228283,20600.759017893517,20600.759017893517,65670.06390017635,82435.498235083,82435.498235083,20600.759017893517,103036.25725297652,103036.25725297652,103036.25725297652,127810.67272976378,97571.35700398883,60205.163651190276,41517.99261422062,24774.415476787275,0.0,66292.40809100789,21058.253155269183,1533.9762077988921,0.0,0.8868702034964988,2.816287574985199,0.0014959162575277712,354563.8824497417,1554707.1893225764,4.3848436523789225,1554707.1893225764,4.3848436523789225,0.85,0.09552380432106866,4.296143414572793,1.2669288887688888,1.0,0.0,4.2961434145726,1.2847593629989704,1.2850575977768244,3.3439284727565246,19304.675251777553,1968.5290340511342,3099.015535412006,3099.015535412006,6.647517181663531,5.00630674605402,-0.8699288057815533,5.876235551835573,3.4883332192313063,3.4883332192313063,0.9966666340660876,0.0,0.0,0.00023212070745873986,7.8355976899275e-05,0.00015376473055946484,0.0006605953345866048,0.095523804321098,0.07642593147891032,0.01909787284218768,0.09552382812729508,0.07642593147888685,0.01909787284218182,0.4023038178924832,0.4023038178924832,0.10053063154562182,0.0,4.982726624467091,4.977923677956994,5.001948071909112,4.982774103382326,4.977987971525579,5.001928254896711,24774.415476787275,21058.253155269183,0.85,0.9906121348016628,0.6798562034495798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518197770572083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.327401055836,1533.9762077988921,0.4023038178924832,0.10053063154562182,6.112885165565336,3.4883332192313063
5024.0,-30.054098913599766,5.006300410652728,35.002030162810755,24.088031763117783,4.997605243463938,-26.548936150660715,-40.05613516839219,1.4924424805252563,-0.02387640145838077,-5.006661380742427,40.00403207315654,45069.317736907615,20600.76024815498,20600.76024815498,65670.0779850626,82435.47626984934,82435.47626984934,20600.76024815498,103036.23651800433,103036.23651800433,103036.23651800433,127810.6430869018,97571.32257831763,60205.164045377365,41517.953925489186,24774.40656889747,0.0,66292.36049438665,21058.24558356285,1533.9756717340808,0.0,0.8868702243552647,2.8162876812928026,0.0014959162575277712,354563.91569218296,1554707.086592592,4.384842951538028,1554707.086592592,4.384842951538028,0.85,0.09552378132813588,4.296143414572793,1.2669288046984004,1.0,0.0,4.296143414572323,1.2847593506806017,1.2850575863369458,3.3439285048183613,19304.668440594196,1968.5283395037243,3099.015535412006,3099.015535412006,6.647517578648139,5.006300410652728,-0.8699209820252625,5.876221392677991,3.488341832929996,3.488341832929996,0.996669095122856,0.0,0.0,0.00023212139342677126,7.835621360932696e-05,0.0001537651798174443,0.0006605972646633146,0.09552378132817227,0.07642590986409883,0.019097871464073442,0.09552380059789721,0.07642590986406972,0.019097871464066166,0.4023037496924992,0.4023037496924992,0.10053063568107147,0.0,4.982737381747654,4.977935853014799,5.001953150883935,4.98278497928402,4.9779891245761405,5.001978039729977,24774.40656889747,21058.24558356285,0.85,0.9906130585080501,0.6798568854811542,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819607050246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.326164114676,1533.9756717340808,0.4023037496924992,0.10053063568107147,6.112885165565336,3.488341832929996
5025.0,-30.05407053184628,5.006293998745985,35.00202909166675,24.08802177468317,4.9975987720386525,-26.548911250239573,-40.05610478399319,1.4924394904323661,-0.02381673282570773,-5.006662931090507,40.00402912632092,45069.31424953631,20600.76942880923,20600.76942880923,65670.08367834555,82435.46117726601,82435.46117726601,20600.76942880923,103036.23060607525,103036.23060607525,103036.23060607525,127810.62636733864,97571.29247200505,60205.1455442772,41517.941030808724,24774.395761263404,0.0,66292.33679207214,21058.23639707389,1533.9751171839864,0.0,0.8868702271350575,2.816286716444178,0.0014959162575277712,354563.8942652416,1554706.9595228296,4.384842858138812,1554706.9595228296,4.384842858138812,0.85,0.09552376083299412,4.296143414572793,1.2669287178805102,1.0,0.0,4.296143414573067,1.2847593632515324,1.2850575997921718,3.343928472099165,19304.662484004013,1968.5277321005658,3099.015535412006,3099.015535412006,6.647520541090288,5.006293998745985,-0.8699155256000557,5.876209524346041,3.4883504329940296,3.4883504329940296,0.9966715522840085,0.0,0.0,0.00023212207941616957,7.835648316215404e-05,0.00015376559625401555,0.0006605990537345478,0.09552376083303556,0.07642589011631223,0.01909787071672332,0.09552373363828646,0.07642589011627908,0.019097870716715034,0.4023036811535841,0.4023036811535841,0.10053064059627027,0.0,4.982759735066111,4.977952447541497,5.0019985479306115,4.982846198264781,4.978015879140628,5.002177188638427,24774.395761263404,21058.23639707389,0.85,0.9906134985755849,0.679857075952799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518194369483415,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.32492843649,1533.9751171839864,0.4023036811535841,0.10053064059627027,6.112885165565336,3.4883504329940296
5026.0,-30.054042143290804,5.006287765832017,35.002028033709884,24.08802945809441,4.997613503848347,-26.548884223252607,-40.05607412019742,1.4924555838105151,-0.023882105451775715,-5.006649436851233,40.00402736813848,45069.309415842974,20600.747949676155,20600.747949676155,65670.05736551913,82435.43082445492,82435.43082445492,20600.747949676155,103036.17877413107,103036.17877413107,103036.17877413107,127810.56552915438,97571.2562589451,60205.13485033475,41517.91267623372,24774.38675502331,0.0,66292.29943125704,21058.228741769813,1533.9743247207614,0.0,0.8868703021438264,2.8162891505172767,0.0014959162575277712,354564.080765505,1554706.8837086884,4.384840337893425,1554706.8837086884,4.384840337893425,0.85,0.09552372845258048,4.296143414572793,1.2669285931484775,1.0,0.0,4.29614341457337,1.2847592865508954,1.2850575239553208,3.343928671733016,19304.655319182453,1968.527001492095,3099.015535412006,3099.015535412006,6.6475136101366274,5.006287765832017,-0.8699012014597995,5.876188967291816,3.4883589994199165,3.4883589994199165,0.9966739998342619,0.0,0.0,0.00023212276557184157,7.835675519449663e-05,0.00015376601037734493,0.0006606008328677622,0.0955237284526143,0.07642586039254767,0.01909786806006662,0.09552377492875067,0.07642586039252061,0.019097868060059857,0.40230361261975534,0.40230361261975534,0.1005306485846174,0.0,4.982756125433809,4.97795978873728,5.001951105902492,4.98276733139943,4.978014800045628,5.001786993486917,24774.38675502331,21058.228741769813,0.85,0.9906136599412553,0.6798573861897548,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518192668416394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.3236937205,1533.9743247207614,0.40230361261975534,0.1005306485846174,6.112885165565336,3.4883589994199165
5027.0,-30.05401378966154,5.0062814752115745,35.00202701643811,24.08802924854683,4.997611611311645,-26.548858890309788,-40.05604743780566,1.492456711960277,-0.0237591840880782,-5.006649759064541,40.00402643726428,45069.32224795127,20600.754874453083,20600.754874453083,65670.07712240436,82435.43824158909,82435.43824158909,20600.754874453083,103036.19311604217,103036.19311604217,103036.19311604217,127810.5802495815,97571.25065147289,60205.13465783694,41517.906659595494,24774.387133539338,0.0,66292.29379313483,21058.229063508436,1533.974383660671,0.0,0.8868703038741299,2.816287498086195,0.0014959162575277712,354564.0763122799,1554706.8435686952,4.384840279756367,1554706.8435686952,4.384840279756367,0.85,0.09552371340936756,4.296143414572793,1.266928487098776,1.0,0.0,4.296143414573189,1.2847592798583536,1.285057518141734,3.3439286891521407,19304.654209733602,1968.526888359797,3099.015535412006,3099.015535412006,6.647515844645247,5.0062814752115745,-0.869894964126618,5.876176439338193,3.4883676091554463,3.4883676091554463,0.9966764597586989,0.0,0.0,0.00023212345088520532,7.835699190672161e-05,0.0001537664589784837,0.0006606027601225902,0.09552371340938058,0.0764258449968101,0.019097868412570485,0.09552372273775481,0.07642584499679968,0.019097868412567883,0.4023035435396899,0.4023035435396899,0.10053065342951067,0.0,4.982783138496529,4.977995119167872,5.0019448268471365,4.982890574976466,4.978135828560426,5.00191909802686,24774.387133539338,21058.229063508436,0.85,0.9906140422192646,0.6798576375798692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451819096694208,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.322460086833,1533.974383660671,0.4023035435396899,0.10053065342951067,6.112885165565336,3.4883676091554463
5028.0,-30.053985480330812,5.006275212220822,35.002025990175206,24.08802834050732,4.997614066408064,-26.54883316238306,-40.05601694863287,1.4924617484606453,-0.023723238515628964,-5.006645106547923,40.00402414083227,45069.31789356369,20600.751558890333,20600.751558890333,65670.06945245402,82435.42390652165,82435.42390652165,20600.751558890333,103036.17546541199,103036.17546541199,103036.17546541199,127810.55333888144,97571.22518866073,60205.11917570423,41517.89556995166,24774.377873469457,0.0,66292.27344342112,21058.221192449037,1533.9737772061612,0.0,0.8868703358535207,2.816287568989365,0.0014959162575277712,354564.14061348204,1554706.7445448348,4.384839205269926,1554706.7445448348,4.384839205269926,0.85,0.09552368843806378,4.296143414572793,1.2669284057756887,1.0,0.0,4.296143414572587,1.2847592548850129,1.2850574940417314,3.3439287541519223,19304.64917186865,1968.5263746405399,3099.015535412006,3099.015535412006,6.6475147747691175,5.006275212220822,-0.8698858250926129,5.876161037313435,3.488376191094666,3.488376191094666,0.9966789117413332,0.0,0.0,0.0002321241351297258,7.83572623915264e-05,0.0001537668727381994,0.000660604537693668,0.09552368843810058,0.07642582171347519,0.01909786672462539,0.09552369082196699,0.07642582171344575,0.01909786672461803,0.4023034757255428,0.4023034757255428,0.10053065822523322,0.0,4.982809116463102,4.978031173107809,5.001930474468907,4.982921868032292,4.978184231291209,5.001881910447594,24774.377873469457,21058.221192449037,0.85,0.9906142306086676,0.6798577805908148,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518189267561454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.321226699762,1533.9737772061612,0.4023034757255428,0.10053065822523322,6.112885165565336,3.488376191094666
5029.0,-30.053957198289037,5.006268798834507,35.00202492769393,24.088014021422737,4.997601761141731,-26.548808935140396,-40.05599044086409,1.4924534979934672,-0.023622957796646915,-5.006650990224152,40.00402103336951,45069.33111464705,20600.769606357782,20600.769606357782,65670.10072100483,82435.41530337022,82435.41530337022,20600.769606357782,103036.184909728,103036.184909728,103036.184909728,127810.55240757653,97571.19909539254,60205.114906671224,41517.87132080146,24774.36749784853,0.0,66292.23881864999,21058.21237317125,1533.973345202553,0.0,0.8868703171712007,2.8162855647641907,0.0014959162575277712,354564.0592967499,1554706.610548731,4.384839832983552,1554706.610548731,4.384839832983552,0.85,0.09552367237736424,4.296143414572793,1.266928357421421,1.0,0.0,4.296143414575416,1.2847592920685866,1.285057532112227,3.343928657371753,19304.644009266794,1968.5258482016586,3099.015535412006,3099.015535412006,6.647520598382211,5.006268798834507,-0.8698829337291185,5.876151732563626,3.4883847708844753,3.4883847708844753,0.9966813631098501,0.0,0.0,0.00023212481871651944,7.835749755599324e-05,0.0001537673211605262,0.0006606064641802942,0.09552367237740378,0.07642580568133112,0.01909786669607267,0.09552359392807516,0.07642580568129947,0.019097866696064766,0.40230340899157696,0.40230340899157696,0.10053066248765152,0.0,4.982855136884666,4.978072256325049,5.00199625064954,4.983028032427512,4.978225407004231,5.002248169348377,24774.36749784853,21058.21237317125,0.85,0.9906152196888826,0.6798583351203354,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818757083625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.319993370365,1533.973345202553,0.40230340899157696,0.10053066248765152,6.112885165565336,3.4883847708844753
5030.0,-30.053928919283628,5.006262494633573,35.002023836058505,24.08800710635262,4.9976092999295645,-26.54878272606998,-40.055959881842114,1.4924631067162504,-0.023794919008196302,-5.006641685075019,40.00401805923222,45069.326310013195,20600.75650411213,20600.75650411213,65670.08281412533,82435.35282164783,82435.35282164783,20600.75650411213,103036.10932575996,103036.10932575996,103036.10932575996,127810.46215734938,97571.12769450889,60205.10118287574,41517.80723514794,24774.352831589422,0.0,66292.16006673736,21058.19990685101,1533.972320049931,0.0,0.8868703752714169,2.8162889100664925,0.0014959162575277712,354564.18790076027,1554706.48230173,4.384837880854679,1554706.48230173,4.384837880854679,0.85,0.09552364113319814,4.296143414572793,1.2669282019184904,1.0,0.0,4.296143414572493,1.284759245708198,1.2850574866192745,3.3439287780370317,19304.629882468584,1968.5244076691413,3099.015535412006,3099.015535412006,6.647516370508713,5.006262494633573,-0.8698711421284715,5.876133636762044,3.488393294866638,3.488393294866638,0.9966837985333251,0.0,0.0,0.00023212550223177637,7.835776866208317e-05,0.00015376773356969318,0.0006606082359492211,0.09552364113324775,0.07642577687410647,0.019097864259141284,0.09552364981452749,0.07642577687406678,0.019097864259131368,0.4023033434509015,0.4023033434509015,0.10053067117499079,0.0,4.982849926242466,4.978065241421689,5.001998256271918,4.982846766066814,4.978054866767707,5.00202396996724,24774.352831589422,21058.19990685101,0.85,0.9906161263717191,0.6798590702828389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451818587574699,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.318760437925,1533.972320049931,0.4023033434509015,0.10053067117499079,6.112885165565336,3.488393294866638
5031.0,-30.053900622496997,5.006256236880655,35.00202278389092,24.088016186747723,4.997615104909873,-26.548756674475225,-40.055929322820134,1.4924711568884685,-0.023665365548538375,-5.006635968601423,40.00401702554838,45069.32168867343,20600.750930350114,20600.750930350114,65670.07261902354,82435.3671451057,82435.3671451057,20600.750930350114,103036.11807545582,103036.11807545582,103036.11807545582,127810.46860786965,97571.1323420301,60205.08688559955,41517.828284922834,24774.35053241384,0.0,66292.17881733668,21058.197952551764,1533.9720903347622,0.0,0.886870408092466,2.8162878754472342,0.0014959162575277712,354564.26690665114,1554706.4377285177,4.384836778089196,1554706.4377285177,4.384836778089196,0.85,0.09552362007476271,4.296143414572793,1.2669281189469617,1.0,0.0,4.296143414572544,1.2847592066377163,1.285057448418476,3.3439288797283893,19304.630801989337,1968.5245014341633,3099.015535412006,3099.015535412006,6.647514571949799,5.006256236880655,-0.8698614141009298,5.876117650981585,3.4884018410974136,3.4884018410974136,0.9966862403135467,0.0,0.0,0.00023212618617867128,7.835803976904103e-05,0.00015376814640963025,0.0006606100095687981,0.09552362007478177,0.07642575618595046,0.01909786388883131,0.09552360395230533,0.07642575618593521,0.0190978638888275,0.4023032759742946,0.4023032759742946,0.10053067957737039,0.0,4.9828718893204496,4.978097468860312,5.001979134402347,4.982970603052877,4.9782372431456,5.001913515252284,24774.35053241384,21058.197952551764,0.85,0.9906156923876751,0.6798588082744829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518184180840095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.317528387392,1533.9720903347622,0.4023032759742946,0.10053067957737039,6.112885165565336,3.4884018410974136
5032.0,-30.05387238625166,5.006250010049684,35.00202175826083,24.088009760621958,4.997619298078282,-26.54873083855715,-40.055902605503775,1.4924777503841284,-0.02377375686569394,-5.006631123024895,40.004015694172175,45069.333658474956,20600.747219716446,20600.747219716446,65670.0808781914,82435.32140782611,82435.32140782611,20600.747219716446,103036.06862754255,103036.06862754255,103036.06862754255,127810.41543944736,97571.07625887418,60205.08850952448,41517.76416594411,24774.346811904798,0.0,66292.1109778489,21058.194790119076,1533.971792557288,0.0,0.8868704375608087,2.816289865039181,0.0014959162575277712,354564.33387611184,1554706.3803185935,4.384835787972467,1554706.3803185935,4.384835787972467,0.85,0.09552359882321192,4.296143414572793,1.2669280123477802,1.0,0.0,4.29614341457281,1.284759174384491,1.2850574170346387,3.343928963676022,19304.61970583217,1968.5233699410269,3099.015535412006,3099.015535412006,6.64751337459095,5.006250010049684,-0.869852180759791,5.876102190809475,3.488410390833006,3.488410390833006,0.9966886830951446,0.0,0.0,0.00023212686866410192,7.835827679469182e-05,0.0001537685918694101,0.0006606119233278977,0.09552359882323477,0.07642573560399352,0.019097863219241264,0.09552365606658254,0.07642573560397523,0.019097863219236694,0.40230320932496794,0.40230320932496794,0.10053068647138481,0.0,4.982867143415774,4.9780985707934065,5.001950979754099,4.98285736615918,4.978112187818624,5.001847573728469,24774.346811904798,21058.194790119076,0.85,0.990616830713607,0.6798596845638931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518182484867854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.316297635707,1533.971792557288,0.40230320932496794,0.10053068647138481,6.112885165565336,3.488410390833006
5033.0,-30.053844172243004,5.006243687409935,35.00202071790687,24.08799991188573,4.997612095392596,-26.548706162282137,-40.0558760278858,1.4924740854321237,-0.023702405108338098,-5.006633766111611,40.00401321404618,45069.346277770426,20600.75871676992,20600.75871676992,65670.10499454035,82435.30998658558,82435.30998658558,20600.75871676992,103036.0687033555,103036.0687033555,103036.0687033555,127810.40766205253,97571.04958024128,60205.085871427975,41517.737454237,24774.338958697026,0.0,66292.07641293402,21058.188114892473,1533.9714312391527,0.0,0.886870433092573,2.8162886191465364,0.0014959162575277712,354564.29734669183,1554706.2733737351,4.384835938102218,1554706.2733737351,4.384835938102218,0.8500000000000001,0.09552358130217137,4.296143414572793,1.266927936519496,1.0,0.0,4.296143414573211,1.2847591901207054,1.2850574336506928,3.343928922718321,19304.614427414817,1968.5228316922514,3099.015535412006,3099.015535412006,6.64751708449603,5.006243687409935,-0.8698473829480751,5.87609107035801,3.488418939467131,3.488418939467131,0.9966911255620374,0.0,0.0,0.0002321275506139101,7.835851258165023e-05,0.00015376903803225985,0.0006606138401074865,0.09552358130220495,0.07642571822958479,0.019097863072620163,0.0955235908267708,0.07642571822955792,0.019097863072613446,0.4023031414706698,0.4023031414706698,0.10053069159797064,0.0,4.982880992340313,4.978109068586036,5.001978236412185,4.9829313610032955,4.97814603642513,5.002082237967215,24774.338958697026,21058.188114892473,0.85,0.9906177110139165,0.6798602294040845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518180792524549,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.315066614405,1533.9714312391527,0.4023031414706698,0.10053069159797064,6.112885165565336,3.488418939467131
5034.0,-30.05381595326507,5.006237482687806,35.002019670688775,24.08800843348729,4.997621381083682,-26.548679832569842,-40.055845433939226,1.4924852603888092,-0.023638332324424027,-5.00662386826094,40.00401093340626,45069.34112064628,20600.744566655463,20600.744566655463,65670.08568730173,82435.30689832573,82435.30689832573,20600.744566655463,103036.0514649812,103036.0514649812,103036.0514649812,127810.37949525927,97571.03835293824,60205.072575260514,41517.73975297525,24774.328030278073,0.0,66292.06778325333,21058.178825736362,1533.9706124862569,0.0,0.8868704916976125,2.8162889328663425,0.0014959162575277712,354564.43414234725,1554706.1750308704,4.384833969011966,1554706.1750308704,4.384833969011966,0.85,0.09552355096197429,4.296143414572793,1.2669278447562826,1.0,0.0,4.296143414573291,1.284759136436567,1.2850573808304357,3.343929062445635,19304.612206071935,1968.5226051783163,3099.015535412006,3099.015535412006,6.647512518492957,5.006237482687806,-0.8698352179450328,5.876072700632839,3.4884274488208895,3.4884274488208895,0.9966935568059684,0.0,0.0,0.00023212823268567147,7.835878400082724e-05,0.0001537694486848442,0.0006606156043298825,0.09552355096201413,0.07642569029081901,0.01909786067119512,0.09552355679441288,0.07642569029078713,0.019097860671187156,0.40230307322314457,0.40230307322314457,0.10053069865346306,0.0,4.982898139237534,4.978138502164654,5.001946204894978,4.982985535936507,4.9782750479542415,5.001836896914142,24774.328030278073,21058.178825736362,0.85,0.9906175487241519,0.6798602401120406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518179101514377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.313836088835,1533.9706124862569,0.40230307322314457,0.10053069865346306,6.112885165565336,3.4884274488208895
5035.0,-30.05378777700888,5.0062311694782995,35.00201862797752,24.08799334606158,4.997614015996803,-26.54865520654329,-40.05581889124585,1.4924814455315463,-0.023661329158301214,-5.006627256934408,40.00400897024199,45069.35359994141,20600.757585140742,20600.757585140742,65670.11118508215,82435.27358225184,82435.27358225184,20600.757585140742,103036.03116739259,103036.03116739259,103036.03116739259,127810.354660312,97570.98972548748,60205.06974317852,41517.68886923217,24774.32349291942,0.0,66292.0123621516,21058.174968981504,1533.970455331919,0.0,0.8868704815654113,2.816288839392614,0.0014959162575277712,354564.387308356,1554706.0903777904,4.384834309447159,1554706.0903777904,4.384834309447159,0.85,0.09552353610026842,4.296143414572793,1.26692777112592,1.0,0.0,4.29614341457405,1.2847591528759041,1.2850573981486084,3.343929019657866,19304.602585039964,1968.5216241060878,3099.015535412006,3099.015535412006,6.6475167193383955,5.0062311694782995,-0.8698308687926986,5.876062038270998,3.4884359832087304,3.4884359832087304,0.9966959952024944,0.0,0.0,0.00023212891372666238,7.835901947935601e-05,0.00015376989424730636,0.0006606175185301199,0.0955235361002938,0.0764256750772676,0.019097861023026196,0.09552354274629515,0.0764256750772473,0.019097861023021127,0.4023030058168072,0.4023030058168072,0.10053070367343589,0.0,4.98291298577044,4.97814939875218,5.001976855775979,4.9829659277760925,4.978186544738151,5.00209301670526,24774.32349291942,21058.174968981504,0.85,0.9906187615233036,0.6798609967325877,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518177410206743,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.312606603286,1533.970455331919,0.4023030058168072,0.10053070367343589,6.112885165565336,3.4884359832087304
5036.0,-30.05375960006015,5.006224986703334,35.00201758118748,24.087996454350673,4.997624361573093,-26.5486288086704,-40.055784525442846,1.4924935701837212,-0.023715345146968048,-5.006616626748989,40.00400676601584,45069.33147838826,20600.74193299584,20600.74193299584,65670.0734113841,82435.24248319076,82435.24248319076,20600.74193299584,103035.98441618659,103035.98441618659,103035.98441618659,127810.29721396141,97570.95096317142,60205.0399583705,41517.67889422324,24774.31279777482,0.0,66291.99169199806,21058.165878108597,1533.9696305097766,0.0,0.8868705436192041,2.816290789933474,0.0014959162575277712,354564.5342254521,1554705.9953299484,4.3848322244812525,1554705.9953299484,4.3848322244812525,0.8500000000000001,0.09552350531677586,4.296143414572793,1.2669276222167536,1.0,0.0,4.29614341457382,1.2847590947512473,1.2850573408855015,3.343929170942825,19304.59491584332,1968.520842065672,3099.015535412006,3099.015535412006,6.647511668655456,5.006224986703334,-0.8698182839493631,5.876043270652697,3.4884444745283423,3.4884444745283423,0.996698421293812,0.0,0.0,0.00023212959478623461,7.8359324363055e-05,0.00015377027042317963,0.0006606191346356207,0.09552350531681474,0.07642564678153256,0.019097858535282175,0.09552356422548905,0.07642564678150146,0.019097858535274403,0.4023029379784651,0.4023029379784651,0.10053071084637087,0.0,4.9829066047283845,4.978150336496526,5.001941178881964,4.9829012816020395,4.97817429075468,5.001818681731663,24774.31279777482,21058.165878108597,0.85,0.9906185005950119,0.6798608750177054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518175721460023,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.31137720251,1533.9696305097766,0.4023029379784651,0.10053071084637087,6.112885165565336,3.4884444745283423
5037.0,-30.053731470659724,5.006218671069345,35.00201653679197,24.087986919935815,4.997615049388174,-26.548604419541054,-40.055761754605896,1.4924879982698915,-0.023599466695088722,-5.0066214548545345,40.00400474218179,45069.36062514761,20600.75787607871,20600.75787607871,65670.11850122632,82435.24162394827,82435.24162394827,20600.75787607871,103035.99950002698,103035.99950002698,103035.99950002698,127810.30788453449,97570.93397189102,60205.0529730921,41517.645554221024,24774.3083845075,0.0,66291.95393872852,21058.162126831376,1533.9695164131776,0.0,0.8868705263842677,2.8162887040226665,0.0014959162575277712,354564.467497424,1554705.9080607514,4.384832803563563,1554705.9080607514,4.384832803563563,0.85,0.09552349154482782,4.296143414572793,1.2669275771593673,1.0,0.0,4.2961434145726285,1.284759119412307,1.2850573664258547,3.3439291067558226,19304.591554086754,1968.5204992619044,3099.015535412006,3099.015535412006,6.647516813219168,5.006218671069345,-0.8698147955301678,5.876033466599512,3.4884529946736915,3.4884529946736915,0.9967008556210547,0.0,0.0,0.00023213027469836102,7.83595263800938e-05,0.00015377074831826723,0.0006606211877414541,0.09552349154485268,0.07642563240713493,0.019097859137717752,0.09552348451372955,0.07642563240711504,0.019097859137712784,0.4023028691976137,0.4023028691976137,0.10053071573822446,0.0,4.982931517426493,4.978171597692381,5.001980701450691,4.983021988159464,4.978247466398329,5.002129612471151,24774.3083845075,21058.162126831376,0.85,0.9906197449229367,0.6798617018711463,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518174032672164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.310148754816,1533.9695164131776,0.4023028691976137,0.10053071573822446,6.112885165565336,3.4884529946736915
5038.0,-30.05370332422363,5.006212454766795,35.00201547206771,24.087990552093856,4.997622273332148,-26.548578361302873,-40.05573123050851,1.4924973104117543,-0.02357814383810819,-5.006612695769486,40.004002061272466,45069.35531230974,20600.74595630591,20600.74595630591,65670.10126861565,82435.22614768807,82435.22614768807,20600.74595630591,103035.97210399398,103035.97210399398,103035.97210399398,127810.26766597049,97570.90949751751,60205.038662140796,41517.63426152968,24774.29556197651,0.0,66291.92982350619,21058.15122768003,1533.968613936756,0.0,0.8868705806452248,2.81628944641171,0.0014959162575277712,354564.5885545352,1554705.792457994,4.384830980431839,1554705.792457994,4.384830980431839,0.85,0.09552346117777866,4.296143414572793,1.2669275150680916,1.0,0.0,4.2961434145734785,1.2847590744459016,1.285057322323111,3.343929223792919,19304.586711786236,1968.5200054846698,3099.015535412006,3099.015535412006,6.647512966909696,5.006212454766795,-0.8698033452844092,5.876015800051205,3.488461464435277,3.488461464435277,0.9967032755529363,0.0,0.0,0.0002321309550240916,7.835979718283061e-05,0.00015377115784126098,0.0006606229471109668,0.0955234611778235,0.07642560436129349,0.019097856816530003,0.09552345933949838,0.07642560436125762,0.019097856816521038,0.40230280089633613,0.40230280089633613,0.1005307233435291,0.0,4.982948795406912,4.978196664827749,5.001966800986452,4.983034551931382,4.9783135805565735,5.001927852134145,24774.29556197651,21058.15122768003,0.85,0.9906198453334202,0.6798618690435042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518172346734497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.308920293803,1533.968613936756,0.40230280089633613,0.1005307233435291,6.112885165565336,3.488461464435277
