time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5039.0,-30.053675183991743,5.006206235425792,35.00201443138776,24.08798454506325,4.997623713722979,-26.548552887104627,-40.05570077626032,1.4925014168362327,-0.023622111957536163,-5.006609889430809,40.00400063216688,45069.35034941926,20600.746320920345,20600.746320920345,65670.09667033961,82435.19419220189,82435.19419220189,20600.746320920345,103035.94051312223,103035.94051312223,103035.94051312223,127810.23253954099,97570.86604872806,60205.022205946894,41517.60426975685,24774.292026418752,0.0,66291.8962961756,21058.14822245594,1533.9683745108111,0.0,0.8868706000937481,2.8162903516228686,0.0014959162575277712,354564.6273402428,1554705.7308339272,4.384830326974552,1554705.7308339272,4.384830326974552,0.8500000000000001,0.09552344157653064,4.296143414572793,1.2669273606641216,1.0,0.0,4.296143414572586,1.2847590538317986,1.2850573025781322,3.3439292774466383,19304.578115362077,1968.519128893361,3099.015535412006,3099.015535412006,6.647513084564622,5.006206235425792,-0.8697953693258773,5.87600160475167,3.48846995363579,3.48846995363579,0.9967057010387972,0.0,0.0,0.00023213163520169734,7.836006736674309e-05,0.00015377156783495427,0.0006606247085026723,0.09552344157655357,0.07642558511137064,0.019097856465182934,0.0955234772278361,0.07642558511135229,0.01909785646517835,0.4023027332237854,0.4023027332237854,0.1005307299049456,0.0,4.982955525732791,4.978206733657601,5.001960165509672,4.982987777473284,4.978252342593805,5.001938959085351,24774.292026418752,21058.14822245594,0.85,0.9906202769783814,0.6798621380215265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451817065977617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.307693111718,1533.9683745108111,0.4023027332237854,0.1005307299049456,6.112885165565336,3.48846995363579
5040.0,-30.053647113312497,5.0061999756801825,35.00201337947931,24.087979236524575,4.997620787665368,-26.54852791215247,-40.055674163717754,1.4925015865057503,-0.023556877672660903,-5.006609315148856,40.003998223751594,45069.3621201596,20600.7511694732,20600.7511694732,65670.1132896328,82435.18409139085,82435.18409139085,20600.7511694732,103035.93526086405,103035.93526086405,103035.93526086405,127810.21878888471,97570.84259908203,60205.02062785247,41517.579968032835,24774.283528020667,0.0,66291.8634960535,21058.140998817566,1533.9679040628273,0.0,0.8868706117325877,2.8162895616812404,0.0014959162575277712,354564.6352772511,1554705.6269813199,4.384829935917385,1554705.6269813199,4.384829935917385,0.85,0.09552342091868307,4.296143414572793,1.2669273112108934,1.0,0.0,4.296143414575028,1.284759051637037,1.2850573012546136,3.3439292831590923,19304.573475805802,1968.5186557902855,3099.015535412006,3099.015535412006,6.647514649110781,5.0061999756801825,-0.8697887317978656,5.875988707478048,3.4884784315591992,3.4884784315591992,0.9967081233026284,0.0,0.0,0.0002321323136999761,7.836030346852843e-05,0.00015377201023144768,0.000660626609101454,0.09552342091871836,0.07642556506264889,0.019097855856069473,0.09552342239225556,0.07642556506262066,0.01909785585606242,0.4023026651610304,0.4023026651610304,0.10053073606272721,0.0,4.982974690471906,4.9782264232382545,5.00197722534881,4.9830524374762035,4.9783062730342635,5.0020465565588665,24774.283528020667,21058.140998817566,0.85,0.9906210178198157,0.679862651965466,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518168973190064,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.306466743556,1533.9679040628273,0.4023026651610304,0.10053073606272721,6.112885165565336,3.4884784315591992
5041.0,-30.053618980483837,5.006193831264257,35.002012338875765,24.087987723201536,4.997630661556889,-26.54850160118463,-40.05564356977118,1.492513282258068,-0.023511583364154376,-5.0065995668509915,40.003996449215116,45069.35658145651,20600.737329910997,20600.737329910997,65670.0939113675,82435.17806601178,82435.17806601178,20600.737329910997,103035.91539592278,103035.91539592278,103035.91539592278,127810.19097117611,97570.82872566623,60205.00724111255,41517.57942728187,24774.27557525333,0.0,66291.8550025352,21058.13423896533,1533.9672583066706,0.0,0.8868706677448956,2.8162901046356015,0.0014959162575277712,354564.77000607585,1554705.5504620282,4.384828053941701,1554705.5504620282,4.384828053941701,0.85,0.09552339260835727,4.296143414572793,1.2669271694449709,1.0,0.0,4.296143414571594,1.2847589955209364,1.2850572459991705,3.34392942921627,19304.570730924574,1968.5183758902963,3099.015535412006,3099.015535412006,6.647510183317679,5.006193831264257,-0.8697766865618979,5.875970517826155,3.488486886928316,3.488486886928316,0.9967105391223761,0.0,0.0,0.0002321329937023046,7.836057489344036e-05,0.00015377241880886423,0.0006606283644086315,0.0955233926083895,0.07642553873321592,0.01909785387517358,0.09552340662866768,0.07642553873319013,0.019097853875167138,0.40230259737648344,0.40230259737648344,0.10053074333069308,0.0,4.982993644098826,4.978259927156728,5.001937941253061,4.983087983486826,4.978412470111948,5.001799338634953,24774.27557525333,21058.13423896533,0.85,0.990620852423817,0.6798626555212992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518167290772974,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.30523992003,1533.9672583066706,0.40230259737648344,0.10053074333069308,6.112885165565336,3.488486886928316
5042.0,-30.05359086195127,5.0061876391045415,35.00201132099827,24.087977001350396,4.997628733751677,-26.548476483366166,-40.05561695722861,1.4925143551669624,-0.02357088812186703,-5.006599351182441,40.00399502995199,45069.36847843249,20600.743059165845,20600.743059165845,65670.11153759834,82435.14025627184,82435.14025627184,20600.743059165845,103035.88331543769,103035.88331543769,103035.88331543769,127810.15623613774,97570.77797740501,60205.006199567375,41517.52419759738,24774.27292070005,0.0,66291.79711829743,21058.13198259504,1533.9671267426775,0.0,0.8868706739791493,2.8162909088973267,0.0014959162575277712,354564.772986778,1554705.4892623818,4.384827844475001,1554705.4892623818,4.384827844475001,0.85,0.09552337572918841,4.296143414572793,1.2669271051557738,1.0,0.0,4.296143414573818,1.2847589890984867,1.2850572404484728,3.343929445932415,19304.560690286293,1968.517352030132,3099.015535412006,3099.015535412006,6.647512032051504,5.0061876391045415,-0.8697702297506211,5.875957868855163,3.488495366655646,3.488495366655646,0.9967129619016132,0.0,0.0,0.00023213367336091264,7.83608109966387e-05,0.00015377286236427395,0.000660630269986284,0.0955233757292091,0.07642552197311464,0.019097853756094463,0.09552342638646287,0.07642552197309808,0.019097853756090327,0.40230253066569904,0.40230253066569904,0.10053074807998086,0.0,4.983000526552132,4.978269634749722,5.001933512907669,4.9830284630605775,4.978308875016751,5.00191620956241,24774.27292070005,21058.13198259504,0.85,0.9906219832962184,0.6798634286230978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518165604631326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.304015277252,1533.9671267426775,0.40230253066569904,0.10053074807998086,6.112885165565336,3.488495366655646
5043.0,-30.05356278849546,5.006181470506717,35.00201029329915,24.08797616316008,4.997630804420937,-26.54845100620462,-40.05558646805582,1.4925190221304698,-0.023526670290664242,-5.006594979824327,40.00399270811974,45069.36320842452,20600.74023173896,20600.74023173896,65670.10344016348,82435.12786195286,82435.12786195286,20600.74023173896,103035.86809369182,103035.86809369182,103035.86809369182,127810.13168353029,97570.75439088326,60204.98973735639,41517.516281696524,24774.26358983847,0.0,66291.77987153499,21058.124051362698,1533.9665226824138,0.0,0.8868707046201562,2.8162908383067893,0.0014959162575277712,354564.83340225543,1554705.3891433117,4.384826814957961,1554705.3891433117,4.384826814957961,0.85,0.09552335108796134,4.296143414572793,1.2669270298769701,1.0,0.0,4.296143414572729,1.2847589658655407,1.2850572180819788,3.3439295064023824,19304.556023648904,1968.5168761655514,3099.015535412006,3099.015535412006,6.647511119688576,5.006181470506717,-0.8697613503279511,5.875942820834668,3.4885038217395716,3.4885038217395716,0.9967153776398776,0.0,0.0,0.00023213435193179157,7.836108149363141e-05,0.00015377327043816015,0.0006606320231302229,0.09552335108799849,0.07642549897031546,0.019097852117683025,0.09552338967632525,0.07642549897028574,0.019097852117675597,0.40230246339261694,0.40230246339261694,0.10053075290271897,0.0,4.98301242207657,4.9782871917028615,5.001922746216508,4.983068309533678,4.978365727560288,5.001887990386251,24774.26358983847,21058.124051362698,0.85,0.9906221188724116,0.6798635260022161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518163919346894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.302791285838,1533.9665226824138,0.40230246339261694,0.10053075290271897,6.112885165565336,3.4885038217395716
5044.0,-30.05353468829833,5.006175318401293,35.00200927124971,24.08798059858384,4.997633012080752,-26.548425491288512,-40.05555978566406,1.492523815071343,-0.02339659846268205,-5.006591007833801,40.00399081728123,45069.37476440247,20600.738252650935,20600.738252650935,65670.1130170534,82435.13749038834,82435.13749038834,20600.738252650935,103035.87574303927,103035.87574303927,103035.87574303927,127810.13261172472,97570.75287469053,60204.990148706376,41517.51413998239,24774.25686868545,0.0,66291.77100866784,21058.118338382632,1533.9660790212777,0.0,0.8868707316695694,2.8162895932345076,0.0014959162575277712,354564.8882981783,1554705.307609002,4.384825906116068,1554705.307609002,4.384825906116068,0.85,0.0955233283090962,4.296143414572793,1.2669269529497251,1.0,0.0,4.296143414572736,1.2847589420419436,1.2850571951255292,3.3439295684096795,19304.555723667338,1968.5168455759447,3099.015535412006,3099.015535412006,6.647510481070282,5.006175318401293,-0.8697527018675695,5.875928020268862,3.4885122736110694,3.4885122736110694,0.9967177924603056,0.0,0.0,0.0002321350311508734,7.836131821794001e-05,0.0001537737129329334,0.000660633924151229,0.09552332830912653,0.07642547750872959,0.019097850800396943,0.09552332273149669,0.07642547750870532,0.019097850800390878,0.4023023961523629,0.4023023961523629,0.1005307573967388,0.0,4.983047310256779,4.9783337569206765,5.001910896629568,4.9831944093710945,4.97852756690304,5.001871049927331,24774.25686868545,21058.118338382632,0.85,0.9906223957792113,0.6798637912164017,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451816223676451,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.301567328672,1533.9660790212777,0.4023023961523629,0.1005307573967388,6.112885165565336,3.4885122736110694
5045.0,-30.053506613184638,5.006169043732143,35.0020082195061,24.087965895328693,4.99762308639944,-26.548401212341478,-40.05552950603885,1.4925176855566695,-0.023353474586770062,-5.006595274609432,40.003987908275704,45069.37027810917,20600.752960297956,20600.752960297956,65670.12323840713,82435.11699482893,82435.11699482893,20600.752960297956,103035.8699551269,103035.8699551269,103035.8699551269,127810.11701307818,97570.71600569073,60204.96928897283,41517.496351908776,24774.247057951292,0.0,66291.74340986006,21058.1099992586,1533.9656413303549,0.0,0.8868707204940811,2.8162885286289616,0.0014959162575277712,354564.82932810223,1554705.1821706076,4.3848262816048695,1554705.1821706076,4.3848262816048695,0.85,0.09552331137645692,4.296143414572793,1.2669268287671733,1.0,0.0,4.296143414573878,1.2847589693140957,1.285057223275914,3.343929497426594,19304.548429066854,1968.5161017337066,3099.015535412006,3099.015535412006,6.647515226979698,5.006169043732143,-0.8697489445087401,5.875917988240883,3.488520720176777,3.488520720176777,0.9967202057647935,0.0,0.0,0.00023213570976548387,7.836158685745118e-05,0.00015377412290803268,0.0006606356854630518,0.09552331137649508,0.0764254608438806,0.019097850532614473,0.09552325816242585,0.07642546084385007,0.019097850532606844,0.4023023307099107,0.4023023307099107,0.10053076155491054,0.0,4.983087830780278,4.978370850573469,5.0019651282948985,4.983241800022654,4.9785111159667395,5.002173942982779,24774.247057951292,21058.1099992586,0.85,0.9906229623859844,0.6798640065846521,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518160552579753,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.300344843004,1533.9656413303549,0.4023023307099107,0.10053076155491054,6.112885165565336,3.488520720176777
5046.0,-30.053478573384957,5.0061629559554905,35.00200716878858,24.087968305125855,4.9976378936982595,-26.54837449171783,-40.05549884224308,1.4925338120314695,-0.023513760050320798,-5.006581356814222,40.00398583467728,45069.364048868265,20600.73053319831,20600.73053319831,65670.09458206658,82435.06357934089,82435.06357934089,20600.73053319831,103035.7941125392,103035.7941125392,103035.7941125392,127810.03006394295,97570.65691277567,60204.95738230451,41517.44392274573,24774.23595140375,0.0,66291.67987414949,21058.100558693186,1533.96471610008,0.0,0.886870798798873,2.8162922590117305,0.0014959162575277712,354565.02168261807,1554705.09275557,4.384823650617274,1554705.09275557,4.384823650617274,0.85,0.09552327818625764,4.296143414572793,1.2669267029361801,1.0,0.0,4.296143414573184,1.2847588924760107,1.2850571472907986,3.3439296974183126,19304.53673742322,1968.5149095178497,3099.015535412006,3099.015535412006,6.647507990133225,5.0061629559554905,-0.8697344879970768,5.875897443952567,3.488529119515586,3.488529119515586,0.9967226055758818,0.0,0.0,0.0002321363875283297,7.836185890617511e-05,0.0001537745286221546,0.0006606374284691049,0.09552327818629613,0.0764254306385206,0.019097847547775534,0.09552333550802582,0.0764254306384898,0.01909784754776784,0.4023022661621352,0.4023022661621352,0.10053076944543338,0.0,4.983078494001404,4.978370213182018,5.001920970395872,4.983067596763874,4.9783941152606985,5.001770799715587,24774.23595140375,21058.100558693186,0.85,0.990623479548822,0.6798645642172527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815886989875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.299122791506,1533.96471610008,0.4023022661621352,0.10053076944543338,6.112885165565336,3.488529119515586
5047.0,-30.053450584787715,5.006156782270461,35.00200615248814,24.087968514673435,4.997633575280409,-26.548349729956,-40.05547607140613,1.4925327204490781,-0.02333684391362567,-5.006583386202596,40.00398473571354,45069.39231076661,20600.74084220358,20600.74084220358,65670.1331529702,82435.0831619703,82435.0831619703,20600.74084220358,103035.82400417388,103035.82400417388,103035.82400417388,127810.05979809597,97570.66258036817,60204.971729166326,41517.43427911316,24774.235793922093,0.0,66291.67007303525,21058.100424833778,1533.9647834795214,0.0,0.8868707924532667,2.816289697965658,0.0014959162575277712,354564.99363492196,1554705.0453674728,4.384823863825304,1554705.0453674728,4.384823863825304,0.85,0.0955232650297185,4.296143414572793,1.2669266743632037,1.0,0.0,4.29614341457432,1.2847588961853698,1.285057151870238,3.3439296877637106,19304.537858766984,1968.5150238630913,3099.015535412006,3099.015535412006,6.647511316675206,5.006156782270461,-0.8697293773643153,5.875886159634776,3.488537564775849,3.488537564775849,0.9967250185073855,0.0,0.0,0.0002321370640553546,7.836206092925477e-05,0.00015377500312609984,0.0006606394670061044,0.09552326502973252,0.07642541685058622,0.019097848179146303,0.09552325215454825,0.07642541685057501,0.0190978481791435,0.4023022000658134,0.4023022000658134,0.10053077438902464,0.0,4.983112875742108,4.978410721325645,5.001930829087371,4.983246542288953,4.978568896988804,5.001966405535882,24774.235793922093,21058.100424833778,0.85,0.990624207847226,0.6798650910606491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518157189334655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.297900968388,1533.9647834795214,0.4023022000658134,0.10053077438902464,6.112885165565336,3.488537564775849
5048.0,-30.05342257838159,5.006150535265668,35.00200509184002,24.087953322473936,4.997626726406357,-26.548325205129338,-40.05544575685633,1.4925293531544457,-0.023361809060190808,-5.006584793817827,40.00398141138908,45069.387351171805,20600.749640575097,20600.749640575097,65670.1369917469,82435.0472751294,82435.0472751294,20600.749640575097,103035.7969157045,103035.7969157045,103035.7969157045,127810.01949296116,97570.61167847778,60204.951754521804,41517.39991550664,24774.22257725666,0.0,66291.6224927633,21058.08919066816,1533.9640848706472,0.0,0.8868707973254895,2.816289861611316,0.0014959162575277712,354564.97418060637,1554704.9020202507,4.384823700121951,1554704.9020202507,4.384823700121951,0.85,0.09552324395928184,4.296143414572793,1.2669265935895968,1.0,0.0,4.296143414573638,1.2847589105394621,1.2850571670974376,3.343929650403335,19304.527787732884,1968.513996903416,3099.015535412006,3099.015535412006,6.64751415576117,5.006150535265668,-0.8697239699739701,5.875874505239638,3.4885459739741247,3.4885459739741247,0.9967274211354642,0.0,0.0,0.00023213774101466607,7.836232988097282e-05,0.00015377541113369326,0.0006606412198652401,0.09552324395932892,0.07642539664347996,0.019097847315848963,0.0955232147260153,0.07642539664344229,0.01909784731583955,0.40230213522639213,0.40230213522639213,0.10053078022263852,0.0,4.9831354332904425,4.978427352996846,5.00197709898913,4.983222984757617,4.978491204429304,5.002159502494578,24774.22257725666,21058.08919066816,0.85,0.9906249767670984,0.6798655042134741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518155511839756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.296679054172,1533.9640848706472,0.40230213522639213,0.10053078022263852,6.112885165565336,3.4885459739741247
5049.0,-30.053394570938824,5.00614441333875,35.00200402964264,24.0879617742263,4.997636687845141,-26.548298998253568,-40.05541516290975,1.4925411151602306,-0.023318526953516994,-5.006574540095464,40.00397924497029,45069.381306824114,20600.73463123016,20600.73463123016,65670.11593805428,82435.04082076004,82435.04082076004,20600.73463123016,103035.7754519902,103035.7754519902,103035.7754519902,127809.98756117083,97570.59746793716,60204.93795400272,41517.39945992715,24774.212109180633,0.0,66291.61156910777,21058.080292803537,1533.9632835215534,0.0,0.8868708573272477,2.816290490001949,0.0014959162575277712,354565.11589488544,1554704.8086027459,4.384821684104012,1554704.8086027459,4.384821684104012,0.85,0.09552321451212824,4.296143414572793,1.2669264507247133,1.0,0.0,4.2961434145729775,1.284758854119672,1.2850571115343588,3.3439297972509774,19304.524976150875,1968.5137102018402,3099.015535412006,3099.015535412006,6.647509312498926,5.00614441333875,-0.8697117015775992,5.875856114916349,3.4885543507647965,3.4885543507647965,0.9967298145042276,0.0,0.0,0.00023213841800085423,7.83626013123735e-05,0.00015377581668848072,0.0006606429621867694,0.09552321451216653,0.07642536927361682,0.019097845238549717,0.09552319260078318,0.07642536927358617,0.01909784523854206,0.4023020699709907,0.4023020699709907,0.10053078898378973,0.0,4.983155652164328,4.978457974033631,5.0019556817592274,4.983256013141954,4.978599946092231,5.001889507482815,24774.212109180633,21058.080292803537,0.85,0.9906248224120243,0.6798655250648135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815383327785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.295458429682,1533.9632835215534,0.4023020699709907,0.10053078898378973,6.112885165565336,3.4885543507647965
5050.0,-30.053366633584762,5.00613830842291,35.002003009112684,24.08795541794973,4.997640449063223,-26.548273474594634,-40.05538848051799,1.4925472900734809,-0.023423008023428338,-5.00657054273781,40.00397833422852,45069.39211282836,20600.732589900792,20600.732589900792,65670.12470272915,82434.9972665833,82434.9972665833,20600.732589900792,103035.7298564841,103035.7298564841,103035.7298564841,127809.9409066641,97570.5435099571,60204.93835620402,41517.33905972565,24774.21105017999,0.0,66291.55010990564,21058.07939265299,1533.963156798626,0.0,0.8868708809581257,2.8162923292048507,0.0014959162575277712,354565.1711414356,1554704.769330919,4.384820890122762,1554704.769330919,4.384820890122762,0.85,0.09552319602769603,4.296143414572793,1.2669263507192952,1.0,0.0,4.296143414572521,1.2847588238394128,1.285057082114705,3.3439298760634824,19304.514300463725,1968.512621584713,3099.015535412006,3099.015535412006,6.647508653796398,5.00613830842291,-0.8697030690433545,5.875841377466265,3.488562754875619,3.488562754875619,0.9967322156787483,0.0,0.0,0.00023213909329469385,7.836283804092673e-05,0.00015377625525376712,0.0006606448463261365,0.09552319602771214,0.07642535095818702,0.019097845069525127,0.09552324963695612,0.07642535095817413,0.019097845069521904,0.40230200524258114,0.40230200524258114,0.10053079601146474,0.0,4.9831525098157385,4.9784598133792315,5.0019325974056414,4.983147534714362,4.978474767997625,5.001847859883071,24774.21105017999,21058.07939265299,0.85,0.9906258730389285,0.6798663183785447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451815215465418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.294238759507,1533.963156798626,0.40230200524258114,0.10053079601146474,6.112885165565336,3.488562754875619
5051.0,-30.053338711376018,5.006132115311567,35.00200197456295,24.087945464439713,4.9976338255003245,-26.54824900306444,-40.05535816596819,1.4925441171890883,-0.023367199929111848,-5.006572775227108,40.00397588480996,45069.38680290665,20600.74317336113,20600.74317336113,65670.12997626778,82434.9829685582,82434.9829685582,20600.74317336113,103035.72614191932,103035.72614191932,103035.72614191932,127809.92929426579,97570.5143302607,60204.91816461076,41517.329072944376,24774.203152346472,0.0,66291.53222529085,21058.0726794945,1533.9627829026965,0.0,0.8868708784674522,2.816291335441905,0.0014959162575277712,354565.1402867199,1554704.6637102708,4.3848209738076775,1554704.6637102708,4.3848209738076775,0.85,0.09552317858228093,4.296143414572793,1.2669262671982868,1.0,0.0,4.296143414572441,1.284758837288257,1.2850570964338381,3.3439298410592535,19304.508527206282,1968.5120328762914,3099.015535412006,3099.015535412006,6.647512068900395,5.006132115311567,-0.8696981342130412,5.875830249524609,3.488571153914905,3.488571153914905,0.9967346154042586,0.0,0.0,0.00023213976822425452,7.836310699511098e-05,0.00015377666122914354,0.0006606465904545764,0.0955231785823144,0.07642533365286569,0.019097844929448722,0.09552319237884058,0.0764253336528389,0.01909784492944203,0.4023019392100898,0.4023019392100898,0.1005308015369418,0.0,4.9831639722262935,4.978467381462963,5.001959641515384,4.983205575297973,4.978493410810586,5.0020635735231735,24774.203152346472,21058.0726794945,0.85,0.9906262198479401,0.6798664216983094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518150480231644,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.2930186188,1533.9627829026965,0.4023019392100898,0.1005308015369418,6.112885165565336,3.488571153914905
5052.0,-30.05331080489687,5.006125966397401,35.00200091694231,24.087944521475606,4.997636774258867,-26.548223588370025,-40.055331483576424,1.4925495577323664,-0.023342011643251226,-5.006567281720559,40.003973143721836,45069.397538380064,20600.73786969993,20600.73786969993,65670.13540808,82434.96619240791,82434.96619240791,20600.73786969993,103035.70406210783,103035.70406210783,103035.70406210783,127809.8950687375,97570.48681308322,60204.91815905696,41517.29850447362,24774.191006629673,0.0,66291.4895111033,21058.062355635222,1533.9619921436251,0.0,0.8868709163342642,2.816291645838402,0.0014959162575277712,354565.2162112009,1554704.5455126334,4.384819701508891,1554704.5455126334,4.384819701508891,0.85,0.09552315185147932,4.296143414572793,1.2669261792814357,1.0,0.0,4.296143414571439,1.284758810444864,1.285057070450894,3.343929910926393,19304.503082881314,1968.5114777096476,3099.015535412006,3099.015535412006,6.647510357498455,5.006125966397401,-0.8696886858081028,5.875814652205504,3.488579516173688,3.488579516173688,0.9967370046210536,0.0,0.0,0.0002321404427754076,7.836334372507567e-05,0.00015377709905033192,0.0006606484713971916,0.09552315185152324,0.07642530861496724,0.019097843236555997,0.09552315774316553,0.0764253086149321,0.019097843236547216,0.40230187248310273,0.40230187248310273,0.10053080888639772,0.0,4.983174144215241,4.978479368221997,5.001962545969377,4.983225270077298,4.978537756033745,5.001984608173416,24774.191006629673,21058.062355635222,0.85,0.9906269400852845,0.679867021706177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518148806717206,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.291799105931,1533.9619921436251,0.40230187248310273,0.10053080888639772,6.112885165565336,3.488579516173688
5053.0,-30.053282886496838,5.006119823064999,35.00199986768635,24.087949061673157,4.997638128907523,-26.548198322407547,-40.055304871033854,1.492553564818581,-0.023195824625418027,-5.006564031635175,40.00397127212124,45069.408424697016,20600.73719988819,20600.73719988819,65670.1456245852,82434.98010245567,82434.98010245567,20600.73719988819,103035.71730234385,103035.71730234385,103035.71730234385,127809.90193506873,97570.48928838766,60204.917610630604,41517.30186417451,24774.18463272488,0.0,66291.4864968994,21058.056937816145,1533.961584932691,0.0,0.8868709396417103,2.8162901047906184,0.0014959162575277712,354565.26112988434,1554704.4648079097,4.384818918394801,1554704.4648079097,4.384818918394801,0.85,0.09552313052150634,4.296143414572793,1.2669261149922386,1.0,0.0,4.296143414571299,1.2847587903064859,1.285057051174894,3.3439299633419326,19304.503572624923,1968.5115276495974,3099.015535412006,3099.015535412006,6.647510141361513,5.006119823064999,-0.8696805485044479,5.875800371569447,3.488587881443434,3.488587881443434,0.996739394698124,0.0,0.0,0.00023214111761651947,7.836357983598753e-05,0.00015377753778053193,0.0006606503562450511,0.09552313052153594,0.07642528788543132,0.01909784263610461,0.0955230826263088,0.07642528788540764,0.019097842636098695,0.40230180547363076,0.40230180547363076,0.10053081624859367,0.0,4.983211721996099,4.978525820612333,5.001964601435986,4.9833682070097325,4.97871780727246,5.001979002441374,24774.18463272488,21058.056937816145,0.85,0.9906271392429365,0.6798672168379422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518147134145893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.290580208683,1533.961584932691,0.40230180547363076,0.10053081624859367,6.112885165565336,3.488587881443434
5054.0,-30.053254943956414,5.006113647454038,35.00199881030018,24.087938374746614,4.997635903800104,-26.548173392699198,-40.05527448663486,1.4925543525432383,-0.023243749492621646,-5.006563031332741,40.003968936799005,45069.40291097928,20600.741073315316,20600.741073315316,65670.1439842946,82434.94379318543,82434.94379318543,20600.741073315316,103035.68486650076,103035.68486650076,103035.68486650076,127809.86122177052,97570.43998815006,60204.899105945355,41517.26764689411,24774.176355269774,0.0,66291.44400216389,21058.049901979306,1533.9611142583944,0.0,0.8868709531831037,2.8162908511490365,0.0014959162575277712,354565.27495483484,1554704.3641071904,4.384818463413349,1554704.3641071904,4.384818463413349,0.85,0.09552311042314043,4.296143414572793,1.2669259671820328,1.0,0.0,4.29614341457317,1.2847587852268494,1.2850570469618834,3.3439299765630515,19304.493818480816,1968.5105330037084,3099.015535412006,3099.015535412006,6.64751139125106,5.006113647454038,-0.8696737538049488,5.875787401258987,3.488596238148822,3.488596238148822,0.9967417823282348,0.0,0.0,0.00023214179304296062,7.836384941224126e-05,0.00015377794363071937,0.0006606520998356612,0.09552311042317513,0.07642526821840408,0.019097842204771058,0.09552308008994366,0.07642526821837631,0.01909784220476412,0.402301740337077,0.402301740337077,0.10053082357141271,0.0,4.983232854410517,4.978547425371801,5.001983839036143,4.983319281840124,4.978635745571637,5.002062691254935,24774.176355269774,21058.049901979306,0.85,0.9906277495199982,0.6798675694786211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814546086047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.289362480467,1533.9611142583944,0.402301740337077,0.10053082357141271,6.112885165565336,3.488596238148822
5055.0,-30.05322703876188,5.006107507320492,35.001997747647295,24.087932158168428,4.997638897447678,-26.548147974691947,-40.05524403238667,1.4925598333781351,-0.0233192364917727,-5.006558065443558,40.003966668622844,45069.39691027405,20600.736816025437,20600.736816025437,65670.1337262995,82434.90408228894,82434.90408228894,20600.736816025437,103035.64089831438,103035.64089831438,103035.64089831438,127809.80803192743,97570.389556078,60204.88238406482,41517.230191125745,24774.16713361305,0.0,66291.39732473879,21058.04206357109,1533.9604998993866,0.0,0.8868709866541884,2.816292422520427,0.0014959162575277712,354565.34358725837,1554704.2663018608,4.384817338808097,1554704.2663018608,4.384817338808097,0.85,0.09552308638937676,4.296143414572793,1.2669258787157012,1.0,0.0,4.296143414572473,1.2847587581950302,1.2850570207904364,3.3439300469206263,19304.48384040115,1968.5095155227475,3099.015535412006,3099.015535412006,6.647510017495482,5.006107507320492,-0.8696646382807645,5.875772145601257,3.488604574877957,3.488604574877957,0.9967441642508448,0.0,0.0,0.00023214246756848297,7.836411960907145e-05,0.00015377834795941153,0.0006606538368897093,0.09552308638941337,0.07642524524975701,0.019097841139656364,0.09552309873540585,0.07642524524972771,0.019097841139649043,0.4023016752224032,0.4023016752224032,0.10053083190648332,0.0,4.983232162321144,4.9785466015247835,5.001983669675894,4.983238828951812,4.978552744141723,5.0019924335040855,24774.16713361305,21058.04206357109,0.85,0.9906282923047173,0.6798679576702019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814378612856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.288146166478,1533.9604998993866,0.4023016752224032,0.10053083190648332,6.112885165565336,3.488604574877957
5056.0,-30.053199194242,5.006101360092847,35.001996690697915,24.08793690791356,4.997639148163858,-26.548122885630903,-40.0552174198441,1.4925628395531305,-0.023148237575981057,-5.006555589199877,40.0039647094442,45069.407573490695,20600.737667317386,20600.737667317386,65670.14524080808,82434.92352174244,82434.92352174244,20600.737667317386,103035.66118905983,103035.66118905983,103035.66118905983,127809.82167545849,97570.39711587619,60204.88116762604,41517.239942500164,24774.16048639865,0.0,66291.4004288988,21058.03641343885,1533.9600949558335,0.0,0.8868710063421286,2.8162904651841916,0.0014959162575277712,354565.3778108628,1554704.1818207202,4.3848166773069766,1554704.1818207202,4.3848166773069766,0.85,0.09552306583504172,4.296143414572793,1.2669258303614335,1.0,0.0,4.296143414573825,1.284758742742523,1.2850570061991076,3.3439300871399307,19304.485336121343,1968.5096680437605,3099.015535412006,3099.015535412006,6.647510292193026,5.006101360092847,-0.8696569863072643,5.8757583464001115,3.4886129120167606,3.4886129120167606,0.9967465462905031,0.0,0.0,0.00023214314062917614,7.836435572214427e-05,0.00015377878490703187,0.000660655714079351,0.09552306583507184,0.07642522506834187,0.019097840766729955,0.09552300925024845,0.07642522506831778,0.019097840766723936,0.40230160877896765,0.40230160877896765,0.10053083988682464,0.0,4.983266259585889,4.978587982023782,5.001988613546757,4.983407351623896,4.978758210364674,5.00201309692568,24774.16048639865,21058.03641343885,0.85,0.9906284196129322,0.6798680866884103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518142113635344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.286930035742,1533.9600949558335,0.40230160877896765,0.10053083988682464,6.112885165565336,3.4886129120167606
5057.0,-30.053171326233116,5.006095197980651,35.001995625895844,24.087931285053514,4.997638209442291,-26.54809789436203,-40.05519080730153,1.492564777571584,-0.023133483010212785,-5.006553595670766,40.00396236681869,45069.41840743622,20600.739453463593,20600.739453463593,65670.15786089981,82434.90349102563,82434.90349102563,20600.739453463593,103035.64294448923,103035.64294448923,103035.64294448923,127809.79474793647,97570.36468180847,60204.87959822075,41517.20564843079,24774.15180344724,0.0,66291.35745187802,21058.029032930153,1533.9595803507393,0.0,0.8868710249624421,2.816290504072322,0.0014959162575277712,354565.4053629798,1554704.080805094,4.384816051677389,1554704.080805094,4.384816051677389,0.85,0.09552304478501959,4.296143414572793,1.266925752335228,1.0,0.0,4.296143414570783,1.2847587322856016,1.2850569966052559,3.3439301143568807,19304.478918980454,1968.5090136775,3099.015535412006,3099.015535412006,6.647510868552254,5.006095197980651,-0.869649636763862,5.875744834744513,3.488621236781955,3.488621236781955,0.9967489247948443,0.0,0.0,0.00023214381425944573,7.836459183587515e-05,0.0001537792224235706,0.0006606575937131476,0.09552304478505526,0.07642520454320476,0.0190978402418505,0.09552298052923966,0.07642520454317622,0.019097840241843366,0.4023015438323705,0.4023015438323705,0.10053084789347232,0.0,4.983296273094368,4.978622330344365,5.002001273854603,4.9834201126605535,4.978763512517617,5.00205570524173,24774.15180344724,21058.029032930153,0.85,0.9906292522154316,0.679868690879544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451814044477902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.285713619665,1533.9595803507393,0.4023015438323705,0.10053084789347232,6.112885165565336,3.488621236781955
5058.0,-30.053143481332945,5.006089122959031,35.00199457517636,24.087929573748283,4.997645966519979,-26.548072054270413,-40.055160283204145,1.4925745394578056,-0.02323067797465228,-5.0065455834762345,40.00396064740046,45069.41185775494,20600.729002594446,20600.729002594446,65670.14086034938,82434.86265858368,82434.86265858368,20600.729002594446,103035.59166117813,103035.59166117813,103035.59166117813,127809.73635977777,97570.31521113821,60204.86441031082,41517.16755647487,24774.14469859964,0.0,66291.31225507452,21058.022993809693,1533.9590179595305,0.0,0.8868710719436205,2.816292716235034,0.0014959162575277712,354565.5160977336,1554704.0066625956,4.384814473142537,1554704.0066625956,4.384814473142537,0.8499999999999999,0.09552301949838342,4.296143414572793,1.2669256413402037,1.0,0.0,4.296143414572704,1.2847586852303248,1.285056950403837,3.343930236830898,19304.46913111593,1968.5080155930855,3099.015535412006,3099.015535412006,6.647507496233196,5.006089122959031,-0.8696387347784009,5.875727857737432,3.488629546811597,3.488629546811597,0.9967512990890277,0.0,0.0,0.0002321444873329307,7.836486265479533e-05,0.00015377962467813538,0.0006606593218564471,0.09552301949841381,0.07642518058394318,0.019097838914470627,0.09552302560030532,0.07642518058391887,0.019097838914464548,0.40230147968421226,0.40230147968421226,0.10053085639259149,0.0,4.983296954550724,4.978630788895998,5.001970825440992,4.983314905501572,4.978679850833771,5.0018642647985985,24774.14469859964,21058.022993809693,0.85,0.9906296711651293,0.6798690556062258,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451813877451525,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.284498602301,1533.9590179595305,0.40230147968421226,0.10053085639259149,6.112885165565336,3.488629546811597
5059.0,-30.053115631924427,5.006083025482833,35.0019935459322,24.087929084803932,4.99764580077032,-26.548047002478267,-40.055133670661576,1.492577171324575,-0.023147149234716835,-5.00654396554912,40.00395917147532,45069.42256749765,20600.731697143747,20600.731697143747,65670.1542646414,82434.86147145338,82434.86147145338,20600.731697143747,103035.59316859712,103035.59316859712,103035.59316859712,127809.73428530102,97570.3019623126,60204.86305835862,41517.15433772664,24774.141116703908,0.0,66291.29545443055,21058.019949198322,1533.958805124087,0.0,0.8868710855161633,2.816291807793366,0.0014959162575277712,354565.5384587468,1554703.9430196916,4.3848140171145795,1554703.9430196916,4.3848140171145795,0.85,0.09552300148835419,4.296143414572793,1.266925552324392,1.0,0.0,4.296143414571809,1.2847586715285515,1.285056937563807,3.3439302724934508,19304.466509811038,1968.5077482943757,3099.015535412006,3099.015535412006,6.647508365718771,5.006083025482833,-0.8696315776965236,5.875714603179357,3.4886378728433765,3.4886378728433765,0.9967536779552504,0.0,0.0,0.0002321451605171875,7.836509876993826e-05,0.00015378006174724925,0.0006606611995680423,0.09552300148837692,0.07642516274828622,0.0190978387400907,0.0955229829959171,0.07642516274826804,0.019097838740086158,0.40230141462705804,0.40230141462705804,0.10053086267886564,0.0,4.983316312530974,4.97865769825853,5.001959957283532,4.983396816314382,4.9787684107242285,5.001919560698241,24774.141116703908,21058.019949198322,0.85,0.990630124429894,0.6798693894657545,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518137105636864,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.283284050927,1533.958805124087,0.40230141462705804,0.10053086267886564,6.112885165565336,3.4886378728433765
5060.0,-30.053087836511438,5.00607692050232,35.001992507578535,24.087918153405212,4.997645454440811,-26.548022017313347,-40.05510328626258,1.4925796352431062,-0.023236900895710733,-5.006541501532077,40.0039568476519,45069.41634537957,20600.732597661623,20600.732597661623,65670.14894304119,82434.81577147543,82434.81577147543,20600.732597661623,103035.54836913706,103035.54836913706,103035.54836913706,127809.68076952845,97570.24414605771,60204.84471996345,41517.11047343807,24774.132400391387,0.0,66291.24287382945,21058.01254033268,1533.958275338716,0.0,0.8868711064617567,2.816293274498358,0.0014959162575277712,354565.5725133837,1554703.842814834,4.384813313357289,1554703.842814834,4.384813313357289,0.85,0.09552297959855716,4.296143414572793,1.2669254242954775,1.0,0.0,4.296143414572586,1.2847586586151203,1.2850569255106274,3.3439303061041317,19304.455070757,1968.5065818354894,3099.015535412006,3099.015535412006,6.647508656300689,5.00607692050232,-0.8696239449536911,5.875700865456011,3.4886461819763217,3.4886461819763217,0.9967560519932348,0.0,0.0,0.00023214583239804213,7.836536835102333e-05,0.0001537804640470188,0.000660662927905548,0.09552297959859281,0.07642514191527072,0.019097837683322086,0.09552300200870557,0.0764251419152422,0.01909783768331496,0.40230134996769523,0.40230134996769523,0.1005308683624337,0.0,4.9833130341280025,4.978654051144133,5.001958150479254,4.983304600636359,4.978644145722001,5.0019556079079734,24774.132400391387,21058.01254033268,0.85,0.990630829897542,0.679869834861282,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518135436488637,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.282070518033,1533.958275338716,0.40230134996769523,0.1005308683624337,6.112885165565336,3.4886461819763217
5061.0,-30.05306001783064,5.006070808758427,35.00199145956941,24.087922972999536,4.997645103413056,-26.547997011671114,-40.05507667372001,1.4925820972539212,-0.023046785222277322,-5.006539014580188,40.0039544897092,45069.42694457741,20600.73340926716,20600.73340926716,65670.16035384458,82434.83822392864,82434.83822392864,20600.73340926716,103035.5716331958,103035.5716331958,103035.5716331958,127809.69507113683,97570.25447019942,60204.843190850035,41517.123643721534,24774.123437941034,0.0,66291.24708166257,21058.00492224988,1533.9577382531893,0.0,0.8868711276475133,2.816291067277087,0.0014959162575277712,354565.6068850006,1554703.741138734,4.384812601530708,1554703.741138734,4.384812601530708,0.85,0.09552295728960626,4.296143414572793,1.2669253847328945,1.0,0.0,4.296143414571848,1.2847586457094478,1.2850569134659333,3.3439303396946194,19304.457113407727,1968.5067901278956,3099.015535412006,3099.015535412006,6.647508918192092,5.006070808758427,-0.8696163146089848,5.8756871233674115,3.4886544786830047,3.4886544786830047,0.9967584224808584,0.0,0.0,0.00023214650484312975,7.836560446757457e-05,0.00015378090037555518,0.0006606648024355161,0.0955229572896423,0.0764251206800877,0.0190978366095546,0.09552289598058374,0.07642512068005887,0.019097836609547395,0.40230128379074553,0.40230128379074553,0.10053087410631355,0.0,4.98334792843383,4.978696301132231,5.0019636019451355,4.983492229357921,4.978870027789469,5.001990136062091,24774.123437941034,21058.00492224988,0.85,0.9906309391486798,0.679869951594929,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518133770576989,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.280856831743,1533.9577382531893,0.40230128379074553,0.10053087410631355,6.112885165565336,3.4886544786830047
5062.0,-30.053032243248783,5.0060646936878,35.0019904035631,24.087911971751623,4.997645031662631,-26.547972017797207,-40.05505006117744,1.4925848062113967,-0.02314351453691188,-5.006536343804084,40.00395216075633,45069.43734982512,20600.73380847519,20600.73380847519,65670.1711583003,82434.79115147199,82434.79115147199,20600.73380847519,103035.52495994719,103035.52495994719,103035.52495994719,127809.63962971595,97570.19540901082,60204.841607365444,41517.059779605974,24774.114669768765,0.0,66291.17444937474,21057.99746930345,1533.9572009017265,0.0,0.8868711496634389,2.8162926497821896,0.0014959162575277712,354565.64379721484,1554703.6407127015,4.384811861811056,1554703.6407127015,4.384811861811056,0.85,0.09552293526838665,4.296143414572793,1.266925294068642,1.0,0.0,4.296143414574172,1.2847586316507746,1.2850569002666037,3.3439303762861026,19304.445428041232,1968.5055985521287,3099.015535412006,3099.015535412006,6.647509047009787,5.0060646936878,-0.8696085906068864,5.875673284294686,3.488662763174434,3.488662763174434,0.9967607894784097,0.0,0.0,0.00023214717622402716,7.83658405847833e-05,0.00015378133563924385,0.0006606666723907458,0.09552293526842254,0.07642509966058442,0.019097835607838128,0.09552291856517489,0.07642509966055569,0.019097835607830953,0.4023012191817192,0.4023012191817192,0.10053088033757335,0.0,4.9833558939928935,4.978703960371604,5.001972789304773,4.9833928292671885,4.978739673331177,5.002014616488225,24774.114669768765,21057.99746930345,0.85,0.9906321875237151,0.67987085346095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518132103271153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.279644538097,1533.9572009017265,0.4023012191817192,0.10053088033757335,6.112885165565336,3.488662763174434
5063.0,-30.053004478681256,5.006058709189244,35.00198937571549,24.087914905417733,4.997656743135557,-26.54794585456294,-40.05501573029903,1.4925981190176127,-0.023239361970695427,-5.006525745157845,40.00395086892678,45069.413495470326,20600.7181398268,20600.7181398268,65670.13163529712,82434.75324733186,82434.75324733186,20600.7181398268,103035.47138715866,103035.47138715866,103035.47138715866,127809.5805957928,97570.15060885792,60204.810856997865,41517.044168733395,24774.109208634134,0.0,66291.15337736753,21057.992827339014,1533.9566747054123,0.0,0.8868712082540063,2.816295146178621,0.0014959162575277712,354565.79027882416,1554703.5850081337,4.38480989320922,1554703.5850081337,4.38480989320922,0.85,0.09552290804852054,4.296143414572793,1.2669251259276644,1.0,0.0,4.2961434145709605,1.2847585679885443,1.2850568374518923,3.343930541984212,19304.43656424729,1968.5046946966897,3099.015535412006,3099.015535412006,6.6475039910014475,5.006058709189244,-0.8695961721343464,5.87565488132359,3.4886710364760596,3.4886710364760596,0.9967631532788742,0.0,0.0,0.00023214784736464258,7.836614518315149e-05,0.0001537817021814911,0.0006606682471088075,0.09552290804854614,0.07642507435653613,0.019097833692010013,0.09552297678108639,0.07642507435651565,0.01909783369200489,0.4023011537566927,0.4023011537566927,0.10053088718901564,0.0,4.983337963546262,4.978694732970496,5.001920023496552,4.983286383187135,4.978677966840564,5.001729110754411,24774.109208634134,21057.992827339014,0.85,0.9906319062132589,0.6798707097296859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518130438608745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.278432288293,1533.9566747054123,0.4023011537566927,0.10053088718901564,6.112885165565336,3.4886710364760596
5064.0,-30.052976767166705,5.006052564638471,35.001988348722286,24.087910958938323,4.9976452786485766,-26.54792205683712,-40.05499306423587,1.4925905683193998,-0.022982350560027953,-5.006532225245602,40.00394883811607,45069.44111543069,20600.73734609275,20600.73734609275,65670.17846152344,82434.78589862608,82434.78589862608,20600.73734609275,103035.52324471883,103035.52324471883,103035.52324471883,127809.62841865912,97570.16637855506,60204.8215953614,41517.04975910407,24774.105173940286,0.0,66291.15493304435,21057.989397849244,1533.956622440582,0.0,0.8868711826408794,2.816291013367736,0.0014959162575277712,354565.7007189197,1554703.4974381994,4.384810753792238,1554703.4974381994,4.384810753792238,0.85,0.09552289614345666,4.296143414572793,1.2669251132896173,1.0,0.0,4.296143414572546,1.2847586019269546,1.2850568722588347,3.343930453650352,19304.439684311328,1968.5050128546782,3099.015535412006,3099.015535412006,6.6475101885392585,5.006052564638471,-0.8695938114875972,5.875646376126068,3.488679338975141,3.488679338975141,0.9967655254214689,0.0,0.0,0.00023214851722461473,7.83663462868455e-05,0.00015378217093776924,0.0006606702609530049,0.09552289614347984,0.0764250617368199,0.01909783440665993,0.09552283059121022,0.07642506173680136,0.019097834406655294,0.4023010866595161,0.4023010866595161,0.10053089078423663,0.0,4.98338280970205,4.978740922795851,5.001959488296677,4.983549874685593,4.978913366315226,5.002105027470236,24774.105173940286,21057.989397849244,0.85,0.9906325893379272,0.67987111042117,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518128774546906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.277220763688,1533.956622440582,0.4023010866595161,0.10053089078423663,6.112885165565336,3.488679338975141
