time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5065.0,-30.05294896998464,5.0060464974305,35.001987286689676,24.08790442803877,4.997650155793416,-26.547896547655363,-40.05496260998768,1.4925977334645206,-0.023091761594173477,-5.006524845435216,40.00394576353195,45069.43456204079,20600.728064956533,20600.728064956533,65670.16262699732,82434.73677060298,82434.73677060298,20600.728064956533,103035.46483555951,103035.46483555951,103035.46483555951,127809.55532302451,97570.10738940453,60204.80518084393,41517.00245395622,24774.090487464997,0.0,66291.09294142122,21057.976914345247,1533.955640589691,0.0,0.8868712313102419,2.8162933121886415,0.0014959162575277712,354565.8027136993,1554703.364860056,4.3848091185359745,1554703.364860056,4.3848091185359745,0.85,0.09552286635432311,4.296143414572793,1.2669249973492698,1.0,0.0,4.296143414572758,1.2847585670214132,1.285056838208506,3.3439305445014313,19304.4280131977,1968.503822732299,3099.015535412006,3099.015535412006,6.647507193673271,5.0060464974305,-0.8695833466291116,5.8756298440596115,3.48868758321764,3.48868758321764,0.9967678809193258,0.0,0.0,0.000232149189157184,7.836661649163464e-05,0.00015378257266554935,0.0006606719868331618,0.09552286635437293,0.07642503443610388,0.019097831918269047,0.09552285266252764,0.07642503443606402,0.019097831918259086,0.40230102158044617,0.40230102158044617,0.10053089733462697,0.0,4.983390059839735,4.978750620352685,5.001956939237459,4.983433083841021,4.978803436442092,5.001960773664962,24774.090487464997,21057.976914345247,0.85,0.9906332768570797,0.6798716473398145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518127113665145,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.276009101739,1533.955640589691,0.40230102158044617,0.10053089733462697,6.112885165565336,3.48868758321764
5066.0,-30.05292128971421,5.006040460954655,35.001986248075454,24.087908584065758,4.997654049893883,-26.547871242097028,-40.05493596252052,1.4926040022770881,-0.023007924964417725,-5.00652013925797,40.00394432157964,45069.444334335865,20600.724377101345,20600.724377101345,65670.1687114372,82434.73799052299,82434.73799052299,20600.724377101345,103035.46236762434,103035.46236762434,103035.46236762434,127809.54848208989,97570.09837368273,60204.80471749734,41516.9929513171,24774.086114465554,0.0,66291.07906578266,21057.97319729572,1533.9553134878831,0.0,0.886871260469539,2.816292760215254,0.0014959162575277712,354565.8677567788,1554703.3026821022,4.384808138804214,1554703.3026821022,4.384808138804214,0.85,0.09552284497162773,4.296143414572793,1.2669248962448911,1.0,0.0,4.2961434145714295,1.2847585363146852,1.285056808354336,3.3439306244239715,19304.4262294203,1968.5036408376257,3099.015535412006,3099.015535412006,6.647506003664653,5.006040460954655,-0.8695744243512671,5.8756148853059225,3.488695840550966,3.488695840550966,0.9967702401574189,0.0,0.0,0.00023214985826546338,7.836685292153199e-05,0.0001537830053439314,0.0006606738456815435,0.09552284497165225,0.07642501386357035,0.019097831108081893,0.09552281671205158,0.07642501386355074,0.01909783110807699,0.4023009559327906,0.4023009559327906,0.10053090372662185,0.0,4.983412702390638,4.978782299437171,5.001943411869718,4.983512214293569,4.9789179602531135,5.001898249895362,24774.086114465554,21057.97319729572,0.85,0.990633575993999,0.6798719370612761,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812544764929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.274800079715,1533.9553134878831,0.4023009559327906,0.10053090372662185,6.112885165565336,3.488695840550966
5067.0,-30.052893599899807,5.006034417494021,35.001985218121916,24.087902751658135,4.997654503945787,-26.547846271961756,-40.05490557812152,1.492607176008099,-0.02302772025024069,-5.006517640809602,40.00394249661066,45069.437639321404,20600.725215276114,20600.725215276114,65670.16285459753,82434.7110032878,82434.7110032878,20600.725215276114,103035.4362185639,103035.4362185639,103035.4362185639,127809.51647114803,97570.05966119008,60204.786297225284,41516.97040440533,24774.08025258412,0.0,66291.05065698945,21057.968214696502,1533.954947929656,0.0,0.886871279784614,2.8162933119255062,0.0014959162575277712,354565.90228730923,1554703.2239882136,4.384807489831377,1554703.2239882136,4.384807489831377,0.85,0.09552282472017362,4.296143414572793,1.2669247984373944,1.0,0.0,4.296143414573516,1.2847585200860494,1.2850567929819188,3.3439306666633737,19304.418570081314,1968.5028598024112,3099.015535412006,3099.015535412006,6.647506274129502,5.006034417494021,-0.8695668014297064,5.875601218923728,3.4887040970431373,3.4887040970431373,0.9967725991551821,0.0,0.0,0.00023215052760622686,7.836712250819584e-05,0.00015378340509803102,0.000660675563082486,0.09552282472020195,0.07642499435049706,0.019097830369704884,0.09552281474117157,0.0764249943504744,0.019097830369699222,0.40230089117027745,0.40230089117027745,0.1005309093241836,0.0,4.983427196902937,4.978801474651448,5.001939169428965,4.98348992055935,4.978882924008019,5.001926949770166,24774.08025258412,21057.968214696502,0.85,0.9906339121761006,0.6798721274237259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451812378864086,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.273589642133,1533.954947929656,0.40230089117027745,0.1005309093241836,6.112885165565336,3.4887040970431373
5068.0,-30.052865885638127,5.0060283460114565,35.00198417643861,24.087892099656187,4.997652448388925,-26.547821530775753,-40.05487900050355,1.4926080935269228,-0.023077797705013836,-5.006516410576462,40.00394009504843,45069.44793258071,20600.728577907747,20600.728577907747,65670.17651048845,82434.67386212597,82434.67386212597,20600.728577907747,103035.40244003372,103035.40244003372,103035.40244003372,127809.47394114184,97570.00970058082,60204.78377103728,41516.91769949283,24774.071501108123,0.0,66290.98920060095,21057.960775941905,1533.9544448703866,0.0,0.8868712947353827,2.8162941134039476,0.0014959162575277712,354565.9192901038,1554703.120431243,4.38480698749615,1554703.120431243,4.38480698749615,0.85,0.09552280386386064,4.296143414572793,1.2669246951350939,1.0,0.0,4.296143414574224,1.284758514410589,1.2850567881658883,3.3439306814352907,19304.408685281443,1968.5018518333422,3099.015535412006,3099.015535412006,6.647507359193966,5.0060283460114565,-0.8695599470945563,5.875588293106013,3.488712341367437,3.488712341367437,0.9967749546764105,0.0,0.0,0.00023215119753972966,7.836735831976221e-05,0.00015378383921996745,0.0006606774281325843,0.09552280386389654,0.0764249743647371,0.019097829499159447,0.09552281220932839,0.07642497436470837,0.019097829499152265,0.40230082637842957,0.40230082637842957,0.10053091484046617,0.0,4.983429013074726,4.978800338630549,5.001952796760122,4.983438612871453,4.978798132693953,5.002009645039379,24774.071501108123,21057.960775941905,0.85,0.9906350365623016,0.679872912986674,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518122129060784,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.272380318424,1533.9544448703866,0.40230082637842957,0.10053091484046617,6.112885165565336,3.488712341367437
5069.0,-30.05283820688399,5.006022303013271,35.00198312739314,24.087891226541274,4.997654836500163,-26.547796377155276,-40.054848581179954,1.4926130067717978,-0.023044276135351538,-5.006511876343228,40.0039377972438,45069.441068182925,20600.725159782265,20600.725159782265,65670.1662279652,82434.65990791983,82434.65990791983,20600.725159782265,103035.3850677021,103035.3850677021,103035.3850677021,127809.44731057824,97569.98486118786,60204.766021452655,41516.909821928,24774.062242876145,0.0,66290.97206480414,21057.952906444723,1533.9538409699765,0.0,0.8868713261178263,2.816294202344511,0.0014959162575277712,354565.9819567983,1554703.0213483723,4.3848059330683435,1554703.0213483723,4.3848059330683435,0.85,0.09552277968607076,4.296143414572793,1.266924616009928,1.0,0.0,4.296143414573383,1.284758490045177,1.2850567646544666,3.3439307448528512,19304.403770761146,1968.5013506917394,3099.015535412006,3099.015535412006,6.6475062562225755,5.006022303013271,-0.8695511615833373,5.8755734645966085,3.48872056716602,3.48872056716602,0.9967773049045772,0.0,0.0,0.00023215186661669114,7.836762821790549e-05,0.00015378423839878565,0.0006606791430620354,0.09552277968610738,0.0764249515198922,0.019097828166215178,0.0955227809998887,0.07642495151986291,0.019097828166207857,0.4023007603436824,0.4023007603436824,0.1005309213729966,0.0,4.983435007533842,4.978807771281424,5.001953031096889,4.9834676002078595,4.978846119529692,5.0019625890280395,24774.062242876145,21057.952906444723,0.85,0.9906351375232202,0.6798729851800083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518120468015827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.27117240747,1533.9538409699765,0.4023007603436824,0.1005309213729966,6.112885165565336,3.48872056716602
5070.0,-30.05281057403586,5.006016276821524,35.00198208701564,24.087890388350957,4.9976570256027655,-26.547771284778367,-40.054821968637384,1.4926177363455988,-0.023010102866294346,-5.00650800810388,40.00393595162658,45069.45076183351,20600.723143009676,20600.723143009676,65670.17390484319,82434.64695285769,82434.64695285769,20600.723143009676,103035.37009586736,103035.37009586736,103035.37009586736,127809.42593539323,97569.96095467811,60204.76476365516,41516.884656692164,24774.055839525863,0.0,66290.94049621803,21057.947463596982,1533.9534153469817,0.0,0.886871352475667,2.8162942049778157,0.0014959162575277712,354566.03541893617,1554702.94176413,4.38480504746366,1554702.94176413,4.38480504746366,0.85,0.09552275770440735,4.296143414572793,1.2669245396321638,1.0,0.0,4.296143414572699,1.2847584665412535,1.2850567420033099,3.343930806028157,19304.399040813532,1968.5008683713127,3099.015535412006,3099.015535412006,6.647505605444107,5.006016276821524,-0.8695427615878977,5.875559038409421,3.488728791438253,3.488728791438253,0.9967796546966438,0.0,0.0,0.00023215253458574108,7.836786434075146e-05,0.00015378467024498963,0.0006606809983352607,0.0955227577044371,0.07642493041259266,0.019097827291844456,0.09552275742363561,0.07642493041256884,0.019097827291838503,0.40230069383369127,0.40230069383369127,0.10053092791510189,0.0,4.9834461172812325,4.978822911942586,5.0019480042081454,4.983497905237584,4.978890826470092,5.001935251038219,24774.055839525863,21057.947463596982,0.85,0.9906357250820683,0.6798734551730304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518118809099363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.26996470899,1533.9534153469817,0.40230069383369127,0.10053092791510189,6.112885165565336,3.488728791438253
5071.0,-30.05278298042596,5.006010271313413,35.00198105512649,24.08789478885012,4.997659541751455,-26.54774619501435,-40.054795356094814,1.4926227563402612,-0.022890401666927573,-5.00650389851942,40.00393411811241,45069.46027782284,20600.720660973213,20600.720660973213,65670.18093879605,82434.65507430742,82434.65507430742,20600.720660973213,103035.37573528063,103035.37573528063,103035.37573528063,127809.42510040029,97569.95828280677,60204.76348632405,41516.883107203015,24774.049365119656,0.0,66290.93247232267,21057.941960351705,1533.9529822501086,0.0,0.8868713800174015,2.8162931122099537,0.0014959162575277712,354566.0922166619,1554702.86270178,4.384804122081025,1554702.86270178,4.384804122081025,0.8499999999999999,0.09552273545718806,4.296143414572793,1.2669244588585569,1.0,0.0,4.296143414572076,1.2847584416807178,1.2850567179940098,3.343930870734415,19304.398512178795,1968.5008144655715,3099.015535412006,3099.015535412006,6.647504804532838,5.006010271313413,-0.8695342167022657,5.875544488015679,3.488737010708765,3.488737010708765,0.9967820030596471,0.0,0.0,0.00023215320160805197,7.836810046425579e-05,0.00015378510114379617,0.0006606828495383307,0.09552273545721768,0.07642490914366855,0.019097826313549122,0.09552269635579273,0.07642490914364486,0.019097826313543204,0.4023006274160793,0.4023006274160793,0.10053093414584226,0.0,4.983478031637503,4.978865558696839,5.001936961592662,4.983613496852513,4.97904395636391,5.001900604365801,24774.049365119656,21057.941960351705,0.85,0.9906359510965426,0.6798736810142161,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518117152934622,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.268757013484,1533.9529822501086,0.4023006274160793,0.10053093414584226,6.112885165565336,3.488737010708765
5072.0,-30.05275530551644,5.0060042013592065,35.00198001099539,24.087879282329254,4.997654694632977,-26.54772176842895,-40.05476504154501,1.492621157545838,-0.022969836521951947,-5.006504822594081,40.00393169776037,45069.4538668035,20600.728394504775,20600.728394504775,65670.18226130828,82434.60919470529,82434.60919470529,20600.728394504775,103035.33758921007,103035.33758921007,103035.33758921007,127809.37883234894,97569.89839516477,60204.743067264586,41516.839253222424,24774.04124313887,0.0,66290.8804963613,21057.935056668037,1533.9525627942232,0.0,0.8868713840773537,2.8162940478671725,0.0014959162575277712,354566.07944521477,1554702.758334598,4.384803985669533,1554702.758334598,4.384803985669533,0.85,0.09552271694878008,4.296143414572793,1.2669243495119735,1.0,0.0,4.296143414572258,1.2847584477783407,1.2850567249525826,3.3439308548637046,19304.38666329695,1968.4996062158793,3099.015535412006,3099.015535412006,6.647507300012926,5.0060042013592065,-0.869528656319619,5.8755328576788255,3.4887452261751877,3.4887452261751877,0.996784350335768,0.0,0.0,0.000232153870597397,7.836836943513742e-05,0.00015378550116225957,0.000660684568075018,0.09552271694881438,0.07642489102646725,0.019097825922347128,0.09552270240812237,0.0764248910264398,0.01909782592234027,0.4023005627511675,0.4023005627511675,0.10053093975918535,0.0,4.983489774441239,4.9788738460079,5.001962529827608,4.983534986072129,4.9789052389820085,5.002063045924444,24774.04124313887,21057.935056668037,0.85,0.9906367477637126,0.6798741173648669,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451811549912197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.267549453003,1533.9525627942232,0.4023005627511675,0.10053093975918535,6.112885165565336,3.4887452261751877
5073.0,-30.052727716209404,5.00599821748299,35.00197896302959,24.08788822302597,4.997661587332202,-26.547696244831585,-40.05473835915325,1.4926301159547335,-0.022855478957012565,-5.00649691350741,40.00392949780536,45069.46308214436,20600.71806514605,20600.71806514605,65670.18114729041,82434.61812652193,82434.61812652193,20600.71806514605,103035.33619166799,103035.33619166799,103035.33619166799,127809.36752553101,97569.8984255995,60204.74338122365,41516.83893819539,24774.031333863022,0.0,66290.87027205841,21057.92663378357,1533.9518477305137,0.0,0.8868714322732514,2.8162934688401693,0.0014959162575277712,354566.1887551004,1554702.6634710853,4.384802366321853,1554702.6634710853,4.384802366321853,0.85,0.09552268968244809,4.296143414572793,1.2669242934649811,1.0,0.0,4.296143414573473,1.2847584044943952,1.2850566825154661,3.343930967521867,19304.386669318523,1968.4996068299088,3099.015535412006,3099.015535412006,6.647503966903232,5.00599821748299,-0.8695179078080804,5.87551612529107,3.488753412191191,3.488753412191191,0.9967866891974831,0.0,0.0,0.00023215453751923064,7.836860617980009e-05,0.00015378593133943055,0.0006606864161778382,0.09552268968248552,0.07642486561608812,0.019097824066397404,0.09552264343118608,0.07642486561605817,0.019097824066389917,0.402300497432374,0.402300497432374,0.10053094709230716,0.0,4.983517100583697,4.9789126315981775,5.001943989108042,4.983641434550407,4.979082805844541,5.001884863168868,24774.031333863022,21057.92663378357,0.85,0.990636883748536,0.6798743612382643,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518113840437024,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.266344441008,1533.9518477305137,0.402300497432374,0.10053094709230716,6.112885165565336,3.488753412191191
5074.0,-30.052700139838986,5.005992155844598,35.001977918789464,24.08787802504378,4.997656393986465,-26.547671941590092,-40.05471185138447,1.4926281957378946,-0.022839349830690026,-5.00649862072942,40.00392751039199,45069.47302881558,20600.72739660704,20600.72739660704,65670.20042542262,82434.59669675521,82434.59669675521,20600.72739660704,103035.32409336224,103035.32409336224,103035.32409336224,127809.35002660335,97569.8628806151,60204.7392126768,41516.804075486994,24774.0259332411,0.0,66290.8300087281,21057.922043254934,1533.951603791223,0.0,0.8868714307823304,2.816293057657523,0.0014959162575277712,354566.16515992855,1554702.577772512,4.3848024164157255,1554702.577772512,4.3848024164157255,0.85,0.0955226737333536,4.296143414572793,1.2669241896132006,1.0,0.0,4.296143414571751,1.2847584121005198,1.285056690979835,3.343930947724872,19304.379636676957,1968.4988897000462,3099.015535412006,3099.015535412006,6.64750697800817,5.005992155844598,-0.869512817878654,5.875504973723252,3.488761614057464,3.488761614057464,0.9967890325878469,0.0,0.0,0.0002321552041301097,7.83688413757411e-05,0.0001537863627543686,0.0006606882695982834,0.0955226737333808,0.07642484950591256,0.019097824227468235,0.09552261413352009,0.0764248495058908,0.019097824227462798,0.40230043344622907,0.40230043344622907,0.10053095314235416,0.0,4.983546184270608,4.978942572249309,5.001969639050856,4.983659270898727,4.9790590901861265,5.0020689930419735,24774.0259332411,21057.922043254934,0.85,0.9906377762471256,0.6798749242222727,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518112186882983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.265138636609,1533.951603791223,0.40230043344622907,0.10053095314235416,6.112885165565336,3.488761614057464
5075.0,-30.052672565389777,5.005986196061187,35.001976873822755,24.087876243889355,4.997664619945385,-26.54764629803196,-40.05468139713628,1.4926383525879523,-0.022943648569423658,-5.006489786544235,40.00392540074825,45069.46537034267,20600.71517400934,20600.71517400934,65670.18054435201,82434.55353764247,82434.55353764247,20600.71517400934,103035.2687116518,103035.2687116518,103035.2687116518,127809.28496380063,97569.81140227822,60204.72323498002,41516.76463033134,24774.016252148816,0.0,66290.78088248015,21057.913814326494,1533.9508752560573,0.0,0.8868714833572344,2.8162954590976588,0.0014959162575277712,354566.2872554383,1554702.4868032897,4.384800649936704,1554702.4868032897,4.384800649936704,0.85,0.09552264618620054,4.296143414572793,1.2669240720244126,1.0,0.0,4.296143414571918,1.2847583632110904,1.2850566429354762,3.3439310749728284,19304.369451591847,1968.4978511104046,3099.015535412006,3099.015535412006,6.647503033982218,5.005986196061187,-0.8695015350601372,5.875487731121324,3.488769782492354,3.488769782492354,0.9967913664263869,0.0,0.0,0.00023215587069630743,7.836911158848385e-05,0.00015378675910782358,0.0006606899723895687,0.09552264618623725,0.07642482388800764,0.019097822298229605,0.09552265588036109,0.07642482388797828,0.019097822298222263,0.402300370015467,0.402300370015467,0.10053096083448103,0.0,4.98354281746532,4.978945007810182,5.001943045962037,4.983546137974827,4.978971540097177,5.001853469373771,24774.016252148816,21057.913814326494,0.85,0.9906382104741182,0.6798753125301317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518110534104653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.26393349269,1533.9508752560573,0.402300370015467,0.10053096083448103,6.112885165565336,3.488769782492354
5076.0,-30.05264499305065,5.005980203886302,35.00197584973653,24.08787062102931,4.997663656531076,-26.547621575415313,-40.054654819518305,1.4926402388961317,-0.022934905547288054,-5.006488792113517,40.00392391900374,45069.47502697158,20600.719060986255,20600.719060986255,65670.19408795783,82434.53365187174,82434.53365187174,20600.719060986255,103035.252712858,103035.252712858,103035.252712858,127809.26557282315,97569.77922962287,60204.720604724316,41516.73180544284,24774.012859965147,0.0,66290.74466540798,21057.910930970374,1533.9506853210687,0.0,0.8868714937791223,2.816295460327696,0.0014959162575277712,354566.3009992686,1554702.4229094966,4.384800299768769,1554702.4229094966,4.384800299768769,0.85,0.09552262884006552,4.296143414572793,1.266923995097168,1.0,0.0,4.296143414572866,1.2847583530107602,1.2850566335891358,3.343931101521946,19304.36308617188,1968.4972020182104,3099.015535412006,3099.015535412006,6.647504288244053,5.005980203886302,-0.869494844549604,5.875475048435906,3.4887779715507663,3.4887779715507663,0.9967937061573618,0.0,0.0,0.00023215653721326223,7.836934740558346e-05,0.00015378718980767875,0.0006606918227379152,0.09552262884008778,0.07642480666532625,0.019097822174761518,0.09552264521690657,0.07642480666530845,0.019097822174757067,0.4023003053803295,0.4023003053803295,0.10053096668796117,0.0,4.983544653906108,4.978947933746326,5.0019405180456715,4.983553886566256,4.978961527481374,5.0019322970155145,24774.012859965147,21057.910930970374,0.85,0.9906389560023457,0.6798758296418694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810888144183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.262729229493,1533.9506853210687,0.4023003053803295,0.10053096668796117,6.112885165565336,3.4887779715507663
5077.0,-30.052617455209628,5.005974218594335,35.00197481673424,24.087870062235766,4.997664373258763,-26.54759671578613,-40.05462824190033,1.492643633835663,-0.022863037610989068,-5.006485521599826,40.00392161113043,45069.48443716848,20600.718235036085,20600.718235036085,65670.20267220457,82434.52807143734,82434.52807143734,20600.718235036085,103035.24630647342,103035.24630647342,103035.24630647342,127809.25020760941,97569.76210289059,60204.71846862333,41516.71514918584,24774.003901135995,0.0,66290.71905032183,21057.903315965596,1533.9501275970586,0.0,0.8868715187695175,2.8162948979919817,0.0014959162575277712,354566.3462003957,1554702.3233924913,4.384799460109495,1554702.3233924913,4.384799460109495,0.85,0.09552260597222828,4.296143414572793,1.2669239401491361,1.0,0.0,4.296143414571878,1.2847583357548804,1.2850566171845381,3.343931146435041,19304.359697615902,1968.4968564816634,3099.015535412006,3099.015535412006,6.647504021723876,5.005974218594335,-0.869486836241891,5.875461054836226,3.488786140904778,3.488786140904778,0.996796040258508,0.0,0.0,0.0002321572028980394,7.836958322333957e-05,0.0001537876196746998,0.0006606936695082868,0.09552260597226414,0.07642478499387685,0.019097820978387282,0.09552259410459328,0.07642478499384817,0.019097820978380118,0.4023002398130649,0.4023002398130649,0.10053097251274899,0.0,4.98355897731426,4.978966382250121,5.001938328128233,4.983622483988825,4.979046392141072,5.001935786428248,24774.003901135995,21057.903315965596,0.85,0.9906394682844484,0.6798762343029627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518107228905834,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.261525843174,1533.9501275970586,0.4023002398130649,0.10053097251274899,6.112885165565336,3.488786140904778
5078.0,-30.052589866385322,5.005968283377364,35.001973793529785,24.08786880495029,4.99766918210961,-26.547571401041466,-40.05459778765214,1.492650716766146,-0.022889382819130333,-5.006479690543298,40.00391983050947,45069.4770574227,20600.712226036492,20600.712226036492,65670.18928345919,82434.50201040394,82434.50201040394,20600.712226036492,103035.21423644043,103035.21423644043,103035.21423644043,127809.21140424201,97569.72624070066,60204.70128772101,41516.69439219962,24773.99716780159,0.0,66290.69156000121,21057.89759263135,1533.9496372380013,0.0,0.8868715548767717,2.816295924786334,0.0014959162575277712,354566.42679029243,1554702.2466109567,4.384798246931829,1554702.2466109567,4.384798246931829,0.85,0.09552258213411667,4.296143414572793,1.2669238258572295,1.0,0.0,4.296143414572817,1.2847583012442993,1.2850565835228192,3.3439312362581672,19304.352602214636,1968.4961329520925,3099.015535412006,3099.015535412006,6.647502082721143,5.005968283377364,-0.8694773130103988,5.875445596387763,3.488794302348178,3.488794302348178,0.9967983720994794,0.0,0.0,0.00023215786981702356,7.836985343844668e-05,0.00015378801637857688,0.0006606953738050359,0.09552258213414683,0.07642476255427191,0.01909781957987492,0.0955226022844458,0.07642476255424778,0.01909781957986889,0.4023001744437516,0.4023001744437516,0.10053097833340296,0.0,4.98356302741945,4.978977030605563,5.001915966989145,4.983590307724171,4.979030706403989,5.00183760857368,24773.99716780159,21057.89759263135,0.85,0.990639677126005,0.679876404919223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518105578437825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.26032268482,1533.9496372380013,0.4023001744437516,0.10053097833340296,6.112885165565336,3.488794302348178
5079.0,-30.052562324653632,5.0059623874147,35.001972794058155,24.087867547664814,4.997673844800661,-26.54754614332343,-40.05456736832855,1.4926576634708584,-0.022914904350329834,-5.0064744458165515,40.003918475369154,45069.46949935419,20600.70751551978,20600.70751551978,65670.17701487397,82434.47668414623,82434.47668414623,20600.70751551978,103035.18419966601,103035.18419966601,103035.18419966601,127809.17728552246,97569.69107035766,60204.683885567465,41516.67464976688,24773.993085856444,0.0,66290.66773562333,21057.894122977978,1533.949311632504,0.0,0.8868715864613415,2.816296872314256,0.0014959162575277712,354566.49927665206,1554702.188176427,4.384797185713149,1554702.188176427,4.384797185713149,0.85,0.09552256011044015,4.296143414572793,1.2669237137632448,1.0,0.0,4.296143414573927,1.2847582673733215,1.2850565504993914,3.3439313244165576,19304.34564369657,1968.4954233807237,3099.015535412006,3099.015535412006,6.647500562716921,5.0059623874147,-0.8694681122909609,5.875430499705661,3.4888024689220494,3.4888024689220494,0.9968007054062998,0.0,0.0,0.00023215853559937363,7.83701233445349e-05,0.00015378841225483874,0.0006606970745462313,0.09552256011046376,0.0764247417415679,0.019097818368895864,0.09552261754819683,0.07642474174154901,0.019097818368891142,0.4023001087718894,0.4023001087718894,0.10053098292556913,0.0,4.983560337106155,4.978981813053906,5.00188336573018,4.983559541466207,4.979010910853162,5.001762932114104,24773.993085856444,21057.894122977978,0.85,0.9906398480820263,0.6798765352477318,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518103924914514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.259121465762,1533.949311632504,0.4023001087718894,0.10053098292556913,6.112885165565336,3.4888024689220494
5080.0,-30.052534772866608,5.00595646638076,35.00197179974301,24.087861959729366,4.9976728845062475,-26.547521438876753,-40.054540790710575,1.4926595505167293,-0.022898635360036224,-5.006472975747082,40.003916626618086,45069.47907385373,20600.71052407275,20600.71052407275,65670.18959792648,82434.45678426615,82434.45678426615,20600.71052407275,103035.1673083389,103035.1673083389,103035.1673083389,127809.1547276452,97569.65889386584,60204.68118345501,41516.641900456474,24773.987419306304,0.0,66290.62931976278,21057.889306410358,1533.9489812167685,0.0,0.886871600631169,2.816296830200566,0.0014959162575277712,354566.519594201,1554702.1084570815,4.384796709617218,1554702.1084570815,4.384796709617218,0.85,0.09552254012512641,4.296143414572793,1.2669235950754958,1.0,0.0,4.296143414572558,1.2847582571705531,1.2850565411499828,3.3439313509720257,19304.339277517556,1968.4947742111278,3099.015535412006,3099.015535412006,6.647501533526175,5.00595646638076,-0.8694611349443093,5.875417601325069,3.488810637445608,3.488810637445608,0.9968030392701737,0.0,0.0,0.0002321592016265573,7.837035916444932e-05,0.000153788842462108,0.000660698922778358,0.0955225401251543,0.07642472278332671,0.019097817341827597,0.09552259707022577,0.0764247227833044,0.019097817341822018,0.40230004250922186,0.40230004250922186,0.10053098589880366,0.0,4.9835625794978,4.9789867820345535,5.00187469234811,4.983574340387065,4.979009451938396,5.0018427937466186,24773.987419306304,21057.889306410358,0.85,0.9906406119808651,0.6798770736728768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451810227421404,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.257920222906,1533.9489812167685,0.40230004250922186,0.10053098589880366,6.112885165565336,3.488810637445608
5081.0,-30.052507278373078,5.00595047747294,35.00197077537554,24.087857140135043,4.997667068592208,-26.547497271559717,-40.054510546009965,1.4926570617791823,-0.022762306733227433,-5.00647408880876,40.00391376264909,45069.472006150325,20600.718668938473,20600.718668938473,65670.1906750888,82434.46118597797,82434.46118597797,20600.718668938473,103035.17985491644,103035.17985491644,103035.17985491644,127809.15660122328,97569.64894691842,60204.659767092366,41516.65464425117,24773.97674630684,0.0,66290.631390558,21057.88023436081,1533.9484256682158,0.0,0.8868716053354603,2.8162949093242107,0.0014959162575277712,354566.5042107881,1554701.9849608864,4.384796551556442,1554701.9849608864,4.384796551556442,0.85,0.09552251943558629,4.296143414572793,1.266923500564881,1.0,0.0,4.296143414574649,1.2847582674402356,1.2850565522760007,3.3439313242423956,19304.33730949543,1968.4945735287208,3099.015535412006,3099.015535412006,6.647504161736853,5.00595047747294,-0.8694557197141313,5.875406197187071,3.488818788579394,3.488818788579394,0.9968053681655411,0.0,0.0,0.00023215986627050253,7.837062752273237e-05,0.00015378923874777016,0.0006607006252783958,0.09552251943562672,0.07642470322378205,0.019097816211844674,0.09552249782972254,0.0764247032237497,0.019097816211836594,0.4022999757884147,0.4022999757884147,0.10053098900678327,0.0,4.983592843702638,4.979016782235476,5.001906009528739,4.983711782075545,4.979134667619178,5.002029162117651,24773.97674630684,21057.88023436081,0.85,0.9906405972841952,0.679876945817863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518100622911256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.256720099553,1533.9484256682158,0.4022999757884147,0.10053098900678327,6.112885165565336,3.488818788579394
5082.0,-30.052479798035787,5.005944527321291,35.001969729839054,24.08785626702013,4.9976696365498965,-26.54747227853916,-40.054483933467395,1.4926621170536079,-0.022729128777370988,-5.006468977085665,40.00391109732334,45069.48106714538,20600.71401819789,20600.71401819789,65670.19508534326,82434.44634620709,82434.44634620709,20600.71401819789,103035.16036440498,103035.16036440498,103035.16036440498,127809.12550759473,97569.62338512627,60204.65810606603,41516.62808784471,24773.96514318975,0.0,66290.59323103447,21057.870371711288,1533.9476746024525,0.0,0.886871640985754,2.8162950701937843,0.0014959162575277712,354566.57485894184,1554701.8700303254,4.384795353732473,1554701.8700303254,4.384795353732473,0.85,0.09552249328005136,4.296143414572793,1.2669234192417935,1.0,0.0,4.296143414571565,1.2847582424202855,1.2850565281037556,3.343931389363593,19304.3322520471,1968.4940578125152,3099.015535412006,3099.015535412006,6.647502661021376,5.005944527321291,-0.869446667532773,5.875391194854064,3.488826909369503,3.488826909369503,0.9968076883912865,0.0,0.0,0.000232160530573991,7.837086365393252e-05,0.00015378966692005847,0.0006607024647679525,0.0955224932800939,0.07642467895068839,0.019097814329405518,0.09552246035526031,0.07642467895065434,0.019097814329397014,0.4022999102229692,0.4022999102229692,0.10053099464287081,0.0,4.983620302081135,4.979048486025022,5.00191647313909,4.983739848308289,4.979185016457734,5.001968046097147,24773.96514318975,21057.870371711288,0.85,0.9906412340657594,0.6798774738682796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518098975042693,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.25551974681,1533.9476746024525,0.4022999102229692,0.10053099464287081,6.112885165565336,3.488826909369503
5083.0,-30.05245234111045,5.005938655308241,35.00196871012228,24.087854555714898,4.99767725899236,-26.547446801160653,-40.05445725107563,1.492671719042932,-0.022824847070751275,-5.0064614885318495,40.00390975830589,45069.489707401844,20600.704641566033,20600.704641566033,65670.19434896788,82434.40621556145,82434.40621556145,20600.704641566033,103035.11085712748,103035.11085712748,103035.11085712748,127809.07126501689,97569.57472507394,60204.65821691594,41516.573897953334,24773.960407889408,0.0,66290.53430584274,21057.866346705996,1533.9472594622155,0.0,0.8868716839261201,2.8162972018288257,0.0014959162575277712,354566.67835684103,1554701.8122910338,4.384793910967458,1554701.8122910338,4.384793910967458,0.85,0.09552246940881998,4.296143414572793,1.2669233522051946,1.0,0.0,4.296143414571702,1.2847581961323031,1.2850564826578152,3.3439315098406115,19304.322624564848,1968.4930760825407,3099.015535412006,3099.015535412006,6.647499635340557,5.005938655308241,-0.8694361865664906,5.875374841874732,3.488835031869544,3.488835031869544,0.9968100091055839,0.0,0.0,0.00023216119431327374,7.837110040556094e-05,0.0001537900939077128,0.0006607042991681518,0.0955224694088447,0.07642465642668746,0.019097812982157247,0.09552251142880537,0.07642465642666768,0.019097812982152303,0.40229984570516414,0.40229984570516414,0.10053100105720622,0.0,4.9836207239046075,4.979055545272615,5.001890326926514,4.983636641461089,4.979098014848887,5.0017999794822,24773.960407889408,21057.866346705996,0.85,0.9906421035315116,0.6798782085458239,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518097328022932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.254320026954,1533.9472594622155,0.40229984570516414,0.10053100105720622,6.112885165565336,3.488835031869544
5084.0,-30.05242490040683,5.005932693890372,35.001967692891995,24.087849805969768,4.9976712136928665,-26.54742270524059,-40.05443077823145,1.4926690185269897,-0.022694528395334146,-5.006463846207074,40.0039077912951,45069.49916832113,20600.71537014425,20600.71537014425,65670.21453846537,82434.41176897954,82434.41176897954,20600.71537014425,103035.1271391238,103035.1271391238,103035.1271391238,127809.0824148515,97569.56585376627,60204.65325310959,41516.5695562852,24773.9552757277,0.0,66290.5248320129,21057.861984368545,1533.9470481952455,0.0,0.8868716790525518,2.8162952146132714,0.0014959162575277712,354566.6457718511,1554701.7274722683,4.384794074715798,1554701.7274722683,4.384794074715798,0.85,0.09552245379037612,4.296143414572793,1.2669232609914616,1.0,0.0,4.296143414572356,1.284758207395343,1.2850564947757575,3.343931480525497,19304.320869360054,1968.4928971014622,3099.015535412006,3099.015535412006,6.647503097271643,5.005932693890372,-0.8694315061308853,5.875364200021258,3.4888431680244754,3.4888431680244754,0.9968123337212786,0.0,0.0,0.00023216185766216087,7.837133529853704e-05,0.00015379052236362382,0.0006607061398761923,0.09552245379040243,0.07642464072323808,0.019097813067164352,0.09552243034589075,0.07642464072321703,0.019097813067159092,0.40229978055150517,0.40229978055150517,0.10053100588011975,0.0,4.983651339541325,4.979087371095659,5.001916095387855,4.983769317811721,4.979210193482345,5.002014686804046,24773.9552757277,21057.861984368545,0.85,0.9906425496687579,0.6798784484288205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809568240671,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.25312075409,1533.9470481952455,0.40229978055150517,0.10053100588011975,6.112885165565336,3.4888431680244754
5085.0,-30.052397477443364,5.005926767419413,35.00196665284,24.08784369416537,4.997673449129477,-26.547397797117426,-40.05440039383245,1.4926737688038734,-0.022748252041708383,-5.006458956297713,40.0039050921032,45069.49129384585,20600.711176515117,20600.711176515117,65670.20247036096,82434.37588709123,82434.37588709123,20600.711176515117,103035.08706360635,103035.08706360635,103035.08706360635,127809.03055079095,97569.51913096699,60204.63453772307,41516.53843693769,24773.94348718461,0.0,66290.4819241223,21057.851964106918,1533.9462888751975,0.0,0.8868717136970596,2.8162964912093433,0.0014959162575277712,354566.71335437987,1554701.6110813909,4.384792910685636,1554701.6110813909,4.384792910685636,0.85,0.09552242822918396,4.296143414572793,1.266923184064217,1.0,0.0,4.296143414572308,1.2847581838050042,1.2850564720316802,3.343931541925749,19304.311625166938,1968.4919544561026,3099.015535412006,3099.015535412006,6.647501744058313,5.005926767419413,-0.8694225968656211,5.875349364285034,3.488851267422266,3.488851267422266,0.9968146478349331,0.0,0.0,0.00023216252058394455,7.837160489945623e-05,0.0001537909156844883,0.0006607078296390341,0.09552242822922677,0.07642461682029701,0.019097811408929757,0.09552243009199672,0.07642461682026276,0.019097811408921198,0.40229971639637474,0.40229971639637474,0.10053101256195518,0.0,4.983661354285971,4.979098257128214,5.001922618987351,4.983710704255998,4.979151094924305,5.001958010178839,24773.94348718461,21057.851964106918,0.85,0.9906430088338878,0.679878769706841,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518094037763085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.251922071484,1533.9462888751975,0.40229971639637474,0.10053101256195518,6.112885165565336,3.488851267422266
5086.0,-30.05237000207258,5.005920925112847,35.00196563871284,24.087852460239105,4.9976815435947675,-26.547372255927943,-40.05437371144069,1.4926837974504996,-0.02266971522840322,-5.00645111112779,40.00390376711707,45069.499977126296,20600.70107678782,20600.70107678782,65670.20105391412,82434.37881352402,82434.37881352402,20600.70107678782,103035.07989031184,103035.07989031184,103035.07989031184,127809.01849204338,97569.51372390098,60204.634887504966,41516.53204044001,24773.938601731545,0.0,66290.47064217155,21057.847811471813,1533.9458612813576,0.0,0.8868717584006934,2.8162963752965715,0.0014959162575277712,354566.82178103743,1554701.553947147,4.384791408676281,1554701.553947147,4.384791408676281,0.85,0.09552240411197355,4.296143414572793,1.26692306922283,1.0,0.0,4.296143414571678,1.2847581355202229,1.2850564245890568,3.34393166759999,19304.310555368826,1968.4918453670546,3099.015535412006,3099.015535412006,6.647498485046806,5.005920925112847,-0.8694119180603863,5.875332843173234,3.488859367426677,3.488859367426677,0.9968169621219076,0.0,0.0,0.00023216318477437076,7.837184165315459e-05,0.0001537913431212162,0.0006607096659685177,0.09552240411199835,0.07642459400432368,0.019097810107674668,0.0955224043481271,0.07642459400430383,0.01909781010766971,0.40229965179093713,0.40229965179093713,0.10053101958058548,0.0,4.983682381002211,4.979132708517909,5.001889914051731,4.983781395899371,4.97928542450768,5.001774009734106,24773.938601731545,21057.847811471813,0.85,0.9906431560637791,0.6798790164035242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518092394183066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.250723948171,1533.9458612813576,0.40229965179093713,0.10053101958058548,6.112885165565336,3.488859367426677
5087.0,-30.052342589036922,5.005915067486494,35.001964648493356,24.087841354217403,4.997682117421892,-26.54734752297452,-40.054343396890886,1.492687051359827,-0.022789980025606837,-5.006449066681789,40.00390243522321,45069.492170752856,20600.702915162452,20600.702915162452,65670.1950859153,82434.32853676412,82434.32853676412,20600.702915162452,103035.03145192657,103035.03145192657,103035.03145192657,127808.96711268992,97569.45189268255,60204.61552667276,41516.484851122,24773.93566076335,0.0,66290.42051188534,21057.845311648845,1533.9456698474346,0.0,0.8868717736215098,2.8162981938700695,0.0014959162575277712,354566.8500369553,1554701.4965150366,4.38479089726802,1554701.4965150366,4.38479089726802,0.85,0.09552238615651701,4.296143414572793,1.2669229697668922,1.0,0.0,4.2961434145722635,1.2847581189302713,1.285056408846688,3.343931710779841,19304.298321946757,1968.4905979051723,3099.015535412006,3099.015535412006,6.647499078259266,5.005915067486494,-0.869404633275149,5.875319700761643,3.4888674829432285,3.4888674829432285,0.9968192808409224,0.0,0.0,0.0002321638474596483,7.837211063590715e-05,0.00015379173682374115,0.0006607113573710277,0.09552238615653781,0.07642457647918756,0.019097809677350253,0.09552245574837205,0.0764245764791709,0.019097809677346096,0.40229958826214274,0.40229958826214274,0.10053102449313629,0.0,4.983676945556056,4.979129725718849,5.001874659006944,4.983659086656189,4.97912168015273,5.001817525775039,24773.93566076335,21057.845311648845,0.85,0.9906438151820316,0.6798794127829112,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451809074746239,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.24952778885,1533.9456698474346,0.40229958826214274,0.10053102449313629,6.112885165565336,3.4888674829432285
5088.0,-30.05231514539788,5.005909184288008,35.00196364631076,24.087841144669824,4.997680356055405,-26.547322995967807,-40.05431685419751,1.4926882066256988,-0.02266049336873266,-5.00644766135469,40.00390010633173,45069.50136591495,20600.705983818272,20600.705983818272,65670.20734973322,82434.33536348175,82434.33536348175,20600.705983818272,103035.04134730002,103035.04134730002,103035.04134730002,127808.96844660302,97569.44614350123,60204.6121459359,41516.48221951704,24773.927099303,0.0,66290.40931882005,21057.83803440755,1533.945177715502,0.0,0.886871789199884,2.816296656865109,0.0014959162575277712,354566.869459728,1554701.3960917608,4.384790373846096,1554701.3960917608,4.384790373846096,0.85,0.09552236509576009,4.296143414572793,1.2669228631677103,1.0,0.0,4.2961434145728985,1.2847581121560874,1.2850564029233187,3.3439317284114938,19304.29718446049,1968.4904819138535,3099.015535412006,3099.015535412006,6.647500068462698,5.005909184288008,-0.8693977491786464,5.875306933466654,3.4888755841011334,3.4888755841011334,0.9968215954574667,0.0,0.0,0.00023216451088648127,7.837234615146092e-05,0.00015379216473502036,0.0006607131957392518,0.095522365095795,0.07642455651543553,0.019097808580359466,0.09552237464833382,0.07642455651540761,0.01909780858035249,0.4022995233466231,0.4022995233466231,0.10053102875764693,0.0,4.983698456408035,4.979155514504612,5.00187904526058,4.983787167985952,4.9792613406164605,5.00189926211084,24773.927099303,21057.83803440755,0.85,0.9906441674525797,0.6798796662901216,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518089104478098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.248331296596,1533.945177715502,0.4022995233466231,0.10053102875764693,6.112885165565336,3.4888755841011334
5089.0,-30.052287734152518,5.005903324032473,35.00196263554529,24.087835067790024,4.997682374324665,-26.547298120129327,-40.05429024165494,1.4926927603018645,-0.022711682870749428,-5.006443422554287,40.00389785197252,45069.51018706396,20600.7032306642,20600.7032306642,65670.21341772817,82434.30056912941,82434.30056912941,20600.7032306642,103035.0037997936,103035.0037997936,103035.0037997936,127808.92188742668,97569.40041941986,60204.610037356135,41516.43375784859,24773.918087633076,0.0,66290.35184548167,21057.830374488112,1533.9445917844107,0.0,0.8868718189221251,2.8162978241623584,0.0014959162575277712,354566.92804342916,1554701.298882367,4.384789375200666,1554701.298882367,4.384789375200666,0.8499999999999999,0.09552234142028883,4.296143414572793,1.2669227895373476,1.0,0.0,4.296143414574529,1.2847580894860058,1.2850563810993572,3.3439317874165355,19304.288137865573,1968.4895594179025,3099.015535412006,3099.015535412006,6.647499180066353,5.005903324032473,-0.8693892112575119,5.875292535289985,3.4888836677820674,3.4888836677820674,0.9968239050805907,0.0,0.0,0.0002321651735319689,7.837258228744927e-05,0.00015379259124451963,0.0006607150280852283,0.09552234142032465,0.07642453438303963,0.01909780703728502,0.09552238095437406,0.07642453438301097,0.019097807037277856,0.40229945906521086,0.40229945906521086,0.10053103368512749,0.0,4.983703502325511,4.979162642438098,5.001875754867456,4.983731739683549,4.979199210357024,5.0018706521771605,24773.918087633076,21057.830374488112,0.85,0.9906451178717681,0.6798803888100934,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518087459659965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.247136331196,1533.9445917844107,0.40229945906521086,0.10053103368512749,6.112885165565336,3.4888836677820674
5090.0,-30.052260388179178,5.005897409966455,35.00196161256953,24.08783520748841,4.997678384604632,-26.547273903888527,-40.054263768810756,1.4926919003143424,-0.022531896236216653,-5.006443717174857,40.00389547479145,45069.51913708909,20600.709687922208,20600.709687922208,65670.22882501129,82434.31855354992,82434.31855354992,20600.709687922208,103035.02824147213,103035.02824147213,103035.02824147213,127808.93808644816,97569.40490767505,60204.6054912158,41516.44379606583,24773.90984497603,0.0,66290.35364104186,21057.823368229627,1533.944157487253,0.0,0.8868718260277908,2.8162954279257426,0.0014959162575277712,354566.9239715307,1554701.1963768222,4.384789136455532,1554701.1963768222,4.384789136455532,0.85,0.09552232220764637,4.296143414572793,1.2669227571180088,1.0,0.0,4.296143414572675,1.2847580921438952,1.285056384607222,3.343931780498657,19304.289025875252,1968.4896499696893,3099.015535412006,3099.015535412006,6.647501263714509,5.005897409966455,-0.8693833588614837,5.875280768827938,3.4888917485787947,3.4888917485787947,0.9968262138796556,0.0,0.0,0.00023216583460129316,7.837281718453044e-05,0.00015379301741676272,0.000660716858982304,0.09552232220768048,0.0764245157878671,0.019097806419813367,0.09552227340014352,0.07642451578783982,0.01909780641980655,0.4022993941761854,0.4022993941761854,0.10053103868019159,0.0,4.983745278643994,4.979208030514144,5.001903072602431,4.983911820938658,4.979389022957264,5.002011783436899,24773.90984497603,21057.823368229627,0.85,0.9906453234600542,0.6798805054071325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518085816783683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.245941631632,1533.944157487253,0.4022993941761854,0.10053103868019159,6.112885165565336,3.4888917485787947
