time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5091.0,-30.05223298260447,5.005891568416934,35.00196058584521,24.08783381050455,4.997684303230803,-26.547248643089834,-40.05423334948716,1.492699963716538,-0.022582873837905026,-5.006436599821603,40.00389331965578,45069.510954758116,20600.700985942494,20600.700985942494,65670.21194070061,82434.28695251129,82434.28695251129,20600.700985942494,103034.98793845379,103034.98793845379,103034.98793845379,127808.88833779343,97569.36406370976,60204.58806595806,41516.41777527966,24773.900399339633,0.0,66290.31817461929,21057.815339438686,1533.9434819839196,0.0,0.8868718700338322,2.8162969284709845,0.0014959162575277712,354567.0223392122,1554701.1034460217,4.384787657885026,1554701.1034460217,4.384787657885026,0.85,0.09552229631571682,4.296143414572793,1.2669226268911733,1.0,0.0,4.296143414571614,1.284758053055854,1.2850563463613172,3.3439318822359003,19304.280944820417,1968.488825931426,3099.015535412006,3099.015535412006,6.64749845573255,5.005891568416934,-0.8693731544130667,5.875264722830001,3.4888998033756,3.4888998033756,0.9968285152501714,0.0,0.0,0.0002321664971131756,7.837308710005517e-05,0.0001537934100131204,0.0006607185456325606,0.09552229631575326,0.07642449162856844,0.019097804687184815,0.0955222869697624,0.07642449162853929,0.01909780468717753,0.40229933112693655,0.40229933112693655,0.10053104558402204,0.0,4.983764263158321,4.979234356298946,5.0018926722672745,4.983853725983693,4.979353186588185,5.001864602574244,24773.900399339633,21057.815339438686,0.85,0.990645598769262,0.6798807457227438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518084177819794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.24474653816,1533.9434819839196,0.40229933112693655,0.10053104558402204,6.112885165565336,3.4888998033756
5092.0,-30.052205640769863,5.005885663375717,35.001959562270116,24.087828711513453,4.997680224920206,-26.547224439452048,-40.05420684171838,1.4926990236027848,-0.02250066698240971,-5.006437465284133,40.00389135793518,45069.51989405169,20600.70860494606,20600.70860494606,65670.22849899775,82434.28267032167,82434.28267032167,20600.70860494606,103034.99127526773,103034.99127526773,103034.99127526773,127808.88599239898,97569.34624880174,60204.583472533464,41516.403084742524,24773.89471713124,0.0,66290.29780187376,21057.810509561554,1533.9432041296843,0.0,0.8868718727318834,2.8162957474951558,0.0014959162575277712,354567.0103778063,1554701.0188554015,4.3847875672324985,1554701.0188554015,4.3847875672324985,0.85,0.09552227979355812,4.296143414572793,1.2669225538102906,1.0,0.0,4.296143414572226,1.2847580560887673,1.285056350244169,3.3439318743419197,19304.277420107588,1968.4884665107443,3099.015535412006,3099.015535412006,6.647500914256389,5.005885663375717,-0.8693676479805701,5.875253311356287,3.4889078701914387,3.4889078701914387,0.9968308200546968,0.0,0.0,0.00023216715808591922,7.837332230842855e-05,0.00015379383577749067,0.0006607203747773561,0.09552227979358571,0.07642447509178667,0.019097804701799045,0.09552222990175592,0.0764244750917646,0.01909780470179353,0.40229926842332214,0.40229926842332214,0.1005310517448478,0.0,4.983799099804912,4.979271620466477,5.001917789712422,4.983936798301727,4.97941903231191,5.002016614086472,24773.89471713124,21057.810509561554,0.85,0.9906461530052368,0.6798810895186197,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518082535284085,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.243553550235,1533.9432041296843,0.40229926842332214,0.1005310517448478,6.112885165565336,3.4889078701914387
5093.0,-30.052178347036953,5.005879889068144,35.00195855014457,24.087831749953352,4.997691248578468,-26.547198768803405,-40.05417638747019,1.4927116703452898,-0.022580828339016534,-5.0064269037198,40.00388964427745,45069.510935018334,20600.692916908833,20600.692916908833,65670.20385192716,82434.2482421032,82434.2482421032,20600.692916908833,103034.94115901203,103034.94115901203,103034.94115901203,127808.82774705233,97569.3048303284,60204.56752324501,41516.374785648215,24773.886588040303,0.0,66290.26137368853,21057.803599834257,1533.942525491687,0.0,0.8868719326603518,2.8162980334914227,0.0014959162575277712,354567.15634735586,1554700.9449614126,4.384785553680363,1554700.9449614126,4.384785553680363,0.85,0.09552225202958992,4.296143414572793,1.2669224378699435,1.0,0.0,4.296143414572704,1.284757995565781,1.285056290554873,3.343932031869441,19304.269225385266,1968.4876308816229,3099.015535412006,3099.015535412006,6.6474958519915965,5.005879889068144,-0.8693554124410205,5.875235301509164,3.488915908118033,3.488915908118033,0.9968331166051524,0.0,0.0,0.0002321678178975622,7.837359253545541e-05,0.0001537942253621068,0.0006607220484887392,0.09552225202962181,0.07642444936105783,0.019097802668563976,0.09552227163175894,0.07642444936103232,0.019097802668557602,0.40229920667736097,0.40229920667736097,0.1005310594590816,0.0,4.98380448069139,4.979288607611068,5.001876716646905,4.983846075380768,4.979376629341573,5.001732504283609,24773.886588040303,21057.803599834257,0.85,0.9906463255852016,0.6798813279820166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518080896568955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.2423601989,1533.942525491687,0.40229920667736097,0.1005310594590816,6.112885165565336,3.488915908118033
5094.0,-30.05215102865976,5.005873963985697,35.0019575395826,24.087822425086074,4.997680533829578,-26.547175249974245,-40.05415375633163,1.4927047551444574,-0.022439587206918077,-5.006432879082126,40.00388766556803,45069.53693891237,20600.711009893603,20600.711009893603,65670.24794880598,82434.25445999963,82434.25445999963,20600.711009893603,103034.96546989324,103034.96546989324,103034.96546989324,127808.84794570637,97569.29465967126,60204.57713858572,41516.35280120615,24773.882475813116,0.0,66290.23527701927,21057.800104441147,1533.9424533821461,0.0,0.8868719094262796,2.8162954804741513,0.0014959162575277712,354567.0737629033,1554700.8596382295,4.384786334327953,1554700.8596382295,4.384786334327953,0.85,0.09552224094025141,4.296143414572793,1.26692241479177,1.0,0.0,4.296143414572775,1.2847580265508676,1.2850563223956637,3.3439319512223302,19304.267213101753,1968.4874256858106,3099.015535412006,3099.015535412006,6.647501690292362,5.005873963985697,-0.8693529121105668,5.875226876096264,3.4889239756408745,3.4889239756408745,0.9968354216116785,0.0,0.0,0.00023216847830669809,7.837379334692238e-05,0.0001537946849597757,0.0006607240229862377,0.09552224094027426,0.07642443737339666,0.019097803566877593,0.09552217804645943,0.07642443737337838,0.019097803566873024,0.40229914449222576,0.40229914449222576,0.10053106441722913,0.0,4.983844514992484,4.97932784372091,5.001919941726385,4.983993291875208,4.9794734315421465,5.0020814816495545,24773.882475813116,21057.800104441147,0.85,0.990647380785082,0.6798819879062423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451807926073712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.241166795324,1533.9424533821461,0.40229914449222576,0.10053106441722913,6.112885165565336,3.4889239756408745
5095.0,-30.052123715831705,5.0058680910012985,35.00195649157901,24.087816243432485,4.997683408025312,-26.54715037708723,-40.05412340685723,1.4927100692812025,-0.02250761378604693,-5.00642703013317,40.00388455387689,45069.52858391978,20600.704758127857,20600.704758127857,65670.23334204764,82434.21538976733,82434.21538976733,20600.704758127857,103034.92014789519,103034.92014789519,103034.92014789519,127808.78799851982,97569.24507188032,60204.558266034364,41516.31867316217,24773.867850624632,0.0,66290.1865237868,21057.787673030936,1533.9415093552639,0.0,0.8868719504423527,2.81629705692038,0.0014959162575277712,354567.15460021794,1554700.7254601796,4.384784956218344,1554700.7254601796,4.384784956218344,0.85,0.09552221369442881,4.296143414572793,1.266922240606509,1.0,0.0,4.296143414571716,1.284758000328303,1.2850562970153507,3.343932019473683,19304.25740206468,1968.4864252384534,3099.015535412006,3099.015535412006,6.6474996729530895,5.0058680910012985,-0.8693435095263986,5.875211600527697,3.488931988056117,3.488931988056117,0.9968377108731763,0.0,0.0,0.00023216913858341705,7.837406264576383e-05,0.00015379507593765322,0.0006607257026832715,0.09552221369447839,0.07642441205979862,0.019097801634679758,0.09552217714676157,0.07642441205975897,0.01909780163466985,0.40229908331684666,0.40229908331684666,0.10053107225721308,0.0,4.983857272493481,4.979340965844813,5.001931235799418,4.983919416347135,4.979404570774989,5.001987532232874,24773.867850624632,21057.787673030936,0.85,0.9906478890127016,0.6798823618899843,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180776234286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.239974795246,1533.9415093552639,0.40229908331684666,0.10053107225721308,6.112885165565336,3.488931988056117
5096.0,-30.052096419045323,5.00586229913909,35.00195547265735,24.087819770816736,4.9976913815520625,-26.547125008747194,-40.054092987533636,1.4927199712543016,-0.022523271671502698,-5.006419401034989,40.00388330494552,45069.519834690786,20600.69502346497,20600.69502346497,65670.21485815576,82434.19622410233,82434.19622410233,20600.69502346497,103034.8912475673,103034.8912475673,103034.8912475673,127808.75466271899,97569.21759736068,60204.54120795072,41516.3070993444,24773.863415151685,0.0,66290.17051449609,21057.78390287893,1533.9411095248765,0.0,0.8868719937714888,2.816298153213301,0.0014959162575277712,354567.2600406903,1554700.6716054871,4.384783500391629,1554700.6716054871,4.384783500391629,0.85,0.09552219081651203,4.296143414572793,1.2669221691740677,1.0,0.0,4.296143414573523,1.284757952644983,1.2850562501688034,3.3439321435824927,19304.251966179647,1968.4858709324435,3099.015535412006,3099.015535412006,6.647496531741704,5.00586229913909,-0.8693330227525911,5.875195321891681,3.488940006312466,3.488940006312466,0.9968400018035617,0.0,0.0,0.0002321697984740614,7.837433256525404e-05,0.00015379546590880736,0.0006607273780552771,0.09552219081653547,0.07642439015193096,0.01909780066460451,0.0955221940988894,0.07642439015191221,0.01909780066459982,0.4022990213911814,0.4022990213911814,0.10053108049433516,0.0,4.983862144405691,4.979354140225837,5.001902875896519,4.9838961293634725,4.979421337512235,5.0018039408947175,24773.863415151685,21057.78390287893,0.85,0.990647849424301,0.6798823940999692,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518075986453018,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.238783594612,1533.9411095248765,0.4022990213911814,0.10053108049433516,6.112885165565336,3.488940006312466
5097.0,-30.052069139208985,5.00585640644136,35.001954455716515,24.087809852231317,4.997684430989377,-26.547101148163566,-40.05406651468945,1.4927164399443202,-0.022468546676520873,-5.006422469040696,40.003881324796,45069.528712841,20600.707123727578,20600.707123727578,65670.23583656858,82434.18360888615,82434.18360888615,20600.707123727578,103034.89073261373,103034.89073261373,103034.89073261373,127808.74908085524,97569.1902357405,60204.535339697075,41516.283217826036,24773.85834824151,0.0,66290.14156606754,21057.779596005283,1533.9409154396249,0.0,0.8868719853321041,2.8162970761463253,0.0014959162575277712,354567.21763830096,1554700.5862202188,4.384783783948664,1554700.5862202188,4.384783783948664,0.85,0.09552217668923034,4.296143414572793,1.2669220911478623,1.0,0.0,4.296143414573548,1.2847579678023937,1.285056266177053,3.343932104131208,19304.246552631983,1968.4853189042112,3099.015535412006,3099.015535412006,6.647500436292187,5.00585640644136,-0.8693288393390555,5.875185245780416,3.4889480392523686,3.4889480392523686,0.9968422969292482,0.0,0.0,0.00023217045795667158,7.837456746718494e-05,0.00015379589048948665,0.0006607292021147665,0.09552217668925622,0.0764243755390606,0.01909780115019561,0.0955221445721878,0.0764243755390399,0.019097801150190438,0.4022989588772055,0.4022989588772055,0.10053108665102257,0.0,4.983881666898242,4.979371487560911,5.001931099740375,4.983953922364151,4.979435045905518,5.002038162199767,24773.85834824151,21057.779596005283,0.85,0.9906485984966387,0.6798828249283917,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518074350439232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.23759298304,1533.9409154396249,0.4022989588772055,0.10053108665102257,6.112885165565336,3.4889480392523686
5098.0,-30.05204186509707,5.00585056976302,35.00195341826628,24.087808769568824,4.99768832784539,-26.547076207873076,-40.05403993707148,1.4927226706217274,-0.02247039902835013,-5.00641637641147,40.00387869353425,45069.53686548432,20600.700401400827,20600.700401400827,65670.23726688515,82434.16213427525,82434.16213427525,20600.700401400827,103034.86253567607,103034.86253567607,103034.86253567607,127808.70897044319,97569.15870178609,60204.53343299664,41516.25029865494,24773.84643476711,0.0,66290.09673342205,21057.769469552044,1533.9401228462261,0.0,0.8868720258487889,2.8162978117144633,0.0014959162575277712,354567.30184350524,1554700.4727585958,4.384782422618291,1554700.4727585958,4.384782422618291,0.85,0.0955221505428837,4.296143414572793,1.266921990592964,1.0,0.0,4.296143414573631,1.2847579372942453,1.285056236508965,3.343932183536965,19304.240313580194,1968.4846826979851,3099.015535412006,3099.015535412006,6.64749826711082,5.00585056976302,-0.8693192993653325,5.875169869128352,3.488956032120452,3.488956032120452,0.9968445806058435,0.0,0.0,0.00023217111730261956,7.837480329946277e-05,0.0001537963140031568,0.0006607310215902315,0.09552215054292637,0.07642435103628616,0.019097799506640208,0.09552212452815641,0.07642435103625202,0.019097799506631676,0.4022988961545233,0.4022988961545233,0.10053109455720297,0.0,4.983892213603781,4.979385350092798,5.001928371855968,4.983945977383144,4.979452379794338,5.001929043739551,24773.84643476711,21057.769469552044,0.85,0.9906492900586705,0.679883407724177,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518072715441686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.236402941791,1533.9401228462261,0.4022988961545233,0.10053109455720297,6.112885165565336,3.488956032120452
5099.0,-30.052014640057813,5.005844714189934,35.00195238753576,24.08780314670878,4.997687711573359,-26.54705176313902,-40.0540134293027,1.4927248346549196,-0.022468793967107104,-5.0064146641869725,40.003876814360936,45069.545114800814,20600.70266877028,20600.70266877028,65670.24778357109,82434.14053657917,82434.14053657917,20600.70266877028,103034.84320534945,103034.84320534945,103034.84320534945,127808.68360517462,97569.1251167256,60204.52969494872,41516.21713530765,24773.84039982518,0.0,66290.05753513283,21057.764339851405,1533.9397650155433,0.0,0.8868720413605125,2.8162979905085193,0.0014959162575277712,354567.32550787524,1554700.3917274908,4.384781901435979,1554700.3917274908,4.384781901435979,0.85,0.09552213163949479,4.296143414572793,1.2669219554262239,1.0,0.0,4.296143414573754,1.284757925811998,1.285056225869674,3.3439322134226384,19304.233668713237,1968.4840051101282,3099.015535412006,3099.015535412006,6.6474989987526705,5.005844714189934,-0.8693123302280226,5.875157044417956,3.488964032066555,3.488964032066555,0.99684686630473,0.0,0.0,0.0002321717754639674,7.837503851259775e-05,0.00015379673695136966,0.0006607328386364109,0.09552213163952325,0.07642433238423756,0.019097799255285694,0.09552210998016816,0.07642433238421478,0.01909779925528,0.4022988330650295,0.4022988330650295,0.10053110200405545,0.0,4.983902294702716,4.979395707429603,5.001937343251029,4.983945870219884,4.979440391012872,5.001976484147406,24773.84039982518,21057.764339851405,0.85,0.9906500344907191,0.6798839341920101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518071080787585,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.235213695194,1533.9397650155433,0.4022988330650295,0.10053110200405545,6.112885165565336,3.488964032066555
5100.0,-30.051987423174435,5.0058389321159655,35.001951368034824,24.08780161002653,4.997694337516714,-26.547026601469813,-40.053983009979106,1.4927335158124757,-0.02254028481485193,-5.006407506648255,40.003875079985114,45069.53613422687,20600.693848876206,20600.693848876206,65670.22998310308,82434.10540979216,82434.10540979216,20600.693848876206,103034.79925866837,103034.79925866837,103034.79925866837,127808.63263417158,97569.0811336262,60204.51185806265,41516.188083959496,24773.8333755032,0.0,66290.0214594627,21057.758369177718,1533.9392265227896,0.0,0.8868720840479396,2.8162997652270563,0.0014959162575277712,354567.42443104077,1554700.3169401465,4.384780467170406,1554700.3169401465,4.384780467170406,0.85,0.09552210721327464,4.296143414572793,1.2669218153087423,1.0,0.0,4.296143414573987,1.2847578838435407,1.2850561847368431,3.3439323226569764,19304.224966574857,1968.4831177389688,3099.015535412006,3099.015535412006,6.647496152721739,5.0058389321159655,-0.8693021516370134,5.875141083752979,3.488972016584946,3.488972016584946,0.9968491475956988,0.0,0.0,0.00023217243342986765,7.837530843519501e-05,0.00015379712499467266,0.0006607345057260916,0.09552210721330487,0.0764243092429352,0.01909779797036968,0.09552214123885609,0.076424309242911,0.019097797970363633,0.40229876947867965,0.40229876947867965,0.10053110979138331,0.0,4.9838925599233335,4.979390192411586,5.001910716211626,4.983867221833407,4.979381735859249,5.001817816123435,24773.8333755032,21057.758369177718,0.85,0.990650305087944,0.6798841687174221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518069449074968,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.234024374644,1533.9392265227896,0.40229876947867965,0.10053110979138331,6.112885165565336,3.488972016584946
5101.0,-30.051960185632936,5.005833153723353,35.001950371368714,24.08780608037489,4.9976962169859664,-26.547001895909318,-40.05395643236113,1.492737927262695,-0.022411565884169704,-5.006404403921394,40.00387370609581,45069.54427177481,20600.69340711353,20600.69340711353,65670.23767888834,82434.11674294663,82434.11674294663,20600.69340711353,103034.81015006016,103034.81015006016,103034.81015006016,127808.63991189949,97569.08155172809,60204.50908055773,41516.19163463373,24773.82976183932,0.0,66290.02139647305,21057.75529756342,1533.938979191083,0.0,0.8868721048041035,2.816298436458596,0.0014959162575277712,354567.467313325,1554700.2576972032,4.384779769778884,1554700.2576972032,4.384779769778884,0.85,0.09552208787024179,4.296143414572793,1.2669217444257814,1.0,0.0,4.29614341457234,1.284757861847417,1.2850561635816269,3.3439323799078804,19304.2250492971,1968.48312617429,3099.015535412006,3099.015535412006,6.64749601017238,5.005833153723353,-0.8692943379011213,5.8751274916244745,3.488980013516282,3.488980013516282,0.9968514324332235,0.0,0.0,0.0002321730918968951,7.837554426953341e-05,0.0001537975476273617,0.0006607363214167354,0.09552208787026413,0.07642429040305361,0.019097797467210516,0.0955220830038494,0.07642429040303574,0.01909779746720605,0.40229870453882693,0.40229870453882693,0.10053111569743405,0.0,4.983911436698747,4.979418825171933,5.001890544367029,4.9839928380372385,4.9795392532522555,5.001815755961843,24773.82976183932,21057.75529756342,0.85,0.9906504221219382,0.6798842921202123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518067817851514,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.232835798206,1533.938979191083,0.40229870453882693,0.10053111569743405,6.112885165565336,3.488980013516282
5102.0,-30.0519330078804,5.005827326788156,35.00194936300814,24.08779563792052,4.997692673549828,-26.546977786460012,-40.05392995951695,1.4927374521298176,-0.022428593031577293,-5.006404404810382,40.003871372135826,45069.55252214072,20600.699232223655,20600.699232223655,65670.25175436438,82434.08708595093,82434.08708595093,20600.699232223655,103034.78631817459,103034.78631817459,103034.78631817459,127808.60800035528,97569.03866371466,60204.504099906044,41516.149515342906,24773.82168218068,0.0,66289.97119752358,21057.74842985358,1533.9385424180723,0.0,0.886872113247502,2.8162986600390423,0.0014959162575277712,354567.4673010386,1554700.157055431,4.384779486087039,1554700.157055431,4.384779486087039,0.85,0.09552206861850551,4.296143414572793,1.266921663652174,1.0,0.0,4.296143414574185,1.2847578627133394,1.2850561652919104,3.3439323776540815,19304.216563823524,1968.482260896792,3099.015535412006,3099.015535412006,6.6474978898370845,5.005827326788156,-0.8692883743776401,5.875115701165796,3.48898800192137,3.48898800192137,0.9968537148346772,0.0,0.0,0.00023217374892023997,7.8375779174823e-05,0.00015379796974541695,0.0006607381348964387,0.09552206861853933,0.07642427184557127,0.019097796772968065,0.09552206429766015,0.0764242718455442,0.019097796772961303,0.4022986405841272,0.4022986405841272,0.10053112047232686,0.0,4.983924312644888,4.979432165836101,5.001901556743462,4.983975811778805,4.97948552681089,5.001945604564185,24773.82168218068,21057.74842985358,0.85,0.9906513846368611,0.6798849314302372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518066185390286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.231648542847,1533.9385424180723,0.4022986405841272,0.10053112047232686,6.112885165565336,3.48898800192137
5103.0,-30.051905767666778,5.005821553080387,35.001948346910176,24.087794485408835,4.997696955931665,-26.546952838142772,-40.05389957511795,1.4927440264080307,-0.02243985052143671,-5.006398443422003,40.003869130047484,45069.54378644163,20600.692844932215,20600.692844932215,65670.23663137385,82434.06368462111,82434.06368462111,20600.692844932215,103034.75652955333,103034.75652955333,103034.75652955333,127808.56866097561,97569.00538405718,60204.48548587943,41516.1332201975,24773.812131422277,0.0,66289.94535161978,21057.740311708934,1533.9378879414157,0.0,0.8868721516879033,2.8162995038414262,0.0014959162575277712,354567.5496924309,1554700.0603752222,4.38477819451849,1554700.0603752222,4.38477819451849,0.85,0.09552204328537892,4.296143414572793,1.2669215576024726,1.0,0.0,4.29614341457245,1.2847578305995315,1.2850561340167481,3.343932461239018,19304.20997938112,1968.4815894705248,3099.015535412006,3099.015535412006,6.647495828765958,5.005821553080387,-0.8692789157079472,5.875100468788334,3.488995966052125,3.488995966052125,0.9968559903006071,0.0,0.0,0.00023217440745530412,7.837604878987502e-05,0.00015379835866542908,0.0006607398057525876,0.09552204328541566,0.0764242482700164,0.019097795015399266,0.09552205630183475,0.07642424826998699,0.019097795015391918,0.40229857650891776,0.40229857650891776,0.1005311262206882,0.0,4.983928903140452,4.979441212191546,5.001888310458185,4.983958592900592,4.979488727755324,5.001846659216824,24773.812131422277,21057.740311708934,0.85,0.9906515427496759,0.6798850647316209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518064556512813,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.230460997636,1533.9378879414157,0.40229857650891776,0.1005311262206882,6.112885165565336,3.488995966052125
5104.0,-30.05187865036202,5.005815761675798,35.001947338017466,24.087788827624195,4.997696518466567,-26.54692847250676,-40.05387310227377,1.4927463406116381,-0.02243954682489857,-5.006396629318578,40.00386730772037,45069.55159457162,20600.694968550695,20600.694968550695,65670.24656312232,82434.04119997803,82434.04119997803,20600.694968550695,103034.73616852873,103034.73616852873,103034.73616852873,127808.542605033,97568.97103563386,60204.481430228916,41516.09956156105,24773.80643650426,0.0,66289.90599806531,21057.73547102862,1533.9375474491185,0.0,0.8868721675121036,2.816299711624522,0.0014959162575277712,354567.5747648664,1554699.9817953783,4.384777662837294,1554699.9817953783,4.384777662837294,0.85,0.09552202375875618,4.296143414572793,1.2669214735319838,1.0,0.0,4.296143414572695,1.2847578184201607,1.2850561226768362,3.343932492939151,19304.203183481404,1968.4808964816125,3099.015535412006,3099.015535412006,6.647496514021794,5.005815761675798,-0.8692718913359752,5.875087653011773,3.4890039365282615,3.4890039365282615,0.9968582675795032,0.0,0.0,0.00023217506302074118,7.83762836965622e-05,0.000153798779324179,0.0006607416129629058,0.0955220237587841,0.07642422943103892,0.019097794327745186,0.09552204385041782,0.07642422943101658,0.019097794327739604,0.402298512085673,0.402298512085673,0.1005311312834738,0.0,4.9839338499976975,4.979446940318837,5.001890126797775,4.983957082493703,4.97947330069087,5.001900841159397,24773.80643650426,21057.73547102862,0.85,0.9906522806811481,0.6798855861386647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518062923892128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.229275609652,1533.9375474491185,0.402298512085673,0.1005311312834738,6.112885165565336,3.4890039365282615
5105.0,-30.05185147516948,5.005810036585108,35.00194633779595,24.087797908019297,4.997702531438119,-26.54690340966561,-40.0538464897312,1.4927544659346017,-0.02230803230378342,-5.006389865521335,40.003865542501515,45069.559215736925,20600.687010882848,20600.687010882848,65670.24622661977,82434.0545639139,82434.0545639139,20600.687010882848,103034.74157479675,103034.74157479675,103034.74157479675,127808.54090024976,97568.97529650181,60204.479948326305,41516.10594241723,24773.79932545302,0.0,66289.90526787024,21057.729426635065,1533.9370180657293,0.0,0.8868722083082069,2.816298773513487,0.0014959162575277712,354567.668246247,1554699.9056780774,4.384776292119053,1554699.9056780774,4.384776292119053,0.85,0.09552199896099564,4.296143414572793,1.2669213894614946,1.0,0.0,4.296143414572157,1.284757779053925,1.2850560841455472,3.343932595400515,19304.204026502088,1968.4809824457984,3099.015535412006,3099.015535412006,6.647493946216709,5.005810036585108,-0.8692619508383466,5.875071987423454,3.489011892043011,3.489011892043011,0.9968605405837174,0.0,0.0,0.00023217571998733762,7.837651984351917e-05,0.00015379920014381844,0.0006607434208644285,0.09552199896102598,0.07642420630261958,0.019097792658406398,0.09552198345999219,0.0764242063025953,0.019097792658400337,0.4022984471887251,0.4022984471887251,0.10053113670276717,0.0,4.983960876044478,4.979487444280721,5.001863208768157,4.9840818332175445,4.979662315398059,5.001768396119417,24773.79932545302,21057.729426635065,0.85,0.9906522865171326,0.6798857085949327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518061298638245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.228088667402,1533.9370180657293,0.4022984471887251,0.10053113670276717,6.112885165565336,3.489011892043011
5106.0,-30.051824319699918,5.005804177948483,35.00194532161176,24.087778000999265,4.9976923272577505,-26.546879986397826,-40.05382008673621,1.4927479939560346,-0.022357959631960966,-5.006394880226558,40.003863077111,45069.5678087468,20600.70303639495,20600.70303639495,65670.27084514174,82434.01281834405,82434.01281834405,20600.70303639495,103034.715854739,103034.715854739,103034.715854739,127808.50806204768,97568.91745308034,60204.47244348456,41516.05001066198,24773.792207308677,0.0,66289.84221797065,21057.723376212376,1533.936748036022,0.0,0.8868721917225273,2.816298844003637,0.0014959162575277712,354567.59893879143,1554699.7993689599,4.384776849385343,1554699.7993689599,4.384776849385343,0.85,0.09552198476979055,4.296143414572793,1.2669213119847695,1.0,0.0,4.296143414572409,1.2847578079737314,1.2850561139155448,3.3439325201288312,19304.192582073098,1968.4798154388195,3099.015535412006,3099.015535412006,6.647499117378945,5.005804177948483,-0.8692589662293795,5.8750631441778625,3.4890198579101126,3.4890198579101126,0.9968628165457465,0.0,0.0,0.00023217637647883816,7.837675413170016e-05,0.000153799622347138,0.0006607452347104395,0.09552198476982168,0.07642419194747509,0.019097792822346603,0.09552196724905324,0.07642419194745018,0.019097792822340375,0.4022983840263673,0.4022983840263673,0.10053114066525928,0.0,4.983977991818676,4.979497030053437,5.0019104569759065,4.984036920594576,4.979525842255782,5.00208991585464,24773.792207308677,21057.723376212376,0.85,0.9906536001278797,0.6798864848788069,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518059669915246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.226903788747,1533.936748036022,0.4022983840263673,0.10053114066525928,6.112885165565336,3.4890198579101126
5107.0,-30.051797195249677,5.005798503591323,35.00194430413857,24.08779099294918,4.997706801836134,-26.546854122989284,-40.05378959756342,1.4927637295761393,-0.022326066782397902,-5.006381228642555,40.003861007198736,45069.557951183364,20600.680922859163,20600.680922859163,65670.23887404252,82434.00655447836,82434.00655447836,20600.680922859163,103034.68747733752,103034.68747733752,103034.68747733752,127808.46847554519,97568.90576220238,60204.45715890897,41516.05400365935,24773.780998207676,0.0,66289.83500186703,21057.713848476524,1533.9358270526423,0.0,0.8868722686589681,2.816300018672645,0.0014959162575277712,354567.787615221,1554699.7101131042,4.384774264379237,1554699.7101131042,4.384774264379237,0.85,0.09552195194458035,4.296143414572793,1.266921193297021,1.0,0.0,4.296143414573522,1.2847577330096362,1.285056039776559,3.3439327152433416,19304.19026901105,1968.4795795721325,3099.015535412006,3099.015535412006,6.6474919817142375,5.005798503591323,-0.8692450045299713,5.875043508121294,3.489027773949039,3.489027773949039,0.996865078271154,0.0,0.0,0.00023217703222214324,7.837702467957259e-05,0.00015380000754257065,0.0006607468895652608,0.09552195194461864,0.07642416216233604,0.019097789782282604,0.09552195802561543,0.07642416216230541,0.01909778978227495,0.4022983204029808,0.4022983204029808,0.10053114794378341,0.0,4.983988236934749,4.979521921689695,5.001862080883939,4.984055161860169,4.979647434317769,5.0016945312166285,24773.780998207676,21057.713848476524,0.85,0.9906532256746897,0.6798864101851211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518058042374677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.225719420816,1533.9358270526423,0.4022983204029808,0.10053114794378341,6.112885165565336,3.489027773949039
5108.0,-30.051770106813027,5.005792685316696,35.00194330467869,24.087776254769437,4.997697295233946,-26.546830690337192,-40.053767001349456,1.4927578787585063,-0.022308282896574383,-5.006386812280578,40.003859496928634,45069.58295996688,20600.698192955162,20600.698192955162,65670.28115292205,82433.98403326946,82433.98403326946,20600.698192955162,103034.68222622463,103034.68222622463,103034.68222622463,127808.46178981983,97568.86747307815,60204.466399777186,41516.00119255663,24773.779563595206,0.0,66289.78075615183,21057.712629055924,1533.9358964361857,0.0,0.886872245722074,2.8162991332310745,0.0014959162575277712,354567.7104446143,1554699.6449893555,4.384775035041464,1554699.6449893555,4.384775035041464,0.85,0.0955219417151106,4.296143414572793,1.266921152635477,1.0,0.0,4.296143414572999,1.2847577590270365,1.2850560666413988,3.3439326475259565,19304.182693436298,1968.4788070784925,3099.015535412006,3099.015535412006,6.647497554482686,5.005792685316696,-0.8692423413405601,5.875035026657256,3.4890357358145434,3.4890357358145434,0.9968673530898695,0.0,0.0,0.00023217768709650954,7.837722518926296e-05,0.00015380046190724658,0.0006607488415810711,0.09552194171512712,0.07642415095055966,0.019097790764567465,0.09552192984384825,0.07642415095054643,0.019097790764564162,0.4022982573457176,0.4022982573457176,0.10053115210542446,0.0,4.984008418568237,4.979538445156663,5.001896899377982,4.984078529384021,4.979593926832649,5.002025557698403,24773.779563595206,21057.712629055924,0.85,0.9906546741267916,0.6798873438087866,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805641669358,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.224535336645,1533.9358964361857,0.4022982573457176,0.10053115210542446,6.112885165565336,3.4890357358145434
5109.0,-30.051742998666764,5.0057869717491,35.00194228568608,24.087779817078285,4.997704962896806,-26.54680552233119,-40.053732810169436,1.4927674865616212,-0.02230233762838907,-5.006377848420874,40.00385692907509,45069.556750071984,20600.685628111492,20600.685628111492,65670.24237818348,82433.96641184596,82433.96641184596,20600.685628111492,103034.65203995745,103034.65203995745,103034.65203995745,127808.41907605482,97568.84149217658,60204.431830404064,41516.01073530279,24773.76703609737,0.0,66289.77777140017,21057.701980682767,1533.9350044599278,0.0,0.8868723006148365,2.816300101541176,0.0014959162575277712,354567.8343327542,1554699.5342619845,4.384773190686364,1554699.5342619845,4.384773190686364,0.85,0.09552191232476068,4.296143414572793,1.2669209976820275,1.0,0.0,4.296143414573253,1.284757712729209,1.2850560211748345,3.3439327680286905,19304.177553066387,1968.4782829066387,3099.015535412006,3099.015535412006,6.6474935000197375,5.0057869717491,-0.8692311540179025,5.875018125767003,3.489043644807683,3.489043644807683,0.9968696128021951,0.0,0.0,0.0002321783424490677,7.837752858890785e-05,0.00015380081386015987,0.0006607503536212617,0.0955219123248041,0.07642412402412511,0.01909778830067899,0.0955219130532929,0.07642412402409036,0.019097788300670306,0.4022981942502785,0.4022981942502785,0.10053115878844653,0.0,4.9840184301021395,4.9795559576631945,5.001876887173353,4.984075510792479,4.979643044324064,5.001813880604118,24773.76703609737,21057.701980682767,0.85,0.9906541338039606,0.6798869790376132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805479317127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.223351435152,1533.9350044599278,0.4022981942502785,0.10053115878844653,6.112885165565336,3.489043644807683
5110.0,-30.05171590087517,5.005781164273039,35.001941269090786,24.087769828643673,4.997698522772261,-26.546781774564874,-40.05371017903087,1.4927643964623722,-0.022258428168584032,-5.0063805383159075,40.00385496091815,45069.581597538025,20600.696897127313,20600.696897127313,65670.27849466534,82433.95125559365,82433.95125559365,20600.696897127313,103034.64815272097,103034.64815272097,103034.64815272097,127808.41011030617,97568.81188833227,60204.44223027824,41515.9662867267,24773.761957585197,0.0,66289.7282443119,21057.697663947416,1533.9348011581972,0.0,0.8868722940554773,2.8162992106967444,0.0014959162575277712,354567.797156121,1554699.4493938908,4.384773411075839,1554699.4493938908,4.384773411075839,0.85,0.0955218975756514,4.296143414572793,1.266920959218405,1.0,0.0,4.296143414572615,1.284757725831706,1.2850560351220675,3.343932733925864,19304.17169589049,1968.4776856409162,3099.015535412006,3099.015535412006,6.647497136340914,5.005781164273039,-0.8692268208791258,5.875007985152165,3.4890515756903198,3.4890515756903198,0.9968718787686628,0.0,0.0,0.0002321789975529991,7.837772940969897e-05,0.0001538012681433001,0.0006607523052867831,0.09552189757567749,0.0764241090086653,0.019097788567012188,0.09552186947147859,0.07642410900864442,0.019097788567006974,0.40229813119531604,0.40229813119531604,0.10053116418539002,0.0,4.984040189253392,4.97957495622353,5.001909690761636,4.984122110147325,4.979645838090619,5.002035791085916,24773.761957585197,21057.697663947416,0.85,0.9906554187797607,0.6798878618333345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518053168468028,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.222168831455,1533.9348011581972,0.40229813119531604,0.10053116418539002,6.112885165565336,3.4890515756903198
5111.0,-30.051688789945107,5.005775466269562,35.00194024808185,24.087773251254134,4.997707180468808,-26.546756505057903,-40.053683531563706,1.4927748955820002,-0.022279815918352597,-5.006371298353695,40.00385279917067,45069.588791154565,20600.68376041725,20600.68376041725,65670.27255157182,82433.92867985072,82433.92867985072,20600.68376041725,103034.61244026797,103034.61244026797,103034.61244026797,127808.3641401678,97568.78137938937,60204.44149069481,41515.93320966063,24773.751699899833,0.0,66289.68490956046,21057.68894491486,1533.9340321138313,0.0,0.886872348882801,2.8163005703096093,0.0014959162575277712,354567.9248602561,1554699.356178062,4.3847715689195725,1554699.356178062,4.3847715689195725,0.85,0.09552186947496516,4.296143414572793,1.2669208778953176,1.0,0.0,4.296143414570812,1.284757675364225,1.2850559854849721,3.343932865281267,19304.165659639144,1968.4770701145799,3099.015535412006,3099.015535412006,6.647492897346331,5.005775466269562,-0.8692154819206923,5.874990948190255,3.4890594687212895,3.4890594687212895,0.9968741339203684,0.0,0.0,0.0002321796529762668,7.837796587059225e-05,0.00015380168710567456,0.000660754105209229,0.09552186947500275,0.0764240829875525,0.019097786487450252,0.09552187360112867,0.07642408298752242,0.019097786487442737,0.4022980682745638,0.4022980682745638,0.10053117174428727,0.0,4.984046936042887,4.979589517122463,5.001885160474956,4.98409148243536,4.979665322114897,5.001804606516828,24773.751699899833,21057.68894491486,0.85,0.9906559767355403,0.6798884148060647,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451805154438573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.220986923923,1533.9340321138313,0.4022980682745638,0.10053117174428727,6.112885165565336,3.4890594687212895
5112.0,-30.051661737442547,5.005769741490334,35.001939251263614,24.087772832158976,4.9977068020273485,-26.54673219186959,-40.0536532519385,1.4927772564547792,-0.022194444634067167,-5.006370006089245,40.00385146175885,45069.579608870634,20600.686973507425,20600.686973507425,65670.26658237806,82433.92861473652,82433.92861473652,20600.686973507425,103034.61558824395,103034.61558824395,103034.61558824395,127808.3644586207,97568.7695037995,60204.42049793532,41515.94333984909,24773.748870376752,0.0,66289.69221022584,21057.68653982024,1533.933868906242,0.0,0.8868723602972598,2.8162995996497324,0.0014959162575277712,354567.9427204529,1554699.2985080776,4.384771185402476,1554699.2985080776,4.384771185402476,0.85,0.0955218525899131,4.296143414572793,1.2669207520643249,1.0,0.0,4.2961434145721205,1.2847576629697492,1.28505597392791,3.343932897541277,19304.163310031505,1968.4768305212795,3099.015535412006,3099.015535412006,6.647493934156291,5.005769741490334,-0.8692087932013148,5.874978534691649,3.489067385097363,3.489067385097363,0.9968763957421036,0.0,0.0,0.00023218030698871105,7.837823456286688e-05,0.00015380207242584416,0.0006607557605999381,0.09552185258993355,0.07642406619648895,0.0190977863934446,0.09552183174484535,0.07642406619647259,0.01909778639344051,0.40229800520462744,0.40229800520462744,0.10053117757636153,0.0,4.984072170487309,4.979621978791613,5.001881466939267,4.984175561455174,4.979754281579574,5.001869149668721,24773.748870376752,21057.68653982024,0.85,0.9906557775847957,0.6798882014105687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518049919516338,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.21980618286,1533.933868906242,0.40229800520462744,0.10053117757636153,6.112885165565336,3.489067385097363
5113.0,-30.05163470264903,5.005764079451311,35.00193826278157,24.08776619648563,4.997712579639615,-26.546707278945597,-40.0536229024641,1.492785155936529,-0.02233856015800484,-5.006363449495511,40.00384971093039,45069.569957181426,20600.679444682693,20600.679444682693,65670.24940186412,82433.87503596465,82433.87503596465,20600.679444682693,103034.55448064735,103034.55448064735,103034.55448064735,127808.29637066461,97568.70678076422,60204.40170198258,41515.8945319796,24773.741890017256,0.0,66289.63642199685,21057.680606514667,1533.933344169034,0.0,0.8868723999871982,2.816302258279504,0.0014959162575277712,354568.03333817964,1554699.2230113253,4.38476985185093,1554699.2230113253,4.38476985185093,0.85,0.09552182865504802,4.296143414572793,1.2669206240354107,1.0,0.0,4.296143414573017,1.284757624666971,1.2850559364559813,3.343932997234727,19304.150900161803,1968.475565066746,3099.015535412006,3099.015535412006,6.647491504731643,5.005764079451311,-0.869199007978243,5.874963087429554,3.4890752838994112,3.4890752838994112,0.9968786525426889,0.0,0.0,0.00023218096057472224,7.837850387581626e-05,0.000153802456698906,0.000660757411492122,0.09552182865507809,0.07642404382251636,0.019097784832561738,0.09552189351706797,0.0764240438224923,0.019097784832555722,0.402297943111031,0.402297943111031,0.10053118327472009,0.0,4.984060222412836,4.979614576785366,5.001851321250911,4.9840248893374905,4.979597430164063,5.0017432040262975,24773.741890017256,21057.680606514667,0.85,0.9906563521303731,0.6798886279941342,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518048298149093,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.218625174997,1533.933344169034,0.402297943111031,0.10053118327472009,6.112885165565336,3.4890752838994112
5114.0,-30.051607735182554,5.0057583641474075,35.001937277743004,24.08776095779615,4.997709368170671,-26.546683325603468,-40.053596429619915,1.492784958591921,-0.022274140788624663,-5.0063637015896605,40.003847834264455,45069.57734753618,20600.685836468434,20600.685836468434,65670.26318400461,82433.86644322907,82433.86644322907,20600.685836468434,103034.5522796975,103034.5522796975,103034.5522796975,127808.28874965425,97568.68519082198,60204.39609513069,41515.87677299033,24773.736469956748,0.0,66289.61324294707,21057.675999463234,1533.933066957889,0.0,0.8868724054975259,2.8163013825783807,0.0014959162575277712,354568.0298540229,1554699.1420883883,4.384769666708147,1554699.1420883883,4.384769666708147,0.85,0.09552181114557365,4.296143414572793,1.2669205806264654,1.0,0.0,4.296143414572661,1.284757624243876,1.2850559368704424,3.3439329983359474,19304.1466285514,1968.4751294837076,3099.015535412006,3099.015535412006,6.647493567253003,5.0057583641474075,-0.8691932301990306,5.874951594346438,3.48908319208679,3.48908319208679,0.9968809120247971,0.0,0.0,0.00023218161253474494,7.837873878930599e-05,0.00015380287374543893,0.0006607592031838382,0.0955218111456004,0.0764240267884624,0.019097784357138006,0.09552184714635373,0.07642402678844099,0.01909778435713266,0.4022978794017513,0.4022978794017513,0.1005311872588798,0.0,4.984066186485677,4.979620532555828,5.001857315024722,4.98408956080101,4.9796438765122275,5.00188081083877,24773.736469956748,21057.675999463234,0.85,0.9906569064346086,0.6798889772121485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451804667784357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.217444714111,1533.933066957889,0.4022978794017513,0.1005311872588798,6.112885165565336,3.48908319208679
5115.0,-30.051580701761548,5.005752701451178,35.001936285370526,24.087765043973945,4.997713697026669,-26.54665855878322,-40.05356988692654,1.4927915540486754,-0.02219313719257343,-5.006357754153393,40.00384565057115,45069.58451248878,20600.679523547547,20600.679523547547,65670.26403603633,82433.86553452043,82433.86553452043,20600.679523547547,103034.54505806798,103034.54505806798,103034.54505806798,127808.27223291984,97568.6745128766,60204.3934908463,41515.867802255896,24773.727174851876,0.0,66289.59497710777,21057.668098624094,1533.9324294698358,0.0,0.8868724436555118,2.816301012726166,0.0014959162575277712,354568.11205268773,1554699.0479262592,4.384768384629116,1554699.0479262592,4.384768384629116,0.85,0.0955217858222378,4.296143414572793,1.266920474576764,1.0,0.0,4.296143414572123,1.284757592041289,1.2850559055000832,3.3439330821519873,19304.144515899963,1968.4749140532153,3099.015535412006,3099.015535412006,6.647491530179998,5.005752701451178,-0.8691838196599173,5.8749365211110955,3.4890910747691977,3.4890910747691977,0.9968831642197707,0.0,0.0,0.0002321822660909614,7.837897432327412e-05,0.00015380329176768729,0.0006607609990673676,0.09552178582227402,0.07642400336254818,0.01909778245972585,0.0955217990137864,0.0764240033625192,0.01909778245971861,0.4022978152053622,0.4022978152053622,0.10053119204404402,0.0,4.98408361228968,4.979646411186479,5.0018409080309425,4.984164616960811,4.9797612293882025,5.0017865874167455,24773.727174851876,21057.668098624094,0.85,0.9906571922594289,0.6798892726385334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518045061573575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.216263805602,1533.9324294698358,0.4022978152053622,0.10053119204404402,6.112885165565336,3.4890910747691977
5116.0,-30.051553738619987,5.0057469394939105,35.00193527864037,24.087749991472833,4.9977061707024255,-26.546635040831124,-40.05354348393155,1.4927874729139357,-0.022211704371727592,-5.00636075628616,40.00384324762854,45069.59216510994,20600.69143487213,20600.69143487213,65670.28359998207,82433.83311314917,82433.83311314917,20600.69143487213,103034.5245480213,103034.5245480213,103034.5245480213,127808.24424830684,97568.62723288803,60204.38628485052,41515.82327559723,24773.719700285536,0.0,66289.54297588277,21057.661745242705,1533.9320945567486,0.0,0.8868724370815735,2.816300906181988,0.0014959162575277712,354568.07056063885,1554698.9443099734,4.384768605508391,1554698.9443099734,4.384768605508391,0.85,0.09552176961198595,4.296143414572793,1.2669204053422436,1.0,0.0,4.296143414572915,1.2847576097864712,1.28505592408691,3.343933035965297,19304.1351614659,1968.4739601664076,3099.015535412006,3099.015535412006,6.6474953737633715,5.0057469394939105,-0.8691796949764647,5.874926634470375,3.489098963796081,3.489098963796081,0.9968854182274517,0.0,0.0,0.0002321829179497998,7.837920861823836e-05,0.00015380370933156144,0.0006607627929816557,0.09552176961201796,0.07642398736752065,0.01909778224449731,0.09552177383615026,0.07642398736749505,0.019097782244490907,0.40229775183190947,0.40229775183190947,0.1005311961150278,0.0,4.98409784201624,4.979654383260595,5.001880178025999,4.9841490519144145,4.979680565729154,5.002031550370589,24773.719700285536,21057.661745242705,0.85,0.9906582645150231,0.6798899214240623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518043441351,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.215085117296,1533.9320945567486,0.40229775183190947,0.1005311961150278,6.112885165565336,3.489098963796081
