time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5117.0,-30.05152675013036,5.005741308809767,35.00193426797593,24.087753134686523,4.997716526069571,-26.54660971176066,-40.053513064607955,1.4927994877002109,-0.022270655167460518,-5.006350224882253,40.00384111957492,45069.582032249986,20600.6756820973,20600.6756820973,65670.25771434729,82433.80205116505,82433.80205116505,20600.6756820973,103034.47773326235,103034.47773326235,103034.47773326235,127808.1869673878,97568.58902354322,60204.36900462974,41515.80002101497,24773.70923412544,0.0,66289.50925514041,21057.652849006623,1533.9312837639347,0.0,0.886872498356309,2.8163029100172716,0.0014959162575277712,354568.2161136877,1554698.8525470672,4.384766546724462,1554698.8525470672,4.384766546724462,0.85,0.09552173991075168,4.296143414572793,1.2669202580815182,1.0,0.0,4.296143414572048,1.2847575522349204,1.2850558673603096,3.343933185758954,19304.127601675653,1968.4731892823395,3099.015535412006,3099.015535412006,6.64749029060885,5.005741308809767,-0.8691676161158979,5.8749089249256645,3.4891068134413903,3.4891068134413903,0.9968876609832543,0.0,0.0,0.0002321835704231393,7.837947855411309e-05,0.0001538040918690262,0.0006607644364174657,0.09552173991078948,0.07642396013831237,0.019097779772477102,0.09552179791070688,0.07642396013828213,0.019097779772469545,0.40229768804772725,0.40229768804772725,0.10053120298146653,0.0,4.984090184758372,4.979652067622112,5.001851139016992,4.9840795697147655,4.979662820967178,5.001755005470216,24773.70923412544,21057.652849006623,0.85,0.9906583779582725,0.6798901144188977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518041825340902,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.213905922174,1533.9312837639347,0.40229768804772725,0.10053120298146653,6.112885165565336,3.4891068134413903
5118.0,-30.051499789575683,5.005735542149852,35.00193325963516,24.087743670120858,4.997706896165967,-26.546586406530174,-40.05349046839399,1.4927935131207941,-0.022152573385653795,-5.006355383199779,40.003839165927815,45069.60653911643,20600.691999189763,20600.691999189763,65670.29853830619,82433.80286643398,82433.80286643398,20600.691999189763,103034.49486562374,103034.49486562374,103034.49486562374,127808.19994263192,97568.57407279863,60204.37774548231,41515.773697018136,24773.705077008188,0.0,66289.47877402633,21057.649315456958,1533.9311905399693,0.0,0.8868724791878435,2.8163007566208633,0.0014959162575277712,354568.1448213022,1554698.768304675,4.384767190770122,1554698.768304675,4.384767190770122,0.85,0.09552172753004312,4.296143414572793,1.2669202196178957,1.0,0.0,4.296143414573414,1.2847575788376104,1.2850558948066249,3.3439331165181727,19304.124643642906,1968.4728876469444,3099.015535412006,3099.015535412006,6.647495555859147,5.005735542149852,-0.8691647684786634,5.874900310628515,3.4891146930841637,3.4891146930841637,0.9968899123097611,0.0,0.0,0.00023218422222281336,7.837967906960707e-05,0.00015380454315320628,0.0006607663751990241,0.09552172753006669,0.07642394701668868,0.019097780513378005,0.09552171700315108,0.07642394701666982,0.019097780513373293,0.40229762331615493,0.40229762331615493,0.10053120796636966,0.0,4.984114671262773,4.9796712032195956,5.001897036666776,4.984202809814121,4.979737941766189,5.002070820279471,24773.705077008188,21057.649315456958,0.85,0.9906594493248189,0.6798907967394623,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518040207811937,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.212728133629,1533.9311905399693,0.40229762331615493,0.10053120796636966,6.112885165565336,3.4891146930841637
5119.0,-30.051472883040727,5.005729878036595,35.001932231216415,24.087747267354302,4.997714337162423,-26.546561442669386,-40.05346011891959,1.4928028967914888,-0.02214150147580085,-5.006346582787192,40.00383656443235,45069.59626819818,20600.6796935908,20600.6796935908,65670.27596178898,82433.78639384583,82433.78639384583,20600.6796935908,103034.46608743662,103034.46608743662,103034.46608743662,127808.15851962082,97568.54922965379,60204.35910400786,41515.76680627325,24773.69243218419,0.0,66289.45923845744,21057.63856735656,1533.9302957651953,0.0,0.886872533370848,2.816301638502692,0.0014959162575277712,354568.2664505803,1554698.6561266894,4.384765370263001,1554698.6561266894,4.384765370263001,0.8499999999999999,0.09552169824761156,4.296143414572793,1.266920156427659,1.0,0.0,4.2961434145714215,1.2847575335982988,1.285055850392581,3.3439332342658634,19304.11972838029,1968.4723864296463,3099.015535412006,3099.015535412006,6.647491585050087,5.005729878036595,-0.8691537406084775,5.874883618645073,3.4891225223231057,3.4891225223231057,0.9968921492351731,0.0,0.0,0.00023218487271818296,7.837994838714567e-05,0.00015380492433103728,0.0006607680127936525,0.09552169824765523,0.07642391993389336,0.01909777831376187,0.0955216970303019,0.07642391993385841,0.019097778313753137,0.4022975591265017,0.4022975591265017,0.10053121597284226,0.0,4.984129408531658,4.979692377360664,5.001886008657493,4.984205081311416,4.979793799945867,5.001858628103662,24773.69243218419,21057.63856735656,0.85,0.9906594006983657,0.6798908421635053,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518038591957567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.21155068507,1533.9302957651953,0.4022975591265017,0.10053121597284226,6.112885165565336,3.4891225223231057
5120.0,-30.051445929133617,5.005724267035665,35.00193124307696,24.08775103921073,4.997720708685217,-26.54653654319778,-40.053433541301615,1.4928113227497521,-0.022121729290688563,-5.006340589257639,40.00383568081659,45069.60298381097,20600.673320111568,20600.673320111568,65670.27630392254,82433.77526939307,82433.77526939307,20600.673320111568,103034.44858950464,103034.44858950464,103034.44858950464,127808.13924326003,97568.52925207383,60204.35696649322,41515.74698397845,24773.690653755395,0.0,66289.43763773385,21057.637055692085,1533.9300854799785,0.0,0.8868725670575685,2.8163020784232087,0.0014959162575277712,354568.3492863375,1554698.6180246696,4.384764238415277,1554698.6180246696,4.384764238415277,0.85,0.0955216778660605,4.296143414572793,1.2669200207060203,1.0,0.0,4.296143414572403,1.2847574928367258,1.2850558104587892,3.3439333403590203,19304.11577577878,1968.471983376462,3099.015535412006,3099.015535412006,6.6474895284359246,5.005724267035665,-0.8691443155094989,5.874868582545164,3.4891303728858563,3.4891303728858563,0.9968943922531018,0.0,0.0,0.0002321855243605085,7.838018423439211e-05,0.0001538053401261164,0.0006607697991089435,0.09552167786607765,0.07642390014686978,0.019097777719207877,0.095521702484551,0.07642390014685606,0.01909777771920445,0.40229749550681254,0.40229749550681254,0.10053122297367888,0.0,4.984145021062318,4.979719909389871,5.001853914102526,4.984218859966973,4.979841428805116,5.001736930908521,24773.690653755395,21057.637055692085,0.85,0.9906597286705768,0.6798911650165524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803697934116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.210373053002,1533.9300854799785,0.40229749550681254,0.10053122297367888,6.112885165565336,3.4891303728858563
5121.0,-30.05141906757405,5.005718521272617,35.00193024028712,24.087741679418855,4.997710489107452,-26.546513386030504,-40.05340720815582,1.4928048075643001,-0.021987451881102515,-5.006345680384453,40.00383327781139,45069.61040582361,20600.689491565816,20600.689491565816,65670.29989738943,82433.77904256109,82433.77904256109,20600.689491565816,103034.4685341269,103034.4685341269,103034.4685341269,127808.15228894906,97568.51704727706,60204.34841054117,41515.74292970654,24773.683754822152,0.0,66289.42668452869,21057.63119159883,1533.9298338317094,0.0,0.8868725498573823,2.816299720112928,0.0014959162575277712,354568.27892256505,1554698.5144057092,4.3847648163282065,1554698.5144057092,4.3847648163282065,0.85,0.09552166422893037,4.296143414572793,1.2669199910340834,1.0,0.0,4.296143414574125,1.2847575219732577,1.2850558404364663,3.343933264523216,19304.113361036936,1968.4717371413212,3099.015535412006,3099.015535412006,6.64749474669123,5.005718521272617,-0.8691414434730262,5.874859964745643,3.489138230030637,3.489138230030637,0.9968966371516105,0.0,0.0,0.0002321861737719038,7.838041791286259e-05,0.0001538057558590412,0.0006607715851572107,0.09552166422896052,0.07642388610602112,0.019097778122939398,0.09552160497342316,0.076423886105997,0.01909777812293337,0.40229743274292257,0.40229743274292257,0.10053122788461762,0.0,4.984189598473733,4.9797650265136895,5.001896327904035,4.984358228503368,4.979935818925981,5.002056303857842,24773.683754822152,21057.63119159883,0.85,0.9906602482763098,0.6798913893208013,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518035363885897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.209197266839,1533.9298338317094,0.40229743274292257,0.10053122788461762,6.112885165565336,3.489138230030637
5122.0,-30.051392197145564,5.00571282479802,35.001929201561666,24.087740771379345,4.997713184792717,-26.54648892922052,-40.05338066546244,1.4928099168680562,-0.021959521188648523,-5.006340042478644,40.003830225530784,45069.61702658083,20600.683576951636,20600.683576951636,65670.30060353247,82433.76360783042,82433.76360783042,20600.683576951636,103034.44718478205,103034.44718478205,103034.44718478205,127808.11665559483,97568.49120835341,60204.34462710555,41515.718423608734,24773.669470812772,0.0,66289.38789442151,21057.619050190857,1533.9289162684004,0.0,0.8868725895846843,2.8163000113416325,0.0014959162575277712,354568.35684329655,1554698.3827896279,4.384763481521662,1554698.3827896279,4.384763481521662,0.85,0.09552163743428319,4.296143414572793,1.2669199086120355,1.0,0.0,4.296143414573432,1.2847574967308948,1.2850558160228993,3.3439333302233787,19304.108248757624,1968.4712158339112,3099.015535412006,3099.015535412006,6.647492838145077,5.00571282479802,-0.8691323079396867,5.874845132737707,3.4891460371705096,3.4891460371705096,0.9968988677630027,0.0,0.0,0.00023218682339938793,7.83806534514957e-05,0.00015380616994789222,0.000660773364142301,0.09552163743433167,0.07642386117583158,0.019097776258500093,0.09552156199107667,0.07642386117579279,0.0190977762584904,0.40229737174885566,0.40229737174885566,0.1005312356224153,0.0,4.984225640456771,4.979807028907828,5.001908511686054,4.9843805212900065,4.9799857539440495,5.001967965695371,24773.669470812772,21057.619050190857,0.85,0.990660838626613,0.6798918870447679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803375396573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.20802052911,1533.9289162684004,0.40229737174885566,0.1005312356224153,6.112885165565336,3.4891460371705096
5123.0,-30.051365356327715,5.005707127124127,35.00192817032559,24.087729665357642,4.9977139061847895,-26.546464696561195,-40.05335042076183,1.4928132464186163,-0.022085007948362545,-5.006337344562457,40.00382836622649,45069.6069289128,20600.683720867168,20600.683720867168,65670.29064977997,82433.71263411714,82433.71263411714,20600.683720867168,103034.3963549843,103034.3963549843,103034.3963549843,127808.05949951636,97568.4289903728,60204.323285169936,41515.67300578097,24773.66314453205,0.0,66289.33615031301,21057.61367285224,1533.9285159146539,0.0,0.8868726100385367,2.8163019747939324,0.0014959162575277712,354568.3941308354,1554698.3026153697,4.384762794288109,1554698.3026153697,4.384762794288109,0.8499999999999999,0.09552161829355472,4.296143414572793,1.2669197662966325,1.0,0.0,4.296143414571837,1.2847574798155534,1.28505579993737,3.343933374250189,19304.095938813934,1968.469960568995,3099.015535412006,3099.015535412006,6.647492884584187,5.005707127124127,-0.8691248925116009,5.874832019635728,3.489153849602794,3.489153849602794,0.9969010998865125,0.0,0.0,0.00023218747231266944,7.838092184236685e-05,0.00015380655047030257,0.0006607749989211483,0.09552161829358372,0.0764238423477361,0.019097775945847627,0.09552160585823122,0.07642384234771289,0.01909777594584183,0.40229731201176505,0.40229731201176505,0.10053124381602149,0.0,4.984229954742602,4.979809457218607,5.00192036975875,4.984252336614077,4.979824298108497,5.001972931377338,24773.66314453205,21057.61367285224,0.85,0.990661461760164,0.6798922654273705,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451803214351435,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.206844864442,1533.9285159146539,0.40229731201176505,0.10053124381602149,6.112885165565336,3.489153849602794
5124.0,-30.051338539794177,5.005701476202244,35.00192715013278,24.087733716610842,4.997718432162685,-26.546440105276776,-40.053323878068454,1.4928199976456462,-0.022018921436654182,-5.006331814066694,40.00382662541253,45069.613216223115,20600.67811062598,20600.67811062598,65670.2913268491,82433.71075470584,82433.71075470584,20600.67811062598,103034.38886533183,103034.38886533183,103034.38886533183,127808.04533379384,97568.41752014087,60204.31998165973,41515.6639316457,24773.656468462006,0.0,66289.32040010771,21057.607998192703,1533.928036749489,0.0,0.8868726444725145,2.816301752234667,0.0014959162575277712,354568.4705670863,1554698.2275504852,4.384761637333255,1554698.2275504852,4.384761637333255,0.8499999999999999,0.0955215962508518,4.296143414572793,1.2669196574995292,1.0,0.0,4.296143414571963,1.2847574468950878,1.2850557678422474,3.3439334599347235,19304.09366940712,1968.4697291539028,3099.015535412006,3099.015535412006,6.647491074254061,5.005701476202244,-0.8691158060380371,5.874817282240281,3.4891616521791664,3.4891616521791664,0.9969033291940476,0.0,0.0,0.00023218812064051318,7.838115738239976e-05,0.00015380696325811342,0.0006607767723167835,0.09552159625088116,0.0764238210922967,0.01909777515858446,0.09552157217952732,0.0764238210922732,0.01909777515857859,0.40229725090742935,0.40229725090742935,0.10053125236263731,0.0,4.984244440603561,4.979830621846816,5.001908122360362,4.984312892630044,4.9799257916187685,5.001869647435569,24773.656468462006,21057.607998192703,0.85,0.9906617073531258,0.6798925218148697,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518030534838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.205669502255,1533.928036749489,0.40229725090742935,0.10053125236263731,6.112885165565336,3.4891616521791664
5125.0,-30.05131167404217,5.005695872417788,35.00192615662105,24.08773242440077,4.9977237549492655,-26.546415390020496,-40.05329730045048,1.4928274709279439,-0.02206707066739,-5.006326209009681,40.00382536216997,45069.619648236156,20600.672454134736,20600.672454134736,65670.29210237089,82433.68217430088,82433.68217430088,20600.672454134736,103034.35462843561,103034.35462843561,103034.35462843561,127808.00718062877,97568.37967174596,60204.3171456827,41515.625028959184,24773.652552193165,0.0,66289.27758115235,21057.60466936419,1533.9277107735297,0.0,0.8868726775571731,2.8163030390832904,0.0014959162575277712,354568.5480338521,1554698.1730787493,4.384760525714526,1554698.1730787493,4.384760525714526,0.85,0.09552157555099489,4.296143414572793,1.2669196250801904,1.0,0.0,4.296143414572293,1.2847574105944464,1.2850557323676954,3.343933554417097,19304.086181031482,1968.468965552098,3099.015535412006,3099.015535412006,6.64748924899982,5.005695872417788,-0.8691066515459891,5.874802523963777,3.4891694593629388,3.4891694593629388,0.9969055598179825,0.0,0.0,0.00023218877015995472,7.838139323300941e-05,0.00015380737692694533,0.0006607785494974115,0.09552157555101713,0.07642380109105358,0.019097774459963548,0.09552159909012327,0.07642380109103579,0.019097774459959103,0.4022971898475864,0.4022971898475864,0.10053125973716763,0.0,4.984245250058848,4.979839349980239,5.001877236538348,4.984259138342281,4.979884915467949,5.001764349705184,24773.652552193165,21057.60466936419,0.85,0.9906623589610901,0.679893058014718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518028927617443,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.204494548267,1533.9277107735297,0.4022971898475864,0.10053125973716763,6.112885165565336,3.4891694593629388
5126.0,-30.05128488661331,5.005690141665681,35.001925146510814,24.087722959835105,4.997713993439048,-26.546392253769188,-40.05327100222928,1.4928213605953087,-0.02194396831521317,-5.006330879660077,40.00382289167755,45069.626744985,20600.687690252762,20600.687690252762,65670.31443523776,82433.68366067938,82433.68366067938,20600.687690252762,103034.37135093214,103034.37135093214,103034.37135093214,127808.01645411564,97568.36540989907,60204.30849420627,41515.61879521421,24773.645103183506,0.0,66289.26389839772,21057.59833770598,1533.9274178527594,0.0,0.8868726627401915,2.816300876663341,0.0014959162575277712,354568.48348139797,1554698.0665497237,4.384761023553548,1554698.0665497237,4.384761023553548,0.85,0.09552156148307012,4.296143414572793,1.2669195008976382,1.0,0.0,4.296143414571331,1.2847574378407884,1.2850557604524517,3.34393348350102,19304.083359298435,1968.4686778154044,3099.015535412006,3099.015535412006,6.647494165437911,5.005690141665681,-0.8691035740454698,5.874793715711151,3.4891772713482982,3.4891772713482982,0.9969077918137995,0.0,0.0,0.00023218941778748792,7.838162660488919e-05,0.00015380779118259874,0.0006607803291991089,0.09552156148310165,0.07642378668466848,0.019097774798433168,0.09552150590973163,0.07642378668464325,0.019097774798426864,0.4022971280829667,0.4022971280829667,0.1005312650351336,0.0,4.9842753584104,4.979867117748427,5.0019167084871015,4.98438691134487,4.979969311829336,5.002065716434686,24773.645103183506,21057.59833770598,0.85,0.9906629003437323,0.6798933054086059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518027317447368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.203321474171,1533.9274178527594,0.4022971280829667,0.1005312650351336,6.112885165565336,3.4891772713482982
5127.0,-30.0512580549303,5.0056845967768915,35.001924138078955,24.087725404556863,4.997728705829478,-26.546366630112516,-40.053240513056494,1.492837281012068,-0.022106756930668325,-5.006317171654897,40.00382092034463,45069.61570462014,20600.66538665477,20600.66538665477,65670.28109127491,82433.63080760218,82433.63080760218,20600.66538665477,103034.29619425695,103034.29619425695,103034.29619425695,127807.930598699,97568.30735854109,60204.29225556052,41515.57233664508,24773.634404442037,0.0,66289.20674108711,21057.589243775732,1533.9265193908927,0.0,0.8868727396065698,2.816304615431491,0.0014959162575277712,354568.67293798784,1554697.9815447417,4.384758440903351,1554697.9815447417,4.384758440903351,0.8500000000000001,0.09552152951582492,4.296143414572793,1.2669193783635273,1.0,0.0,4.296143414571966,1.284757362026817,1.2850556854543405,3.343933680827679,19304.071873728815,1968.4675066132488,3099.015535412006,3099.015535412006,6.647486968443339,5.0056845967768915,-0.8690896855845391,5.874774282361431,3.489185035692109,3.489185035692109,0.9969100101977454,0.0,0.0,0.00023219006648659844,7.838189716831106e-05,0.00015380816931828738,0.0006607819537242574,0.09552152951586187,0.07642375758715597,0.0190977719287059,0.0955215850483261,0.07642375758712641,0.01909777192869851,0.4022970669154155,0.4022970669154155,0.10053127291962896,0.0,4.984257159305457,4.979858358651654,5.001860725530889,4.984210414724203,4.97984937565451,5.001662855680934,24773.634404442037,21057.589243775732,0.85,0.9906632515270608,0.6798937250924331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518025711971847,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.202147726528,1533.9265193908927,0.4022970669154155,0.10053127291962896,6.112885165565336,3.489185035692109
5128.0,-30.051231258076935,5.00567889522988,35.001923145331716,24.08771611461418,4.997718110715398,-26.5463435687844,-40.05321798669172,1.4928304214232626,-0.021971359011615732,-5.006323545958379,40.003819360328954,45069.63962127522,20600.684185641352,20600.684185641352,65670.32380691657,82433.6364646036,82433.6364646036,20600.684185641352,103034.32065024495,103034.32065024495,103034.32065024495,127807.95351342468,97568.29690309688,60204.3000597701,41515.55204814087,24773.63286317974,0.0,66289.18491132061,21057.58793370278,1533.926603154472,0.0,0.8868727128277921,2.816302092604946,0.0014959162575277712,354568.58483954315,1554697.9142759917,4.384759340649303,1554697.9142759917,4.384759340649303,0.85,0.09552152002292108,4.296143414572793,1.2669193541863932,1.0,0.0,4.296143414570932,1.2847573927776406,1.285055717044689,3.343933600790222,19304.069805099647,1968.4672956717786,3099.015535412006,3099.015535412006,6.64749303455897,5.00567889522988,-0.8690875969092424,5.8747664921391225,3.4891928465534336,3.4891928465534336,0.9969122418724096,0.0,0.0,0.00023219071434531333,7.838209706967578e-05,0.00015380861727563755,0.0006607838782132773,0.09552152002293758,0.07642374696696935,0.019097773055968232,0.09552150181267513,0.07642374696695614,0.019097773055964933,0.4022970040280679,0.4022970040280679,0.10053127710873155,0.0,4.984278588541315,4.979876465828795,5.001895446462413,4.984352186946751,4.979936779569471,5.0020222113186605,24773.63286317974,21057.58793370278,0.85,0.990664222146766,0.6798943097817213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518024103844345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.200975758358,1533.926603154472,0.4022970040280679,0.10053127710873155,6.112885165565336,3.4891928465534336
5129.0,-30.05120443666311,5.005673315445498,35.001922132952,24.08771946737545,4.997727038791243,-26.546318532824756,-40.053187602292724,1.4928411349532802,-0.02199483498372956,-5.006313622143295,40.00381680299546,45069.62891465472,20600.66957412582,20600.66957412582,65670.29848878054,82433.61255686928,82433.61255686928,20600.66957412582,103034.2821309951,103034.2821309951,103034.2821309951,127807.90217860125,97568.26530364974,60204.28166143678,41515.53738023662,24773.620047606153,0.0,66289.15742784277,21057.57704046523,1533.925672263401,0.0,0.8868727725654771,2.81630355948163,0.0014959162575277712,354568.7219953471,1554697.8040023425,4.384757333509932,1554697.8040023425,4.384757333509932,0.85,0.09552148970230048,4.296143414572793,1.266919269566424,1.0,0.0,4.296143414572434,1.2847573413215805,1.2850556664098305,3.343933734718741,19304.063553090004,1968.4666581442189,3099.015535412006,3099.015535412006,6.647488319669561,5.005673315445498,-0.8690759538709454,5.874749269316443,3.4892006009147134,3.4892006009147134,0.9969144574042038,0.0,0.0,0.00023219136279948718,7.838236670482053e-05,0.00015380899609466664,0.0006607855056741546,0.09552148970234417,0.07642371931130389,0.01909777039104028,0.09552150003037058,0.07642371931126894,0.019097770391031547,0.40229694138893096,0.40229694138893096,0.1005312838069005,0.0,4.984282856411369,4.97988887595659,5.001867124367266,4.984318787159566,4.979957377649555,5.0017727033115875,24773.620047606153,21057.57704046523,0.85,0.9906642509412512,0.6798944301519297,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518022497804655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.199803986821,1533.925672263401,0.40229694138893096,0.1005312838069005,6.112885165565336,3.4892006009147134
5130.0,-30.051177673442563,5.005667695332033,35.00192114218485,24.08771925782787,4.997725509019654,-26.546294595169414,-40.05316112944854,1.4928424307468884,-0.021882375512348062,-5.0063131624450286,40.00381540774962,45069.63538169924,20600.67441361583,20600.67441361583,65670.30979531507,82433.61827393861,82433.61827393861,20600.67441361583,103034.29268755444,103034.29268755444,103034.29268755444,127807.90983407051,97568.25883760254,60204.27594536488,41515.53654693073,24773.61714651608,0.0,66289.1536934468,21057.574574538667,1533.9255242839442,0.0,0.8868727799540723,2.8163021357770033,0.0014959162575277712,354568.7283487799,1554697.7438385664,4.3847570852589435,1554697.7438385664,4.3847570852589435,0.85,0.09552147341453784,4.296143414572793,1.266919160769321,1.0,0.0,4.29614341457162,1.2847573339238456,1.2850556598417218,3.3439337539733773,19304.062273770483,1968.4665276899334,3099.015535412006,3099.015535412006,6.647489881291294,5.005667695332033,-0.8690698522770068,5.8747375476090395,3.489208382505141,3.489208382505141,0.9969166807157546,0.0,0.0,0.00023219200984840046,7.838260162901421e-05,0.00015380940821938625,0.0006607872762210546,0.0955214734145585,0.07642370315041565,0.019097770264142847,0.09552144332284787,0.07642370315039913,0.019097770264138718,0.40229687861481306,0.40229687861481306,0.10053128871085953,0.0,4.984312268332474,4.979925461449568,5.001867823413647,4.984430786932705,4.980072677182761,5.0018714935836215,24773.61714651608,21057.574574538667,0.85,0.9906644773141385,0.679894566011856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518020890293304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.198633600543,1533.9255242839442,0.40229687861481306,0.10053128871085953,6.112885165565336,3.489208382505141
5131.0,-30.051150904932896,5.005662154158883,35.00192015911687,24.087717686221026,4.997732454319835,-26.546269805158307,-40.053130814898736,1.4928513545455917,-0.021960610733003705,-5.006305691280762,40.00381365046876,45069.62459256752,20600.664940777977,20600.664940777977,65670.2895333455,82433.58158157127,82433.58158157127,20600.664940777977,103034.24652234925,103034.24652234925,103034.24652234925,127807.85628835134,97568.21361989052,60204.25663088823,41515.5077655581,24773.609766002093,0.0,66289.11753156019,21057.56830110178,1533.9249576506404,0.0,0.8868728243195592,2.81630403570529,0.0014959162575277712,354568.8316068337,1554697.6680636397,4.384755594613511,1554697.6680636397,4.384755594613511,0.85,0.09552144848918659,4.296143414572793,1.2669190168054776,1.0,0.0,4.296143414573852,1.2847572908426441,1.2850556175820274,3.343933866104038,19304.053327361693,1968.4656154101242,3099.015535412006,3099.015535412006,6.6474868245664265,5.005662154158883,-0.8690596264687267,5.87472178062761,3.4892161426299886,3.4892161426299886,0.9969188978942825,0.0,0.0,0.00023219265702684877,7.838287064590908e-05,0.00015380978638093967,0.000660788900857322,0.09552144848921731,0.07642368008424659,0.019097768404970725,0.09552147725604489,0.07642368008422201,0.019097768404964584,0.4022968172076226,0.4022968172076226,0.10053129392118515,0.0,4.984315991229096,4.979938613252898,5.001833807415608,4.984345080547769,4.9800054201568855,5.001711947742763,24773.609766002093,21057.56830110178,0.85,0.990664712078569,0.6798947741476558,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518019286270036,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.197462942506,1533.9249576506404,0.4022968172076226,0.10053129392118515,6.112885165565336,3.4892161426299886
5132.0,-30.05112413608197,5.005656549025346,35.001919182006326,24.087712552305334,4.9977285357366075,-26.546246101317884,-40.053104411903746,1.492850500972892,-0.021882224543674056,-5.00630660247134,40.00381185785518,45069.631236820394,20600.67261602438,20600.67261602438,65670.30385284478,82433.5765416029,82433.5765416029,20600.67261602438,103034.24915762729,103034.24915762729,103034.24915762729,127807.85413857194,97568.19536284654,60204.25005806577,41515.49478308974,24773.604980944652,0.0,66289.0997640344,21057.564233802954,1533.9247315636078,0.0,0.8868728261728989,2.8163028995843824,0.0014959162575277712,354568.8190133783,1554697.5907651486,4.3847555323427585,1554697.5907651486,4.3847555323427585,0.85,0.0955214322523895,4.296143414572793,1.2669189838366584,1.0,0.0,4.296143414571589,1.284757293499185,1.2850556210707085,3.34393385918966,19304.049715171437,1968.4652470692274,3099.015535412006,3099.015535412006,6.6474893012388785,5.005656549025346,-0.8690543305006919,5.874710879526038,3.4892239172016417,3.4892239172016417,0.9969211192004691,0.0,0.0,0.00023219330421521105,7.838310495164126e-05,0.00015381019926356978,0.0006607906746603143,0.0955214322524145,0.0764236642407379,0.019097768011676595,0.09552142484246832,0.0764236642407179,0.019097768011671595,0.4022967554967206,0.4022967554967206,0.10053129727102403,0.0,4.984338015472076,4.9799640222851735,5.0018422821679565,4.984424377927667,4.980063926633875,5.001874448813339,24773.604980944652,21057.564233802954,0.85,0.9906651936232003,0.6798950566119051,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518017681930113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.196293282535,1533.9247315636078,0.4022967554967206,0.10053129727102403,6.112885165565336,3.4892239172016417
5133.0,-30.051097391630023,5.005650931898746,35.00191817830406,24.087707069143676,4.997727066592173,-26.54622217443446,-40.05307793905956,1.4928518493969458,-0.021852298794271974,-5.006304525860938,40.00380912909296,45069.637625080504,20600.674055192005,20600.674055192005,65670.31168027251,82433.55924649679,82433.55924649679,20600.674055192005,103034.2333016888,103034.2333016888,103034.2333016888,127807.82707758977,97568.1659191424,60204.24429772772,41515.468468238534,24773.593775900972,0.0,66289.06224413951,21057.554709515825,1533.9240700504424,0.0,0.8868728466132584,2.816302748870106,0.0014959162575277712,354568.8477139621,1554697.473099416,4.384754845562806,1554697.473099416,4.384754845562806,0.85,0.09552140981534545,4.296143414572793,1.2669188739405945,1.0,0.0,4.296143414572764,1.2847572858561758,1.2850556142566918,3.343933879082692,19304.043889679568,1968.4646530343766,3099.015535412006,3099.015535412006,6.647489765633974,5.005650931898746,-0.8690473162654886,5.8746982481642345,3.4892316632432894,3.4892316632432894,0.9969233323552256,0.0,0.0,0.0002321939508153401,7.838333987788016e-05,0.00015381061093745993,0.0006607924432703864,0.09552140981538661,0.07642364329384801,0.019097766521538596,0.09552138073807291,0.07642364329381508,0.019097766521530366,0.40229669429522247,0.40229669429522247,0.1005313016875684,0.0,4.984360068923706,4.979987376024837,5.0018591283237015,4.98445222706664,4.980084737812888,5.001930461037773,24773.593775900972,21057.554709515825,0.85,0.9906658724241992,0.6798955378051833,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518016077570075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.195124521684,1533.9240700504424,0.40229669429522247,0.1005313016875684,6.112885165565336,3.4892316632432894
5134.0,-30.051070645617077,5.005645404916126,35.00191718621158,24.087710596527927,4.99773500348409,-26.54619730551164,-40.05305136144159,1.4928616633789837,-0.0218621443582947,-5.00629641654501,40.003807459850044,45069.64341030707,20600.663237914363,20600.663237914363,65670.30664822143,82433.5403040555,82433.5403040555,20600.663237914363,103034.20354196985,103034.20354196985,103034.20354196985,127807.79020630564,97568.13888923894,60204.24199549187,41515.44099305229,24773.586664335788,0.0,66289.02765738807,21057.54866468542,1533.9235061883521,0.0,0.8868728939062656,2.8163038248663415,0.0014959162575277712,354568.9597918625,1554697.401120746,4.384753256555164,1554697.401120746,4.384753256555164,0.85,0.09552138469507616,4.296143414572793,1.2669188036071137,1.0,0.0,4.29614341457209,1.2847572386118846,1.2850555678322482,3.3439340020489468,19304.038541762675,1968.4641076986204,3099.015535412006,3099.015535412006,6.647486275081083,5.005645404916126,-0.8690367385971065,5.874682143513232,3.4892393963251402,3.4892393963251402,0.996925541807183,0.0,0.0,0.00023219459745486864,7.838357573456123e-05,0.00015381102172030742,0.0006607942080524115,0.09552138469510621,0.07642362000381082,0.019097764691295382,0.09552138721354123,0.07642362000378679,0.01909776469128938,0.402296633393499,0.402296633393499,0.1005313074709921,0.0,4.984371827447774,4.98000866218689,5.001832752788232,4.984434272186718,4.980109219422559,5.001742668204997,24773.586664335788,21057.54866468542,0.85,0.9906663134000929,0.679895979818071,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518014474672702,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.193956164336,1533.9235061883521,0.402296633393499,0.1005313074709921,6.112885165565336,3.4892393963251402
5135.0,-30.051043973995615,5.005639776873813,35.001916195436415,24.08769547417762,4.997728012810778,-26.54617399641799,-40.05302502829579,1.4928580352335308,-0.02189972057436762,-5.006299540028254,40.00380551403401,45069.64986582072,20600.67536507761,20600.67536507761,65670.32523089834,82433.50522339663,82433.50522339663,20600.67536507761,103034.18058847424,103034.18058847424,103034.18058847424,127807.76235520013,97568.08930671174,60204.23394913744,41515.39484174923,24773.581766725893,0.0,66288.97660847512,21057.54450171701,1533.9233203314698,0.0,0.8868728850604681,2.816303953875466,0.0014959162575277712,354568.9166225653,1554697.3172160918,4.384753553766953,1554697.3172160918,4.384753553766953,0.8500000000000001,0.09552137071854858,4.296143414572793,1.2669187272293492,1.0,0.0,4.296143414573274,1.2847572542524974,1.2850555843050022,3.3439339613399515,19304.028731767045,1968.463107357461,3099.015535412006,3099.015535412006,6.6474901883119495,5.005639776873813,-0.8690327750793845,5.874672551953197,3.4892471472385482,3.4892471472385482,0.9969277563538709,0.0,0.0,0.00023219524229748195,7.838380942238e-05,0.00015381143287510193,0.0006607959744323744,0.0955213707185738,0.0764236058650914,0.019097764853482403,0.09552137906264721,0.07642360586507121,0.019097764853477354,0.40229657262173146,0.40229657262173146,0.10053131173703414,0.0,4.984378613763738,4.980009255113487,5.0018643221821435,4.98439981945387,4.980005690328767,5.001984661393976,24773.581766725893,21057.54450171701,0.85,0.9906673566371262,0.6798966007880489,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518012871682107,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.19278872974,1533.9233203314698,0.40229657262173146,0.10053131173703414,6.112885165565336,3.4892471472385482
5136.0,-30.051017276137948,5.005634268570057,35.00191519999957,24.087704030703776,4.9977374735889,-26.546149018419168,-40.052994643896795,1.4928692158704875,-0.021847070786350287,-5.00628970986054,40.00380339670228,45069.63863200943,20600.66099645064,20600.66099645064,65670.29962846007,82433.50136916981,82433.50136916981,20600.66099645064,103034.16236562045,103034.16236562045,103034.16236562045,127807.73381110771,97568.07804393982,60204.21530678091,41515.403041287675,24773.57144548727,0.0,66288.97448677494,21057.535728664177,1533.9225358184951,0.0,0.8868729427291006,2.816304409763943,0.0014959162575277712,354569.0524841802,1554697.2259155905,4.384751616146636,1554697.2259155905,4.384751616146636,0.85,0.09552134212162938,4.296143414572793,1.2669185937056318,1.0,0.0,4.29614341457444,1.284757200617504,1.285055531486881,3.343934100939773,19304.02650340658,1968.4628801279318,3099.015535412006,3099.015535412006,6.647485551798578,5.005634268570057,-0.8690212029435314,5.874655471513589,3.489254858453977,3.489254858453977,0.9969299595582791,0.0,0.0,0.00023219588777606543,7.838407906297096e-05,0.00015381180871309447,0.0006607975890862909,0.09552134212166666,0.07642357963876878,0.019097762482897882,0.09552135188272824,0.07642357963873896,0.01909776248289043,0.40229651071272976,0.40229651071272976,0.10053131828691286,0.0,4.98438768255329,4.980028009607565,5.001834624159812,4.984442639074189,4.98012171082064,5.001734521338676,24773.57144548727,21057.535728664177,0.85,0.9906670021205668,0.6798964530821201,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518011273150417,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.191620696369,1533.9225358184951,0.40229651071272976,0.10053131828691286,6.112885165565336,3.489254858453977
5137.0,-30.050990644089485,5.005628716946831,35.00191422736632,24.08769327392804,4.997735829411732,-26.546125210282884,-40.05296820597721,1.492870395605514,-0.021918764730173734,-5.006289403629211,40.003802070032094,45069.6445834051,20600.66619478708,20600.66619478708,65670.31077819219,82433.46224781167,82433.46224781167,20600.66619478708,103034.12844259874,103034.12844259874,103034.12844259874,127807.69742680277,97568.0267465144,60204.20908210941,41515.352960449985,24773.56898420403,0.0,66288.92194465402,21057.533636573426,1533.922411465973,0.0,0.886872949088808,2.81630538734879,0.0014959162575277712,354569.05671656836,1554697.168708849,4.384751402465518,1554697.168708849,4.384751402465518,0.85,0.09552132639661275,4.296143414572793,1.2669185277679937,1.0,0.0,4.296143414571574,1.2847571937692077,1.2850555254642786,3.3439341187643485,19304.016354115138,1968.4618451882284,3099.015535412006,3099.015535412006,6.647487229213994,5.005628716946831,-0.8690152090458207,5.874643925992652,3.4892625964104673,3.4892625964104673,0.9969321704029906,0.0,0.0,0.00023219653166521275,7.838431368197564e-05,0.00015381221798323712,0.000660799347369519,0.09552132639663212,0.07642356400216005,0.019097762394472067,0.09552137798095502,0.07642356400214455,0.019097762394468195,0.40229644899613776,0.40229644899613776,0.10053132296801727,0.0,4.984384157968236,4.980023363791759,5.001835583341233,4.984370638899065,4.9800053625526175,5.001840002278016,24773.56898420403,21057.533636573426,0.85,0.9906679555449954,0.6798970817632947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518009673046626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.190454077652,1533.922411465973,0.40229644899613776,0.10053132296801727,6.112885165565336,3.4892625964104673
5138.0,-30.050963950625054,5.005623174216797,35.0019132429041,24.087692680209898,4.997736638382119,-26.54610110148309,-40.052941733133025,1.4928737892405235,-0.02185090992543337,-5.006286067610023,40.00379978022024,45069.65062081436,20600.66512760409,20600.66512760409,65670.31574841845,82433.45626695313,82433.45626695313,20600.66512760409,103034.12139455722,103034.12139455722,103034.12139455722,127807.68127090436,97568.00962273893,60204.203976602,41515.33960681881,24773.55987634713,0.0,66288.89948316594,21057.52589489506,1533.9218425498668,0.0,0.8868729743468032,2.816304885383411,0.0014959162575277712,354569.1028233154,1554697.0699709193,4.384750553816972,1554697.0699709193,4.384750553816972,0.85,0.09552130386058168,4.296143414572793,1.2669184728199614,1.0,0.0,4.2961434145736215,1.2847571765613963,1.2850555090816655,3.3439341635524134,19304.01296614417,1968.461499711336,3099.015535412006,3099.015535412006,6.647486884852061,5.005623174216797,-0.869007457044785,5.874630631261582,3.489270312118411,3.489270312118411,0.9969343748909746,0.0,0.0,0.00023219717704088078,7.838454861156429e-05,0.00015381262842931648,0.0006608011107047399,0.09552130386061744,0.07642354281626344,0.019097761044354004,0.0955213282481994,0.07642354281623483,0.019097761044346854,0.40229638602635776,0.40229638602635776,0.10053132799417391,0.0,4.984393090317667,4.980034525722488,5.001835589124482,4.9844351576845725,4.980085513890856,5.001841954736108,24773.55987634713,21057.52589489506,0.85,0.9906683662035364,0.6798974032184649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518008076887365,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.189287030484,1533.9218425498668,0.40229638602635776,0.10053132799417391,6.112885165565336,3.489270312118411
5139.0,-30.05093727492768,5.00561767485408,35.00191226645691,24.08769152769821,4.997740915657638,-26.546076661842562,-40.05291526028884,1.4928803025728203,-0.021867321799390993,-5.006280684857325,40.00379804475144,45069.65636272404,20600.659923526022,20600.659923526022,65670.31628625006,82433.43293204119,82433.43293204119,20600.659923526022,103034.09285556721,103034.09285556721,103034.09285556721,127807.64618225844,97567.97665024248,60204.200080926654,41515.3072992398,24773.553326691217,0.0,66288.86062593102,21057.520327687533,1533.921371939434,0.0,0.8868730080097962,2.8163057293506832,0.0014959162575277712,354569.1772177458,1554696.9951365655,4.384749422767238,1554696.9951365655,4.384749422767238,0.85,0.09552128100834592,4.296143414572793,1.2669183678692209,1.0,0.0,4.296143414573121,1.284757144760778,1.2850554781023071,3.343934246322277,19304.006442474154,1968.4608344821274,3099.015535412006,3099.015535412006,6.647485205583914,5.00561767485408,-0.868998493092981,5.874616167947061,3.4892780212564287,3.4892780212564287,0.9969365775018367,0.0,0.0,0.000232197821988639,7.838478354180308e-05,0.00015381303844683592,0.000660802872198806,0.09552128100837504,0.0764235213423311,0.01909775966604393,0.09552133119279771,0.07642352134230782,0.01909775966603811,0.4022963230099334,0.4022963230099334,0.10053133323917231,0.0,4.9843950992243435,4.980041320539044,5.001818440803106,4.984413363057911,4.980078730267508,5.001760081280338,24773.553326691217,21057.520327687533,0.85,0.9906689550274305,0.6798978883805644,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518006477047554,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.188122101421,1533.921371939434,0.4022963230099334,0.10053133323917231,6.112885165565336,3.4892780212564287
5140.0,-30.050910643295236,5.005612161350922,35.00191129735127,24.087691073678457,4.9977408377998165,-26.546052697415753,-40.05288501558823,1.4928828919206734,-0.02178354287656248,-5.006278665966673,40.003796305695,45069.64548273658,20600.66162037899,20600.66162037899,65670.30710311557,82433.43139330902,82433.43139330902,20600.66162037899,103034.093013688,103034.093013688,103034.093013688,127807.64086963615,97567.96361212656,60204.17770155547,41515.31767841233,24773.54785594815,0.0,66288.86553436048,21057.515677555926,1533.9210410117118,0.0,0.8868730245742318,2.816304864434519,0.0014959162575277712,354569.2051206136,1554696.9201475147,4.384748866215424,1554696.9201475147,4.384748866215424,0.85,0.09552126162373674,4.296143414572793,1.2669182381918658,1.0,0.0,4.296143414573655,1.2847571313184383,1.2850554654841237,3.343934281309668,19304.003862858564,1968.4605714345435,3099.015535412006,3099.015535412006,6.647485753129722,5.005612161350922,-0.8689915047820866,5.874603666133009,3.4892857342390373,3.4892857342390373,0.9969387812111535,0.0,0.0,0.00023219846587267223,7.838505194574988e-05,0.00015381341392692235,0.0006608044853151065,0.09552126162376359,0.07642350276310401,0.019097758860659578,0.09552128303357243,0.07642350276308253,0.01909775886065421,0.4022962596986966,0.4022962596986966,0.1005313376185656,0.0,4.984414337083535,4.98006606806797,5.001815625036784,4.984495123090085,4.980168895317831,5.001808200308574,24773.54785594815,21057.515677555926,0.85,0.9906687431402144,0.6798976739068641,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451800487827292,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.186957706203,1533.9210410117118,0.4022962596986966,0.1005313376185656,6.112885165565336,3.4892857342390373
5141.0,-30.05088404118562,5.005606636256394,35.001910317724416,24.08768021212893,4.997740168507912,-26.546028818690136,-40.052858577668644,1.4928849460128153,-0.02186800912710396,-5.006276524598439,40.00379406103038,45069.65125159729,20600.66301134346,20600.66301134346,65670.31426294075,82433.38739584746,82433.38739584746,20600.66301134346,103034.05040719092,103034.05040719092,103034.05040719092,127807.58986880517,97567.90787267404,60204.17172842549,41515.26238249839,24773.53946161424,0.0,66288.80184411263,21057.508542372103,1533.9205358613547,0.0,0.8868730435917658,2.816306224036044,0.0014959162575277712,354569.23471623234,1554696.823356368,4.38474822724148,1554696.823356368,4.38474822724148,0.85,0.09552124056351874,4.296143414572793,1.2669181579677389,1.0,0.0,4.296143414572757,1.284757120381452,1.2850554553709606,3.3439343097761873,19303.99283470376,1968.4594468757182,3099.015535412006,3099.015535412006,6.647486201970477,5.005606636256394,-0.8689844635021045,5.874591099758498,3.489293433790341,3.489293433790341,0.9969409810829546,0.0,0.0,0.0002321991090445623,7.838528656744667e-05,0.00015381382247711564,0.000660806240505329,0.09552124056355288,0.07642348285069656,0.019097757712856323,0.0955212997387467,0.07642348285066924,0.0190977577128495,0.40229619724527094,0.40229619724527094,0.10053134216355095,0.0,4.984412359289649,4.980061751806602,5.0018230024799095,4.98440851547133,4.980048556646693,5.00185658344833,24773.53946161424,21057.508542372103,0.85,0.9906698029838231,0.6798984141783837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45180032821396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.185793317407,1533.9205358613547,0.40229619724527094,0.10053134216355095,6.112885165565336,3.489293433790341
5142.0,-30.050857391517315,5.005601108017517,35.001909327585075,24.087684996798657,4.99774007993861,-26.546004839075447,-40.052835911605484,1.4928875274971165,-0.021687058325824182,-5.006273907531196,40.003791795578515,45069.67390081045,20600.66338866521,20600.66338866521,65670.33728947566,82433.40861963171,82433.40861963171,20600.66338866521,103034.07200829692,103034.07200829692,103034.07200829692,127807.60272737517,97567.91758478907,60204.182865969284,41515.26079868865,24773.530719078244,0.0,66288.79151776689,21057.50111121651,1533.9200069049025,0.0,0.8868730651043572,2.816304152412916,0.0014959162575277712,354569.2708864387,1554696.725668872,4.3847475044356266,1554696.725668872,4.3847475044356266,0.8500000000000001,0.09552121884950876,4.296143414572793,1.266918116756715,1.0,0.0,4.296143414571889,1.2847571069749908,1.2850554427892282,3.343934344670196,19303.994756263863,1968.4596428203172,3099.015535412006,3099.015535412006,6.647486323725836,5.005601108017517,-0.8689771577249417,5.874578265742459,3.489301120655743,3.489301120655743,0.9969431773302123,0.0,0.0,0.00023219975336794427,7.83854877165522e-05,0.00015381426565139205,0.0006608081444455781,0.09552121884954379,0.07642346226109349,0.01909775658845029,0.09552119885256298,0.07642346226106547,0.019097756588443284,0.4022961337313893,0.4022961337313893,0.1005313474575208,0.0,4.984446262984818,4.980101352989493,5.001834100730662,4.984586849205357,4.980264731794534,5.0018834693378835,24773.530719078244,21057.50111121651,0.85,0.9906703046754824,0.6798988617665591,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518001687776032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.184629224896,1533.9200069049025,0.4022961337313893,0.1005313474575208,6.112885165565336,3.489301120655743
