time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5143.0,-30.050830825631756,5.005595644654133,35.00190834798792,24.0876835648902,4.997746094614894,-26.54598032452949,-40.05280559705568,1.492895593513019,-0.021745418258092286,-5.006267269738693,40.00379012236429,45069.66236398327,20600.655603606017,20600.655603606017,65670.31796758929,82433.37659875538,82433.37659875538,20600.655603606017,103034.0322023614,103034.0322023614,103034.0322023614,127807.55627237022,97567.87672389153,60204.162489121016,41515.23803863391,24773.524070008825,0.0,66288.76210864272,21057.4954595075,1533.9195011576721,0.0,0.8868731049262187,2.8163056939560236,0.0014959162575277712,354569.3626266709,1554696.653518981,4.384746166453006,1554696.653518981,4.384746166453006,0.85,0.09552119524722125,4.296143414572793,1.2669179865298794,1.0,0.0,4.296143414573828,1.2847570679165166,1.2850554045469258,3.3439344463306395,19303.98667185895,1968.458818440441,3099.015535412006,3099.015535412006,6.64748381161865,5.005595644654133,-0.8689674766128022,5.874563121266935,3.4893087973641097,3.4893087973641097,0.99694537067546,0.0,0.0,0.00023220039566730803,7.838575674260416e-05,0.0001538146389247039,0.0006608097480812586,0.09552119524725028,0.0764234401034732,0.019097755143777078,0.0955212239322374,0.07642344010344998,0.019097755143771274,0.40229607203059026,0.40229607203059026,0.10053135358132555,0.0,4.984458857956099,4.9801219358473645,5.001814723863731,4.984521851480622,4.98021688310223,5.00174983625385,24773.524070008825,21057.4954595075,0.85,0.9906704527075065,0.6798989893659078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4518000090562428,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.183466971877,1533.9195011576721,0.40229607203059026,0.10053135358132555,6.112885165565336,3.4893087973641097
5144.0,-30.050804260258424,5.005590046258359,35.001907352501085,24.08766896640884,4.997735772727574,-26.54595744420268,-40.052783105615504,1.4928889566722068,-0.021702839774263794,-5.006272414356933,40.0037877003484,45069.685339921525,20600.671807492963,20600.671807492963,65670.35714741448,82433.35819512674,82433.35819512674,20600.671807492963,103034.03000261971,103034.03000261971,103034.03000261971,127807.54704749066,97567.8424256361,60204.16957043248,41515.19206133736,24773.51704487095,0.0,66288.7091062083,21057.48948814031,1533.9192408768602,0.0,0.8868730875228141,2.8163045340404183,0.0014959162575277712,354569.2915234414,1554696.5490803677,4.384746751193435,1554696.5490803677,4.384746751193435,0.8500000000000001,0.0955211818737914,4.296143414572793,1.2669179585063834,1.0,0.0,4.296143414574341,1.2847570976368314,1.28505543509937,3.343934368975329,19303.979885885044,1968.4581264636797,3099.015535412006,3099.015535412006,6.647489040339436,5.005590046258359,-0.8689647539289345,5.874554800187293,3.489316484429518,3.489316484429518,0.9969475669798623,0.0,0.0,0.00023220103795592347,7.838595634312968e-05,0.0001538150816127938,0.0006608116499327807,0.0955211818738217,0.0764234263208847,0.019097755552937006,0.09552116650832808,0.07642342632086045,0.019097755552930945,0.40229601065287973,0.40229601065287973,0.10053135852757324,0.0,4.984482957537352,4.980138823267623,5.001867683536943,4.984569574582679,4.980196595084294,5.002069741337948,24773.51704487095,21057.48948814031,0.85,0.9906718358656963,0.6798998795965465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517998498370566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.182303928732,1533.9192408768602,0.40229601065287973,0.10053135852757324,6.112885165565336,3.489316484429518
5145.0,-30.050777717770718,5.005584619654708,35.00190635256008,24.087676894292258,4.997749176654515,-26.545932211710717,-40.05275268629191,1.4929036705948746,-0.021741935450734218,-5.006259547335024,40.003785579638425,45069.673231126915,20600.651192438112,20600.651192438112,65670.32442356503,82433.33462072472,82433.33462072472,20600.651192438112,103033.98581316284,103033.98581316284,103033.98581316284,127807.49147283492,97567.8132124376,60204.15182284153,41515.17932177341,24773.505659672082,0.0,66288.68498144549,21057.47981072127,1533.9183248397512,0.0,0.8868731606516667,2.816306549692563,0.0014959162575277712,354569.46935722395,1554696.4576342283,4.384744294122776,1554696.4576342283,4.384744294122776,0.85,0.09552115038229674,4.296143414572793,1.2669178557535634,1.0,0.0,4.2961434145733035,1.2847570274811548,1.2850553657519213,3.343934551574819,19303.97410599915,1968.4575370793443,3099.015535412006,3099.015535412006,6.647482388209231,5.005584619654708,-0.8689514440131099,5.874536063667818,3.4893241216545494,3.4893241216545494,0.996949749044157,0.0,0.0,0.0002322016796928521,7.838622630048858e-05,0.00015381545339236352,0.0006608132471511308,0.09552115038233536,0.07642339752260317,0.01909775285973219,0.09552118570592243,0.07642339752257227,0.019097752859724468,0.40229594932317203,0.40229594932317203,0.10053136690727414,0.0,4.98448499772951,4.980151094088058,5.001828775919705,4.984517611884314,4.980224632477643,5.001697608433517,24773.505659672082,21057.47981072127,0.85,0.9906717027490659,0.679899944368215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517996906209738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.181141760859,1533.9183248397512,0.40229594932317203,0.10053136690727414,6.112885165565336,3.4893241216545494
5146.0,-30.050751194905892,5.005579079310982,35.001905374490065,24.087667010631435,4.997742131568417,-26.545909041987116,-40.05272635314611,1.4928999786499593,-0.0216914129503607,-5.006263400173325,40.00378421679611,45069.67909703391,20600.66484124713,20600.66484124713,65670.34393828105,82433.32253330288,82433.32253330288,20600.66484124713,103033.98737455001,103033.98737455001,103033.98737455001,127807.49169369644,97567.78666358025,60204.14322731275,41515.15937363055,24773.50431914643,0.0,66288.66369277699,21057.478671274464,1533.9183608138633,0.0,0.8868731459856576,2.8163054362153535,0.0014959162575277712,354569.41610753594,1554696.3988677487,4.38474478688887,1554696.3988677487,4.38474478688887,0.85,0.09552113931039886,4.296143414572793,1.2669177804747598,1.0,0.0,4.29614341457302,1.2847570434276012,1.285055382525982,3.343934510069794,19303.968853258128,1968.4570014488258,3099.015535412006,3099.015535412006,6.647486792449503,5.005579079310982,-0.8689479471314927,5.8745270264424745,3.4893318013728787,3.4893318013728787,0.996951943249394,0.0,0.0,0.00023220232095697647,7.838645999561312e-05,0.00015381586096136336,0.0006608149981260056,0.09552113931041512,0.07642338547683786,0.01909775383357726,0.09552114860050437,0.07642338547682485,0.01909775383357401,0.40229588776305114,0.40229588776305114,0.10053137249576179,0.0,4.984503860841187,4.980168031778703,5.001855341084649,4.984571987222978,4.980228459834564,5.001954276714741,24773.50431914643,21057.478671274464,0.85,0.9906723152941863,0.6799002512090894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517995315420866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.17998002002,1533.9183608138633,0.40229588776305114,0.10053137249576179,6.112885165565336,3.4893318013728787
5147.0,-30.05072466463762,5.00557358779336,35.00190437315917,24.08766603274273,4.997745404575847,-26.5458848336475,-40.05269988030193,1.4929055735860652,-0.021679776528117145,-5.00625777041433,40.0037815831319,45069.6843240594,20600.658982114604,20600.658982114604,65670.343306174,82433.30423428887,82433.30423428887,20600.658982114604,103033.96321640347,103033.96321640347,103033.96321640347,127807.4556053621,97567.75835607453,60204.13844584667,41515.13323358651,24773.492388958635,0.0,66288.62562254514,21057.46853061484,1533.917577261879,0.0,0.8868731841561563,2.8163059405496953,0.0014959162575277712,354569.4939158676,1554696.2853027605,4.384743504390876,1554696.2853027605,4.384743504390876,0.85,0.09552111379142061,4.296143414572793,1.2669176903599877,1.0,0.0,4.29614341457347,1.2847570159304045,1.2850553558465436,3.343934581638833,19303.96325256524,1968.456430337092,3099.015535412006,3099.015535412006,6.647484901806342,5.00557358779336,-0.8689389115442507,5.8745124993376105,3.489339437735279,3.489339437735279,0.9969541250672226,0.0,0.0,0.0002322029624017316,7.838669493114828e-05,0.0001538162674705833,0.0006608167445479138,0.09552111379146291,0.0764233616161608,0.019097752175302123,0.09552112102341677,0.07642336161612695,0.019097752175293664,0.40229582630990374,0.40229582630990374,0.10053137979735585,0.0,4.984516547948999,4.980184023263803,5.001854799933028,4.984577993886205,4.980258689157324,5.001863338689191,24773.492388958635,21057.46853061484,0.85,0.9906728747116934,0.6799007205352429,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517993725808396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.178818770819,1533.917577261879,0.40229582630990374,0.10053137979735585,6.112885165565336,3.489339437735279
5148.0,-30.050698170210843,5.0055680912801295,35.0019033792496,24.087660235259705,4.997745916709057,-26.545860933719176,-40.052669670525916,1.492908680217722,-0.021705940655635914,-5.006255278593609,40.00377979663344,45069.6728587292,20600.659581587683,20600.659581587683,65670.33244031688,82433.27704298928,82433.27704298928,20600.659581587683,103033.93662457696,103033.93662457696,103033.93662457696,127807.42309579015,97567.7199792598,60204.115795001184,41515.11576028735,24773.486471213186,0.0,66288.60223150054,21057.46350053121,1533.9172071609707,0.0,0.886873203298023,2.8163065751525433,0.0014959162575277712,354569.52835507493,1554696.2082680103,4.38474286123961,1554696.2082680103,4.38474286123961,0.85,0.0955210945906943,4.296143414572793,1.266917551890947,1.0,0.0,4.296143414572311,1.284757000075079,1.2850553408105685,3.3439346229066924,19303.955659640756,1968.4556560742717,3099.015535412006,3099.015535412006,6.647485095246184,5.0055680912801295,-0.8689317135054759,5.874499804785605,3.4893470795929815,3.4893470795929815,0.9969563084551376,0.0,0.0,0.00023220360298154715,7.838696303120212e-05,0.00015381663995034503,0.0006608183447743891,0.09552109459072215,0.07642334285092821,0.019097751739793948,0.09552112156186077,0.07642334285090592,0.019097751739788383,0.40229576489622376,0.40229576489622376,0.10053138684269529,0.0,4.9845221593108135,4.980189985136803,5.001859004662094,4.984549337937949,4.980218568595376,5.001880561058385,24773.486471213186,21057.46350053121,0.85,0.9906730603697983,0.6799007874888024,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517992135752544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.17765855403,1533.9172071609707,0.40229576489622376,0.10053138684269529,6.112885165565336,3.4893470795929815
5149.0,-30.050671709658314,5.0055625686422545,35.0019023751931,24.087654787022643,4.997744046996547,-26.545837302464278,-40.05264703938735,1.4929096398028552,-0.021672901486397222,-5.006254056718644,40.00377751326292,45069.694869170766,20600.66271654497,20600.66271654497,65670.35758571574,82433.26177286202,82433.26177286202,20600.66271654497,103033.924489407,103033.924489407,103033.924489407,127807.40258831279,97567.69250969433,60204.12560600442,41515.07433743324,24773.47809890579,0.0,66288.55243633903,21057.456384069923,1533.9167267389012,0.0,0.8868732177782946,2.816306283758465,0.0014959162575277712,354569.5452424881,1554696.1098078773,4.384742374714189,1554696.1098078773,4.384742374714189,0.85,0.09552107498975784,4.296143414572793,1.266917489799671,1.0,0.0,4.296143414572889,1.2847569942651489,1.2850553358212713,3.3439346380286388,19303.950224735912,1968.4551018682132,3099.015535412006,3099.015535412006,6.647486106843981,5.0055625686422545,-0.8689252826117961,5.874487851254051,3.4893547107911456,3.4893547107911456,0.9969584887974702,0.0,0.0,0.0002322042427439785,7.83871638743418e-05,0.0001538170788696367,0.0006608202304346136,0.0955210749897917,0.07642332373146475,0.01909775125832696,0.09552108332104296,0.07642332373143765,0.019097751258320188,0.4022957029163156,0.4022957029163156,0.10053139397058702,0.0,4.984533494627669,4.980199707603958,5.00187679081381,4.984581155232263,4.980240919777543,5.001950258477166,24773.47809890579,21057.456384069923,0.85,0.9906741838839069,0.6799016302619365,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517990547845139,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.176498503559,1533.9167267389012,0.4022957029163156,0.10053139397058702,6.112885165565336,3.4893547107911456
5150.0,-30.050645241388917,5.005557137212479,35.00190138179765,24.087663588020973,4.997751990085942,-26.545812682928055,-40.05261672483755,1.4929194316254621,-0.02159078926086977,-5.0062459193690865,40.00377581567638,45069.682818181966,20600.651771572986,20600.651771572986,65670.33458975496,82433.26552972774,82433.26552972774,20600.651771572986,103033.91730130072,103033.91730130072,103033.91730130072,127807.38804796178,97567.68830135957,60204.10558981554,41515.09190171558,24773.470746661063,0.0,66288.56264837665,21057.450134661904,1533.9161506275111,0.0,0.8868732653163726,2.8163061549886943,0.0014959162575277712,354569.6577080126,1554696.036607062,4.384740777473269,1554696.036607062,4.384740777473269,0.85,0.09552104991962813,4.296143414572793,1.2669173788046462,1.0,0.0,4.296143414572713,1.2847569471383502,1.285055289505753,3.3439347606891427,19303.949392109018,1968.455016963899,3099.015535412006,3099.015535412006,6.64748257508628,5.005557137212479,-0.8689147742269778,5.874471911439457,3.4893623249475207,3.4893623249475207,0.9969606642707202,0.0,0.0,0.00023220488269461297,7.838743290571215e-05,0.00015381744978890084,0.0006608218239569676,0.09552104991965846,0.0764233000921893,0.019097749827469156,0.09552104819765717,0.07642330009216504,0.019097749827463095,0.4022956407155422,0.4022956407155422,0.1005314019912634,0.0,4.98455472899542,4.980233307060018,5.001848535209547,4.9846551301081945,4.980383170821199,5.001750983645252,24773.470746661063,21057.450134661904,0.85,0.9906736843593812,0.6799013437242734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517988961968262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.17533865762,1533.9161506275111,0.4022956407155422,0.1005314019912634,6.112885165565336,3.4893623249475207
5151.0,-30.050618812495827,5.005551691042287,35.001900412760754,24.087652516923868,4.997752556468486,-26.545788836584975,-40.05259032184256,1.492922580557966,-0.021715105683199454,-5.006243955812829,40.003774538379766,45069.68781631252,20600.653540423016,20600.653540423016,65670.34135673553,82433.21536149184,82433.21536149184,20600.653540423016,103033.86890191486,103033.86890191486,103033.86890191486,127807.33686130795,97567.62699915966,60204.0994539818,41515.030605753185,24773.467959393092,0.0,66288.49856514628,21057.44776548413,1533.9159687933284,0.0,0.8868732799279426,2.8163080173398374,0.0014959162575277712,354569.68484613864,1554695.98152937,4.384740286536375,1554695.98152937,4.384740286536375,0.85,0.0955210329335477,4.296143414572793,1.2669172809971494,1.0,0.0,4.2961434145721915,1.2847569310884082,1.2850552742730865,3.34393480246355,19303.93726335425,1968.453780175111,3099.015535412006,3099.015535412006,6.647483145864324,5.005551691042287,-0.8689078752860606,5.874459566328348,3.489369957413942,3.489369957413942,0.996962844975412,0.0,0.0,0.000232205521694827,7.838766722405267e-05,0.00015381785447077432,0.0006608235625283333,0.09552103293356785,0.07642328328342238,0.01909774965014548,0.09552110161371949,0.07642328328340625,0.019097749650141452,0.4022955797930955,0.4022955797930955,0.10053140794482504,0.0,4.984548807368185,4.980229134363185,5.001835610606236,4.984528850129607,4.980216175520695,5.001787645334275,24773.467959393092,21057.44776548413,0.85,0.9906747441593772,0.6799020764065041,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517987375629224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.174179848296,1533.9159687933284,0.4022955797930955,0.10053140794482504,6.112885165565336,3.489369957413942
5152.0,-30.050592344212475,5.005546217286106,35.00189943213804,24.087652342300885,4.997750604473334,-26.54576520659942,-40.05256391884757,1.4929234668606302,-0.021585492727240307,-5.006242783650623,40.00377226284279,45069.6931346582,20600.65685074173,20600.65685074173,65670.34998539992,82433.22321275026,82433.22321275026,20600.65685074173,103033.88006349199,103033.88006349199,103033.88006349199,127807.33965447763,97567.62261212067,60204.09253403034,41515.03342010037,24773.459590985636,0.0,66288.49301108602,21057.44065233779,1533.915492016734,0.0,0.8868732941269711,2.816306451462866,0.0014959162575277712,354569.7010464823,1554695.8834070363,4.384739809460548,1554695.8834070363,4.384739809460548,0.85,0.09552101301415353,4.296143414572793,1.2669171787938103,1.0,0.0,4.296143414573689,1.284756925620892,1.285055269626529,3.3439348166942713,19303.936395370394,1968.45369166539,3099.015535412006,3099.015535412006,6.647484214048292,5.005546217286106,-0.8689014662736847,5.874447683559791,3.489377576381288,3.489377576381288,0.9969650218232252,0.0,0.0,0.0002322061616490453,7.838790154304078e-05,0.0001538182601060045,0.0006608253051954562,0.09552101301418744,0.07642326419332739,0.019097748820860065,0.095521020342816,0.07642326419330024,0.019097748820853286,0.40229551762419924,0.40229551762419924,0.10053141315593857,0.0,4.984570059054022,4.980254156448666,5.001841769343855,4.984657290923394,4.980356472634924,5.00186863282255,24773.459590985636,21057.44065233779,0.85,0.990674957332599,0.6799022136032086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798579165048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.173021132407,1533.915492016734,0.40229551762419924,0.10053141315593857,6.112885165565336,3.489377576381288
5153.0,-30.050565888119273,5.005540767751645,35.00189844336977,24.08764633527028,4.997752682550674,-26.54574118455123,-40.052537446003385,1.4929279789829386,-0.02164231857472032,-5.006238584770471,40.003770064341246,45069.698143342495,20600.653944135323,20600.653944135323,65670.35208747782,82433.18818829185,82433.18818829185,20600.653944135323,103033.84213242718,103033.84213242718,103033.84213242718,127807.29285437362,97567.57709498494,60204.087050036935,41514.98893883111,24773.450721946443,0.0,66288.43966077756,21057.433113654475,1533.9149140712555,0.0,0.8868733234436602,2.8163076881422073,0.0014959162575277712,354569.7590788169,1554695.7886065156,4.384738824443638,1554695.7886065156,4.384738824443638,0.85,0.09552099028161924,4.296143414572793,1.266917105712928,1.0,0.0,4.296143414572229,1.2847569031926964,1.285055248014977,3.3439348750698468,19303.927389720062,1968.4527733446246,3099.015535412006,3099.015535412006,6.647483276135471,5.005540767751645,-0.8688932895787556,5.874434057330401,3.489385177949911,3.489385177949911,0.9969671936999747,0.0,0.0,0.0002322068013101533,7.838813648257029e-05,0.000153818664827583,0.0006608270439374004,0.09552099028165428,0.07642324279743655,0.01909774748421773,0.09552102945476344,0.07642324279740852,0.019097747484210725,0.40229545622651164,0.40229545622651164,0.10053141892219987,0.0,4.984573704878187,4.9802595763814566,5.001838311446306,4.9845962661957515,4.980289236526801,5.001832462812047,24773.450721946443,21057.433113654475,0.85,0.9906757863593906,0.6799028363615255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517984205311267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.1718640866,1533.9149140712555,0.40229545622651164,0.10053141892219987,6.112885165565336,3.489385177949911
5154.0,-30.05053947963039,5.005535260893204,35.00189744259806,24.087646544817858,4.997748379318809,-26.54571784353091,-40.05251111285759,1.4929267432196767,-0.02145949746295628,-5.006239200899387,40.00376773717928,45069.703375543744,20600.66082301289,20600.66082301289,65670.36419855664,82433.20780941698,82433.20780941698,20600.66082301289,103033.86863242988,103033.86863242988,103033.86863242988,127807.31131530629,97567.58348817645,60204.079054304915,41515.00492652392,24773.44268287641,0.0,66288.44760940033,21057.42628044495,1533.9144977904714,0.0,0.8868733287327564,2.816305214518284,0.0014959162575277712,354569.75056335604,1554695.6882580938,4.384738646734316,1554695.6882580938,4.384738646734316,0.85,0.09552097227300502,4.296143414572793,1.2669170793378726,1.0,0.0,4.2961434145722786,1.2847569076550083,1.2850552532987003,3.343934863455447,19303.928654624942,1968.452902329026,3099.015535412006,3099.015535412006,6.647485495833142,5.005535260893204,-0.8688879637240285,5.8744232246172325,3.489392777702492,3.489392777702492,0.9969693650578548,0.0,0.0,0.0002322074398218922,7.838837018295927e-05,0.00015381906963893294,0.0006608287830650155,0.09552097227303799,0.07642322518044511,0.01909774709259287,0.09552092020333454,0.07642322518041873,0.019097747092586277,0.40229539427327515,0.40229539427327515,0.10053142455327603,0.0,4.984615139373659,4.980304349811092,5.001866379691705,4.984779703436402,4.980482272599033,5.001977481318136,24773.44268287641,21057.42628044495,0.85,0.9906758502705372,0.6799028337654484,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451798261970298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.17070767886,1533.9144977904714,0.40229539427327515,0.10053142455327603,6.112885165565336,3.489392777702492
5155.0,-30.05051306220274,5.005529823413705,35.001896436779546,24.087639909144514,4.997753937598343,-26.545693508238696,-40.05248460508881,1.4929343836346176,-0.021598771761091484,-5.0062323870590735,40.003765588637734,45069.70800460443,20600.65249753979,20600.65249753979,65670.36050214422,82433.1553729049,82433.1553729049,20600.65249753979,103033.8078704447,103033.8078704447,103033.8078704447,127807.2410951695,97567.52207856206,60204.07471026306,41514.94152033222,24773.433224724806,0.0,66288.37474505702,21057.418241016083,1533.9138253010453,0.0,0.8868733711705414,2.8163078395744408,0.0014959162575277712,354569.8447368269,1554695.5956118838,4.3847372208593445,1554695.5956118838,4.3847372208593445,0.8499999999999999,0.09552094741630412,4.296143414572793,1.2669169557048008,1.0,0.0,4.296143414573422,1.2847568705948433,1.285055217050584,3.34393495991477,19303.91650461802,1968.4516633731214,3099.015535412006,3099.015535412006,6.647482809343511,5.005529823413705,-0.868878277322354,5.874408100736059,3.4894003510797815,3.4894003510797815,0.9969715288799376,0.0,0.0,0.0002322080785513741,7.838860543373684e-05,0.00015381947311763724,0.000660830516467394,0.09552094741634033,0.07642320188456021,0.01909774553178012,0.09552097193067767,0.07642320188453125,0.019097745531772882,0.40229533426665826,0.40229533426665826,0.1005314319864848,0.0,4.9846162449234725,4.980307977997086,5.001857385652102,4.98463361529798,4.980335441169018,5.00183436404302,24773.433224724806,21057.418241016083,0.85,0.9906768834612454,0.679903650948467,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517981036948127,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.169551199317,1533.9138253010453,0.40229533426665826,0.1005314319864848,6.112885165565336,3.4894003510797815
5156.0,-30.050486675745045,5.005524408295505,35.001895455456555,24.087644169945293,4.997757268161143,-26.545669423653305,-40.052458132244624,1.4929400160697348,-0.02150821672296388,-5.00622828019632,40.00376429048561,45069.712654493014,20600.649814183966,20600.649814183966,65670.36246867698,82433.15950645755,82433.15950645755,20600.649814183966,103033.80932064152,103033.80932064152,103033.80932064152,127807.23884378745,97567.51629013255,60204.069438169485,41514.94094662563,24773.429523145925,0.0,66288.37046977156,21057.415094674037,1533.9135485072488,0.0,0.8868733967602856,2.8163071293858932,0.0014959162575277712,354569.9014974156,1554695.5396349009,4.384736361064851,1554695.5396349009,4.384736361064851,0.85,0.09552092813361919,4.296143414572793,1.2669168650405482,1.0,0.0,4.296143414571919,1.2847568429293865,1.2850551901983975,3.3439350319217716,19303.91535936643,1968.4515465899601,3099.015535412006,3099.015535412006,6.647481943469885,5.005524408295505,-0.8688701577243494,5.874394566019855,3.489407936208288,3.489407936208288,0.9969736960595109,0.0,0.0,0.00023220871653366866,7.838884037521666e-05,0.000153819876158452,0.000660832247988536,0.09552092813364102,0.0764231831334963,0.01909774500014471,0.09552093336260188,0.07642318313347884,0.01909774500014035,0.40229527335104126,0.40229527335104126,0.10053143863166654,0.0,4.9846354480241075,4.98033589662333,5.001841704952767,4.984720063473333,4.980455376695261,5.001786790176368,24773.429523145925,21057.415094674037,0.85,0.9906769770215365,0.6799037649453978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517979453657865,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.16839577913,1533.9135485072488,0.40229527335104126,0.10053143863166654,6.112885165565336,3.489407936208288
5157.0,-30.050460270039032,5.005518911993148,35.001894461395544,24.087628942821198,4.997751131965764,-26.54564626844824,-40.05243183402342,1.4929371303753234,-0.021563482973817827,-5.006230295737101,40.0037619568159,45069.71799436424,20600.6595562829,20600.6595562829,65670.37755064714,82433.12016928254,82433.12016928254,20600.6595562829,103033.77972556544,103033.77972556544,103033.77972556544,127807.20166418552,97567.4629346594,60204.060759742584,41514.89130546313,24773.421938620075,0.0,66288.3132440832,21057.408647827062,1533.9131833449076,0.0,0.8868733949543247,2.816307620124113,0.0014959162575277712,354569.87364080263,1554695.439005875,4.3847364217436615,1554695.439005875,4.3847364217436615,0.85,0.0955209119761303,4.296143414572793,1.2669167765742166,1.0,0.0,4.296143414572611,1.2847568551100674,1.2850552032022018,3.343935000218181,19303.904802886394,1968.4504701285755,3099.015535412006,3099.015535412006,6.6474850870807565,5.005518911993148,-0.8688656664523204,5.8743845784454685,3.489415519019987,3.489415519019987,0.9969758625771392,0.0,0.0,0.00023220935498297483,7.838907376759553e-05,0.0001538202812153793,0.0006608339881711869,0.0955209119761623,0.07642316706964355,0.01909774490651875,0.09552092707285348,0.07642316706961795,0.01909774490651235,0.402295213184263,0.402295213184263,0.10053144423477328,0.0,4.984642487735755,4.980337371586074,5.001871011578487,4.984666812763294,4.980339440687601,5.001984406148779,24773.421938620075,21057.408647827062,0.85,0.9906780597786411,0.6799044324511773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517977872224075,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.167240619094,1533.9131833449076,0.402295213184263,0.10053144423477328,6.112885165565336,3.489415519019987
5158.0,-30.05043386201344,5.005513448527256,35.00189344457707,24.087628139555477,4.997753143738432,-26.54562229627835,-40.05240536117924,1.4929415780037025,-0.0215237334097651,-5.0062256652208905,40.003759305834976,45069.72281568262,20600.655615907035,20600.655615907035,65670.37843158965,82433.1081903121,82433.1081903121,20600.655615907035,103033.76380621913,103033.76380621913,103033.76380621913,127807.17407798953,97567.44045515987,60204.05508053209,41514.87263847531,24773.4102717704,0.0,66288.2829102457,21057.39873100484,1533.9124381486404,0.0,0.8868734281044317,2.81630763849101,0.0014959162575277712,354569.9376387643,1554695.3246942365,4.384735307927203,1554695.3246942365,4.384735307927203,0.85,0.0955208875893783,4.296143414572793,1.2669167045922949,1.0,0.0,4.296143414572129,1.2847568329859549,1.2850551818933205,3.343935057802303,19303.90035527542,1968.4500165984734,3099.015535412006,3099.015535412006,6.6474838155879805,5.005513448527256,-0.8688572971903499,5.874370745717606,3.4894230683159355,3.4894230683159355,0.9969780195188387,0.0,0.0,0.00023220999348998138,7.838930871037306e-05,0.00015382068477960833,0.0006608357219409917,0.09552088758942034,0.07642314409784227,0.01909774349157807,0.09552088486085454,0.07642314409780863,0.01909774349156966,0.40229515203091915,0.40229515203091915,0.10053145172299727,0.0,4.98465261690319,4.980347634862767,5.001880600132608,4.9847019318111165,4.980397488766982,5.001927757944088,24773.4102717704,21057.39873100484,0.85,0.9906785264072582,0.679904816311308,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517976289636993,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.166086724212,1533.9124381486404,0.40229515203091915,0.10053145172299727,6.112885165565336,3.4894230683159355
5159.0,-30.05040751481599,5.005508074484768,35.00189245512383,24.087631597090535,4.997761619855101,-26.545597732436576,-40.052375046629436,1.4929518374760036,-0.021551598069947886,-5.006217644427833,40.00375806927029,45069.71024740837,20600.64488509852,20600.64488509852,65670.3551325069,82433.08657847068,82433.08657847068,20600.64488509852,103033.7314635692,103033.7314635692,103033.7314635692,127807.13713548085,97567.41116034705,60204.034829286094,41514.86259006773,24773.40567191164,0.0,66288.26826197936,21057.394821124893,1533.9120193181557,0.0,0.8868734733808471,2.8163089408691246,0.0014959162575277712,354570.0484934685,1554695.2713729432,4.384733786676802,1554695.2713729432,4.384733786676802,0.85,0.09552086434207822,4.296143414572793,1.266916585904546,1.0,0.0,4.296143414573644,1.284756783677555,1.2850551333919515,3.3439351861410587,19303.89455924198,1968.4494255675468,3099.015535412006,3099.015535412006,6.647480352937215,5.005508074484768,-0.8688469009917705,5.874354975476539,3.4894306183570465,3.4894306183570465,0.9969801766734419,0.0,0.0,0.0002322106305278661,7.83895777485491e-05,0.000153821052779317,0.0006608373029205167,0.09552086434210172,0.07642312197759929,0.019097742364502436,0.09552090782848074,0.07642312197758049,0.019097742364497735,0.40229509062246394,0.40229509062246394,0.10053145954262313,0.0,4.9846522543603555,4.980355613504628,5.001846851728828,4.984666046357859,4.980402772451896,5.001727107372631,24773.40567191164,21057.394821124893,0.85,0.9906783938444372,0.6799047769552126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517974706911225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.16493375599,1533.9120193181557,0.40229509062246394,0.10053145954262313,6.112885165565336,3.4894306183570465
5160.0,-30.05038118333167,5.0055025989172055,35.00189146947119,24.087621713429712,4.997754668121942,-26.545574725622053,-40.052348748408235,1.4929482104126823,-0.02149846475447248,-5.006220841744322,40.00375620106284,45069.71534414063,20600.657068107517,20600.657068107517,65670.37241224815,82433.07403779167,82433.07403779167,20600.657068107517,103033.73110589918,103033.73110589918,103033.73110589918,127807.13229440503,97567.38428104686,60204.025587397315,41514.842992943944,24773.401188505853,0.0,66288.2441814498,21057.391010229974,1533.9118609450124,0.0,0.8868734638786073,2.8163078696176016,0.0014959162575277712,354570.0043036235,1554695.1908148977,4.384734105944251,1554695.1908148977,4.384734105944251,0.85,0.0955208507556243,4.296143414572793,1.2669165095267818,1.0,0.0,4.296143414572634,1.2847567993299929,1.2850551498660197,3.3439351454012565,19303.889241122226,1968.448883270253,3099.015535412006,3099.015535412006,6.647484284188563,5.0055025989172055,-0.8688431102536356,5.874345709170841,3.489438186268442,3.489438186268442,0.9969823389338405,0.0,0.0,0.00023221126718743826,7.838981114295711e-05,0.00015382145604448115,0.000660839035405496,0.09552085075564846,0.07642310793226766,0.01909774282338081,0.09552086060901635,0.07642310793224832,0.01909774282337598,0.4022950288781606,0.4022950288781606,0.10053146500465407,0.0,4.984667494901828,4.980368508826189,5.001871474394704,4.9847223769898505,4.9804140132761745,5.001963886311785,24773.401188505853,21057.391010229974,0.85,0.9906790144039664,0.6799051008316345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517973127831423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.163780449444,1533.9118609450124,0.4022950288781606,0.10053146500465407,6.112885165565336,3.489438186268442
5161.0,-30.050354913096907,5.00549717055364,35.00189046084642,24.087620770465605,4.997757765025831,-26.545550768963484,-40.05232231048865,1.4929536208927732,-0.021482679962389284,-5.006215361068247,40.003753560644896,45069.71954565872,20600.651403627904,20600.651403627904,65670.37094928662,82433.05663882504,82433.05663882504,20600.651403627904,103033.70804245296,103033.70804245296,103033.70804245296,127807.09735110129,97567.35690948025,60204.019816315384,41514.81899240541,24773.389308648326,0.0,66288.20830105373,21057.380912351076,1533.9110839130467,0.0,0.8868735013151055,2.8163083020521107,0.0014959162575277712,354570.0800515931,1554695.0769587515,4.3847328481087,1554695.0769587515,4.3847328481087,0.85,0.09552082528951537,4.296143414572793,1.2669164221594111,1.0,0.0,4.29614341457453,1.2847567727086113,1.2850551240545505,3.3439352146907715,19303.883825606637,1968.4483310413484,3099.015535412006,3099.015535412006,6.647482456356612,5.00549717055364,-0.8688342497292085,5.874331420282848,3.4894457145963678,3.4894457145963678,0.9969844898846765,0.0,0.0,0.00023221190236768135,7.839004577782465e-05,0.00015382185658985672,0.0006608407562058735,0.09552082528955769,0.076423084135619,0.019097741153938676,0.09552083092012341,0.07642308413558516,0.019097741153930214,0.40229496716877644,0.40229496716877644,0.10053147209928838,0.0,4.98467844930218,4.980382432541205,5.001870541582491,4.984732681105868,4.980448544028377,5.001877230255502,24773.389308648326,21057.380912351076,0.85,0.9906795285677182,0.6799055322323787,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517971549693698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.162627706353,1533.9110839130467,0.40229496716877644,0.10053147209928838,6.112885165565336,3.4894457145963678
5162.0,-30.05032860052124,5.005491741203212,35.001889460253636,24.087625415436946,4.997758534852192,-26.54552700695352,-40.05229590749366,1.4929569412848422,-0.02132919891948859,-5.006212686313384,40.003751777345514,45069.7240668186,20600.651522051336,20600.651522051336,65670.37558886994,82433.07359161404,82433.07359161404,20600.651522051336,103033.72511366538,103033.72511366538,103033.72511366538,127807.1084205531,97567.36286633977,60204.0133415458,41514.83280532664,24773.383306887717,0.0,66288.21611221436,21057.37581085456,1533.9107095147633,0.0,0.8868735213759116,2.81630659803402,0.0014959162575277712,354570.1170191628,1554695.000061993,4.384732174082141,1554695.000061993,4.384732174082141,0.85,0.09552080582725705,4.296143414572793,1.2669163688598202,1.0,0.0,4.296143414572143,1.2847567558623707,1.2850551080218098,3.3439352585377775,19303.885004182423,1968.448451222632,3099.015535412006,3099.015535412006,6.6474824945698545,5.005491741203212,-0.8688270306511336,5.8743187718543455,3.489453248038221,3.489453248038221,0.9969866422966346,0.0,0.0,0.00023221253857327631,7.839028010338615e-05,0.00015382225846989015,0.0006608424827401326,0.09552080582728506,0.07642306518081958,0.01909774064646548,0.09552075197074082,0.07642306518079717,0.01909774064645988,0.4022949055583137,0.4022949055583137,0.10053147896605481,0.0,4.984718440718325,4.9804318909756375,5.001872641682212,4.984883487393915,4.980634808484012,5.001886127351611,24773.383306887717,21057.37581085456,0.85,0.9906794818207428,0.6799055203193798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517969975227192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.161474613946,1533.9107095147633,0.4022949055583137,0.10053147896605481,6.112885165565336,3.489453248038221
5163.0,-30.050302314019355,5.005486280655731,35.00188845016416,24.087614798359596,4.99775624876551,-26.545503574009455,-40.05227331127969,1.4929575087559963,-0.021381820011299624,-5.006211814738202,40.003749499547894,45069.74541024864,20600.655265697696,20600.655265697696,65670.40067594634,82433.0377074156,82433.0377074156,20600.655265697696,103033.6929731133,103033.6929731133,103033.6929731133,127807.06804101664,97567.31467782585,60204.02238066062,41514.76921907248,24773.375067903344,0.0,66288.14428697582,21057.36880771784,1533.9102422044516,0.0,0.8868735340540594,2.816307391055131,0.0014959162575277712,354570.1290651336,1554694.9018422253,4.384731748106824,1554694.9018422253,4.384731748106824,0.85,0.09552078707793067,4.296143414572793,1.2669163128128278,1.0,0.0,4.296143414570864,1.2847567518953622,1.2850551048704841,3.343935268863016,19303.875469994928,1968.4474790060754,3099.015535412006,3099.015535412006,6.647483702581338,5.005486280655731,-0.8688208922941101,5.874307172949841,3.489460772135098,3.489460772135098,0.9969887920385994,0.0,0.0,0.0002322131741500443,7.8390480644427e-05,0.0001538226935056173,0.0006608443517160069,0.09552078707796421,0.0764230468815021,0.01909774019646212,0.09552075113248097,0.07642304688147526,0.019097740196455413,0.4022948461920436,0.4022948461920436,0.10053148583390173,0.0,4.984740420782373,4.980454692250817,5.001891331512184,4.984829994726908,4.980547553898987,5.001967747897197,24773.375067903344,21057.36880771784,0.85,0.9906809337073137,0.6799065789974734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517968398223382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.160323245442,1533.9102422044516,0.4022948461920436,0.10053148583390173,6.112885165565336,3.489460772135098
5164.0,-30.05027601016108,5.005480925398214,35.0018874535705,24.087623424734943,4.997765329553768,-26.545478988688544,-40.05224299672989,1.4929683080815659,-0.021328995391911576,-5.006202898166971,40.00374787246397,45069.73262999799,20600.642630901988,20600.642630901988,65670.37526089998,82433.03578316826,82433.03578316826,20600.642630901988,103033.67841407025,103033.67841407025,103033.67841407025,127807.04621061124,97567.3053504737,60204.00219730479,41514.78128129879,24773.367796540984,0.0,66288.14907783977,21057.362627059836,1533.909652149599,0.0,0.8868735853006298,2.816307737998145,0.0014959162575277712,354570.25230036594,1554694.8316815603,4.384730026264405,1554694.8316815603,4.384730026264405,0.85,0.09552076194381799,4.296143414572793,1.2669161853333937,1.0,0.0,4.296143414572999,1.2847567000637279,1.2850550538439585,3.3439354037692044,19303.873624560878,1968.4472908241733,3099.015535412006,3099.015535412006,6.6474796255460475,5.005480925398214,-0.8688100094465918,5.874290934844806,3.489468277771947,3.489468277771947,0.9969909365062705,0.0,0.0,0.00023221381014807254,7.839074968632155e-05,0.00015382306046175098,0.0006608459282121841,0.0955207619438477,0.07642302332862823,0.019097738615219472,0.09552073167494574,0.07642302332860446,0.019097738615213532,0.40229478703689886,0.40229478703689886,0.10053149371045673,0.0,4.984763728194082,4.980492381382021,5.001857078696048,4.984873902775064,4.980660084902979,5.001737019754216,24773.367796540984,21057.362627059836,0.85,0.9906804787049588,0.6799063370599507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517966822782589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.159172231679,1533.909652149599,0.40229478703689886,0.10053149371045673,6.112885165565336,3.489468277771947
5165.0,-30.050249710914912,5.005475438239553,35.0018864565283,24.08760341294112,4.997755840105201,-26.545456264679544,-40.05221673343328,1.4929623938702048,-0.021405734425968603,-5.006207921653198,40.00374586621121,45069.73776259691,20600.658459039412,20600.658459039412,65670.39622163633,82432.990523092,82432.990523092,20600.658459039412,103033.64898213142,103033.64898213142,103033.64898213142,127807.01207960788,97567.24466976483,60203.991909271186,41514.725289437374,24773.363097476464,0.0,66288.08838691383,21057.358632854994,1533.9095187876967,0.0,0.8868735670086042,2.816308159682543,0.0014959162575277712,354570.1828711525,1554694.7451709495,4.384730640861336,1554694.7451709495,4.384730640861336,0.85,0.09552075059506535,4.296143414572793,1.2669160990649835,1.0,0.0,4.296143414573775,1.2847567264168427,1.2850550810201973,3.3439353351779206,19303.86161876927,1968.4460665741383,3099.015535412006,3099.015535412006,6.647484733018805,5.005475438239553,-0.8688073366333251,5.874282774872878,3.4894758060703555,3.4894758060703555,0.996993087448673,0.0,0.0,0.00023221444603619185,7.839098277399807e-05,0.00015382346326219378,0.0006608476587006537,0.0955207505950896,0.07642301120988146,0.019097739385208153,0.09552073570226567,0.07642301120986204,0.0190977393852033,0.40229472896905183,0.40229472896905183,0.10053149919458423,0.0,4.984773330202756,4.980494661408784,5.001895980233542,4.984802187227217,4.980494233826619,5.002042035737418,24773.363097476464,21057.358632854994,0.85,0.9906817019421027,0.6799070369857624,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796524630189,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.15802244184,1533.9095187876967,0.40229472896905183,0.10053149919458423,6.112885165565336,3.4894758060703555
5166.0,-30.050223436493376,5.005470123078327,35.00188545919109,24.08761657951402,4.99776937250161,-26.545431260643966,-40.05218638395888,1.492977196652582,-0.021357862077650225,-5.006195103013339,40.00374386353401,45069.72457659056,20600.637819347106,20600.637819347106,65670.36239593767,82432.98903544407,82432.98903544407,20600.637819347106,103033.62685479117,103033.62685479117,103033.62685479117,127806.97917518353,97567.23771418084,60203.973255328936,41514.738287613225,24773.352320392358,0.0,66288.09060800559,21057.349472333502,1533.9086405075552,0.0,0.8868736394638724,2.8163090271984785,0.0014959162575277712,354570.36003660114,1554694.658814523,4.384728206424352,1554694.658814523,4.384728206424352,0.85,0.09552071986860886,4.296143414572793,1.2669159952132034,1.0,0.0,4.296143414570856,1.2847566558588404,1.2850550112620442,3.3439355188246807,19303.860242593986,1968.4459262433131,3099.015535412006,3099.015535412006,6.647478072938509,5.005470123078327,-0.868794175078544,5.874264298156871,3.489483285653156,3.489483285653156,0.9969952244723304,0.0,0.0,0.00023221508132567831,7.839125212744434e-05,0.00015382382919823398,0.000660849230814363,0.09552071986864585,0.07642298315993154,0.01909773670871431,0.09552071823668105,0.07642298315990194,0.01909773670870691,0.4022946696480168,0.4022946696480168,0.10053150717996531,0.0,4.984781240013035,4.980517093756873,5.0018457662702644,4.98483724093569,4.9806311864243185,5.001669281439604,24773.352320392358,21057.349472333502,0.85,0.9906811584644842,0.6799068152846676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451796367009794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.1568734364,1533.9086405075552,0.4022946696480168,0.10053150717996531,6.112885165565336,3.489483285653156
5167.0,-30.05019718097213,5.00546468062439,35.00188448114804,24.087606940325372,4.997761125365524,-26.545408451777014,-40.052163892518706,1.4929723961707688,-0.02128099676679085,-5.006199819577848,40.00374243084343,45069.74618267681,20600.653094472502,20600.653094472502,65670.39927714932,82432.9829824196,82432.9829824196,20600.653094472502,103033.63607689211,103033.63607689211,103033.63607689211,127806.98687927405,97567.21679573545,60203.97999599438,41514.707555267865,24773.350802381923,0.0,66288.05835764979,21057.348182024634,1533.9086861084118,0.0,0.8868736206570911,2.8163074668317716,0.0014959162575277712,354570.2948493131,1554694.5970362027,4.384728838316599,1554694.5970362027,4.384728838316599,0.85,0.09552070978795116,4.296143414572793,1.2669159380672501,1.0,0.0,4.296143414570933,1.284756677004197,1.285055033227961,3.3439354637880263,19303.85610384049,1968.4455042079092,3099.015535412006,3099.015535412006,6.64748300196362,5.00546468062439,-0.8687913100206384,5.874255990645028,3.4894908079765856,3.4894908079765856,0.9969973737075959,0.0,0.0,0.0002322157161597742,7.839145174090655e-05,0.00015382426441886766,0.0006608511005846223,0.09552070978796753,0.07642297215001896,0.01909773763794858,0.09552066612784912,0.07642297215000585,0.019097737637945304,0.4022946105485255,0.4022946105485255,0.10053151178594322,0.0,4.984810550075792,4.980547547620063,5.001870495502317,4.984918822811039,4.980660398753059,5.001960445275131,24773.350802381923,21057.348182024634,0.85,0.9906821968269465,0.6799074720141605,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517962095382144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.15572481028,1533.9086861084118,0.4022946105485255,0.10053151178594322,6.112885165565336,3.4894908079765856
5168.0,-30.050170953533488,5.00545939092497,35.00188350230065,24.08761504283177,4.997773239335078,-26.545383631885237,-40.05213731490073,1.492985917687149,-0.021293127118781285,-5.006188102683915,40.00374045132803,45069.74962950353,20600.63476393041,20600.63476393041,65670.38439343394,82432.96588574779,82432.96588574779,20600.63476393041,103033.6006496782,103033.6006496782,103033.6006496782,127806.9411618529,97567.19363881355,60203.97738257064,41514.684729158784,24773.340512174695,0.0,66288.02524133348,21057.33943534849,1533.907858695272,0.0,0.886873687424083,2.8163089939807446,0.0014959162575277712,354570.45678765257,1554694.5116785306,4.384726595001163,1554694.5116785306,4.384726595001163,0.85,0.09552068022576983,4.296143414572793,1.2669158545462413,1.0,0.0,4.296143414573404,1.2847566124421927,1.2850549694657434,3.3439356318285514,19303.851522200235,1968.445037010624,3099.015535412006,3099.015535412006,6.647477087007118,5.00545939092497,-0.8687787891969236,5.8742381801218935,3.489498283041445,3.489498283041445,0.9969995094404129,0.0,0.0,0.00023221635031645424,7.839168762015354e-05,0.00015382466269630072,0.0006608528116415934,0.09552068022580604,0.07642294530436809,0.01909773492143795,0.09552067358998213,0.07642294530433912,0.01909773492143071,0.40229455212786264,0.40229455212786264,0.10053151820147647,0.0,4.98482298160809,4.980575899976998,5.001819207613437,4.984894975565112,4.9807115787203315,5.0016363324257895,24773.340512174695,21057.33943534849,0.85,0.9906824672231386,0.6799078636815473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517960521799431,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.15457668134,1533.907858695272,0.40229455212786264,0.10053151820147647,6.112885165565336,3.489498283041445
