time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5169.0,-30.050144746704134,5.0054539011247705,35.00188251716182,24.087595904152863,4.997758381906801,-26.54536152789931,-40.05211115637792,1.4929751631023362,-0.021244572020748365,-5.00619712381629,40.00373831038153,45069.75474128744,20600.658776023956,20600.658776023956,65670.41351731139,82432.94749361934,82432.94749361934,20600.658776023956,103033.6062696433,103033.6062696433,103033.6062696433,127806.94261147341,97567.15754770229,60203.964795371954,41514.65861370037,24773.336341830116,0.0,66287.99495553048,21057.335890555598,1533.9078484183508,0.0,0.8868736492841798,2.8163073030198995,0.0014959162575277712,354570.33210723265,1554694.4193598747,4.384727876470185,1554694.4193598747,4.384727876470185,0.85,0.09552067240710523,4.296143414572793,1.2669157583871855,1.0,0.0,4.296143414572878,1.284756661442763,1.2850550192918342,3.343935504290973,19303.84438150645,1968.4443088625014,3099.015535412006,3099.015535412006,6.647484835304367,5.0054539011247705,-0.8687784801565828,5.874232381281353,3.4895057951164943,3.4895057951164943,0.9970016557475698,0.0,0.0,0.00023221698397641268,7.839191978052634e-05,0.00015382506419588636,0.0006608545365413943,0.09552067240712728,0.07642293634990589,0.019097736057221378,0.09552061148988515,0.07642293634988825,0.01909773605721697,0.4022944941430738,0.4022944941430738,0.10053152146943482,0.0,4.984852325470911,4.980597577003607,5.001879231487123,4.984952551795516,4.980667139445018,5.002102176060248,24773.336341830116,21057.335890555598,0.85,0.9906833592020184,0.6799082514341042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517958949900132,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.153428864993,1533.9078484183508,0.4022944941430738,0.10053152146943482,6.112885165565336,3.4895057951164943
5170.0,-30.050118565976295,5.005448565751028,35.00188150413688,24.08760421620684,4.997769348372284,-26.545336864781202,-40.05208461368454,1.4929876471775336,-0.021224575555663705,-5.00618539003196,40.00373552786181,45069.75807615398,20600.640244849175,20600.640244849175,65670.39832100316,82432.9361424395,82432.9361424395,20600.640244849175,103033.57638728867,103033.57638728867,103033.57638728867,127806.89779522273,97567.1396609717,60203.96159468766,41514.64229587116,24773.321407934047,0.0,66287.9637038052,21057.32319674394,1533.9067559838657,0.0,0.8868737190435781,2.81630841009481,0.0014959162575277712,354570.4942790257,1554694.2993762735,4.384725532612486,1554694.2993762735,4.384725532612486,0.85,0.09552064034614,4.296143414572793,1.266915691900067,1.0,0.0,4.296143414573824,1.2847566017361478,1.2850549603846857,3.3439356596940044,19303.84084258339,1968.4439479927796,3099.015535412006,3099.015535412006,6.647478855607083,5.005448565751028,-0.868766002078611,5.874214567829639,3.4895132380116425,3.4895132380116425,0.9970037822890407,0.0,0.0,0.00023221761700685037,7.839215535111307e-05,0.0001538254616557373,0.0006608562440859155,0.09552064034618785,0.07642290736014741,0.019097732986040443,0.0955205885230449,0.07642290736010912,0.019097732986030874,0.4022944361209156,0.4022944361209156,0.1005315289380549,0.0,4.9848695633054945,4.980625183819313,5.001854968495024,4.984960814476324,4.980757912515401,5.001780224932531,24773.321407934047,21057.32319674394,0.85,0.990683597016775,0.6799086222883445,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517957379236337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.152281510023,1533.9067559838657,0.4022944361209156,0.1005315289380549,6.112885165565336,3.4895132380116425
5171.0,-30.050092376954503,5.005443132424187,35.00188050823425,24.08759422777223,4.997763160534603,-26.545313909822337,-40.052058280538745,1.4929846934027926,-0.021196083218796957,-5.006188432053894,40.003734000537364,45069.762555361245,20600.651999220867,20600.651999220867,65670.41455458211,82432.9197895508,82432.9197895508,20600.651999220867,103033.57178877166,103033.57178877166,103033.57178877166,127806.8905635833,97567.1093606204,60203.9521264323,41514.61914909788,24773.31877481165,0.0,66287.93792390953,21057.320958589902,1533.906698942123,0.0,0.8868737090974808,2.8163076806788623,0.0014959162575277712,354570.45223545324,1554694.2335173052,4.384725866793061,1554694.2335173052,4.384725866793061,0.85,0.09552062858712967,4.296143414572793,1.266915604532696,1.0,0.0,4.296143414572888,1.2847566142460705,1.2850549737111057,3.3439356271334586,19303.83484760228,1968.443336674836,3099.015535412006,3099.015535412006,6.647482648544407,5.005443132424187,-0.8687621948310289,5.874205327255216,3.4895207183424377,3.4895207183424377,0.9970059195264108,0.0,0.0,0.00023221825023942016,7.839238906257932e-05,0.00015382586117684084,0.0006608579604858734,0.0955206285871489,0.07642289488667779,0.019097733700471107,0.09552055916009386,0.07642289488666242,0.019097733700467263,0.4022943784430539,0.4022943784430539,0.1005315346938171,0.0,4.9848952773657516,4.9806496257441495,5.001885770286719,4.984992348835078,4.98074161175532,5.00200319396987,24773.31877481165,21057.320958589902,0.85,0.9906842271962621,0.6799089542820873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517955810137222,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.151134505715,1533.906698942123,0.4022943784430539,0.1005315346938171,6.112885165565336,3.4895207183424377
5172.0,-30.050066242550503,5.005437810787448,35.001879510730895,24.087592341844015,4.997772043899907,-26.545289496760958,-40.052028035838134,1.4929952981107213,-0.021321821756998816,-5.006179178026821,40.00373196210651,45069.749112144025,20600.638596408597,20600.638596408597,65670.38770855262,82432.87344507969,82432.87344507969,20600.638596408597,103033.51204148828,103033.51204148828,103033.51204148828,127806.82105782915,97567.055600816,60203.931267881955,41514.582592148945,24773.309016340867,0.0,66287.89160848981,21057.312663889737,1533.9059543531791,0.0,0.8868737635494568,2.8163104127761716,0.0014959162575277712,354570.5801347286,1554694.145619185,4.384724037252153,1554694.145619185,4.384724037252153,0.85,0.09552060193835285,4.296143414572793,1.2669154798006637,1.0,0.0,4.29614341457329,1.2847565633332858,1.2850549235983948,3.343935759648115,19303.824211124556,1968.4422520559576,3099.015535412006,3099.015535412006,6.647478323683136,5.005437810787448,-0.8687511671750006,5.874188977962449,3.489528160231759,3.489528160231759,0.9970080457805025,0.0,0.0,0.00023221888215295463,7.839265749060171e-05,0.00015382622466235293,0.0006608595220717625,0.09552060193838866,0.07642287020730058,0.019097731731088065,0.0955206113216046,0.07642287020727194,0.01909773173108091,0.4022943208670305,0.4022943208670305,0.10053154240371456,0.0,4.984884175855655,4.98064269534666,5.001857972082405,4.984857356269799,4.980632562091898,5.001764373138769,24773.309016340867,21057.312663889737,0.85,0.9906845143969234,0.6799092265346953,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517954240541349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.149988540252,1533.9059543531791,0.4022943208670305,0.10053154240371456,6.112885165565336,3.489528160231759
5173.0,-30.05004016097307,5.0054324476099845,35.00187853520946,24.087592167221032,4.997770393294829,-26.545266184764966,-40.05200166776774,1.4929964170870642,-0.021211010787283158,-5.006178875051115,40.00373060737035,45069.75286895178,20600.643581295677,20600.643581295677,65670.39645024746,82432.8798161625,82432.8798161625,20600.643581295677,103033.52339745818,103033.52339745818,103033.52339745818,127806.82961123265,97567.05003006858,60203.923082859335,41514.58549689916,24773.30621377448,0.0,66287.89171067363,21057.310281708305,1533.905814586436,0.0,0.886873769994158,2.8163089924351943,0.0014959162575277712,354570.58432213566,1554694.087202313,4.384723820715587,1554694.087202313,4.384723820715587,0.85,0.09552058676515122,4.296143414572793,1.2669154155114666,1.0,0.0,4.296143414573424,1.2847565567965824,1.2850549178704316,3.3439357766617013,19303.823108941775,1968.4421396645926,3099.015535412006,3099.015535412006,6.6474799322220495,5.0054324476099845,-0.8687453828222846,5.874177830432269,3.489535626758717,3.489535626758717,0.9970101790739191,0.0,0.0,0.00023221951279075407,7.839289151341652e-05,0.00015382662127733755,0.0006608612259866168,0.09552058676517114,0.0764228549401518,0.019097731825019334,0.09552055513845878,0.07642285494013587,0.019097731825015354,0.40229426148551817,0.40229426148551817,0.10053154814238832,0.0,4.984900798915362,4.980663327689513,5.001858546357994,4.984967864263808,4.980746432919659,5.001861419480292,24773.30621377448,21057.310281708305,0.85,0.9906846447444526,0.6799092821607219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517952674219219,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.148842353581,1533.905814586436,0.40229426148551817,0.10053154814238832,6.112885165565336,3.489535626758717
5174.0,-30.050014010947095,5.0054271043597085,35.00187755214568,24.087586160190426,4.997772125696796,-26.545242472788807,-40.05197903662918,1.4930005875388628,-0.02126258686513438,-5.006174990668779,40.003728436639406,45069.773407907924,20600.641190033115,20600.641190033115,65670.41459794104,82432.8465436231,82432.8465436231,20600.641190033115,103033.48773365622,103033.48773365622,103033.48773365622,127806.78524827267,97567.00624735098,60203.933111637496,41514.52570634831,24773.29751461646,0.0,66287.82322096477,21057.30288742399,1533.9052530940762,0.0,0.8868737976104345,2.8163101234342927,0.0014959162575277712,354570.63800792897,1554693.9935993552,4.384722892831833,1554693.9935993552,4.384722892831833,0.85,0.09552056491796539,4.296143414572793,1.2669153479253872,1.0,0.0,4.296143414573175,1.2847565359819162,1.2850548978633183,3.343935830837652,19303.814446449305,1968.441256336191,3099.015535412006,3099.015535412006,6.647479160601984,5.0054271043597085,-0.8687375113451523,5.874164615704861,3.4895430718848273,3.4895430718848273,0.9970123062528078,0.0,0.0,0.00023222014508518627,7.839309237059851e-05,0.00015382705271458776,0.0006608630795029181,0.09552056491799976,0.07642283432275618,0.01909773059524359,0.09552056150718616,0.07642283432272867,0.019097730595236718,0.402294202327134,0.402294202327134,0.10053155400681478,0.0,4.984901643815249,4.980665997156507,5.001852085785288,4.984912403803662,4.980684057739552,5.001833628519137,24773.29751461646,21057.30288742399,0.85,0.9906859421078642,0.6799102944996656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451795111106349,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.147695979764,1533.9052530940762,0.402294202327134,0.10053155400681478,6.112885165565336,3.4895430718848273
5175.0,-30.049987873682785,5.005421783740241,35.001876576639944,24.087590525764995,4.997774731468738,-26.54521868497668,-40.05195263363419,1.493005542762948,-0.02115139914269548,-5.006170929196594,40.003726690656435,45069.77711110217,20600.63847433612,20600.63847433612,65670.41558543828,82432.85432207657,82432.85432207657,20600.63847433612,103033.4927964127,103033.4927964127,103033.4927964127,127806.78398079934,97567.00389819671,60203.926687223786,41514.53023441436,24773.291184386653,0.0,66287.821418801,21057.297506728653,1533.9048273069764,0.0,0.8868738245901459,2.816309136900098,0.0014959162575277712,354570.6941412775,1554693.918311738,4.384721986336173,1554693.918311738,4.384721986336173,0.85,0.09552054410137109,4.296143414572793,1.2669152682507412,1.0,0.0,4.296143414571961,1.284756511496787,1.285054874184495,3.343935894567005,19303.813981664745,1968.4412089413559,3099.015535412006,3099.015535412006,6.647478284292407,5.005421783740241,-0.868729529710639,5.87415131345088,3.489550514083678,3.489550514083678,0.9970144325953365,0.0,0.0,0.00023222077707263074,7.839332670457953e-05,0.00015382745036805122,0.0006608647878792264,0.09552054410139946,0.07642281454531621,0.01909772955608325,0.09552050443788669,0.07642281454529351,0.019097729556077577,0.4022941422712594,0.4022941422712594,0.10053155954544543,0.0,4.984923677656809,4.980696737534004,5.001839272284428,4.985019530053876,4.980827418383001,5.001795739993213,24773.291184386653,21057.297506728653,0.85,0.9906859839387088,0.6799103688497322,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517949543805735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.146551846585,1533.9048273069764,0.4022941422712594,0.10053155954544543,6.112885165565336,3.489550514083678
5176.0,-30.049961780351037,5.005416394193642,35.001875588484076,24.087575158942514,4.99776949035658,-26.54519572143735,-40.05192256355656,1.4930034314432163,-0.021227810121899893,-5.00617227842871,40.00372437118235,45069.76441906231,20600.646745591926,20600.646745591926,65670.41116465424,82432.81052854606,82432.81052854606,20600.646745591926,103033.457274138,103033.457274138,103033.457274138,127806.74070812284,97566.94660739544,60203.900497913164,41514.495677202525,24773.28343398485,0.0,66287.77911118738,21057.29091888712,1533.9044370337358,0.0,0.8868738261222225,2.8163099831954166,0.0014959162575277712,354570.6754936253,1554693.8182949135,4.384721934859683,1554693.8182949135,4.384721934859683,0.85,0.09552052733241029,4.296143414572793,1.266915167146362,1.0,0.0,4.296143414572223,1.2847565200705364,1.285054883570865,3.343935872251439,19303.80264657269,1968.4400530836415,3099.015535412006,3099.015535412006,6.647480953287034,5.005416394193642,-0.8687247534172773,5.874141147610919,3.489557954204071,3.489557954204071,0.9970165583440203,0.0,0.0,0.00023222140799938898,7.839359358573538e-05,0.00015382781441365358,0.0006608663518713436,0.0955205273324427,0.076422798142585,0.019097729189857707,0.09552050900321749,0.07642279814255906,0.01909772918985123,0.4022940832021408,0.4022940832021408,0.10053156443372142,0.0,4.984928349221377,4.980695963429866,5.001865734307842,4.984944468306821,4.98069030264071,5.001969017258034,24773.28343398485,21057.29091888712,0.85,0.9906865495448626,0.679910611327992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517947977313148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.145408329416,1533.9044370337358,0.4022940832021408,0.10053156443372142,6.112885165565336,3.489557954204071
5177.0,-30.049935648369335,5.005411159981788,35.00187461309361,24.087583156675123,4.9977823483008414,-26.54517091308312,-40.051895985938586,1.49301761301497,-0.02125941641816098,-5.0061604259725625,40.00372276669109,45069.767437099836,20600.628105422387,20600.628105422387,65670.39554252222,82432.78971594224,82432.78971594224,20600.628105422387,103033.41782136462,103033.41782136462,103033.41782136462,127806.69315704997,97566.92009685424,60203.89781801318,41514.469198712286,24773.275335685357,0.0,66287.74453439764,21057.284035332552,1533.90373172044,0.0,0.8868738922212898,2.8163117820237296,0.0014959162575277712,354570.8393056988,1554693.7491084933,4.384719713986659,1554693.7491084933,4.384719713986659,0.85,0.09552049863777373,4.296143414572793,1.2669150731852281,1.0,0.0,4.2961434145725255,1.2847564524256014,1.2850548167220528,3.34393604831619,19303.797401412594,1968.4395182261624,3099.015535412006,3099.015535412006,6.647474938418979,5.005411159981788,-0.8687121981590975,5.874123358140886,3.489565364663747,3.489565364663747,0.9970186756182134,0.0,0.0,0.00023222203986226854,7.839382947094082e-05,0.00015382821039132774,0.0006608680530482208,0.09552049863780467,0.07642277187489298,0.019097726762911688,0.09552053321122948,0.07642277187486823,0.019097726762905505,0.4022940230310419,0.4022940230310419,0.1005315711758865,0.0,4.984918376202074,4.980696261836783,5.001814651008601,4.984901009554392,4.980719982425114,5.001632851898478,24773.275335685357,21057.284035332552,0.85,0.9906868306319417,0.679911011510016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517946413453906,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.14426480337,1533.90373172044,0.4022940230310419,0.1005315711758865,6.112885165565336,3.489565364663747
5178.0,-30.04990957279378,5.005405884621523,35.001873675162116,24.087577568739675,4.997781510129749,-26.545147525261033,-40.05186961786819,1.49301946259738,-0.02126104921183014,-5.006160032191693,40.00372190698199,45069.771117412034,20600.633043231785,20600.633043231785,65670.40416064381,82432.76931183877,82432.76931183877,20600.633043231785,103033.40235507055,103033.40235507055,103033.40235507055,127806.67779096674,97566.88810426224,60203.889909837104,41514.442438250146,24773.275435896194,0.0,66287.71787414634,21057.284120511766,1533.9037532267216,0.0,0.8868738973361324,2.816311849442364,0.0014959162575277712,354570.84474812093,1554693.7120374297,4.3847195421322605,1554693.7120374297,4.3847195421322605,0.8500000000000001,0.09552048434048747,4.296143414572793,1.2669149550469592,1.0,0.0,4.296143414573159,1.2847564424714701,1.2850548075756918,3.343936074224586,19303.7910716185,1968.438872766796,3099.015535412006,3099.015535412006,6.64747653176672,5.005405884621523,-0.8687063434453357,5.874112228066859,3.4895728130001613,3.4895728130001613,0.9970208037143318,0.0,0.0,0.00023222267036284648,7.839406349698983e-05,0.00015382860686585664,0.0006608697563596571,0.0955204843405001,0.07642275758191147,0.01909772675858863,0.09552053738800984,0.07642275758190137,0.019097726758586103,0.40229396204290846,0.40229396204290846,0.10053157471438795,0.0,4.984914348367965,4.9806953939578875,5.001797973771261,4.984898982979871,4.980692670866972,5.001732013493893,24773.275435896194,21057.284120511766,0.85,0.9906873590870248,0.6799113404836378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517944847278568,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.143122921394,1533.9037532267216,0.40229396204290846,0.10053157471438795,6.112885165565336,3.4895728130001613
5179.0,-30.049883532940232,5.005400541840761,35.001872708118505,24.08756751045587,4.997775773375742,-26.545124659410444,-40.05184335457159,1.4930168998463147,-0.021225511137515696,-5.006161260897507,40.003719183163916,45069.77497253276,20600.64113369141,20600.64113369141,65670.41610622418,82432.75071257948,82432.75071257948,20600.64113369141,103033.39184627088,103033.39184627088,103033.39184627088,127806.65714456051,97566.85581678788,60203.88007674287,41514.4174889389,24773.26529828962,0.0,66287.68278722852,21057.275503546178,1533.903226702129,0.0,0.8868739009448424,2.8163112391474807,0.0014959162575277712,354570.8277662502,1554693.5945851144,4.38471942088265,1554693.5945851144,4.38471942088265,0.85,0.0955204651958385,4.296143414572793,1.2669148616353052,1.0,0.0,4.296143414573722,1.284756453159636,1.285054819075314,3.343936046405661,19303.784683481386,1968.4382213580975,3099.015535412006,3099.015535412006,6.647479142421466,5.005400541840761,-0.8687014907317714,5.874102032572533,3.4895802401997837,3.4895802401997837,0.9970229257713668,0.0,0.0,0.00023222330000124812,7.839429659377606e-05,0.00015382900340747205,0.0006608714599593068,0.09552046519587695,0.07642273946071246,0.0190977257351645,0.09552048428920813,0.07642273946068169,0.01909772573515681,0.4022939003305916,0.4022939003305916,0.10053157774320405,0.0,4.984919096229987,4.9806953499966085,5.001821895571197,4.984935749759984,4.980692838854395,5.001915246769386,24773.26529828962,21057.275503546178,0.85,0.9906880636786527,0.679911758526823,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794328448416,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.141980780478,1533.903226702129,0.4022939003305916,0.10053157774320405,6.112885165565336,3.4895802401997837
5180.0,-30.04985748764262,5.005395222469535,35.0018717160761,24.087572120502614,4.9977769807874335,-26.545101094187615,-40.0518169515766,1.4930205873327478,-0.021071784465391374,-5.006157200764381,40.00371652093534,45069.778399550916,20600.6383245471,20600.6383245471,65670.41672409802,82432.76549508807,82432.76549508807,20600.6383245471,103033.40381963516,103033.40381963516,103033.40381963516,127806.65755136724,97566.85990757748,60203.872812041795,41514.430106150765,24773.253731732086,0.0,66287.68383788285,21057.265671972273,1533.9025029593854,0.0,0.8868739312341003,2.8163096936287006,0.0014959162575277712,354570.88388111437,1554693.4797885711,4.384718403189167,1554693.4797885711,4.384718403189167,0.85,0.09552044073230916,4.296143414572793,1.2669148022914305,1.0,0.0,4.296143414573128,1.284756434609453,1.2850548013299683,3.3439360946876726,19303.78549285175,1968.438303890906,3099.015535412006,3099.015535412006,6.647478235958019,5.005395222469535,-0.8686935557633824,5.874088778232918,3.4895876382686235,3.4895876382686235,0.997025039505321,0.0,0.0,0.00023222392977286042,7.83945309310851e-05,0.00015382939884177533,0.0006608731588017846,0.09552044073235075,0.07642271675322734,0.01909772397912341,0.09552039006284935,0.07642271675319406,0.019097723979115095,0.4022938380883338,0.4022938380883338,0.10053158281616197,0.0,4.984950817342622,4.9807320044603784,5.0018338697847184,4.985085416299,4.980886339128745,5.0018894858037015,24773.253731732086,21057.265671972273,0.85,0.990688057297424,0.6799117994494464,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451794172383101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.140838793119,1533.9025029593854,0.4022938380883338,0.10053158281616197,6.112885165565336,3.4895876382686235
5181.0,-30.049831433937573,5.005390016455941,35.001870753347184,24.087569990102224,4.997787402256364,-26.54507659998362,-40.051790478732414,1.4930325683027492,-0.021237042464065325,-5.006147783728348,40.0037153906699,45069.78126328946,20600.624721631288,20600.624721631288,65670.40598492074,82432.71145979497,82432.71145979497,20600.624721631288,103033.33618142626,103033.33618142626,103033.33618142626,127806.58545547328,97566.79915575426,60203.86895925036,41514.36688500433,24773.24927404701,0.0,66287.61615905134,21057.261882939958,1533.9020572515838,0.0,0.8868739832280607,2.816312963918169,0.0014959162575277712,354571.01403345005,1554693.4310510007,4.384716656236123,1554693.4310510007,4.384716656236123,0.85,0.09552041615216696,4.296143414572793,1.2669146967912095,1.0,0.0,4.296143414573,1.2847563772626467,1.2850547447792522,3.3439362439486993,19303.77347299004,1968.4370782061194,3099.015535412006,3099.015535412006,6.647473846526713,5.005390016455941,-0.8686824328540848,5.874072449310026,3.489595034494705,3.489595034494705,0.9970271527127729,0.0,0.0,0.00023222455974933757,7.83947658889838e-05,0.00015382979386035378,0.0006608748558582491,0.0955204161521899,0.07642269388007727,0.01909772227211263,0.0955204788253011,0.07642269388005891,0.019097722272108042,0.402293777648465,0.402293777648465,0.10053158881556097,0.0,4.984939222837227,4.980727972018201,5.001792008124767,4.984910741264287,4.980729740416791,5.001642465286352,24773.24927404701,21057.261882939958,0.85,0.9906889067688049,0.6799125368326485,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517940162851897,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.139697782814,1533.9020572515838,0.402293777648465,0.10053158881556097,6.112885165565336,3.489595034494705
5182.0,-30.04980543199146,5.005384738583432,35.00186980930954,24.087570199649804,4.997783422521465,-26.545053592596457,-40.05176414558662,1.4930315831267789,-0.02106906940605313,-5.006149212584794,40.003714009633754,45069.7848534805,20600.63334470104,20600.63334470104,65670.41819818155,82432.72949156145,82432.72949156145,20600.63334470104,103033.36283626249,103033.36283626249,103033.36283626249,127806.60973731855,97566.80427414818,60203.85963606845,41514.38293119969,24773.246901056056,0.0,66287.62983225574,21057.259865897646,1533.9019824219536,0.0,0.8868739809584001,2.816310590477079,0.0014959162575277712,354570.9942853019,1554693.3715000795,4.384716732494795,1554693.3715000795,4.384716732494795,0.8499999999999999,0.09552040197379102,4.296143414572793,1.2669146248092877,1.0,0.0,4.296143414573243,1.2847563805729347,1.2850547488981114,3.3439362353327526,19303.774485673835,1968.4371814711278,3099.015535412006,3099.015535412006,6.64747662904576,5.005384738583432,-0.8686776767490381,5.87406241533247,3.489602456051386,3.489602456051386,0.9970292731575389,0.0,0.0,0.00023222518847585682,7.839499960764527e-05,0.00015383018886821155,0.000660876552868656,0.09552040197380969,0.07642267967352458,0.019097722300285114,0.09552039342133892,0.07642267967350964,0.019097722300281388,0.4022937162066048,0.4022937162066048,0.10053159229805265,0.0,4.984967950578493,4.980762538255306,5.0017973668780655,4.98508014317872,4.980898087546052,5.001816085340579,24773.246901056056,21057.259865897646,0.85,0.9906888866650372,0.6799124507473251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517938601369218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.138557809118,1533.9019824219536,0.4022937162066048,0.10053159229805265,6.112885165565336,3.489602456051386
5183.0,-30.04977942194687,5.005379524269285,35.00186885773726,24.08756890743973,4.997788566309841,-26.54502966546013,-40.0517339358106,1.4930388098234824,-0.02110381059486599,-5.006142713561609,40.00371190209468,45069.771156634786,20600.625717697578,20600.625717697578,65670.39687433236,82432.70186885944,82432.70186885944,20600.625717697578,103033.32758655702,103033.32758655702,103033.32758655702,127806.56523121663,97566.76767473086,60203.836962507805,41514.36745802561,24773.23764465962,0.0,66287.60510268524,21057.251997960677,1533.9013306597847,0.0,0.8868740216461601,2.8163118055437155,0.0014959162575277712,354571.0841079608,1554693.2806220169,4.384715365420603,1554693.2806220169,4.384715365420603,0.85,0.09552037702946119,4.296143414572793,1.2669145083194602,1.0,0.0,4.296143414571568,1.2847563454683848,1.285054714593465,3.3439363267021216,19303.76724441075,1968.4364430677906,3099.015535412006,3099.015535412006,6.647474167940491,5.005379524269285,-0.8686682746889973,5.874047798958283,3.4896098472539396,3.4896098472539396,0.997031384929697,0.0,0.0,0.00023222581739976627,7.839526773395867e-05,0.0001538305496658076,0.0006608781029068722,0.09552037702949634,0.07642265678677376,0.019097720242722573,0.09552039842775212,0.07642265678674565,0.019097720242715544,0.40229365630211633,0.40229365630211633,0.10053159660381579,0.0,4.984979670987229,4.980782748709601,5.001775106657931,4.985038902966721,4.98087594269947,5.001698421778997,24773.23764465962,21057.251997960677,0.85,0.9906889345693397,0.6799124977711566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517937042988942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.137417666974,1533.9013306597847,0.40229365630211633,0.10053159660381579,6.112885165565336,3.4896098472539396
5184.0,-30.049753453635475,5.005374266669437,35.00186790986454,24.087558325286977,4.997786116755082,-26.545006535299798,-40.05171140944583,1.4930391984197622,-0.02115372605550192,-5.006142477529618,40.003710106708425,45069.7912418947,20600.630911981803,20600.630911981803,65670.42215387651,82432.66682567971,82432.66682567971,20600.630911981803,103033.29773766152,103033.29773766152,103033.29773766152,127806.53007514575,97566.72039354977,60203.84480976621,41514.30620420395,24773.232337484234,0.0,66287.53854168819,21057.247486861597,1533.9010449816105,0.0,0.8868740293452644,2.816312488830417,0.0014959162575277712,354571.08737014636,1554693.2032041328,4.3847151067372465,1554693.2032041328,4.3847151067372465,0.8499999999999999,0.09552035992609031,4.296143414572793,1.2669144550198692,1.0,0.0,4.296143414571776,1.2847563423539576,1.2850547122850762,3.3439363348082862,19303.757889740744,1968.4354891569237,3099.015535412006,3099.015535412006,6.647475844048327,5.005374266669437,-0.8686625543542332,5.874036821023671,3.489617248833478,3.489617248833478,0.997033499666708,0.0,0.0,0.00023222644531613226,7.839546766684793e-05,0.00015383097764928432,0.0006608799415852673,0.09552035992611652,0.07642264034181893,0.01909771958429758,0.09552040464191039,0.07642264034179798,0.01909771958429234,0.402293596779652,0.402293596779652,0.10053159989621753,0.0,4.984981397843512,4.980782909329037,5.001783098597855,4.984988751474134,4.980784000415383,5.001815515105648,24773.232337484234,21057.247486861597,0.85,0.9906903107071388,0.679913483490571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517935484123619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.1362785538,1533.9010449816105,0.402293596779652,0.10053159989621753,6.112885165565336,3.489617248833478
5185.0,-30.049727485071354,5.00536903832558,35.00186695214933,24.08755748709666,4.997788540834084,-26.544982917491716,-40.05168500645084,1.4930439732548153,-0.021125501434141825,-5.006138005371144,40.00370792427884,45069.794284135125,20600.627401262867,20600.627401262867,65670.42168539799,82432.65281534904,82432.65281534904,20600.627401262867,103033.2802166119,103033.2802166119,103033.2802166119,127806.50355340331,97566.69624986676,60203.83771865431,41514.28725690272,24773.223336791405,0.0,66287.51059369413,21057.239836272693,1533.9004550253658,0.0,0.8868740599937552,2.8163126401136647,0.0014959162575277712,354571.14917962527,1554693.1090967662,4.384714076974043,1554693.1090967662,4.384714076974043,0.85,0.09552033685581542,4.296143414572793,1.2669143780926246,1.0,0.0,4.29614341457265,1.2847563187210702,1.2850546894534716,3.3439363963194615,19303.75311286796,1968.435002051461,3099.015535412006,3099.015535412006,6.64747471119859,5.00536903832558,-0.8686543592908107,5.874023397616391,3.4896246286646386,3.4896246286646386,0.9970356081898968,0.0,0.0,0.0002322270732401722,7.839570200739309e-05,0.0001538313712327791,0.0006608816324764065,0.09552033685585043,0.07642261893540886,0.019097717920441577,0.09552037633567688,0.07642261893538084,0.019097717920434576,0.4022935363599239,0.4022935363599239,0.10053160419838772,0.0,4.98498591950289,4.980789433951486,5.001779601106307,4.985012503937014,4.980824032303644,5.001774113633019,24773.223336791405,21057.239836272693,0.85,0.9906907213324309,0.6799138160488195,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793392775982,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.135139471575,1533.9004550253658,0.4022935363599239,0.10053160419838772,6.112885165565336,3.4896246286646386
5186.0,-30.049701533688914,5.005363822108408,35.00186600119274,24.087556718755536,4.9977903943802175,-26.544959372228398,-40.051658638380445,1.4930482329200763,-0.02108845225728828,-5.006134519998595,40.003706205708546,45069.797294832795,20600.625946060634,20600.625946060634,65670.42324089343,82432.64166118072,82432.64166118072,20600.625946060634,103033.26760724136,103033.26760724136,103033.26760724136,127806.48496980182,97566.67472326782,60203.83035692161,41514.27151816245,24773.21736256046,0.0,66287.48888072291,21057.23475817639,1533.9000605531558,0.0,0.8868740839436742,2.816312560275436,0.0014959162575277712,354571.1973507915,1554693.0349912287,4.384713272277185,1554693.0349912287,4.384713272277185,0.85,0.09552031642211317,4.296143414572793,1.2669143094075848,1.0,0.0,4.296143414572347,1.2847562974989577,1.28505466903267,3.343936451555925,19303.748853790144,1968.434567746391,3099.015535412006,3099.015535412006,6.647474241629395,5.005363822108408,-0.8686467381564658,5.874010560264874,3.489632008558691,3.489632008558691,0.9970377167310546,0.0,0.0,0.00023222770075031893,7.839593603861027e-05,0.00015383176471170867,0.0006608833229183185,0.0955203164221408,0.07642259960817639,0.019097716813964407,0.09552035164241841,0.07642259960815428,0.019097716813958884,0.4022934756085747,0.4022934756085747,0.10053160861667511,0.0,4.984996624719031,4.980803934316214,5.0017751147684635,4.98504606774128,4.980868560143961,5.001763795828765,24773.21736256046,21057.23475817639,0.85,0.9906910693066104,0.6799140841785539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451793237138119,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.134001260021,1533.9000605531558,0.4022934756085747,0.10053160861667511,6.112885165565336,3.489632008558691
5187.0,-30.049675543049972,5.005358548713195,35.00186503644225,24.08754645092415,4.997786084956613,-26.54493640794924,-40.051632340159244,1.4930469498562116,-0.02109155095740789,-5.006135139003781,40.003703902018145,45069.80086131169,20600.632807425536,20600.632807425536,65670.43366873723,82432.61592314477,82432.61592314477,20600.632807425536,103033.24873057031,103033.24873057031,103033.24873057031,127806.45813407737,97566.6359345307,60203.82087269899,41514.23895759079,24773.20940350706,0.0,66287.44836109785,21057.227992981,1533.89964367153,0.0,0.8868740891331645,2.8163125287218223,0.0014959162575277712,354571.18879554985,1554692.935655048,4.384713097914741,1554692.935655048,4.384713097914741,0.85,0.09552029854337099,4.296143414572793,1.2669141951156782,1.0,0.0,4.2961434145737005,1.2847563022032875,1.2850546745455536,3.343936439311595,19303.74117936605,1968.4337851729235,3099.015535412006,3099.015535412006,6.647476455676024,5.005358548713195,-0.8686415541245207,5.874000102837716,3.489639383397053,3.489639383397053,0.9970398238277295,0.0,0.0,0.00023222832921126183,7.839616945052039e-05,0.00015383215976074143,0.000660885020105619,0.09552029854340385,0.0764225823289123,0.019097716214491554,0.09552032517073877,0.076422582328886,0.019097716214484983,0.4022934150801401,0.4022934150801401,0.1005316130655346,0.0,4.985006253219467,4.98080901406496,5.001802944215626,4.985043588046381,4.980828156569373,5.001913085181286,24773.20940350706,21057.227992981,0.85,0.9906918322002762,0.679914553593857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517930816032631,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.13286356988,1533.89964367153,0.4022934150801401,0.1005316130655346,6.112885165565336,3.489639383397053
5188.0,-30.04964961084656,5.005353346037104,35.001864065713136,24.087550327554368,4.997791766205783,-26.54491249713166,-40.05160590223966,1.493054652491245,-0.021046910571783428,-5.006128256775833,40.003701798377755,45069.80354757979,20600.624321130956,20600.624321130956,65670.42786871074,82432.6083268416,82432.6083268416,20600.624321130956,103033.23264797256,103033.23264797256,103033.23264797256,127806.43268805748,97566.61962712348,60203.81484786317,41514.22753251145,24773.200040084925,0.0,66287.42757259638,21057.220034072187,1533.8989793134651,0.0,0.8868741317560809,2.816312745697817,0.0014959162575277712,354571.28391450364,1554692.8449451164,4.384711665821176,1554692.8449451164,4.384711665821176,0.85,0.09552027340321252,4.296143414572793,1.2669141176389531,1.0,0.0,4.296143414571267,1.2847562648762139,1.2850546380154588,3.343936536465713,19303.73795291507,1968.4334561664862,3099.015535412006,3099.015535412006,6.647473717292016,5.005353346037104,-0.8686319669110363,5.8739853129481405,3.4896467322930116,3.4896467322930116,0.997041923512289,0.0,0.0,0.00023222895626078053,7.839640410298203e-05,0.0001538325521577985,0.0006608867058996517,0.09552027340324776,0.07642255892423434,0.01909771447901342,0.0955202957490663,0.07642255892420614,0.019097714479006378,0.40229335416818673,0.40229335416818673,0.10053161949635182,0.0,4.985018656134514,4.980826786239788,5.001793855609321,4.985081346204026,4.980910955438901,5.001770585719896,24773.200040084925,21057.220034072187,0.85,0.9906920553945179,0.6799148073474481,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517929258331623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.131727531225,1533.8989793134651,0.40229335416818673,0.10053161949635182,6.112885165565336,3.4896467322930116
5189.0,-30.049623658951976,5.005348013216159,35.00186307957874,24.087535694148414,4.997781786584324,-26.544890134791416,-40.05157970879225,1.4930482624241335,-0.021014400631770513,-5.006133205031628,40.00369940820811,45069.8073268585,20600.639938513432,20600.639938513432,65670.44726537193,82432.58825495273,82432.58825495273,20600.639938513432,103033.22819346616,103033.22819346616,103033.22819346616,127806.42124150472,97566.58407254337,60203.80314445074,41514.20103121403,24773.19304803857,0.0,66287.3940792526,21057.214090832786,1533.898715844811,0.0,0.8868741152364159,2.816311740974554,0.0014959162575277712,354571.2155248874,1554692.7418799207,4.38471222086779,1554692.7418799207,4.38471222086779,0.85,0.0955202602615784,4.296143414572793,1.2669140390632672,1.0,0.0,4.2961434145707615,1.2847562934725878,1.2850546674247356,3.3439364620356753,19303.730918374975,1968.4327388430274,3099.015535412006,3099.015535412006,6.6474787567577085,5.005348013216159,-0.8686293616071765,5.873977374823336,3.4896540937335794,3.4896540937335794,0.9970440267810227,0.0,0.0,0.000232229583787999,7.839663658624624e-05,0.00015383294720175276,0.0006608884030651342,0.09552026026160848,0.07642254523348681,0.019097715028121666,0.09552024348589096,0.07642254523346274,0.019097715028115653,0.40229329372281203,0.40229329372281203,0.10053162529159297,0.0,4.9850405674069975,4.980839632042489,5.001852043612871,4.98511880439986,4.980881610513904,5.002075388107812,24773.19304803857,21057.214090832786,0.85,0.9906928485807867,0.6799152079047406,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517927704133164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.130591188265,1533.898715844811,0.40229329372281203,0.10053162529159297,6.112885165565336,3.4896540937335794
5190.0,-30.049597729924653,5.0053428572380385,35.001862092398675,24.08754351725804,4.997795647148467,-26.54486540883606,-40.05155313117427,1.4930633260602209,-0.02106717864080565,-5.006120125652594,40.00369740548298,45069.8094706453,20600.618717374506,20600.618717374506,65670.42818801981,82432.56243997335,82432.56243997335,20600.618717374506,103033.18115734786,103033.18115734786,103033.18115734786,127806.36333590437,97566.5530800671,60203.80011074052,41514.169965918416,24773.182178556504,0.0,66287.35214447492,21057.20485177303,1533.8978237236379,0.0,0.886874189017911,2.8163139611602857,0.0014959162575277712,354571.39629440615,1554692.6555215116,4.384709741872765,1554692.6555215116,4.384709741872765,0.85,0.09552022931253384,4.296143414572793,1.2669139308156443,1.0,0.0,4.2961434145726916,1.284756221711547,1.2850545964525817,3.3439366488138025,19303.72478645565,1968.4321135612722,3099.015535412006,3099.015535412006,6.647471909054405,5.0053428572380385,-0.8686161562199697,5.873959013458008,3.489661407242656,3.489661407242656,0.9970461163550446,0.0,0.0,0.00023223021076383725,7.83968724799161e-05,0.00015383333828392114,0.0006608900832102165,0.09552022931257098,0.07642251675679142,0.01909771255577957,0.09552027117907809,0.0764225167567617,0.019097712555772146,0.4022932333636818,0.4022932333636818,0.10053163465376184,0.0,4.985038071893257,4.98084604632669,5.001813886803177,4.985052947011809,4.980896562372152,5.001686126221443,24773.182178556504,21057.20485177303,0.85,0.9906931875162172,0.6799156703742598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451792614875487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.12945610419,1533.8978237236379,0.4022932333636818,0.10053163465376184,6.112885165565336,3.489661407242656
5191.0,-30.04957179100566,5.005337646699335,35.0018611448479,24.087538103945576,4.997793852082071,-26.54484223972273,-40.051523061096646,1.4930643007994888,-0.02105020626510168,-5.006120547572892,40.00369658541077,45069.79593973216,20600.625264644408,20600.625264644408,65670.42120437657,82432.54683404914,82432.54683404914,20600.625264644408,103033.17209869354,103033.17209869354,103033.17209869354,127806.35480787198,97566.525531248,60203.774636932496,41514.16766035056,24773.18270917843,0.0,66287.35036952898,21057.205302801663,1533.8978882900144,0.0,0.8868741898399455,2.8163136889425617,0.0014959162575277712,354571.3904630636,1554692.6201596295,4.384709714253115,1554692.6201596295,4.384709714253115,0.85,0.09552021665412946,4.296143414572793,1.2669138269638642,1.0,0.0,4.296143414572119,1.28475621585664,1.2850545914021774,3.343936664052832,19303.71933587033,1968.4315577562502,3099.015535412006,3099.015535412006,6.647474021747879,5.005337646699335,-0.8686108483650408,5.873948495064376,3.4896687652112837,3.4896687652112837,0.9970482186317954,0.0,0.0,0.00023223083798042308,7.83971393722321e-05,0.00015383369860819097,0.0006608916312149555,0.09552021665414089,0.07642250335067456,0.019097713303466324,0.09552026605560439,0.07642250335066543,0.01909771330346404,0.4022931726919322,0.4022931726919322,0.10053164106334624,0.0,4.985044686743095,4.980854863817058,5.00181168304232,4.9850703413077895,4.980889331871651,5.001802065841332,24773.18270917843,21057.205302801663,0.85,0.9906931086894673,0.6799154844549327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517924594747396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.128321427073,1533.8978882900144,0.4022931726919322,0.10053164106334624,6.112885165565336,3.4896687652112837
5192.0,-30.04954595716738,5.005332378923428,35.00186016824744,24.08753845319154,4.997788845129975,-26.544819486327174,-40.05150056965647,1.4930623742901248,-0.02084912103913439,-5.006121209993557,40.003693844172375,45069.8156544087,20600.632133108793,20600.632133108793,65670.44778751749,82432.5700182073,82432.5700182073,20600.632133108793,103033.2021513161,103033.2021513161,103033.2021513161,127806.37426039283,97566.53543105998,60203.78106726261,41514.17151533041,24773.172109076724,0.0,66287.34362440713,21057.196292715216,1533.8973262322659,0.0,0.8868741963923013,2.8163109699858624,0.0014959162575277712,354571.38130777486,1554692.5019562056,4.384709494099588,1554692.5019562056,4.384709494099588,0.85,0.09552019760849517,4.296143414572793,1.2669138115784153,1.0,0.0,4.296143414572925,1.2847562235787637,1.2850545999286944,3.3439366439538496,19303.721294566625,1968.431757487687,3099.015535412006,3099.015535412006,6.647476238085394,5.005332378923428,-0.8686057315441369,5.873938110467565,3.4896760981275046,3.4896760981275046,0.9970503137507156,0.0,0.0,0.00023223146265765452,7.83973389995536e-05,0.00015383412365810092,0.000660893457290327,0.09552019760853453,0.07642248486195774,0.019097712746576782,0.09552013954215896,0.07642248486192625,0.019097712746568917,0.4022931119201579,0.4022931119201579,0.10053164726657679,0.0,4.985090419555775,4.980905060940756,5.001839546024485,4.985272088954446,4.981104590535097,5.001949738587143,24773.172109076724,21057.196292715216,0.85,0.990693610527146,0.6799158510526572,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517923040147402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.127187812419,1533.8973262322659,0.4022931119201579,0.10053164726657679,6.112885165565336,3.4896760981275046
5193.0,-30.049520117165326,5.0053271171847005,35.001859167256455,24.087532760482304,4.997788731629917,-26.544796238000323,-40.05147423651067,1.4930648524653294,-0.020856634853259948,-5.006118204527428,40.00369118054723,45069.818348361514,20600.631408647267,20600.631408647267,65670.44975700878,82432.54600498803,82432.54600498803,20600.631408647267,103033.1774136353,103033.1774136353,103033.1774136353,127806.3381885922,97566.50024407372,60203.77258744916,41514.14184069395,24773.160774956894,0.0,66287.30261565084,21057.18665871336,1533.896634586433,0.0,0.886874221321645,2.8163114195425676,0.0014959162575277712,354571.42284619866,1554692.387099502,4.384708656495072,1554692.387099502,4.384708656495072,0.85,0.09552017557211394,4.296143414572793,1.2669136835495007,1.0,0.0,4.296143414572897,1.284756210695847,1.2850545878455788,3.343936677485236,19303.71433275566,1968.4310475805357,3099.015535412006,3099.015535412006,6.647476004313888,5.0053271171847005,-0.8685984874148795,5.87392560459958,3.489683405092938,3.489683405092938,0.9970524014551252,0.0,0.0,0.00023223208748547546,7.839757272530731e-05,0.00015383451476016813,0.0006608951375208974,0.09552017557215467,0.07642246382103775,0.019097711751116922,0.09552011440390556,0.07642246382100516,0.01909771175110878,0.40229305358460643,0.40229305358460643,0.10053165512730418,0.0,4.985123507647131,4.98094116595189,5.001860556607426,4.985261569674151,4.981091298305444,5.00195031297369,24773.160774956894,21057.18665871336,0.85,0.9906942531329308,0.6799163123243493,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517921491845538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.12605295728,1533.896634586433,0.40229305358460643,0.10053165512730418,6.112885165565336,3.489683405092938
5194.0,-30.04949424843539,5.005321993096173,35.0018581980868,24.087540862988703,4.997801074033903,-26.54477171819122,-40.05144772874189,1.4930785437900542,-0.02088573032108343,-5.0061073936744025,40.00369010543104,45069.82035007948,20600.61489062333,20600.61489062333,65670.4352407028,82432.52779118324,82432.52779118324,20600.61489062333,103033.14268180657,103033.14268180657,103033.14268180657,127806.2986225833,97566.47622293353,60203.768781831,41514.11937900281,24773.15594077674,0.0,66287.27531977955,21057.18254966023,1533.8961386534597,0.0,0.8868742802059881,2.816313063791672,0.0014959162575277712,354571.572262583,1554692.3407400155,4.384706678031892,1554692.3407400155,4.384706678031892,0.85,0.09552015079200299,4.296143414572793,1.266913597281091,1.0,0.0,4.29614341457274,1.284756145357365,1.28505452329561,3.3439368475468836,19303.709580128205,1968.4305629474088,3099.015535412006,3099.015535412006,6.647470674226398,5.005321993096173,-0.8685866141394882,5.873908607235661,3.489690705099961,3.489690705099961,0.9970544871714174,0.0,0.0,0.00023223271300950663,7.839780800161656e-05,0.00015383490500789007,0.0006608968140810781,0.09552015079202568,0.07642244048658799,0.019097710305437693,0.09552014563039969,0.07642244048656983,0.019097710305433155,0.40229299637657656,0.40229299637657656,0.10053166391689214,0.0,4.985139029679942,4.980972744922951,5.00181181466661,4.985221663353343,4.981119608193296,5.001637400656591,24773.15594077674,21057.18254966023,0.85,0.9906944420916228,0.679916622498904,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517919943174575,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.124919086747,1533.8961386534597,0.40229299637657656,0.10053166391689214,6.112885165565336,3.489690705099961
