time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5195.0,-30.04946839548698,5.005316661625846,35.0018572224947,24.087521794158988,4.997785648682304,-26.544749989542193,-40.05142160514367,1.4930672427379197,-0.020827482439585765,-5.00611687607845,40.0036879800223,45069.824087567,20600.639776439235,20600.639776439235,65670.46386400623,82432.51226656149,82432.51226656149,20600.639776439235,103033.15204300072,103033.15204300072,103033.15204300072,127806.30390839785,97566.44290643893,60203.75472744629,41514.09797665848,24773.151865397125,0.0,66287.24984205561,21057.179085587555,1533.8961436994043,0.0,0.8868742396636086,2.8163111916510473,0.0014959162575277712,354571.44120663794,1554692.2490914515,4.384708040220883,1554692.2490914515,4.384708040220883,0.85,0.09552014419432248,4.296143414572793,1.2669135099137203,1.0,0.0,4.296143414573951,1.284756196931812,1.2850545756852343,3.34393671330998,19303.702988397505,1968.429890777942,3099.015535412006,3099.015535412006,6.647478704459101,5.005316661625846,-0.8685866987467987,5.873903360372645,3.4896980378618965,3.4896980378618965,0.9970565822462562,0.0,0.0,0.0002322333381534822,7.83980398687635e-05,0.0001538352982847187,0.0006608985036547356,0.09552014419434371,0.07642243225212915,0.01909771194221456,0.09552007808114198,0.07642243225211216,0.019097711942210313,0.4022929398200542,0.4022929398200542,0.1005316692319225,0.0,4.985172707693891,4.980999019429532,5.001875118402836,4.98528939363888,4.981086095017702,5.002110305494625,24773.151865397125,21057.179085587555,0.85,0.9906952546753862,0.679916940210313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517918392782176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.123786653066,1533.8961436994043,0.4022929398200542,0.1005316692319225,6.112885165565336,3.4896980378618965
5196.0,-30.049442565333205,5.0053114920147115,35.00185621931788,24.08752479767429,4.997797196156916,-26.544725583882894,-40.05139509737489,1.4930802147069362,-0.02091684536168259,-5.006104740567074,40.003685225374454,45069.825986900556,20600.62035333613,20600.62035333613,65670.44634023668,82432.47532321053,82432.47532321053,20600.62035333613,103033.09567654665,103033.09567654665,103033.09567654665,127806.23253372652,97566.3998293872,60203.750493078696,41514.05481812056,24773.13685717987,0.0,66287.19167530043,21057.16632860289,1533.8950346072697,0.0,0.8868743113653501,2.8163137822614157,0.0014959162575277712,354571.6089310854,1554692.1303098267,4.384705631104257,1554692.1303098267,4.384705631104257,0.85,0.09552011245543175,4.296143414572793,1.2669134351843967,1.0,0.0,4.296143414572498,1.2847561349603334,1.2850545145018564,3.3439368746080635,19303.69446552235,1968.4290216865443,3099.015535412006,3099.015535412006,6.6474724369516025,5.0053114920147115,-0.8685741073254185,5.87388559934013,3.489705299523508,3.489705299523508,0.9970586570067166,0.0,0.0,0.00023223396274781128,7.839827514636872e-05,0.00015383568760144256,0.0006609001762152149,0.09552011245547949,0.07642240330572529,0.019097709149754203,0.09552010460237821,0.0764224033056871,0.019097709149744655,0.40229288348398634,0.40229288348398634,0.1005316785322499,0.0,4.9851711325291035,4.981003763611795,5.001848249238151,4.985187895205399,4.9810458053628395,5.001763844725076,24773.13685717987,21057.16632860289,0.85,0.9906958596453324,0.6799175654879075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517916843335932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.122654765517,1533.8950346072697,0.40229288348398634,0.1005316785322499,6.112885165565336,3.489705299523508
5197.0,-30.049416696724947,5.005306296076671,35.001855254657265,24.08751903511586,4.997797395394272,-26.544702278609662,-40.051368764229096,1.4930829772793346,-0.020948264919923076,-5.006103562641171,40.00368434088936,45069.828774778274,20600.623512564944,20600.623512564944,65670.45228734321,82432.44974292876,82432.44974292876,20600.623512564944,103033.0732554937,103033.0732554937,103033.0732554937,127806.20968539706,97566.36319773582,60203.742229586926,41514.02329794321,24773.136429903356,0.0,66287.15972784656,21057.16596541785,1533.8950069942891,0.0,0.8868743205586647,2.816314332523508,0.0014959162575277712,354571.62521115865,1554692.0921704427,4.384705322216842,1554692.0921704427,4.384705322216842,0.85,0.09552009855203049,4.296143414572793,1.2669133439706637,1.0,0.0,4.296143414573317,1.2847561207455929,1.2850545010875043,3.3439369116058986,19303.687217881696,1968.4282826328763,3099.015535412006,3099.015535412006,6.6474734563814115,5.005306296076671,-0.868567913995614,5.873874210072285,3.489712601126859,3.489712601126859,0.9970607431791025,0.0,0.0,0.00023223458827355593,7.839850887470284e-05,0.00015383607939885307,0.0006609018594330799,0.09552009855204426,0.07642238892705519,0.01909770962498906,0.09552012253607735,0.07642238892704419,0.019097709624986307,0.4022928260356254,0.4022928260356254,0.10053168559252809,0.0,4.98516751834984,4.9810009857037585,5.0018412847372815,4.985155297721235,4.9809921128634755,5.001815666216942,24773.136429903356,21057.16596541785,0.85,0.9906964268338643,0.6799179352354253,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517915295256156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.121523283082,1533.8950069942891,0.4022928260356254,0.10053168559252809,6.112885165565336,3.489712601126859
5198.0,-30.0493909069629,5.005301150010918,35.00185429827024,24.08752308636906,4.997802124456692,-26.54467859125427,-40.05133858937768,1.493089808748394,-0.02088777459459834,-5.006097909098158,40.0036826525517,45069.81422641435,20600.61752789036,20600.61752789036,65670.43175430471,82432.44692164895,82432.44692164895,20600.61752789036,103033.06444953932,103033.06444953932,103033.06444953932,127806.19423265575,97566.35131539528,60203.71862016201,41514.036328036964,24773.129783116434,0.0,66287.1661111534,21057.16031564897,1533.8945254960934,0.0,0.886874355428213,2.8163141978483233,0.0014959162575277712,354571.70334858814,1554692.0193685836,4.384704150630226,1554692.0193685836,4.384704150630226,0.85,0.09552007659680224,4.296143414572793,1.2669132340746003,1.0,0.0,4.296143414574208,1.2847560875008468,1.2850544686362795,3.343936998134645,19303.684866938424,1968.4280429033793,3099.015535412006,3099.015535412006,6.647471525227951,5.005301150010918,-0.8685590915074828,5.8738602415184005,3.4897198861722414,3.4897198861722414,0.9970628246206404,0.0,0.0,0.00023223521189427314,7.839877670212681e-05,0.00015383643519214634,0.0006609033879720937,0.0955200765968307,0.07642236814697922,0.019097708449851484,0.09552009173963698,0.07642236814695645,0.019097708449845794,0.4022927672442526,0.4022927672442526,0.10053169205040376,0.0,4.985173892959438,4.981015884296255,5.001813542756452,4.985210134503575,4.981086223926582,5.001713323411309,24773.129783116434,21057.16031564897,0.85,0.9906960216731165,0.6799176502860176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517913744871997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.120393432022,1533.8945254960934,0.4022927672442526,0.10053169205040376,6.112885165565336,3.4897198861722414
5199.0,-30.049365098807606,5.005295892896819,35.00185332704006,24.08750820849093,4.997793633046986,-26.544656209466346,-40.051316167786695,1.4930847437060968,-0.020890097699236776,-5.006101744142668,40.00368030743856,45069.83406446656,20600.630853691833,20600.630853691833,65670.4649181584,82432.41941319103,82432.41941319103,20600.630853691833,103033.05026688287,103033.05026688287,103033.05026688287,127806.17288964613,97566.30902881577,60203.723680093026,41513.983720803044,24773.122622763258,0.0,66287.1063435663,21057.15422934877,1533.8942262418027,0.0,0.8868743444082047,2.816313780674846,0.0014959162575277712,354571.6503445645,1554691.9182462867,4.384704520892951,1554691.9182462867,4.384704520892951,0.85,0.09552006249270384,4.296143414572793,1.2669131807750094,1.0,0.0,4.2961434145743995,1.284756109906009,1.285054491848461,3.3439369398189456,19303.676500459675,1968.4271897599767,3099.015535412006,3099.015535412006,6.6474758252391375,5.005295892896819,-0.8685558753693643,5.873851768266183,3.4897271776025334,3.4897271776025334,0.9970649078864381,0.0,0.0,0.00023223583596130353,7.839897571332962e-05,0.0001538368602479739,0.0006609052140728881,0.09552006249273443,0.07642235391369814,0.019097708579036286,0.09552005776815148,0.07642235391367366,0.01909770857903017,0.40229270844899284,0.40229270844899284,0.10053169676121394,0.0,4.985182902053339,4.981018455237347,5.001848314197389,4.9852116464434175,4.98102145002963,5.001980108800183,24773.122622763258,21057.15422934877,0.85,0.9906974152377108,0.6799185626065718,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517912199213652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.119262863698,1533.8942262418027,0.40229270844899284,0.10053169676121394,6.112885165565336,3.4897271776025334
5200.0,-30.049339312998725,5.005290777276645,35.00185235114183,24.08751652054491,4.99780467208963,-26.54463189460065,-40.051289660017915,1.4930972536918778,-0.02087683769849491,-5.006090755791445,40.00367822901224,45069.83581993803,20600.613874420822,20600.613874420822,65670.44969435886,82432.40772741636,82432.40772741636,20600.613874420822,103033.02160183719,103033.02160183719,103033.02160183719,127806.13359325944,97566.2910087373,60203.71910126034,41513.96878608551,24773.111991422244,0.0,66287.08077750776,21057.145192708907,1533.893396281647,0.0,0.8868744078268982,2.816314889227877,0.0014959162575277712,354571.80221422197,1554691.8286236427,4.384702390079917,1554691.8286236427,4.384702390079917,0.85,0.09552003330821233,4.296143414572793,1.2669131137384104,1.0,0.0,4.296143414573039,1.2847560500978565,1.2850544328275415,3.3439370954863894,19303.67293515349,1968.4268261999246,3099.015535412006,3099.015535412006,6.647470346315001,5.005290777276645,-0.8685439477363381,5.873834725012983,3.489734426956465,3.489734426956465,0.9970669791304186,0.0,0.0,0.0002322364594895147,7.839921099353146e-05,0.00015383724849598321,0.0006609068820420165,0.09552003330824953,0.07642232722579594,0.01909770608245359,0.09552005051300884,0.07642232722576618,0.019097706082446157,0.4022926489126783,0.4022926489126783,0.10053170384835801,0.0,4.985184928646049,4.981030496898995,5.001810256740214,4.9852139180929385,4.981099548261568,5.00167891808195,24773.111991422244,21057.145192708907,0.85,0.9906975676720685,0.6799188513251126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517910652453256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.11813352351,1533.893396281647,0.4022926489126783,0.10053170384835801,6.112885165565336,3.489734426956465
5201.0,-30.04931351125503,5.0052855926517745,35.001851398650686,24.087506113015138,4.99780103956585,-26.544609032704393,-40.05126339672131,1.4930965610155733,-0.02090626419220598,-5.006092075386208,40.00367695899756,45069.83858938587,20600.62215498448,20600.62215498448,65670.46074437036,82432.37861583332,82432.37861583332,20600.62215498448,103033.0007708178,103033.0007708178,103033.0007708178,127806.11102135127,97566.24921989893,60203.709193453185,41513.9333627175,24773.110250533464,0.0,66287.04361325096,21057.143712953442,1533.8933499927061,0.0,0.8868744057111981,2.8163151217541365,0.0014959162575277712,354571.78397614113,1554691.773860063,4.384702461165599,1554691.773860063,4.384702461165599,0.85,0.09552001996054778,4.296143414572793,1.2669129901053382,1.0,0.0,4.296143414571307,1.2847560520497903,1.285054435581549,3.343937090405936,19303.66466715375,1968.4259830985861,3099.015535412006,3099.015535412006,6.647473018313116,5.0052855926517745,-0.8685392343813678,5.873824827033142,3.4897417102325408,3.4897417102325408,0.9970690600664402,0.0,0.0,0.00023223708340459296,7.839944410446774e-05,0.00015383763930012522,0.0006609085609926576,0.09552001996056508,0.07642231358680926,0.01909770637375583,0.09552005528910922,0.07642231358679541,0.019097706373752365,0.40229258935979095,0.40229258935979095,0.10053170844146365,0.0,4.985185607311905,4.98102973753987,5.001816687174994,4.985185811194015,4.981024192051393,5.0018399000938984,24773.110250533464,21057.143712953442,0.85,0.99069828981244,0.6799192743056094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517909107032458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.11700459592,1533.8933499927061,0.40229258935979095,0.10053170844146365,6.112885165565336,3.4897417102325408
5202.0,-30.049287794968013,5.005280387494162,35.001850418950795,24.087500769551866,4.99779884394772,-26.5445861039668,-40.05123709850011,1.4930971529468138,-0.02086218971061271,-5.006090620592965,40.00367426150081,45069.84092490082,20600.624618913473,20600.624618913473,65670.4655438143,82432.36503044638,82432.36503044638,20600.624618913473,103032.98964935985,103032.98964935985,103032.98964935985,127806.08893828548,97566.22361484652,60203.6995093022,41513.91567282702,24773.099288925627,0.0,66287.01496175265,21057.13439558678,1533.8927160338806,0.0,0.8868744228751115,2.8163147125819443,0.0014959162575277712,354571.8040827963,1554691.6575428436,4.384701884473043,1554691.6575428436,4.384701884473043,0.85,0.09551999864206386,4.296143414572793,1.2669128922978419,1.0,0.0,4.296143414574015,1.284756047996708,1.2850544323264927,3.3439371009552166,19303.6596011463,1968.4254665095932,3099.015535412006,3099.015535412006,6.647473813381408,5.005280387494162,-0.8685329325036042,5.873813319997766,3.489748964166166,3.489748964166166,0.9970711326189046,0.0,0.0,0.00023223770525476772,7.83996775260339e-05,0.0001538380277287338,0.0006609102297376664,0.09551999864210406,0.07642229343788512,0.01909770520421894,0.09552000378149417,0.07642229343785295,0.019097705204210905,0.4022925290250779,0.4022925290250779,0.10053171371289904,0.0,4.985193619527081,4.981035218725481,5.001834825224989,4.98522843088233,4.981059908483019,5.001910143303064,24773.099288925627,21057.13439558678,0.85,0.9906987904298588,0.6799196034231734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451790756065696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.115876847087,1533.8927160338806,0.4022925290250779,0.10053171371289904,6.112885165565336,3.489748964166166
5203.0,-30.049262074539072,5.005275210063894,35.0018494318535,24.08749993136155,4.9978010929887295,-26.544562727020583,-40.05121076535431,1.4931017454706064,-0.020832419718487927,-5.006086339799342,40.00367208663754,45069.84298904511,20600.621291632095,20600.621291632095,65670.4642806772,82432.3519139725,82432.3519139725,20600.621291632095,103032.97320560459,103032.97320560459,103032.97320560459,127806.06364182358,97566.20039625958,60203.691471333754,41513.89880547314,24773.090436218994,0.0,66286.98924169214,21057.126870786145,1533.892139063366,0.0,0.8868744525226955,2.8163148212250038,0.0014959162575277712,354571.8632475242,1554691.5637618103,4.384700888340062,1554691.5637618103,4.384700888340062,0.85,0.0955199762004359,4.296143414572793,1.2669128181179987,1.0,0.0,4.296143414574361,1.2847560252289985,1.2850544103525934,3.3439371602145522,19303.655007305497,1968.4249980681984,3099.015535412006,3099.015535412006,6.647472739723874,5.005275210063894,-0.8685249766837257,5.87380018674762,3.489756203264706,3.489756203264706,0.9970732009327731,0.0,0.0,0.00023223832720663414,7.839991125823327e-05,0.00015383841594840089,0.0006609118975850326,0.09551997620047073,0.07642227218987556,0.019097704010595167,0.09551997472981982,0.07642227218984769,0.019097704010588207,0.4022924684429911,0.4022924684429911,0.10053172024154718,0.0,4.985204052876043,4.981047295387214,5.001838678437764,4.985253920080879,4.981103738213108,5.001862229958078,24773.090436218994,21057.126870786145,0.85,0.9906991557760001,0.6799198983787574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517906019403446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.114748246328,1533.892139063366,0.4022924684429911,0.10053172024154718,6.112885165565336,3.489756203264706
5204.0,-30.04923636533299,5.005270047564047,35.00184845327737,24.087499163020425,4.997803077433941,-26.54453938665952,-40.05118439728392,1.493106098760816,-0.020801116793450092,-5.0060827907263,40.00367036064053,45069.845025593655,20600.619499981698,20600.619499981698,65670.46452557536,82432.34012232645,82432.34012232645,20600.619499981698,103032.95962230815,103032.95962230815,103032.95962230815,127806.04403689108,97566.17839297524,60203.68329624379,41513.88344081272,24773.084414582936,0.0,66286.96785539566,21057.121752395495,1533.891740379004,0.0,0.8868744768234648,2.8163148243112963,0.0014959162575277712,354571.91229916946,1554691.4893360834,4.384700071855424,1554691.4893360834,4.384700071855424,0.85,0.09551995617210417,4.296143414572793,1.266912747784518,1.0,0.0,4.2961434145723825,1.2847560035809606,1.285054389498279,3.343937216559631,19303.650653914592,1968.4245541458697,3099.015535412006,3099.015535412006,6.647472161588534,5.005270047564047,-0.8685174443605721,5.873787491924619,3.489763442052398,3.489763442052398,0.9970752691578281,0.0,0.0,0.0002322389488886517,7.840014530106753e-05,0.00015383880358758417,0.000660913562938557,0.09551995617213178,0.07642225285749304,0.01909770331463874,0.09551995262453944,0.07642225285747095,0.019097703314633216,0.40229240806678496,0.40229240806678496,0.10053172692144408,0.0,4.985218228489032,4.981065486191085,5.001836781628015,4.985281673932832,4.981144994871897,5.001835941907984,24773.084414582936,21057.121752395495,0.85,0.9906994791017565,0.6799201484658803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517904477902004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.113620585755,1533.891740379004,0.40229240806678496,0.10053172692144408,6.112885165565336,3.489763442052398
5205.0,-30.04921067193975,5.005264904983886,35.00184748316679,24.087503598444187,4.99780547283694,-26.54451601943194,-40.05115806413812,1.4931108203295091,-0.020686694955884377,-5.006078935281146,40.003668650065094,45069.84697246527,20600.6171096193,20600.6171096193,65670.46408208457,82432.34898560803,82432.34898560803,20600.6171096193,103032.96609522733,103032.96609522733,103032.96609522733,127806.04439839501,97566.17722890356,60203.6752157624,41513.8911257124,24773.078303167687,0.0,66286.96942888008,21057.116557692534,1533.8913315517975,0.0,0.88687450262687,2.816313771242235,0.0014959162575277712,354571.9655851807,1554691.4155753457,4.384699204883568,1554691.4155753457,4.384699204883568,0.85,0.09551993592016123,4.296143414572793,1.2669126719562338,1.0,0.0,4.2961434145717625,1.284755980210936,1.2850543669210888,3.3439372773866642,19303.650423600833,1968.4245306604023,3099.015535412006,3099.015535412006,6.647471390258939,5.005264904983886,-0.8685097284049705,5.873774633388857,3.489770676715051,3.489770676715051,0.9970773362043003,0.0,0.0,0.00023223957018982585,7.840037903455553e-05,0.00015383919115527034,0.0006609152279849197,0.09551993592018901,0.0764222334011003,0.019097702519088704,0.09551989422823416,0.07642223340107808,0.01909770251908315,0.402292348234259,0.402292348234259,0.10053173337607409,0.0,4.985251565772103,4.981109382301327,5.001827858894501,4.985392240325268,4.9812922945794185,5.001799497958075,24773.078303167687,21057.116557692534,0.85,0.990699448894598,0.6799201616966535,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517902937073497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.112493557699,1533.8913315517975,0.402292348234259,0.10053173337607409,6.112885165565336,3.489770676715051
5206.0,-30.04918500849371,5.005259693032762,35.001846500124095,24.087493470311188,4.997800156568898,-26.544493450364527,-40.051131835766114,1.4931085984400776,-0.020670717619566403,-5.006080359192954,40.00366633316769,45069.84929943693,20600.62543413484,20600.62543413484,65670.47473357177,82432.32830949446,82432.32830949446,20600.62543413484,103032.9537436293,103032.9537436293,103032.9537436293,127806.02420693675,97566.14320815094,60203.664198095,41513.86556672882,24773.070463307446,0.0,66286.93603003626,21057.10989381133,1533.8909396952147,0.0,0.8868745037697408,2.8163133951273873,0.0014959162575277712,354571.94590533065,1554691.3156697517,4.384699166484109,1554691.3156697517,4.384699166484109,0.85,0.09551991966052166,4.296143414572793,1.2669125730497761,1.0,0.0,4.296143414571723,1.2847559893232818,1.2850543768328844,3.3439372536692327,19303.643692531376,1968.4238442823366,3099.015535412006,3099.015535412006,6.647474076439579,5.005259693032762,-0.8685051413270388,5.873764834359801,3.4897779087826426,3.4897779087826426,0.9970794025093265,0.0,0.0,0.00023224019076836477,7.840061183871039e-05,0.0001538395789296544,0.0006609168939192861,0.09551991966055398,0.07642221730739118,0.019097702353162792,0.09551985719272382,0.07642221730736533,0.019097702353156328,0.40229229040825976,0.40229229040825976,0.10053173922298668,0.0,4.985283722756492,4.9811423604348875,5.001856726288679,4.985409641573369,4.981271566693692,5.001969488748273,24773.070463307446,21057.10989381133,0.85,0.9907001087486506,0.6799205393807108,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517901397193014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.111367069834,1533.8909396952147,0.40229229040825976,0.10053173922298668,6.112885165565336,3.4897779087826426
5207.0,-30.04915935842444,5.005254650066815,35.001845534219036,24.08750132834541,4.9978142386439925,-26.544468953383152,-40.051105327997334,1.4931238336030388,-0.020735164268160133,-5.006067745963806,40.00366486625356,45069.85031651371,20600.605155913694,20600.605155913694,65670.4554724274,82432.30140626154,82432.30140626154,20600.605155913694,103032.90656217524,103032.90656217524,103032.90656217524,127805.96931971495,97566.11134307201,60203.66025332567,41513.83454416261,24773.06275753971,0.0,66286.89730170232,21057.10334390875,1533.8902381903972,0.0,0.886874573240438,2.8163157141839656,0.0014959162575277712,354572.1202324927,1554691.2524157958,4.384696832329586,1554691.2524157958,4.384696832329586,0.85,0.0955198914033645,4.296143414572793,1.2669124620547518,1.0,0.0,4.296143414573441,1.2847559167737614,1.285054305063434,3.343937442499687,19303.637387965984,1968.423201395582,3099.015535412006,3099.015535412006,6.647467532999926,5.005254650066815,-0.868492279598799,5.873746929665614,3.48978511135236,3.48978511135236,0.9970814603863886,0.0,0.0,0.00023224081102496064,7.840084712345136e-05,0.00015383996390150927,0.0006609185478135852,0.09551989140339358,0.07642219137814839,0.019097700025245194,0.09551989964479031,0.07642219137812513,0.01909770002523938,0.40229223355438865,0.40229223355438865,0.10053174687037794,0.0,4.985288700223521,4.98116273061305,5.001800098488616,4.985332581695673,4.981268184373334,5.001597567744739,24773.06275753971,21057.10334390875,0.85,0.9907003969959673,0.6799209519700399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789985910766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.11024083847,1533.8902381903972,0.40229223355438865,0.10053174687037794,6.112885165565336,3.48978511135236
5208.0,-30.04913370401916,5.0052495363087655,35.00184460434602,24.087490850966446,4.9978110689235935,-26.544446177843298,-40.05107906470073,1.4931235427480662,-0.020780378945289613,-5.006069140772019,40.00366398395254,45069.85246844098,20600.613650966006,20600.613650966006,65670.46611940698,82432.26998947868,82432.26998947868,20600.613650966006,103032.88364044469,103032.88364044469,103032.88364044469,127805.94681033138,97566.06751226417,60203.64999122821,41513.79724559551,24773.06316988669,0.0,66286.8604154822,21057.103694403686,1533.8903157486552,0.0,0.8868745693388093,2.8163161453369416,0.0014959162575277712,354572.10095487616,1554691.2143706074,4.384696963420881,1554691.2143706074,4.384696963420881,0.85,0.0955198798606231,4.296143414572793,1.2669124197447674,1.0,0.0,4.296143414572565,1.284755916853345,1.2850543059400925,3.3439374422925487,19303.628715958774,1968.422317096947,3099.015535412006,3099.015535412006,6.647470274209906,5.0052495363087655,-0.8684876215182262,5.873737157826992,3.4897923562126874,3.4897923562126874,0.9970835303464821,0.0,0.0,0.00023224143138793568,7.840108023888538e-05,0.0001538403511490503,0.0006609202114845584,0.09551987986063472,0.076422179389312,0.01909770047132271,0.09551991867760323,0.07642217938930271,0.01909770047132039,0.40229217673532286,0.40229217673532286,0.1005317507906886,0.0,4.985289243254158,4.981165264768379,5.001792670061548,4.985288761826723,4.981172750380551,5.001760304542358,24773.06316988669,21057.103694403686,0.85,0.9907011089043637,0.6799213627851094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451789832182433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.109115194575,1533.8903157486552,0.40229217673532286,0.1005317507906886,6.112885165565336,3.4897923562126874
5209.0,-30.04910803698615,5.0052444643477685,35.00184366489672,24.087495111767225,4.997814476298701,-26.54442273311831,-40.051052696630336,1.493129172431142,-0.020684096415664044,-5.006063960233509,40.00366184527467,45069.8542446569,20600.608635319644,20600.608635319644,65670.46287997655,82432.27379079886,82432.27379079886,20600.608635319644,103032.88242611851,103032.88242611851,103032.88242611851,127805.93644797408,97566.06173468764,60203.64218854701,41513.799495711806,24773.05402185557,0.0,66286.85351756738,21057.095918577234,1533.8897025307112,0.0,0.8868746034322245,2.8163154852481997,0.0014959162575277712,354572.1725550012,1554691.1221499231,4.384695817912105,1554691.1221499231,4.384695817912105,0.85,0.09551985656849743,4.296143414572793,1.2669123290805144,1.0,0.0,4.296143414573127,1.2847558892365494,1.2850542791143336,3.343937514173003,19303.627572854464,1968.4222005327472,3099.015535412006,3099.015535412006,6.647468655745492,5.0052444643477685,-0.8684791195499688,5.873723583897737,3.489799571312454,3.489799571312454,0.9970855918035583,0.0,0.0,0.00023224205205779638,7.840131428494567e-05,0.0001538407377728507,0.0006609218724758525,0.09551985656853229,0.0764221579659723,0.019097698602559984,0.09551986177472077,0.07642215796594441,0.019097698602553014,0.40229211887562943,0.40229211887562943,0.10053175467634488,0.0,4.985305398472974,4.981190958613354,5.001770648694617,4.985379863817855,4.981303580289307,5.001692412502734,24773.05402185557,21057.095918577234,0.85,0.9907011631284102,0.6799214603347021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517896784281439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.107990492546,1533.8897025307112,0.40229211887562943,0.10053175467634488,6.112885165565336,3.489799571312454
5210.0,-30.04908241354611,5.005239307995142,35.001842711399725,24.087485123332613,4.99780809593963,-26.544400306481005,-40.05102646825833,1.4931259888748394,-0.020641893804111078,-5.006066218587071,40.003659557207435,45069.856481045805,20600.618762315167,20600.618762315167,65670.47524336097,82432.25844226964,82432.25844226964,20600.618762315167,103032.8772045848,103032.8772045848,103032.8772045848,127805.92379324092,97566.03259920875,60203.63063798637,41513.77995691375,24773.046588656107,0.0,66286.82654556986,21057.08960035769,1533.889353153782,0.0,0.8868746002260948,2.816314667205534,0.0014959162575277712,354572.14134233777,1554691.0234875104,4.3846959256352385,1554691.0234875104,4.3846959256352385,0.85,0.09551984088146001,4.296143414572793,1.266912245559506,1.0,0.0,4.296143414574774,1.2847559028494704,1.2850542935265146,3.3439374787415588,19303.62180834554,1968.4216127164261,3099.015535412006,3099.015535412006,6.6474719235559965,5.005239307995142,-0.8684750126710536,5.8737143206661955,3.4898067904980676,3.4898067904980676,0.9970876544280193,0.0,0.0,0.00023224267167503158,7.840154709166773e-05,0.00015384112458336385,0.0006609235342692912,0.09551984088149104,0.07642214278851062,0.01909769809298043,0.0955198119274463,0.07642214278848579,0.01909769809297423,0.40229206159014447,0.40229206159014447,0.10053175764402035,0.0,4.985330042691999,4.9812147180007855,5.001798831177155,4.985424324782969,4.981305463287526,5.001907267549711,24773.046588656107,21057.08960035769,0.85,0.9907017527564822,0.679921770731653,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517895245982044,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.10686689864,1533.889353153782,0.40229206159014447,0.10053175764402035,6.112885165565336,3.4898067904980676
5211.0,-30.04905677657644,5.005234191507339,35.0018417355498,24.087484285142295,4.997810668545618,-26.544376972283175,-40.05100390696896,1.4931308642526757,-0.020617794309259807,-5.006061227634798,40.003656999137455,45069.874919795315,20600.61397853641,20600.61397853641,65670.48889833172,82432.2437127414,82432.2437127414,20600.61397853641,103032.85769127781,103032.85769127781,103032.85769127781,127805.8928289171,97566.00794330776,60203.63915036302,41513.74310327193,24773.035137639286,0.0,66286.77824091123,21057.079866993394,1533.8886108496279,0.0,0.8868746348731094,2.8163149332432464,0.0014959162575277712,354572.21032220125,1554690.9131824742,4.384694761526066,1554690.9131824742,4.384694761526066,0.85,0.09551981679773852,4.296143414572793,1.2669121669838201,1.0,0.0,4.296143414571596,1.2847558787627422,1.2850542702307128,3.3439375414340238,19303.61693012947,1968.4211152768244,3099.015535412006,3099.015535412006,6.647470379911344,5.005234191507339,-0.8684666716430192,5.873700863150358,3.4898139757722713,3.4898139757722713,0.9970897073635061,0.0,0.0,0.00023224329162096222,7.840174734935936e-05,0.00015384154427160288,0.0006609253373101554,0.09551981679777936,0.07642212055774628,0.019097696240033088,0.09551977845668357,0.0764221205577136,0.01909769624002492,0.4022920046637984,0.4022920046637984,0.10053176290833046,0.0,4.985350824022305,4.98123895580369,5.001805776519916,4.985443433325543,4.981345392981439,5.0018430467129065,24773.035137639286,21057.079866993394,0.85,0.9907026807014262,0.6799225443721875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517893710295613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.10574328699,1533.8886108496279,0.4022920046637984,0.10053176290833046,6.112885165565336,3.4898139757722713
5212.0,-30.04903121842779,5.005229080957301,35.00184076758892,24.08748362157496,4.997811987466378,-26.544353834451947,-40.05097760874776,1.4931346034908843,-0.0205737731686213,-5.006058205571814,40.003655277224084,45069.876397081236,20600.613266004522,20600.613266004522,65670.48966308575,82432.2352623052,82432.2352623052,20600.613266004522,103032.84852830973,103032.84852830973,103032.84852830973,127805.87770664926,97565.98905886464,60203.630193642144,41513.73207246944,24773.029178339537,0.0,66286.76125080898,21057.074801588606,1533.8882272357662,0.0,0.8868746564782661,2.816314707731329,0.0014959162575277712,354572.2520900854,1554690.8389328609,4.384694035611855,1554690.8389328609,4.384694035611855,0.85,0.09551979792056825,4.296143414572793,1.2669121065409854,1.0,0.0,4.2961434145717385,1.2847558599947069,1.2850542522523922,3.3439375902831006,19303.613193807123,1968.420734277977,3099.015535412006,3099.015535412006,6.647470149989333,5.005229080957301,-0.868459479758469,5.87368856071577,3.4898211644784425,3.4898211644784425,0.997091761279555,0.0,0.0,0.00023224390966238042,7.840198077726547e-05,0.00015384192888511495,0.0006609269896649626,0.09551979792059562,0.07642210241887906,0.01909769550171655,0.09551974924627958,0.07642210241885718,0.01909769550171108,0.4022919480696269,0.4022919480696269,0.10053176874035014,0.0,4.985376397382254,4.9812694951008325,5.001811472946997,4.9854844324032115,4.981397396150044,5.001840004217058,24773.029178339537,21057.074801588606,0.85,0.990702946167615,0.6799227409308852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517892173798623,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.104620800497,1533.8882272357662,0.4022919480696269,0.10053176874035014,6.112885165565336,3.4898211644784425
5213.0,-30.049005619354205,5.005223922409824,35.001839788150654,24.087467975355707,4.997808355182725,-26.544331154916623,-40.05095134545115,1.4931338907454925,-0.020691291190303218,-5.006058384145338,40.00365300699872,45069.878358307455,20600.619025697237,20600.619025697237,65670.49738400469,82432.18345402788,82432.18345402788,20600.619025697237,103032.80247972511,103032.80247972511,103032.80247972511,127805.8236435911,97565.92466089345,60203.61956517451,41513.6723285766,24773.02116386598,0.0,66286.69349244257,21057.067989286083,1533.8877937675893,0.0,0.8868746637870093,2.8163162307011094,0.0014959162575277712,354572.249622024,1554690.7410398119,4.384693790044542,1554690.7410398119,4.384693790044542,0.8500000000000001,0.09551978088131609,4.296143414572793,1.2669119829079136,1.0,0.0,4.296143414573099,1.2847558620506034,1.2850542551041135,3.343937584932053,19303.60045254822,1968.4194350311495,3099.015535412006,3099.015535412006,6.6474720085449475,5.005223922409824,-0.868454192629712,5.873678115039536,3.4898283464483604,3.4898283464483604,0.9970938132709601,0.0,0.0,0.0002322445286949585,7.840221389581553e-05,0.00015384231479914298,0.0006609286476069726,0.09551978088134878,0.07642208571749375,0.019097695163855042,0.09551977469401998,0.07642208571746759,0.019097695163848506,0.4022918921396443,0.4022918921396443,0.10053177495540012,0.0,4.985374604908941,4.981259770944234,5.0018414197374454,4.985367092955016,4.981220534917725,5.001960867432786,24773.02116386598,21057.067989286083,0.85,0.9907040753434452,0.6799234655360495,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517890642025915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.103497589524,1533.8877937675893,0.4022918921396443,0.10053177495540012,6.112885165565336,3.4898283464483604
5214.0,-30.048980056732397,5.005218886484824,35.00183882081187,24.087481665797554,4.997818684219518,-26.544307111978448,-40.05092490753157,1.493145739465918,-0.02057585049772115,-5.006048515104759,40.003651400546154,45069.87926980296,20600.60431099997,20600.60431099997,65670.48358080293,82432.19804745882,82432.19804745882,20600.60431099997,103032.8023584588,103032.8023584588,103032.8023584588,127805.81587085237,97565.93270940031,60203.61393174615,41513.68753072684,24773.01351239358,0.0,66286.70104312043,21057.06148553454,1533.8871614440616,0.0,0.8868747198035247,2.816315866257215,0.0014959162575277712,354572.3860219028,1554690.6717689221,4.384691907939174,1554690.6717689221,4.384691907939174,0.85,0.09551975504658998,4.296143414572793,1.2669119268609208,1.0,0.0,4.296143414572754,1.2847558053469126,1.2850541991814692,3.343937732519324,19303.602044960342,1968.4195974119953,3099.015535412006,3099.015535412006,6.647467260360529,5.005218886484824,-0.8684429839513799,5.873661870436204,3.4898355054214667,3.4898355054214667,0.9970958586918476,0.0,0.0,0.0002322451468475798,7.840244856500365e-05,0.00015384269828257614,0.0006609302951067986,0.09551975504661994,0.07642206163657835,0.019097693410041593,0.09551972898985342,0.07642206163655438,0.019097693410035605,0.40229183431872273,0.40229183431872273,0.1005317829518607,0.0,4.985390465731314,4.981288047780822,5.001807588060103,4.985472664607016,4.9814199125452205,5.001691024456079,24773.01351239358,21057.06148553454,0.85,0.9907037542580881,0.6799234018371856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517889107800765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.10237605035,1533.8871614440616,0.40229183431872273,0.1005317829518607,6.112885165565336,3.4898355054214667
5215.0,-30.048954484790382,5.005213699086258,35.001837853073944,24.087467172089987,4.997807724042244,-26.544285189729667,-40.05089878393335,1.4931384289818208,-0.020528168975090466,-5.006054751099395,40.003649454241916,45069.88159753552,20600.622487828008,20600.622487828008,65670.50408536353,82432.18290975277,82432.18290975277,20600.622487828008,103032.80539758077,103032.80539758077,103032.80539758077,127805.8147735577,97565.90182905713,60203.600516841216,41513.668124684344,24773.009375976926,0.0,66286.67750066127,21057.057969580386,1533.887089868693,0.0,0.8868746951268793,2.8163145119014907,0.0014959162575277712,354572.29983429884,1554690.5878434896,4.384692737052608,1554690.5878434896,4.384692737052608,0.85,0.09551974545049824,4.296143414572793,1.2669118219101803,1.0,0.0,4.296143414572804,1.2847558382677837,1.2850542329044945,3.343937646833515,19303.595935226753,1968.4189743925554,3099.015535412006,3099.015535412006,6.647473125716103,5.005213699086258,-0.8684412570654185,5.873654956151676,3.4898426927881085,3.4898426927881085,0.9970979122251739,0.0,0.0,0.00023224576522709836,7.840268044483887e-05,0.00015384308478225947,0.0006609319555648678,0.09551974545052033,0.07642205094592379,0.019097694504596537,0.09551967593979917,0.07642205094590612,0.019097694504592116,0.40229177728396087,0.40229177728396087,0.10053178852418723,0.0,4.985420060126785,4.981312950075903,5.001855956970644,4.985526582124294,4.981400706970476,5.00203757680265,24773.009375976926,21057.057969580386,0.85,0.9907044154492191,0.6799236784357747,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788757576058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.101254634228,1533.887089868693,0.40229177728396087,0.10053178852418723,6.112885165565336,3.4898426927881085
5216.0,-30.04892892225367,5.005208724658827,35.001836889696825,24.087474576104455,4.997824572209047,-26.54426049489154,-40.050868469383545,1.4931561448472421,-0.02065346987370731,-5.006039579675281,40.003647645783836,45069.865358056275,20600.596931291722,20600.596931291722,65670.462289348,82432.14217141017,82432.14217141017,20600.596931291722,103032.73910270189,103032.73910270189,103032.73910270189,127805.73789011827,97565.85736116541,60203.58054781312,41513.640903724765,24772.998787416374,0.0,66286.63969114114,21057.048969303916,1533.8861642891673,0.0,0.8868747788467494,2.8163179290274534,0.0014959162575277712,354572.5095183899,1554690.5098620444,4.384689924139227,1554690.5098620444,4.384689924139227,0.8499999999999999,0.09551971343728892,4.296143414572793,1.2669116708030925,1.0,0.0,4.2961434145719535,1.2847557541181205,1.2850541495295047,3.3439378658566454,19303.58713717131,1968.4180772405778,3099.015535412006,3099.015535412006,6.647464879053253,5.005208724658827,-0.8684269390270698,5.873635663685897,3.4898498260670157,3.4898498260670157,0.9970999503048616,0.0,0.0,0.00023224638338069432,7.840294952544216e-05,0.00015384343385525215,0.0006609334552325066,0.09551971343732399,0.07642202187719938,0.01909769156012462,0.09551974321523327,0.07642202187717131,0.01909769156011761,0.4022917206922558,0.4022917206922558,0.10053179712148773,0.0,4.985407503257363,4.981313011692691,5.001792897303574,4.9853861098015955,4.98134209340526,5.001569502760276,24772.998787416374,21057.048969303916,0.85,0.990704350006816,0.6799238212716283,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788604316212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.100134256909,1533.8861642891673,0.4022917206922558,0.10053179712148773,6.112885165565336,3.4898498260670157
5217.0,-30.048903365302404,5.0052036237577555,35.00183595956111,24.087459523603343,4.997817055202176,-26.544238241836254,-40.050842275936134,1.4931519317363193,-0.020691510873348307,-5.006044269692445,40.0036466872565,45069.867403009885,20600.612108128604,20600.612108128604,65670.47951113849,82432.10980520683,82432.10980520683,20600.612108128604,103032.72191333544,103032.72191333544,103032.72191333544,127805.72179130279,97565.8107455224,60203.568343326675,41513.60266910635,24772.999877967348,0.0,66286.60254707371,21057.049896272245,1533.8863547874414,0.0,0.8868747584589357,2.8163178812676084,0.0014959162575277712,354572.4446977025,1554690.468529959,4.384690609151651,1554690.468529959,4.384690609151651,0.85,0.09551970515535274,4.296143414572793,1.2669116037664936,1.0,0.0,4.296143414571733,1.2847557725505,1.2850541687602115,3.3439378178811987,19303.57791417926,1968.417136757125,3099.015535412006,3099.015535412006,6.647469776362319,5.0052036237577555,-0.8684242678249072,5.873627891582663,3.489857014946551,3.489857014946551,0.9971020042704432,0.0,0.0,0.00023224700140074068,7.840318202665131e-05,0.00015384381937408938,0.0006609351114767203,0.09551970515536223,0.07642201240659244,0.019097692748769803,0.09551975126244562,0.07642201240658483,0.0190976927487679,0.40229166296459656,0.40229166296459656,0.10053180141101298,0.0,4.985398337760614,4.9812980639037505,5.001806869435825,4.98535275881909,4.981229358781434,5.00185384129469,24772.999877967348,21057.049896272245,0.85,0.9907051649615369,0.6799242331209135,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517884511127657,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.099014543568,1533.8863547874414,0.40229166296459656,0.10053180141101298,6.112885165565336,3.489857014946551
5218.0,-30.048877878319622,5.005198502892285,35.001834985442606,24.08745428491386,4.997814186393414,-26.54421558680808,-40.05081978449596,1.4931518948822249,-0.02062887660827073,-5.006042818790087,40.00364354588996,45069.88559611544,20600.614503856425,20600.614503856425,65670.50009997186,82432.09960507341,82432.09960507341,20600.614503856425,103032.71410892984,103032.71410892984,103032.71410892984,127805.70036760849,97565.78833381918,60203.57432486246,41513.57112106302,24772.98625867865,0.0,66286.55737974167,21057.038319876854,1533.8855690083224,0.0,0.8868747772096105,2.8163172278242854,0.0014959162575277712,354572.46475061064,1554690.3330729723,4.384689979145637,1554690.3330729723,4.384689979145637,0.85,0.09551968250602559,4.296143414572793,1.2669115576101468,1.0,0.0,4.296143414572878,1.2847557714502194,1.2850541684515495,3.3439378207449884,19303.57347998191,1968.4166845948323,3099.015535412006,3099.015535412006,6.6474705494232476,5.005198502892285,-0.8684180506553139,5.873616553547599,3.4898641573824927,3.4898641573824927,0.9971040449664265,0.0,0.0,0.00023224761773031247,7.840338166819789e-05,0.00015384423606211458,0.0006609369016282357,0.09551968250607248,0.0764219911919817,0.019097691314090774,0.09551968218659192,0.07642199119194419,0.0190976913140814,0.40229160341764447,0.40229160341764447,0.10053180688554074,0.0,4.985400907617873,4.981295375319974,5.001830480200965,4.985413942181822,4.981287378611398,5.0019276817490095,24772.98625867865,21057.038319876854,0.85,0.9907061506265811,0.6799249708793835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451788297942825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.097895570416,1533.8855690083224,0.40229160341764447,0.10053180688554074,6.112885165565336,3.4898641573824927
5219.0,-30.0488523555659,5.005193491372841,35.00183402236827,24.08746287636461,4.997823441806928,-26.54419168712608,-40.05078960964454,1.4931627733675088,-0.02057882728780669,-5.006033733422917,40.003641919340964,45069.86968984529,20600.60138233326,20600.60138233326,65670.47107217855,82432.09686357547,82432.09686357547,20600.60138233326,103032.69824590873,103032.69824590873,103032.69824590873,127805.67712285827,97565.77860092395,60203.55142719538,41513.5857485873,24772.978876949543,0.0,66286.56462553685,21057.03204540711,1533.8849685196149,0.0,0.8868748293124263,2.8163176309332734,0.0014959162575277712,354572.5903194083,1554690.2629355278,4.384688228537412,1554690.2629355278,4.384688228537412,0.85,0.09551965681329769,4.296143414572793,1.2669114290317522,1.0,0.0,4.296143414573695,1.2847557192871835,1.2850541170693857,3.343937956513949,19303.57155431041,1968.4164882309872,3099.015535412006,3099.015535412006,6.64746631532922,5.005193491372841,-0.8684073243843153,5.873600815757157,3.4898712852943383,3.4898712852943383,0.9971060815126681,0.0,0.0,0.00023224823492641166,7.840364951101191e-05,0.00015384458541539974,0.0006609384025000511,0.0955196568133273,0.07642196728062754,0.019097689532699767,0.09551966407606138,0.07642196728060384,0.019097689532693845,0.40229154314901794,0.40229154314901794,0.10053181390212898,0.0,4.985408254106744,4.981312373434548,5.001799197380478,4.9854549061350895,4.981397633813799,5.00169133926471,24772.978876949543,21057.03204540711,0.85,0.9907056044186525,0.6799246565944701,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517881451922559,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.096776047463,1533.8849685196149,0.40229154314901794,0.10053181390212898,6.112885165565336,3.4898712852943383
5220.0,-30.04882687437037,5.005188438407263,35.00183308208613,24.08745215451347,4.997821877016438,-26.544168906977717,-40.05076711820436,1.493163909624158,-0.020655672661746394,-5.006033456671466,40.003640657062995,45069.88777547433,20600.60635586943,20600.60635586943,65670.49413134376,82432.0574283142,82432.0574283142,20600.60635586943,103032.66378418363,103032.66378418363,103032.66378418363,127805.64039651408,97565.72751936837,60203.55786653011,41513.521836486965,24772.976612330447,0.0,66286.49844881741,21057.03012048088,1533.8848550565572,0.0,0.8868748352890355,2.816318672747228,0.0014959162575277712,354572.5941443887,1554690.2085055984,4.3846880277286715,1554690.2085055984,4.3846880277286715,0.85,0.09551964178215952,4.296143414572793,1.2669113636435942,1.0,0.0,4.296143414570935,1.28475571269948,1.2850541112718503,3.3439379736602994,19303.561447729215,1968.415457646517,3099.015535412006,3099.015535412006,6.647467920205386,5.005188438407263,-0.86840175768668,5.873590196093943,3.48987843765746,3.48987843765746,0.9971081250449886,0.0,0.0,0.0002322488511190479,7.840384915365875e-05,0.00015384500196538917,0.000660940192058545,0.09551964178217798,0.07642195223886829,0.019097689543309683,0.09551969298876632,0.07642195223885352,0.019097689543306,0.4022914834955859,0.4022914834955859,0.10053181883789528,0.0,4.985402055397969,4.981305101883493,5.001797288937439,4.9853777840096996,4.9812765416833145,5.001790181328204,24772.976612330447,21057.03012048088,0.85,0.9907069413547422,0.6799256082333974,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517879922273322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.095658090682,1533.8848550565572,0.4022914834955859,0.10053181883789528,6.112885165565336,3.48987843765746
