time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5221.0,-30.04880139166463,5.0051833973592545,35.00183213147968,24.087451525870733,4.997822908989999,-26.544145865731423,-40.05074081998316,1.4931673830571381,-0.02059667778326002,-5.0060300786624055,40.003638475779674,45069.88897054001,20600.604925761036,20600.604925761036,65670.49389630105,82432.05041923621,82432.05041923621,20600.604925761036,103032.65534499724,103032.65534499724,103032.65534499724,127805.623275501,97565.70998493803,60203.548536243434,41513.512720771774,24772.967930503757,0.0,66286.48065127553,21057.022740928194,1533.8843084376078,0.0,0.8868748603674851,2.8163182920788747,0.0014959162575277712,354572.6408318374,1554690.1144477956,4.384687185115154,1554690.1144477956,4.384687185115154,0.85,0.09551962001971767,4.296143414572793,1.2669113075966014,1.0,0.0,4.296143414573366,1.284755695178601,1.285054094538649,3.3439380192633137,19303.557978509416,1968.4151038845496,3099.015535412006,3099.015535412006,6.647467458733548,5.0051833973592545,-0.868394388428932,5.873577785788187,3.489885569165132,3.489885569165132,0.9971101626186092,0.0,0.0,0.00023224946734971255,7.840408258735067e-05,0.0001538453847623619,0.0006609418366092386,0.09551962001975194,0.07642193176017828,0.019097688259573656,0.09551964873923934,0.07642193176015087,0.019097688259566807,0.4022914228732818,0.4022914228732818,0.10053182387019435,0.0,4.985407040875089,4.9813123452024115,5.0017932352668595,4.985433400879174,4.981347738820091,5.001783442865758,24772.967930503757,21057.022740928194,0.85,0.9907072038080419,0.6799258088183437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517878395115094,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.094540152115,1533.8843084376078,0.4022914228732818,0.10053182387019435,6.112885165565336,3.489885569165132
5222.0,-30.048775905257344,5.005178393658707,35.00183118857977,24.087450478132837,4.99782666095984,-26.54412254915369,-40.05071445191277,1.4931733048565026,-0.02060431855574052,-5.006025185600015,40.00363679903689,45069.890004198045,20600.60044406565,20600.60044406565,65670.49044826369,82432.02979907166,82432.02979907166,20600.60044406565,103032.63024313732,103032.63024313732,103032.63024313732,127805.591934975,97565.68001236503,60203.54021749278,41513.48866096917,24772.96169183768,0.0,66286.45035280685,21057.01743806203,1533.8838659185478,0.0,0.8868748913265194,2.816318963656815,0.0014959162575277712,354572.7084588412,1554690.0421459838,4.384686144919279,1554690.0421459838,4.384686144919279,0.8500000000000001,0.09551959833110295,4.296143414572793,1.266911211987026,1.0,0.0,4.296143414571974,1.2847556662042996,1.285054066349482,3.3439380946770836,19303.55204837986,1968.4144991796243,3099.015535412006,3099.015535412006,6.647466012566103,5.005178393658707,-0.8683861199406779,5.873564513599385,3.4898926958463283,3.4898926958463283,0.9971121988132366,0.0,0.0,0.00023225008367139583,7.840431664169677e-05,0.00015384576702969906,0.0006609434788845417,0.09551959833113087,0.07642191135259564,0.01909768697853523,0.0955196472941939,0.0764219113525733,0.019097686978529645,0.4022913623516011,0.4022913623516011,0.10053182884830356,0.0,4.985407946541898,4.98131787437427,5.001775634453679,4.985420867044297,4.98134929095562,5.0017145339119224,24772.96169183768,21057.01743806203,0.85,0.9907076046271186,0.6799261351952842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451787686786666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.093423093174,1533.8838659185478,0.4022913623516011,0.10053182884830356,6.112885165565336,3.4898926958463283
5223.0,-30.04875043712201,5.005173378995839,35.00183025198895,24.08745005903768,4.9978267162112555,-26.544099618724157,-40.05069196047259,1.4931758978137462,-0.020526793071269367,-5.00602311766612,40.00363509700226,45069.90793281849,20600.601759544214,20600.601759544214,65670.5096923627,82432.02767852889,82432.02767852889,20600.601759544214,103032.6294380731,103032.6294380731,103032.6294380731,127805.58566310347,97565.66695085299,60203.54720514406,41513.466384121035,24772.95622503038,0.0,66286.42260915141,21057.01279127582,1533.8835330331106,0.0,0.8868749080062213,2.816318186620415,0.0014959162575277712,354572.7370397539,1554689.96875358,4.384685584496227,1554689.96875358,4.384685584496227,0.85,0.09551957949501512,4.296143414572793,1.2669111702265217,1.0,0.0,4.296143414572102,1.2847556528029278,1.2850540537362958,3.3439381295579245,19303.5494641353,1968.4142356600164,3099.015535412006,3099.015535412006,6.647466437048829,5.005173378995839,-0.8683795105122742,5.8735528895081135,3.489899825392262,3.489899825392262,0.9971142358263606,0.0,0.0,0.00023225069955272473,7.840451628591441e-05,0.00015384618326681033,0.0006609452670988662,0.09551957949504136,0.07642189335842663,0.019097686136614736,0.09551960200652182,0.07642189335840563,0.019097686136609487,0.40229130181125644,0.40229130181125644,0.10053183295849843,0.0,4.985424836528239,4.981340176056392,5.001770863779939,4.9854963245948625,4.9814333131831745,5.0017557126472525,24772.95622503038,21057.01279127582,0.85,0.9907083095972706,0.6799266902449522,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517875340396684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.092306957811,1533.8835330331106,0.40229130181125644,0.10053183295849843,6.112885165565336,3.489899825392262
5224.0,-30.048724980902715,5.005168345949452,35.00182930410644,24.087444540951424,4.997825422365348,-26.544076833919018,-40.05066569717599,1.4931772753819939,-0.020507626108894783,-5.006021513537469,40.00363289492564,45069.90917294082,20600.603965566508,20600.603965566508,65670.51313850732,82432.0095995139,82432.0095995139,20600.603965566508,103032.6135650804,103032.6135650804,103032.6135650804,127805.56158322906,97565.63735348676,60203.53692691516,41513.44491841288,24772.948018148654,0.0,66286.39293656153,21057.005815426357,1533.883052291214,0.0,0.8868749241365423,2.816318122088293,0.0014959162575277712,354572.75921041594,1554689.8737991746,4.384685042531896,1554689.8737991746,4.384685042531896,0.8500000000000001,0.09551955965785906,4.296143414572793,1.2669110597809778,1.0,0.0,4.296143414573492,1.2847556450876265,1.2850540468101324,3.3439381496391674,19303.543608241103,1968.4136385249913,3099.015535412006,3099.015535412006,6.647467148894984,5.005168345949452,-0.8683731930233725,5.873541538972824,3.489906943291728,3.489906943291728,0.9971162695119222,0.0,0.0,0.00023225131514739757,7.840474941143528e-05,0.00015384656573596227,0.0006609469102411946,0.09551955965789237,0.07642187459057696,0.019097685067315403,0.09551957161784984,0.07642187459055032,0.019097685067308745,0.40229124227719903,0.40229124227719903,0.10053183714098976,0.0,4.9854420373937955,4.9813594030486,5.001779953018172,4.985513887428567,4.981439359888213,5.001819359748822,24772.948018148654,21057.005815426357,0.85,0.9907088050688829,0.6799270133174141,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517873814022113,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.091191305948,1533.883052291214,0.40229124227719903,0.10053183714098976,6.112885165565336,3.489906943291728
5225.0,-30.048699595944797,5.005163321275958,35.00182834688214,24.0874387085438,4.99782620445263,-26.54405390565212,-40.050635662022955,1.4931805141602954,-0.020537382371060176,-5.006018355804282,40.003630727061854,45069.89326602729,20600.60296081915,20600.60296081915,65670.49622684644,82431.98113773244,82431.98113773244,20600.60296081915,103032.58409855158,103032.58409855158,103032.58409855158,127805.52359276719,97565.59830051436,60203.51042881096,41513.43096855934,24772.9394942156,0.0,66286.37046277494,21056.99857008326,1533.8825172979034,0.0,0.8868749480459055,2.8163188816166076,0.0014959162575277712,354572.8028534494,1554689.7803200425,4.384684239198743,1554689.7803200425,4.384684239198743,0.85,0.09551953851953723,4.296143414572793,1.2669109608745202,1.0,0.0,4.296143414574809,1.2847556286693105,1.2850540311767207,3.3439381923724563,19303.535881537562,1968.4128506205038,3099.015535412006,3099.015535412006,6.647466824679973,5.005163321275958,-0.8683659751706516,5.87352929644661,3.4899140472877273,3.4899140472877273,0.9971182992250649,0.0,0.0,0.00023225192902029163,7.840501601853328e-05,0.00015384691300175836,0.0006609484021448575,0.09551953851957104,0.07642185466965927,0.019097683849911767,0.0955195666378201,0.07642185466963222,0.019097683849905005,0.402291183376508,0.402291183376508,0.10053184221897246,0.0,4.985448624707146,4.9813659351193,5.001786758197284,4.985480973433198,4.981398065082374,5.001819982404584,24772.9394942156,21056.99857008326,0.85,0.9907088858293371,0.6799270038678256,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517872288362001,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.090076264303,1533.8825172979034,0.402291183376508,0.10053184221897246,6.112885165565336,3.4899140472877273
5226.0,-30.04867413760576,5.005158335577037,35.00182739749105,24.087442899495386,4.997830066680336,-26.54403060331147,-40.05060932887716,1.4931865323863382,-0.020456434203993012,-5.006013380919829,40.003629040772545,45069.894180638985,20600.598283870524,20600.598283870524,65670.4924645095,82431.98267808014,82431.98267808014,20600.598283870524,103032.58096195066,103032.58096195066,103032.58096195066,127805.51405294263,97565.59054815977,60203.5020507201,41513.43166382186,24772.933090991974,0.0,66286.36475481384,21056.993127343176,1533.8820655157174,0.0,0.8868749794556872,2.816318398966468,0.0014959162575277712,354572.87161133974,1554689.7076065908,4.3846831838583045,1554689.7076065908,4.3846831838583045,0.85,0.09551951709836924,4.296143414572793,1.2669108641659843,1.0,0.0,4.296143414571335,1.2847555992453261,1.285054002536902,3.3439382689566606,19303.534347719724,1968.412694214612,3099.015535412006,3099.015535412006,6.6474653155076,5.005158335577037,-0.8683576812644347,5.873516016841472,3.4899211454211394,3.4899211454211394,0.9971203272631827,0.0,0.0,0.00023225254466922895,7.84052497654462e-05,0.00015384729490378274,0.0006609500428507246,0.09551951709839729,0.07642183442417978,0.0190976826742175,0.09551952551712199,0.07642183442415734,0.019097682674211896,0.4022911242251695,0.4022911242251695,0.1005318478808415,0.0,4.985468398440105,4.981393223375335,5.0017764556160955,4.98555694671586,4.981511831850298,5.001744703556142,24772.933090991974,21056.993127343176,0.85,0.9907089143810739,0.6799270762146589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517870766973082,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.088960643598,1533.8820655157174,0.4022911242251695,0.1005318478808415,6.112885165565336,3.4899211454211394
5227.0,-30.048648698204687,5.0051533354429765,35.001826455021046,24.08743720678615,4.997829876031095,-26.544007723338442,-40.050586802512385,1.4931889011651462,-0.020469072439198044,-5.006011531473,40.00362734358141,45069.912010632295,20600.600016087246,20600.600016087246,65670.51202671955,82431.95907989463,82431.95907989463,20600.600016087246,103032.55909598188,103032.55909598188,103032.55909598188,127805.48677117124,97565.55591518592,60203.50884592469,41513.38563251247,24772.927675189363,0.0,66286.31330770184,21056.988523910957,1533.8817377974212,0.0,0.8868749950064484,2.816318780892126,0.0014959162575277712,354572.8971725521,1554689.6344230531,4.384682661366717,1554689.6344230531,4.384682661366717,0.85,0.09551949917226715,4.296143414572793,1.2669108257023618,1.0,0.0,4.2961434145738755,1.2847555868940643,1.2850539909731844,3.343938301104298,19303.52749552115,1968.411995484814,3099.015535412006,3099.015535412006,6.647465874464695,5.0051533354429765,-0.8683512234921764,5.873504558935153,3.489928246937424,3.489928246937424,0.9971223562678355,0.0,0.0,0.00023225315986170019,7.840544972187071e-05,0.00015384771013982946,0.0006609518267643322,0.0955194991722932,0.07642181710141774,0.019097682070875466,0.09551951973753302,0.0764218171013969,0.01909768207087026,0.4022910661368763,0.4022910661368763,0.1005318529764856,0.0,4.985482508000928,4.981410393966428,5.001778311808891,4.985542459033809,4.981482591458359,5.001789252753326,24772.927675189363,21056.988523910957,0.85,0.9907099784215825,0.6799278729142355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517869241186545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.087847339124,1533.8817377974212,0.4022910661368763,0.1005318529764856,6.112885165565336,3.489928246937424
5228.0,-30.048623345422506,5.005148314215415,35.00182550040617,24.087431758549087,4.997828320057467,-26.54398505785481,-40.05056057414038,1.4931900324901572,-0.020446080062811234,-5.0060101051560775,40.00362510489554,45069.91285523819,20600.602547307393,20600.602547307393,65670.51540254558,82431.94232005237,82431.94232005237,20600.602547307393,103032.54486735977,103032.54486735977,103032.54486735977,127805.46411045874,97565.52756833067,60203.4981035181,41513.36607201397,24772.91924309897,0.0,66286.28531511294,21056.981356634125,1533.8812479216808,0.0,0.8868750103647755,2.8163186453489595,0.0014959162575277712,354572.91688568535,1554689.5378900575,4.38468214534076,1554689.5378900575,4.38468214534076,0.85,0.0955194799543679,4.296143414572793,1.2669107191031799,1.0,0.0,4.296143414574973,1.2847555803358197,1.2850539852011402,3.343938318173977,19303.521887042887,1968.4114235791926,3099.015535412006,3099.015535412006,6.6474666912467075,5.005148314215415,-0.8683450359795,5.873493350194915,3.4899353357896117,3.4899353357896117,0.9971243816541747,0.0,0.0,0.0002322537729609885,7.840568253994566e-05,0.00015384809042104285,0.0006609534605069628,0.0955194799544015,0.07642179871260132,0.019097681241800186,0.09551948628847216,0.07642179871257443,0.019097681241793462,0.4022910083034065,0.4022910083034065,0.10053185834991366,0.0,4.985498269717937,4.981426433147817,5.001792959905686,4.985564025093254,4.981493300788088,5.001854264018675,24772.91924309897,21056.981356634125,0.85,0.9907104477247428,0.6799281727884438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517867716535313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.086734503873,1533.8812479216808,0.4022910083034065,0.10053185834991366,6.112885165565336,3.4899353357896117
5229.0,-30.048597992287668,5.005143312348092,35.0018245390172,24.08743629874664,4.997830029609946,-26.543962065480304,-40.050534275919176,1.4931941028029274,-0.020314121126943974,-5.006006316341605,40.00362299835657,45069.91348973117,20600.60022407876,20600.60022407876,65670.51371380992,82431.954639971,82431.954639971,20600.60022407876,103032.55486404976,103032.55486404976,103032.55486404976,127805.4655939473,97565.52971128098,60203.48856104274,41513.37905582027,24772.91072989755,0.0,66286.28978571782,21056.974120412917,1533.8807030871928,0.0,0.8868750372623422,2.8163173541214137,0.0014959162575277712,354572.96925091225,1554689.4470552888,4.38468124160677,1554689.4470552888,4.38468124160677,0.85,0.09551945880890556,4.296143414572793,1.2669106537150219,1.0,0.0,4.296143414572909,1.2847555600292404,1.285053965677581,3.343938371027571,19303.522311029606,1968.4114668138056,3099.015535412006,3099.015535412006,6.647465941580047,5.005143312348092,-0.868337469824211,5.873480782172303,3.4899424099450354,3.4899424099450354,0.9971264028414387,0.0,0.0,0.00023225438607029478,7.840591597868371e-05,0.00015384847009161109,0.0006609550916261743,0.09551945880893889,0.07642177863526341,0.019097680173675486,0.09551941146309816,0.07642177863523673,0.01909768017366882,0.4022909506166037,0.4022909506166037,0.10053186472284852,0.0,4.985535615028823,4.981471894639071,5.001797821064088,4.985692195214654,4.981660941838243,5.001824469001576,24772.91072989755,21056.974120412917,0.85,0.9907103554309873,0.6799281365034557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517866197075688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.085620781336,1533.8807030871928,0.4022909506166037,0.10053186472284852,6.112885165565336,3.4899424099450354
5230.0,-30.048572655946945,5.005138255882265,35.00182356625305,24.087425995990657,4.9978259176603475,-26.543939670413167,-40.050508082471765,1.493192932126891,-0.02032855330617167,-5.0060068978509085,40.003620744252736,45069.914434353224,20600.606775899207,20600.606775899207,65670.52121025242,82431.9279611625,82431.9279611625,20600.606775899207,103032.53473706171,103032.53473706171,103032.53473706171,127805.43759659583,97565.49034874458,60203.476821936536,41513.34836312005,24772.90285953412,0.0,66286.25122265417,21056.967430604,1533.8802892536498,0.0,0.8868750424630655,2.8163174758307505,0.0014959162575277712,354572.9612138682,1554689.3498574726,4.384681066867162,1554689.3498574726,4.384681066867162,0.85,0.09551944236889072,4.296143414572793,1.2669105377746743,1.0,0.0,4.2961434145727155,1.2847555642403599,1.2850539706768953,3.343938360066946,19303.51452307825,1968.4106726637795,3099.015535412006,3099.015535412006,6.647468055741907,5.005138255882265,-0.8683324929524687,5.873470748834734,3.489949481572085,3.489949481572085,0.99712842330631,0.0,0.0,0.00023225499877496406,7.840614848802534e-05,0.00015384885028693873,0.0006609567249998273,0.09551944236892286,0.0764217623624735,0.019097680006449357,0.09551939038050561,0.07642176236244778,0.019097680006442932,0.40229089484278063,0.40229089484278063,0.10053187131141328,0.0,4.9855643825166,4.981499790298358,5.0018300742685255,4.985678344544738,4.981610267732435,5.001957981563066,24772.90285953412,21056.967430604,0.85,0.9907110448842019,0.6799285463129344,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517864677595231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.084507910955,1533.8802892536498,0.40229089484278063,0.10053187131141328,6.112885165565336,3.489949481572085
5231.0,-30.04854733242508,5.005133340236564,35.00182260892809,24.087428929656767,4.997837777190105,-26.543915689640524,-40.05048164455218,1.4932061344059173,-0.02043708384138654,-5.005995969484161,40.003619248424464,45069.91429328682,20600.589877484086,20600.589877484086,65670.5041707709,82431.88949294222,82431.88949294222,20600.589877484086,103032.47937042631,103032.47937042631,103032.47937042631,127805.37483381048,97565.44609946957,60203.470899815664,41513.30577739323,24772.89546338416,0.0,66286.20124077739,21056.961143876535,1533.8796416462571,0.0,0.8868751034676006,2.8163201773250184,0.0014959162575277712,354573.11225492024,1554689.2853567905,4.38467901716994,1554689.2853567905,4.38467901716994,0.85,0.09551941631309811,4.296143414572793,1.2669104591989888,1.0,0.0,4.296143414572576,1.284755501216759,1.2850539084254766,3.343938524103633,19303.50576827653,1968.4097799224537,3099.015535412006,3099.015535412006,6.647462602908602,5.005133340236564,-0.868320731131158,5.873454071367722,3.489956528392141,3.489956528392141,0.9971304366834689,0.0,0.0,0.0002322556111711245,7.840638316810081e-05,0.0001538492280030237,0.0006609583477222983,0.09551941631312698,0.0764217381359596,0.01909767817716738,0.09551944824737876,0.0764217381359365,0.019097678177161615,0.40229083956398864,0.40229083956398864,0.10053187973750687,0.0,4.9855591293060115,4.981503516794987,5.001788880881577,4.985558885642774,4.981539193596234,5.001644884432949,24772.89546338416,21056.961143876535,0.85,0.9907115348521779,0.6799290568722633,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517863159121593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.08339554924,1533.8796416462571,0.40229083956398864,0.10053187973750687,6.112885165565336,3.489956528392141
5232.0,-30.04852208776574,5.005128320429397,35.001821670011935,24.08742424976083,4.997831273372204,-26.543893616344295,-40.050455486029364,1.4932028019511256,-0.020310926418687814,-5.005999394679387,40.003617869969545,45069.91502724206,20600.602376860104,20600.602376860104,65670.51740410217,82431.89749980553,82431.89749980553,20600.602376860104,103032.49987666564,103032.49987666564,103032.49987666564,127805.3934242191,97565.44042897946,60203.45795641759,41513.313858402085,24772.893547553464,0.0,66286.20740595555,21056.959515420443,1533.8796355334896,0.0,0.8868750910336578,2.816318120167604,0.0014959162575277712,354573.0649152615,1554689.2259172942,4.384679434939158,1554689.2259172942,4.384679434939158,0.85,0.09551940568674294,4.296143414572793,1.266910378425382,1.0,0.0,4.296143414572488,1.2847555155450512,1.2850539235414684,3.343938486810212,19303.50464635947,1968.4096655187523,3099.015535412006,3099.015535412006,6.647466636246246,5.005128320429397,-0.8683173978442511,5.873445718273648,3.4899636092654913,3.4899636092654913,0.9971324597901404,0.0,0.0,0.0002322562216616408,7.840661536870904e-05,0.00015384960629293178,0.0006609599729099958,0.09551940568675985,0.0764217266645699,0.019097679022189958,0.09551937675616277,0.07642172666455636,0.019097679022186575,0.40229078323355605,0.40229078323355605,0.10053188519936578,0.0,4.985586299681188,4.981532563022597,5.001808540989032,4.985688468260719,4.981642237925826,5.001880669446507,24772.893547553464,21056.959515420443,0.85,0.9907116423469106,0.6799290047056261,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517861641416527,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.082283775262,1533.8796355334896,0.40229078323355605,0.10053188519936578,6.112885165565336,3.4899636092654913
5233.0,-30.0484967875801,5.005123412053115,35.00182072713435,24.087427637446694,4.997840143913542,-26.543869955478332,-40.05042911795897,1.4932133118121111,-0.020344873824626575,-5.005990178997179,40.00361587675095,45069.91498672941,20600.589005153764,20600.589005153764,65670.50399188318,82431.87399012472,82431.87399012472,20600.589005153764,103032.46299527847,103032.46299527847,103032.46299527847,127805.34679202936,97565.40985759019,60203.45085419622,41513.287781548854,24772.88379675089,0.0,66286.17157829975,21056.951227238256,1533.878893441523,0.0,0.8868751451264055,2.8163196419411514,0.0014959162575277712,354573.1922853115,1554689.1399689564,4.384677617471874,1554689.1399689564,4.384677617471874,0.85,0.0955193794230771,4.296143414572793,1.266910297102295,1.0,0.0,4.296143414573913,1.284755465117496,1.2850538738882995,3.343938618062149,19303.498597752994,1968.4090487325432,3099.015535412006,3099.015535412006,6.64746232142233,5.005123412053115,-0.8683066437305342,5.87343005578365,3.489970650524057,3.489970650524057,0.9971344715783019,0.0,0.0,0.00023225683349643132,7.840684943004535e-05,0.00015384998406638595,0.0006609615958789331,0.09551937942311214,0.07642170251231631,0.019097676910795836,0.09551938798285202,0.07642170251228828,0.01909767691078883,0.40229072760035894,0.40229072760035894,0.10053189195415335,0.0,4.985594597975194,4.981551946679133,5.00177247261837,4.985645305172568,4.981646996960762,5.001645720054057,24772.88379675089,21056.951227238256,0.85,0.9907119754881405,0.6799293715958706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178601284382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.081171265523,1533.878893441523,0.40229072760035894,0.10053189195415335,6.112885165565336,3.489970650524057
5234.0,-30.048471482708848,5.005118378682366,35.00181978399637,24.087412829417758,4.997831244689722,-26.543848067520173,-40.05040676621718,1.4932078295014157,-0.02034471459262477,-5.005994848260529,40.00361398341136,45069.93284437261,20600.604004489986,20600.604004489986,65670.5368488626,82431.84855879283,82431.84855879283,20600.604004489986,103032.45256328282,103032.45256328282,103032.45256328282,127805.33192968645,97565.36968862156,60203.45397420306,41513.23968268722,24772.87936640364,0.0,66286.11904909086,21056.94746144309,1533.8787682951574,0.0,0.886875128227776,2.816319094772953,0.0014959162575277712,354573.12775136495,1554689.0583274446,4.384678185250489,1554689.0583274446,4.384678185250489,0.85,0.09551936833122661,4.296143414572793,1.2669102503964673,1.0,0.0,4.296143414572242,1.284755489499601,1.2850538990623144,3.3439385546008418,19303.490650247513,1968.4082383125242,3099.015535412006,3099.015535412006,6.647467161454932,5.005118378682366,-0.868304061028832,5.873422439711198,3.489977717031261,3.489977717031261,0.9971364905803604,0.0,0.0,0.00023225744544601862,7.84070478401612e-05,0.00015385039760585742,0.0006609633725038101,0.09551936833124969,0.07642169085277714,0.01909767747847255,0.09551935981159546,0.07642169085275867,0.019097677478467936,0.40229067195811846,0.40229067195811846,0.10053189637552958,0.0,4.985607480602198,4.981559316315952,5.001807415132589,4.985650133667889,4.981579920305819,5.001938308026752,24772.87936640364,21056.94746144309,0.85,0.9907132562735741,0.6799301798162939,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517858612132337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.08006070965,1533.8787682951574,0.40229067195811846,0.10053189637552958,6.112885165565336,3.489977717031261
5235.0,-30.04844618711382,5.005113493065861,35.00181883616908,24.08741583293306,4.997842817297051,-26.543824140555714,-40.05037652151657,1.4932207707392544,-0.020439395915104797,-5.0059835140365525,40.00361196054923,45069.91588216462,20600.58627398062,20600.58627398062,65670.50215614524,82431.81152836766,82431.81152836766,20600.58627398062,103032.39780234828,103032.39780234828,103032.39780234828,127805.26659647476,97565.32676536367,60203.431119161876,41513.217384668664,24772.868794126476,0.0,66286.08617879514,21056.938475007504,1533.87793038058,0.0,0.8868751932043859,2.8163216617125317,0.0014959162575277712,354573.2844018321,1554688.9711008745,4.38467600209544,1554688.9711008745,4.38467600209544,0.85,0.09551933951217945,4.296143414572793,1.2669100882997735,1.0,0.0,4.296143414571737,1.2847554276985163,1.2850538380328353,3.343938715455605,19303.482157800758,1968.4073723239596,3099.015535412006,3099.015535412006,6.647461440118862,5.005113493065861,-0.868292076266572,5.873405569332433,3.4899847376511737,3.4899847376511737,0.9971384964717639,0.0,0.0,0.00023225805717276294,7.840731631458807e-05,0.00015385074085817486,0.0006609648471649932,0.09551933951221606,0.07642166461550336,0.019097674896712696,0.09551940169152882,0.07642166461547407,0.019097674896705375,0.4022906155927151,0.4022906155927151,0.10053190321412483,0.0,4.985590499944749,4.981548355630366,5.001766339343703,4.985544118121425,4.981526055100289,5.001623584890524,24772.868794126476,21056.938475007504,0.85,0.9907132241751389,0.6799302610897314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785709554596,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.078951090985,1533.87793038058,0.4022906155927151,0.10053190321412483,6.112885165565336,3.4899847376511737
5236.0,-30.04842097789266,5.005108449600815,35.001817890689054,24.087406682688766,4.99783152485296,-26.543802578043195,-40.05035423962397,1.493213125003868,-0.02029044597787788,-5.00599011985893,40.003610133264154,45069.93351338079,20600.60521580549,20600.60521580549,65670.53872918629,82431.8207897851,82431.8207897851,20600.60521580549,103032.42600559059,103032.42600559059,103032.42600559059,127805.29143776465,97565.32029678593,60203.433020383105,41513.20808489202,24772.865432174065,0.0,66286.07351706609,21056.935617347954,1533.877913910939,0.0,0.8868751662158036,2.8163189338350785,0.0014959162575277712,354573.19310266204,1554688.8923076638,4.384676908887254,1554688.8923076638,4.384676908887254,0.85,0.09551933027461937,4.296143414572793,1.266910076760687,1.0,0.0,4.296143414574381,1.2847554622056903,1.2850538733313026,3.343938625640945,19303.480877980564,1968.4072418186195,3099.015535412006,3099.015535412006,6.647467552325996,5.005108449600815,-0.8682906441055067,5.873399093706322,3.489991794454665,3.489991794454665,0.9971405127013329,0.0,0.0,0.00023225866681219357,7.840751410576024e-05,0.00015385115270643332,0.0006609666165241766,0.09551933027463956,0.07642165438411923,0.019097675890520333,0.09551930523946107,0.07642165438410307,0.019097675890516294,0.4022905575416551,0.4022905575416551,0.10053190739801326,0.0,4.985614846408339,4.981567059888391,5.001813262744179,4.985699673881072,4.981629321683556,5.001988397435582,24772.865432174065,21056.935617347954,0.85,0.9907139651631148,0.6799306569543153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785557951583,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.07784212998,1533.877913910939,0.4022905575416551,0.10053190739801326,6.112885165565336,3.489991794454665
5237.0,-30.048395694884082,5.0051035298748445,35.00181692408443,24.087415309064113,4.997840490422877,-26.54377892311021,-40.05032783662898,1.4932237186493733,-0.020228111134429128,-5.005980241479093,40.003607627004655,45069.93339822993,20600.59036711649,20600.59036711649,65670.52376534641,82431.81951605304,82431.81951605304,20600.59036711649,103032.40988316953,103032.40988316953,103032.40988316953,127805.26242635178,97565.31200988761,60203.42589206583,41513.206797579754,24772.852543182256,0.0,66286.059340762,21056.924661704918,1533.8769803298096,0.0,0.88687522553648,2.816319268126304,0.0014959162575277712,354573.3296319038,1554688.7842368295,4.38467491576654,1554688.7842368295,4.38467491576654,0.85,0.09551930126332431,4.296143414572793,1.266909994338639,1.0,0.0,4.296143414573504,1.2847554113870483,1.28505382328643,3.3439387579108057,19303.47923840225,1968.4070746281607,3099.015535412006,3099.015535412006,6.647462760904713,5.0051035298748445,-0.8682795481424401,5.873383078017285,3.4899987954978196,3.4899987954978196,0.9971425129993771,0.0,0.0,0.00023225927823752125,7.840774847959544e-05,0.00015385152975792583,0.0006609682363914631,0.09551930126336733,0.0764216278649067,0.019097673398460628,0.09551926482944793,0.07642162786487228,0.019097673398452027,0.40229049993443583,0.40229049993443583,0.10053191476936987,0.0,4.985638548488566,4.981601765820471,5.001792924229733,4.985752130344679,4.981759364798791,5.001730350976516,24772.852543182256,21056.924661704918,0.85,0.990713951296286,0.679930800630874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451785406866261,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.076732281808,1533.8769803298096,0.40229049993443583,0.10053191476936987,6.112885165565336,3.4899987954978196
5238.0,-30.048370474057904,5.005098487499482,35.00181595929222,24.087395227421098,4.9978317774458425,-26.543757092179884,-40.05030171303076,1.4932183955682232,-0.02032605881379368,-5.005984822682138,40.00360574658727,45069.934180282864,20600.605085043528,20600.605085043528,65670.5392653264,82431.77044862528,82431.77044862528,20600.605085043528,103032.3755336688,103032.3755336688,103032.3755336688,127805.22378687066,97565.24832143089,60203.41205309019,41513.15140926744,24772.848253201857,0.0,66285.9996624693,21056.92101522158,1533.876859061589,0.0,0.8868752090390337,2.8163200200522645,0.0014959162575277712,354573.26631502016,1554688.7031525397,4.3846754700656945,1554688.7031525397,4.3846754700656945,0.85,0.0955192902755033,4.296143414572793,1.2669098569685593,1.0,0.0,4.296143414571793,1.284755435028475,1.2850538477169904,3.343938696377318,19303.466637522117,1968.4057896959837,3099.015535412006,3099.015535412006,6.647467510131321,5.005098487499482,-0.8682769558669623,5.873375443366444,3.4900058254631534,3.4900058254631534,0.9971445215609009,0.0,0.0,0.00023225988816055407,7.840798037392201e-05,0.00015385190778663204,0.0006609698604569998,0.09551929027552614,0.07642161604430892,0.019097674231217224,0.09551928100345389,0.07642161604429064,0.019097674231212655,0.40229044366552685,0.40229044366552685,0.10053192064142712,0.0,4.985644333619405,4.981597645663101,5.0018383468168395,4.985658763868344,4.981572457841764,5.002011327456842,24772.848253201857,21056.92101522158,0.85,0.9907150770860084,0.6799314245810668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517852553387425,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.075624752151,1533.876859061589,0.40229044366552685,0.10053192064142712,6.112885165565336,3.4900058254631534
5239.0,-30.04834528039669,5.005093532967374,35.00181497600875,24.08739903420212,4.99783806705205,-26.54373378529553,-40.05027915174139,1.493226571951235,-0.02029734078502088,-5.0059770900875815,40.003603278405215,45069.950610531334,20600.59454385302,20600.59454385302,65670.54515438435,82431.75986161684,82431.75986161684,20600.59454385302,103032.35440546986,103032.35440546986,103032.35440546986,127805.19074617511,97565.22960408246,60203.420352998546,41513.121390093234,24772.836340705253,0.0,66285.95773079849,21056.910889599465,1533.8760287152736,0.0,0.8868752573067136,2.816320545469165,0.0014959162575277712,354573.3731873438,1554688.5967236275,4.3846738483156935,1554688.5967236275,4.3846738483156935,0.85,0.0955192640125348,4.296143414572793,1.266909813010134,1.0,0.0,4.296143414572628,1.2847553955220188,1.2850538089841586,3.3439387992040257,19303.462934259765,1968.4054120683177,3099.015535412006,3099.015535412006,6.647464108667085,5.005093532967374,-0.8682671503090811,5.873360683276455,3.49001281022971,3.49001281022971,0.9971465172084886,0.0,0.0,0.00023226049742811967,7.840818064680542e-05,0.00015385231678131424,0.0006609716175568104,0.095519264012576,0.07642159153272805,0.019097672479847953,0.09551925231399916,0.07642159153269508,0.019097672479839713,0.40229038613495405,0.40229038613495405,0.10053192928999267,0.0,4.985648477805796,4.981604172392224,5.001832952432267,4.985679749302562,4.981644976149823,5.001826076123621,24772.836340705253,21056.910889599465,0.85,0.9907157926432404,0.6799321025664302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517851041839287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.074516819539,1533.8760287152736,0.40229038613495405,0.10053192928999267,6.112885165565336,3.49001281022971
5240.0,-30.048320085020393,5.005088656212361,35.00181403578377,24.087407800275855,4.997846341301957,-26.543710278462324,-40.05024904673917,1.4932365347442071,-0.020236276247828755,-5.005969847169879,40.00360256600986,45069.93346236553,20600.585210601625,20600.585210601625,65670.51867296715,82431.76205351914,82431.76205351914,20600.585210601625,103032.34726412076,103032.34726412076,103032.34726412076,127805.18200489515,97565.22452165105,60203.39593049878,41513.142879058076,24772.834740774382,0.0,66285.97761983245,21056.909529658224,1533.8757998699778,0.0,0.8868752967284224,2.816320588791804,0.0014959162575277712,354573.47329185833,1554688.566004882,4.3846725237823385,1554688.566004882,4.3846725237823385,0.85,0.09551924408668017,4.296143414572793,1.2669096992677078,1.0,0.0,4.2961434145736055,1.2847553476588183,1.2850537618926965,3.343938923781529,19303.461928691217,1968.4053095288623,3099.015535412006,3099.015535412006,6.647461096984411,5.005088656212361,-0.8682575809708819,5.873346237183243,3.49001981309169,3.49001981309169,0.9971485180261972,0.0,0.0,0.00023226110673863412,7.840844788473254e-05,0.00015385265885390156,0.0006609730871497037,0.09551924408669579,0.07642157220366853,0.019097671883027252,0.09551924377827362,0.07642157220365604,0.01909767188302413,0.4022903282382145,0.4022903282382145,0.10053193710715033,0.0,4.985662743607861,4.981632149267284,5.0017923433802025,4.9857335709220365,4.981757822952318,5.001643677481525,24772.834740774382,21056.909529658224,0.85,0.9907150958775155,0.6799316398538084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517849531919516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.073409183417,1533.8757998699778,0.4022903282382145,0.10053193710715033,6.112885165565336,3.49001981309169
5241.0,-30.04829491562407,5.005083755317905,35.001813118736735,24.087402107566618,4.997846156520701,-26.543687640966045,-40.05022655529899,1.493238881863022,-0.020254621388289706,-5.005968555242666,40.003601360664874,45069.95021529151,20600.588107334657,20600.588107334657,65670.53832262616,82431.73844550693,82431.73844550693,20600.588107334657,103032.32655284158,103032.32655284158,103032.32655284158,127805.15881890926,97565.18999753773,60203.40176732366,41513.09803357119,24772.83226606767,0.0,66285.93029963886,21056.90742615752,1533.8756522491524,0.0,0.8868753076629295,2.8163209806048535,0.0014959162575277712,354573.4911476133,1554688.5140299695,4.384672156392914,1554688.5140299695,4.384672156392914,0.85,0.09551922867481853,4.296143414572793,1.2669096146477385,1.0,0.0,4.296143414573577,1.284755335422324,1.2850537504354103,3.343938955630464,19303.455098030903,1968.4046129953556,3099.015535412006,3099.015535412006,6.647462031711262,5.005083755317905,-0.8682514970738406,5.873335252391746,3.4900268311588736,3.4900268311588736,0.9971505231882496,0.0,0.0,0.00023226171542233576,7.84086475386768e-05,0.00015385306788365895,0.0006609748444002023,0.09551922867483705,0.07642155695091364,0.019097671723923404,0.09551924905200113,0.07642155695089883,0.019097671723919702,0.4022902713542015,0.4022902713542015,0.10053194211922892,0.0,4.985672491023479,4.981648897025366,5.001774072585363,4.985713933854356,4.981718343551222,5.0017034456327,24772.83226606767,21056.90742615752,0.85,0.9907160995669687,0.6799323779806264,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517848021897257,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.072302421442,1533.8756522491524,0.4022902713542015,0.10053194211922892,6.112885165565336,3.4900268311588736
5242.0,-30.04826969985956,5.005078758926118,35.00181216945737,24.087387159839295,4.997838111737722,-26.543665747727147,-40.05020043170077,1.4932341596056844,-0.020264502357008496,-5.005971536775778,40.003598587733464,45069.95093388765,20600.599567014473,20600.599567014473,65670.55050090213,82431.7087450544,82431.7087450544,20600.599567014473,103032.30831206888,103032.30831206888,103032.30831206888,127805.13050264602,97565.1459669686,60203.38815580332,41513.064234628095,24772.822190577135,0.0,66285.88642520523,21056.898861990565,1533.8751662260177,0.0,0.8868753025331316,2.816320762353828,0.0014959162575277712,354573.449939778,1554688.3944601633,4.3846723287494225,1554688.3944601633,4.3846723287494225,0.85,0.09551921243796063,4.296143414572793,1.2669095558533443,1.0,0.0,4.296143414571398,1.2847553562533913,1.2850537720548092,3.3439389014117236,19303.44638650055,1968.4037246664814,3099.015535412006,3099.015535412006,6.647465729556491,5.005078758926118,-0.8682479759874928,5.8733267349136105,3.4900338338160664,3.4900338338160664,0.9971525239474476,0.0,0.0,0.00023226232522885538,7.840887943546127e-05,0.0001538534457933941,0.0006609764679546223,0.09551921243799807,0.07642154118293819,0.01909767125505988,0.09551921083105094,0.07642154118290824,0.019097671255052396,0.4022902146177879,0.4022902146177879,0.10053194621535916,0.0,4.985680533599236,4.981650170664636,5.001809201277638,4.985707034418795,4.981649598414265,5.001944047606003,24772.822190577135,21056.898861990565,0.85,0.9907169390425603,0.6799328388667333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517846513432344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.071195978848,1533.8751662260177,0.4022902146177879,0.10053194621535916,6.112885165565336,3.4900338338160664
5243.0,-30.04824449714289,5.00507390020533,35.0018112165055,24.08739550681787,4.997848907046756,-26.543641982104365,-40.05017402870578,1.4932463920085952,-0.020247903236793263,-5.005960823483581,40.003596582207464,45069.950380059956,20600.583046494532,20600.583046494532,65670.5334265545,82431.69832114372,82431.69832114372,20600.583046494532,103032.28136763825,103032.28136763825,103032.28136763825,127805.09331318409,97565.12935452658,60203.38141344432,41513.05326786918,24772.81194554584,0.0,66285.86521341502,21056.890153713965,1533.8743640150847,0.0,0.8868753642883667,2.8163217949333212,0.0014959162575277712,354573.59800844284,1554688.3079811633,4.384670253830191,1554688.3079811633,4.384670253830191,0.85,0.09551918409015162,4.296143414572793,1.2669094932125882,1.0,0.0,4.296143414572506,1.2847552977727954,1.285053714343719,3.3439390536240086,19303.443099697863,1968.4033895058826,3099.015535412006,3099.015535412006,6.647460398663585,5.00507390020533,-0.868236402222208,5.873310302427538,3.4900407994967404,3.4900407994967404,0.9971545141419258,0.0,0.0,0.00023226293472130465,7.840911381307008e-05,0.00015385382090823458,0.0006609780795017739,0.09551918409018778,0.07642151531551088,0.019097668774676897,0.09551920254736108,0.07642151531548194,0.019097668774669667,0.4022901570718559,0.4022901570718559,0.10053195280611907,0.0,4.985682938811237,4.981662042861785,5.001773716592481,4.985712920246783,4.981729893728129,5.0016521460144645,24772.81194554584,21056.890153713965,0.85,0.9907169984901096,0.6799330480933157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517845002188765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.070091304144,1533.8743640150847,0.4022901570718559,0.10053195280611907,6.112885165565336,3.4900407994967404
5244.0,-30.04821934412458,5.0050689690189945,35.001810285135626,24.08738520406189,4.997844924994786,-26.543619739104955,-40.05014783525837,1.4932453199755207,-0.02027103796257279,-5.005962400859247,40.003595304925675,45069.95058529382,20600.59174236033,20600.59174236033,65670.54232765414,82431.67100557408,82431.67100557408,20600.59174236033,103032.26274793441,103032.26274793441,103032.26274793441,127805.07286121987,97565.08949006753,60203.36906978885,41513.02268919854,24772.81011328547,0.0,66285.83280248402,21056.88859629265,1533.8743178067898,0.0,0.8868753608877163,2.816321914712221,0.0014959162575277712,354573.5762074936,1554688.2529043155,4.384670368088919,1554688.2529043155,4.384670368088919,0.85,0.09551917133098087,4.296143414572793,1.2669093756238001,1.0,0.0,4.296143414571902,1.284755301531582,1.2850537188849258,3.3439390438407033,19303.43521244017,1968.402585229428,3099.015535412006,3099.015535412006,6.647463204672686,5.0050689690189945,-0.868232034391105,5.873301003410099,3.4900477983808464,3.4900477983808464,0.997156513823099,0.0,0.0,0.00023226354301333912,7.840934633117882e-05,0.00015385419668216029,0.0006609796938804502,0.09551917133099791,0.0764215022640527,0.01909766906694521,0.09551920336602054,0.07642150226403906,0.019097669066941804,0.40229009952213735,0.40229009952213735,0.10053195713212362,0.0,4.985685223745975,4.981662349998885,5.001783913607085,4.9856913628966595,4.981660580529422,5.001821702762527,24772.81011328547,21056.88859629265,0.85,0.9907176171918471,0.6799333836476269,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517843491727476,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.068987208571,1533.8743178067898,0.40229009952213735,0.10053195713212362,6.112885165565336,3.4900477983808464
5245.0,-30.048194161942543,5.005064094714894,35.001809345386135,24.087384051550202,4.997849446201259,-26.543596619422008,-40.05012157196177,1.4932519036810552,-0.020294466602138073,-5.005956410911964,40.00359319811024,45069.9503560059,20600.58491649206,20600.58491649206,65670.53527249796,82431.64655821458,82431.64655821458,20600.58491649206,103032.23147470664,103032.23147470664,103032.23147470664,127805.03237485923,97565.05615356387,60203.35995135654,41512.99578023036,24772.80090015259,0.0,66285.79668038295,21056.8807651297,1533.8736796191542,0.0,0.8868753989829079,2.8163229217405927,0.0014959162575277712,354573.6589947136,1554688.1620576838,4.384669088125531,1554688.1620576838,4.384669088125531,0.8499999999999999,0.09551914744588,4.296143414572793,1.2669092695740982,1.0,0.0,4.296143414572947,1.2847552694760842,1.2850536876044376,3.3439391272742047,19303.428616750647,1968.401912656274,3099.015535412006,3099.015535412006,6.6474610020802185,5.005064094714894,-0.8682232348388368,5.8732873295537305,3.4900547673066438,3.4900547673066438,0.9971585049447553,0.0,0.0,0.0002322641520121287,7.840957946997591e-05,0.00015385457254215277,0.0006609813086288817,0.09551914744591496,0.07642148014245775,0.0190976673034572,0.09551920188168433,0.07642148014242979,0.019097667303450208,0.40229004127569074,0.40229004127569074,0.10053196239402387,0.0,4.985678291289503,4.9816577389810845,5.001767687666245,4.985661944309811,4.981650679619122,5.001714172000277,24772.80090015259,21056.8807651297,0.85,0.9907180506428601,0.6799337507147168,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517841984245035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.067882957466,1533.8736796191542,0.40229004127569074,0.10053196239402387,6.112885165565336,3.4900547673066438
5246.0,-30.048169022814847,5.0050591166823795,35.00180839171598,24.087374342512362,4.997841516974396,-26.543574783632145,-40.05009922021998,1.4932472777920593,-0.02021721577267499,-5.005959881046677,40.00359091314262,45069.967489902956,20600.597363901663,20600.597363901663,65670.56485380462,82431.63899526098,82431.63899526098,20600.597363901663,103032.23635916263,103032.23635916263,103032.23635916263,127805.0302496101,97565.03434329745,60203.362837941015,41512.968339284926,24772.793890447476,0.0,66285.7622297324,21056.874806880354,1533.873382566569,0.0,0.8868753896015192,2.816321501814395,0.0014959162575277712,354573.61103388754,1554688.0635290695,4.384669403331552,1554688.0635290695,4.384669403331552,0.85,0.09551913303232379,4.296143414572793,1.2669092091312635,1.0,0.0,4.296143414573475,1.284755289860162,1.2850537087743692,3.3439390742188753,19303.424301548694,1968.4014726281343,3099.015535412006,3099.015535412006,6.647465018649176,5.0050591166823795,-0.868220018880657,5.8732791355630365,3.490061745173272,3.490061745173272,0.9971604986209348,0.0,0.0,0.0002322647599711714,7.840977788647812e-05,0.00015385498208469328,0.00066098306808237,0.09551913303235364,0.07642146569500134,0.019097667337352294,0.09551913421426188,0.07642146569497746,0.019097667337346323,0.4022899821736983,0.4022899821736983,0.10053196680844607,0.0,4.985692485746597,4.981665286577368,5.001808479534077,4.985742665274017,4.981688881502123,5.001965049651233,24772.793890447476,21056.874806880354,0.85,0.9907190118174152,0.679934362581515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451784047501504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.066780129044,1533.873382566569,0.4022899821736983,0.10053196680844607,6.112885165565336,3.490061745173272
