time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5247.0,-30.04814390140342,5.005054280169524,35.001807435899316,24.08738265456634,4.997852643346776,-26.54355105808687,-40.05007281722499,1.493259800030563,-0.020207789303412937,-5.005948950759193,40.003588943281386,45069.9665904013,20600.5803815426,20600.5803815426,65670.5469719439,82431.62692060406,82431.62692060406,20600.5803815426,103032.20730214666,103032.20730214666,103032.20730214666,127804.99112633374,97565.01625808241,60203.355927881006,41512.955922446,24772.78382418708,0.0,66285.73974663309,21056.86625055902,1533.8725857346,0.0,0.8868754523314355,2.8163226539514934,0.0014959162575277712,354573.76210170344,1554687.9785879601,4.384667295664207,1554687.9785879601,4.384667295664207,0.85,0.09551910439496519,4.296143414572793,1.2669091420946645,1.0,0.0,4.29614341457254,1.2847552300277965,1.2850536497086766,3.343939229949539,19303.420723355113,1968.4011077539337,3099.015535412006,3099.015535412006,6.647459538728582,5.005054280169524,-0.8682083372855098,5.873262617455034,3.4900686836246546,3.4900686836246546,0.9971624810356156,0.0,0.0,0.00023226536750323314,7.841001226656978e-05,0.00015385535523666338,0.000660984671196749,0.0955191043950009,0.0764214394484572,0.01909766494654371,0.09551913042539877,0.07642143944842862,0.019097664946536568,0.4022899231218179,0.4022899231218179,0.10053197399314892,0.0,4.985698066303883,4.981680634587576,5.001774967613528,4.985741161455792,4.981762801142395,5.001661700639659,24772.78382418708,21056.86625055902,0.85,0.9907190780846579,0.6799345796346881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517838968365695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.065677277502,1533.8725857346,0.4022899231218179,0.10053197399314892,6.112885165565336,3.4900686836246546
5248.0,-30.048118810855414,5.005049429392713,35.00180651825486,24.087376752309524,4.997853813225155,-26.54352835610797,-40.050042782071955,1.493263358478069,-0.020259444206374155,-5.0059470820288645,40.003588143495506,45069.949484426084,20600.58209321736,20600.58209321736,65670.53157764344,82431.59653960004,82431.59653960004,20600.58209321736,103032.1786328174,103032.1786328174,103032.1786328174,127804.96223537935,97564.97557984966,60203.3285246773,41512.94117241373,24772.783602561944,0.0,66285.72477497568,21056.86606217765,1533.8725535991277,0.0,0.8868754647320829,2.8163235506846407,0.0014959162575277712,354573.7879294841,1554687.9441009122,4.384666879013913,1554687.9441009122,4.384666879013913,0.85,0.0955190894097453,4.296143414572793,1.26690899648238,1.0,0.0,4.296143414574032,1.2847552121287398,1.285053632585076,3.3439392765369025,19303.412675090774,1968.4002870593704,3099.015535412006,3099.015535412006,6.647460091057131,5.005049429392713,-0.8682019418306774,5.8732513712233905,3.4900756564710806,3.4900756564710806,0.9971644732774516,0.0,0.0,0.00023226597429036087,7.841027889021292e-05,0.00015385569540014794,0.0006609861325878631,0.09551908940975831,0.07642142448831568,0.01909766492144263,0.09551916017364132,0.07642142448830527,0.019097664921440025,0.40228986458828386,0.40228986458828386,0.10053197891350771,0.0,4.98569527071021,4.9816813234260735,5.001758224339085,4.98568763782248,4.981687630555996,5.001694804082092,24772.783602561944,21056.86606217765,0.85,0.9907190696123386,0.6799344751442016,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451783746277843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.064574909016,1533.8725535991277,0.40228986458828386,0.10053197891350771,6.112885165565336,3.4900756564710806
5249.0,-30.048093761700343,5.005044462801908,35.001805568544725,24.087372596282535,4.997844229810084,-26.54350676671759,-40.05002050017936,1.4932572348276583,-0.020046896881410703,-5.005951264403486,40.003585374222794,45069.96636665905,20600.59599089667,20600.59599089667,65670.56235755573,82431.61997090557,82431.61997090557,20600.59599089667,103032.21596180223,103032.21596180223,103032.21596180223,127804.98989290094,97564.98408830601,60203.33048406074,41512.94844916141,24772.773931098705,0.0,66285.72238026012,21056.8578414339,1533.8721234638685,0.0,0.8868754534806317,2.816320270246758,0.0014959162575277712,354573.7301247552,1554687.824688905,4.3846672570522776,1554687.824688905,4.3846672570522776,0.85,0.09551907407827849,4.296143414572793,1.2669089607661594,1.0,0.0,4.296143414572534,1.2847552395236865,1.2850536607647152,3.343939205233797,19303.414358504757,1968.4004587198235,3099.015535412006,3099.015535412006,6.647464575603643,5.005044462801908,-0.868199157279065,5.873243620080973,3.490082616953692,3.490082616953692,0.9971664619867691,0.0,0.0,0.00023226658007790174,7.841047668829415e-05,0.0001538561033896076,0.0006609878853690934,0.09551907407831478,0.07642140935765118,0.0190976647206636,0.09551902091577556,0.07642140935762215,0.019097664720656344,0.40228980559033595,0.40228980559033595,0.10053198301734784,0.0,4.985738680467989,4.9817241039071405,5.001804149423606,4.985904367522096,4.981887276731527,5.001979898315767,24772.773931098705,21056.8578414339,0.85,0.990719569756283,0.6799347543971381,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517835959041179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.063472759615,1533.8721234638685,0.40228980559033595,0.10053198301734784,6.112885165565336,3.490082616953692
5250.0,-30.048068696649953,5.005039670096687,35.00180461845034,24.087375215627276,4.997857903019024,-26.543482837203424,-40.04999406225977,1.4932720435728652,-0.02019062746188638,-5.005938425747784,40.00358346361242,45069.96507742584,20600.575124626528,20600.575124626528,65670.54020205236,82431.57244580748,82431.57244580748,20600.575124626528,103032.14757043401,103032.14757043401,103032.14757043401,127804.9111109859,97564.93167675711,60203.32430837721,41512.89707597767,24772.763540551878,0.0,66285.66061652955,21056.849009469097,1533.8712610672235,0.0,0.8868755257035102,2.816323657159726,0.0014959162575277712,354573.9075682349,1554687.7423027228,4.3846648304304106,1554687.7423027228,4.3846648304304106,0.8500000000000001,0.09551904398060716,4.296143414572793,1.2669088563648985,1.0,0.0,4.296143414572201,1.2847551689980694,1.2850535910015415,3.34393938879669,19303.4039887819,1968.3994013023716,3099.015535412006,3099.015535412006,6.647457842410503,5.005039670096687,-0.8681863600658808,5.873226030162567,3.4900895344144534,3.4900895344144534,0.9971684384041295,0.0,0.0,0.00023226718625131293,7.841071138034628e-05,0.00015385647487096667,0.0006609894813062879,0.09551904398064284,0.0764213820190934,0.01909766196154944,0.09551908986157165,0.07642138201906486,0.019097661961542303,0.4022897487748757,0.4022897487748757,0.10053199025869129,0.0,4.9857356239655815,4.9817314801307475,5.001759338173997,4.9857477982858995,4.981785386657521,5.001604502099212,24772.763540551878,21056.849009469097,0.85,0.9907201586473471,0.6799353684978862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517834457785004,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.062370617326,1533.8712610672235,0.4022897487748757,0.10053199025869129,6.112885165565336,3.4900895344144534
5251.0,-30.048043642793115,5.005034737222021,35.001803684710225,24.087370989751093,4.9978485706631695,-26.543461218530897,-40.049971745442576,1.4932661464012562,-0.01999813228377434,-5.005943993493989,40.003582039776646,45069.98196220742,20600.591944959826,20600.591944959826,65670.57390716724,82431.5946204338,82431.5946204338,20600.591944959826,103032.18656539363,103032.18656539363,103032.18656539363,127804.94866423336,97564.93903467954,60203.32637645451,41512.90295358336,24772.762098839736,0.0,66285.6650524231,21056.847784013775,1533.8713319740298,0.0,0.8868755025351793,2.816320478420178,0.0014959162575277712,354573.83061622444,1554687.6809064317,4.3846656088648555,1554687.6809064317,4.3846656088648555,0.85,0.09551903516734273,4.296143414572793,1.266908816802316,1.0,0.0,4.296143414573358,1.2847551953333267,1.285053618121395,3.343939320251722,19303.4054445606,1968.399549750486,3099.015535412006,3099.015535412006,6.647463270048122,5.005034737222021,-0.868184373181454,5.873219110403475,3.4900964960530483,3.4900964960530483,0.9971704274437281,0.0,0.0,0.0002322677921554737,7.841090948946685e-05,0.00015385688266600687,0.0006609912332522643,0.09551903516735806,0.07642137214572708,0.019097663021630972,0.09551898397099515,0.07642137214571482,0.019097663021627912,0.4022896915860677,0.4022896915860677,0.1005319945359832,0.0,4.985779788450657,4.981777882424183,5.001794544092888,4.985945861210212,4.981952909413792,5.001924782420133,24772.762098839736,21056.847784013775,0.85,0.9907206008302187,0.6799355777235259,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517832955576482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.061269628446,1533.8713319740298,0.4022896915860677,0.1005319945359832,6.112885165565336,3.4900964960530483
5252.0,-30.04801858297183,5.005029959469543,35.00180274649772,24.087368614878528,4.997860699462974,-26.543437448174036,-40.04994157059116,1.493279564665517,-0.02019955436867349,-5.0059322407492015,40.00358004202751,45069.96402379245,20600.573330297346,20600.573330297346,65670.53735408979,82431.5321137001,82431.5321137001,20600.573330297346,103032.10544399745,103032.10544399745,103032.10544399745,127804.856950961,97564.87097680547,60203.30288689906,41512.85343322934,24772.75150696354,0.0,66285.60494019289,21056.83878091901,1533.8704805843875,0.0,0.8868755695496431,2.816324496451011,0.0014959162575277712,354573.99305132724,1554687.5947628024,4.384663357241064,1554687.5947628024,4.384663357241064,0.85,0.09551900619113454,4.296143414572793,1.2669086882239209,1.0,0.0,4.296143414573293,1.2847551313125072,1.285053554864371,3.343939486884048,19303.391979183078,1968.3981766641084,3099.015535412006,3099.015535412006,6.647457263410766,5.005029959469543,-0.8681722133209231,5.873202172790466,3.4901034074193524,3.4901034074193524,0.997172402119815,0.0,0.0,0.0002322683982053381,7.841117735605526e-05,0.00015385722084928285,0.0006609926861361183,0.09551900619117108,0.07642134584664972,0.019097660344521355,0.09551907444633899,0.07642134584662048,0.01909766034451405,0.4022896364710805,0.4022896364710805,0.10053200126653458,0.0,4.985765900751176,4.981771665575025,5.001749954731622,4.985732686380516,4.981769135898446,5.001593941670933,24772.75150696354,21056.83878091901,0.85,0.9907209478338764,0.6799359237116029,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517831454039114,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.060169250824,1533.8704805843875,0.4022896364710805,0.10053200126653458,6.112885165565336,3.4901034074193524
5253.0,-30.047993503711908,5.005025087132544,35.00180182953509,24.08736910382288,4.997855086856005,-26.543415434634706,-40.04991921884937,1.4932770177791979,-0.020000477136761674,-5.005935102413866,40.003578784551095,45069.98076895681,20600.58468044001,20600.58468044001,65670.56544939682,82431.55838314812,82431.55838314812,20600.58468044001,103032.14306358813,103032.14306358813,103032.14306358813,127804.89312263933,97564.88402496935,60203.30641077952,41512.86401576647,24772.750059051203,0.0,66285.61407481767,21056.837550193522,1533.8704903362602,0.0,0.8868755595444207,2.8163215471431298,0.0014959162575277712,354573.9535001532,1554687.5405399888,4.38466369340724,1554687.5405399888,4.38466369340724,0.85,0.09551899500432348,4.296143414572793,1.2669086415180937,1.0,0.0,4.296143414572803,1.2847551419741725,1.285053566307785,3.3439394591340412,19303.394560786677,1968.398439914413,3099.015535412006,3099.015535412006,6.647460925910206,5.005025087132544,-0.8681686261177877,5.873193713250331,3.4901103573593915,3.4901103573593915,0.997174387816969,0.0,0.0,0.00023226900472676592,7.841137577629584e-05,0.00015385762895047008,0.0006609944393973463,0.09551899500433908,0.07642133415703645,0.019097660847302637,0.09551897394666077,0.07642133415702396,0.019097660847299518,0.4022895798538569,0.4022895798538569,0.1005320051422505,0.0,4.985800733966926,4.981811742001128,5.001763802000426,4.985934625277082,4.981966608780681,5.001813750488111,24772.750059051203,21056.837550193522,0.85,0.9907212351578031,0.6799360826330367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517829952144579,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.059069827816,1533.8704903362602,0.4022895798538569,0.1005320051422505,6.112885165565336,3.4901103573593915
5254.0,-30.047968464159833,5.005020299465487,35.00180090476068,24.08736756714063,4.997861788918349,-26.54339222523718,-40.049889113847144,1.4932855499960749,-0.020076402296467677,-5.005927465808099,40.003576723089495,45069.96310124862,20600.574520046823,20600.574520046823,65670.53762129544,82431.52303316112,82431.52303316112,20600.574520046823,103032.09755320795,103032.09755320795,103032.09755320795,127804.83797913296,97564.84078904215,60203.28085713134,41512.84436878979,24772.740425925014,0.0,66285.5847947148,21056.82936203626,1533.8697891846161,0.0,0.8868756058515856,2.8163234360346845,0.0014959162575277712,354574.05904597417,1554687.4516490612,4.384662137529582,1554687.4516490612,4.384662137529582,0.8499999999999999,0.09551897004805557,4.296143414572793,1.266908503598534,1.0,0.0,4.296143414574108,1.284755100810827,1.285053525912918,3.34393956627332,19303.38600647771,1968.3975676176585,3099.015535412006,3099.015535412006,6.647457647322839,5.005020299465487,-0.8681588830867097,5.873179182552197,3.490117270803512,3.490117270803512,0.9971763630867178,0.0,0.0,0.00023226961028934706,7.841164302429098e-05,0.00015385796726505608,0.000660995892845327,0.09551897004809085,0.07642131132469253,0.019097658723398313,0.0955189993351664,0.0764213113246643,0.01909765872339126,0.4022895248391582,0.4022895248391582,0.10053201024952736,0.0,4.985807897296581,4.981827341146072,5.001737202608524,4.985851063511632,4.981904252174843,5.001645323771811,24772.740425925014,21056.82936203626,0.85,0.9907212529643641,0.6799361164396368,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517828449085337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.057971629558,1533.8697891846161,0.4022895248391582,0.10053201024952736,6.112885165565336,3.490117270803512
5255.0,-30.047943461372093,5.005015440556787,35.001799984039955,24.08735736915844,4.997857199648293,-26.54337017817267,-40.049866727180756,1.4932839164491816,-0.020082717114632942,-5.005928973528936,40.00357499161348,45069.979475138854,20600.58306904398,20600.58306904398,65670.56254418283,82431.49876699272,82431.49876699272,20600.58306904398,103032.0818360367,103032.0818360367,103032.0818360367,127804.81764685089,97564.80377652466,60203.28448467202,41512.799213169594,24772.735810814185,0.0,66285.53502398377,21056.825439192056,1533.8695821090919,0.0,0.8868756044492154,2.81632334298429,0.0014959162575277712,354574.038207705,1554687.3769872282,4.384662184647913,1554687.3769872282,4.384662184647913,0.85,0.0955189559727626,4.296143414572793,1.2669084832677617,1.0,0.0,4.296143414573316,1.28475510720379,1.2850535330842654,3.343939549633821,19303.378683481984,1968.3968208799115,3099.015535412006,3099.015535412006,6.647460405939909,5.005015440556787,-0.8681545160340374,5.873169956590824,3.490124201669171,3.490124201669171,0.9971783433340489,0.0,0.0,0.00023227021496426332,7.841184175565527e-05,0.00015385837320860805,0.0006609976368370444,0.0955189559727863,0.07642129741289934,0.019097658559886963,0.09551898313295339,0.07642129741288037,0.019097658559882224,0.4022894696482421,0.4022894696482421,0.10053201389752041,0.0,4.985816142722285,4.9818333142644065,5.001754538931834,4.985846256414277,4.981854341105361,5.001821017759596,24772.735810814185,21056.825439192056,0.85,0.9907223728438124,0.6799368739926652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517826948406176,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.056873471794,1533.8695821090919,0.4022894696482421,0.10053201389752041,6.112885165565336,3.490124201669171
5256.0,-30.047918449218106,5.005010577678281,35.001799036863076,24.087351781222992,4.997856321810741,-26.543347751465515,-40.049840533733345,1.4932856240585115,-0.020073245407331797,-5.00592659423804,40.00357237957956,45069.978917561304,20600.583545420755,20600.583545420755,65670.56246298205,82431.4786384548,82431.4786384548,20600.583545420755,103032.06218387556,103032.06218387556,103032.06218387556,127804.78698044247,97564.77250055558,60203.2727796637,41512.77746765765,24772.7247965669,0.0,66285.50226422455,21056.816077081865,1533.8689223604335,0.0,0.8868756260063795,2.816323496307814,0.0014959162575277712,354574.0710919793,1554687.264355443,4.384661460347294,1554687.264355443,4.384661460347294,0.85,0.09551893474495081,4.296143414572793,1.2669083673274142,1.0,0.0,4.2961434145738115,1.2847550979666715,1.285053524622194,3.3439395736760416,19303.37249547308,1968.396189878611,3099.015535412006,3099.015535412006,6.6474605596586525,5.005010577678281,-0.8681479011033257,5.8731584787816065,3.490131103064156,3.490131103064156,0.9971803151611874,0.0,0.0,0.00023227081986714596,7.841207428124304e-05,0.0001538587455859029,0.0006609992366233075,0.09551893474499049,0.07642127752653564,0.019097657218454835,0.09551894957020134,0.0764212775265039,0.0190976572184469,0.40228941374277244,0.40228941374277244,0.10053201902578687,0.0,4.985822679939361,4.981836731812564,5.001773557882359,4.9858533488306875,4.981854924180766,5.001854157206878,24772.7247965669,21056.816077081865,0.85,0.9907228612556748,0.6799372016207286,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517825449930684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.055775412171,1533.8689223604335,0.40228941374277244,0.10053201902578687,6.112885165565336,3.490131103064156
5257.0,-30.04789350556192,5.005005713121555,35.001798080666966,24.087351362127833,4.997856306824241,-26.543325300144506,-40.049818077217765,1.4932881014071537,-0.019995561744735824,-5.0059240930915605,40.00357022252322,45069.99475931646,20600.58374680706,20600.58374680706,65670.57850612352,82431.47690737952,82431.47690737952,20600.58374680706,103032.06065418659,103032.06065418659,103032.06065418659,127804.77704385415,97564.76002407433,60203.27787601251,41512.75794229092,24772.71638966756,0.0,66285.47433195848,21056.808931217423,1533.8684108740006,0.0,0.8868756465366038,2.816322767767476,0.0014959162575277712,354574.10566042684,1554687.1713424488,4.384660770550916,1554687.1713424488,4.384660770550916,0.8499999999999999,0.095518915053869,4.296143414572793,1.266908281059004,1.0,0.0,4.296143414573009,1.2847550851322043,1.2850535125598115,3.3439396070813836,19303.37002697796,1968.3959381621614,3099.015535412006,3099.015535412006,6.6474606246426164,5.005005713121555,-0.8681412251402252,5.8731469382617805,3.490137995163401,3.490137995163401,0.9971822843324002,0.0,0.0,0.00023227142311489952,7.841227363368737e-05,0.00015385914948121214,0.0006610009718154804,0.09551891505390209,0.07642125864493389,0.019097656408968194,0.09551889522015615,0.07642125864490742,0.019097656408961577,0.4022893571146042,0.4022893571146042,0.100532025451909,0.0,4.98584289992732,4.981857382950125,5.001792049166625,4.985928531346815,4.981944741299458,5.001870769497316,24772.71638966756,21056.808931217423,0.85,0.9907235207708471,0.6799377271346867,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517823950894146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.05467837361,1533.8684108740006,0.4022893571146042,0.100532025451909,6.112885165565336,3.490137995163401
5258.0,-30.047868556000257,5.005000830225041,35.0017971154367,24.087351117655658,4.997855007366271,-26.543302971963836,-40.04979191869495,1.4932894233302303,-0.019889821489016413,-5.005922591251752,40.003568046992335,45069.9939794462,20600.585947581723,20600.585947581723,65670.57992702792,82431.48160334512,82431.48160334512,20600.585947581723,103032.06755092685,103032.06755092685,103032.06755092685,127804.77573445527,97564.75341739714,60203.265793499704,41512.7640265527,24772.70818352842,0.0,66285.47221008112,21056.801955999155,1533.8679338982793,0.0,0.886875662050446,2.8163215539975934,0.0014959162575277712,354574.12641741725,1554687.077532832,4.3846602493003095,1554687.077532832,4.3846602493003095,0.85,0.09551889668143296,4.296143414572793,1.2669082596292718,1.0,0.0,4.296143414572694,1.2847550777024095,1.2850535059035422,3.3439396264195325,19303.368719834532,1968.395804870627,3099.015535412006,3099.015535412006,6.647461334795448,5.005000830225041,-0.8681351520697653,5.873135982294806,3.490144878651586,3.490144878651586,0.9971842510433103,0.0,0.0,0.00023227202650691708,7.84125058504232e-05,0.0001538595206564939,0.0006610025664377228,0.09551889668146571,0.07642124068131043,0.019097656000155283,0.09551882602181405,0.07642124068128422,0.019097656000148736,0.40228930095605975,0.40228930095605975,0.10053203289698319,0.0,4.985880303501972,4.981897887833213,5.001817038056515,4.986032769762744,4.9820627618946105,5.00191984894326,24772.70818352842,21056.801955999155,0.85,0.9907235739212298,0.6799377371349806,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517822455963136,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.053580796548,1533.8679338982793,0.40228930095605975,0.10053203289698319,6.112885165565336,3.490144878651586
5259.0,-30.04784358035129,5.0049960294158655,35.001796162658685,24.087344272434734,4.997862247523227,-26.543279766295296,-40.04976558554915,1.493298433467599,-0.02007925699297175,-5.005915165783084,40.00356647923086,45069.99275046969,20600.576097101006,20600.576097101006,65670.5688475707,82431.42085514958,82431.42085514958,20600.576097101006,103031.99695225059,103031.99695225059,103031.99695225059,127804.69848513682,97564.6850430598,60203.2569383815,41512.697894086996,24772.701532886233,0.0,66285.39942697322,21056.7963029533,1533.8674052549306,0.0,0.8868757054966276,2.816324909407416,0.0014959162575277712,354574.22904514335,1554687.0099304386,4.384658789549255,1554687.0099304386,4.384658789549255,0.85,0.0955188744135247,4.296143414572793,1.2669081140169873,1.0,0.0,4.296143414571902,1.2847550343065783,1.2850534632736945,3.3439397393695,19303.355191844166,1968.3944253995164,3099.015535412006,3099.015535412006,6.647458156211604,5.0049960294158655,-0.8681255841554698,5.873121613571335,3.4901517484996734,3.4901517484996734,0.9971862138570495,0.0,0.0,0.00023227263053128861,7.841273961797923e-05,0.00015385989091330939,0.0006610041571141024,0.0955188744135528,0.07642121947591927,0.019097654937633535,0.095518911583379,0.07642121947589679,0.019097654937627915,0.4022892463914424,0.4022892463914424,0.10053204156373464,0.0,4.9858686023284235,4.981888046847644,5.001797888973556,4.985835908790136,4.981862796057214,5.001735409952232,24772.701532886233,21056.7963029533,0.85,0.9907244946139325,0.6799384651837755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451782096067849,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.052484169248,1533.8674052549306,0.4022892463914424,0.10053204156373464,6.112885165565336,3.4901517484996734
5260.0,-30.047818622754534,5.004991214047114,35.00179523240078,24.087349022179865,4.997862677570559,-26.543257257957475,-40.049739357177145,1.4933013127738417,-0.019928080559168393,-5.005913372808996,40.00356522962038,45069.99189065773,20600.577844250216,20600.577844250216,65670.56973490794,82431.43960630323,82431.43960630323,20600.577844250216,103032.01745055345,103032.01745055345,103032.01745055345,127804.7159735909,97564.69323482671,60203.24551918281,41512.71968404878,24772.698523037438,0.0,66285.41820708622,21056.79374458182,1533.867219805103,0.0,0.8868757191400357,2.8163231327345906,0.0014959162575277712,354574.2538259201,1554686.9560468218,4.384658331143531,1554686.9560468218,4.384658331143531,0.85,0.09551885878078456,4.296143414572793,1.2669080678606406,1.0,0.0,4.296143414572736,1.2847550195910877,1.2850534493302905,3.3439397776707427,19303.35681260055,1968.3945906706724,3099.015535412006,3099.015535412006,6.64745871998716,5.004991214047114,-0.8681193093016297,5.8731105233487435,3.490158634972614,3.490158634972614,0.9971881814207469,0.0,0.0,0.00023227323412052187,7.841297245606647e-05,0.0001538602616644554,0.0006610057499141968,0.09551885878080404,0.07642120376843332,0.019097655012370717,0.09551884124634269,0.07642120376841774,0.01909765501236682,0.402289190074654,0.402289190074654,0.10053204854678348,0.0,4.985891259241384,4.98191811812859,5.001790870645948,4.985985292249836,4.982041811096224,5.0017662061383135,24772.698523037438,21056.79374458182,0.85,0.9907242273065641,0.6799382595709345,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781946383067,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.051388896214,1533.867219805103,0.402289190074654,0.10053204854678348,6.112885165565336,3.490158634972614
5261.0,-30.04779367586705,5.004986372708986,35.001794292056125,24.0873436088674,4.9978608329896606,-26.54323498670057,-40.04971697051076,1.4933021438234833,-0.01990255021263465,-5.005912284610497,40.00356307530497,45070.00786385893,20600.580960575284,20600.580960575284,65670.58882443422,82431.42432003995,82431.42432003995,20600.580960575284,103032.00528061524,103032.00528061524,103032.00528061524,127804.69581270093,97564.66641166099,60203.249955481304,41512.68495131076,24772.690532085682,0.0,66285.37548339643,21056.78695227283,1533.8667620464564,0.0,0.8868757324729827,2.81632292438026,0.0014959162575277712,354574.2688659623,1554686.8631520316,4.384657883169016,1554686.8631520316,4.384657883169016,0.85,0.0955188408922889,4.296143414572793,1.2669079662067815,1.0,0.0,4.2961434145728825,1.2847550144576771,1.2850534449708613,3.3439397910319015,19303.351505587103,1968.394049505907,3099.015535412006,3099.015535412006,6.647459725572653,5.004986372708986,-0.8681134716598313,5.873099844368817,3.490165509052067,3.490165509052067,0.9971901454434476,0.0,0.0,0.00023227383745219967,7.841317119054538e-05,0.0001538606662616543,0.0006610074881217883,0.09551884089232082,0.07642118638949985,0.019097654502820964,0.09551880710965859,0.07642118638947432,0.01909765450281458,0.4022891347709122,0.4022891347709122,0.10053205490603666,0.0,4.985914541099021,4.9819450421318265,5.001799573644803,4.98600973439784,4.982054806452936,5.001836454526142,24772.690532085682,21056.78695227283,0.85,0.9907251538596744,0.6799389387957581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451781796806505,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.050294094059,1533.8667620464564,0.4022891347709122,0.10053205490603666,6.112885165565336,3.490165509052067
5262.0,-30.04776875808231,5.004981624394745,35.00179336340101,24.08734713625165,4.997868957460844,-26.543211744681738,-40.04969067228956,1.493311944060604,-0.019924920418759484,-5.005904181592598,40.00356153509936,45070.0063468499,20600.56979770898,20600.56979770898,65670.57614455887,82431.40457135659,82431.40457135659,20600.56979770898,103031.97436906557,103031.97436906557,103031.97436906557,127804.65808730797,97564.63944362989,60203.24121912456,41512.6646938948,24772.683718242384,0.0,66285.34841213719,21056.781160506027,1533.8662128927735,0.0,0.8868757792659415,2.816324164177203,0.0014959162575277712,354574.3808581622,1554686.796737863,4.384656310969554,1554686.796737863,4.384656310969554,0.85,0.09551881760185758,4.296143414572793,1.2669078964227811,1.0,0.0,4.296143414573004,1.2847549673687202,1.2850533986452375,3.3439399135942898,19303.346169911772,1968.393505418443,3099.015535412006,3099.015535412006,6.647456123504133,5.004981624394745,-0.8681034968218739,5.873085121216619,3.49017236727181,3.49017236727181,0.9971921049348029,0.0,0.0,0.00023227444008148016,7.841340464989589e-05,0.00015386103543158427,0.0006610090741287519,0.09551881760188567,0.07642116464455057,0.019097652957335103,0.09551882000093251,0.0764211646445281,0.01909765295732949,0.4022890801067204,0.4022890801067204,0.1005320617153349,0.0,4.985924405261528,4.981966336282028,5.001763692408929,4.9859792611738385,4.982066913848257,5.001635572961391,24772.683718242384,21056.781160506027,0.85,0.9907253671843754,0.679939193600095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517816472941558,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.04919990928,1533.8662128927735,0.4022890801067204,0.1005320617153349,6.112885165565336,3.49017236727181
5263.0,-30.047743872222917,5.004976846091376,35.001792456053984,24.087336274702125,4.997868260325609,-26.543189413645045,-40.049664478842146,1.4933138017480863,-0.02002576696304459,-5.005903260357088,40.003560298431815,45070.00527397345,20600.57339640422,20600.57339640422,65670.57867037767,82431.3608374823,82431.3608374823,20600.57339640422,103031.93423388651,103031.93423388651,103031.93423388651,127804.6153588503,97564.58469447932,60203.22913097182,41512.617292786104,24772.681124963787,0.0,66285.29841774989,21056.77895621922,1533.8660643066123,0.0,0.8868757884281623,2.816325596524195,0.0014959162575277712,354574.3935906039,1554686.7434123545,4.3846560031275565,1554686.7434123545,4.3846560031275565,0.85,0.09551880284482325,4.296143414572793,1.2669077777350322,1.0,0.0,4.296143414573343,1.284754957435839,1.28505338948333,3.343939939447436,19303.335337690056,1968.3924008392323,3099.015535412006,3099.015535412006,6.64745728474234,5.004976846091376,-0.8680977268018291,5.873074572893205,3.4901792454848626,3.4901792454848626,0.9971940701385321,0.0,0.0,0.00023227504194009188,7.84136371797687e-05,0.00015386140476032317,0.0006610106608179814,0.09551880284484184,0.0764211500894861,0.019097652755355726,0.0955188603144499,0.07642115008947124,0.019097652755352013,0.40228902563057345,0.40228902563057345,0.10053206618569427,0.0,4.985914673134289,4.981956905071684,5.001752753182814,4.985877493394071,4.9819209311731925,5.001710747732773,24772.681124963787,21056.77895621922,0.85,0.9907261525248319,0.6799396902451691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517814979562553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.048105973037,1533.8660643066123,0.40228902563057345,0.10053206618569427,6.112885165565336,3.4901792454848626
5264.0,-30.04771900335467,5.004971985561727,35.00179151780809,24.087331734504573,4.997861270661465,-26.54316772714319,-40.04963835524393,1.4933099944503556,-0.019875218858658172,-5.0059054859087055,40.00355758374094,45070.0045409148,20600.583263557925,20600.583263557925,65670.58780447273,82431.37130277099,82431.37130277099,20600.583263557925,103031.95456632892,103031.95456632892,103031.95456632892,127804.62557504958,97564.58143464655,60203.21467279181,41512.629735394155,24772.671008720663,0.0,66285.30074411482,21056.770357412563,1533.8655627012752,0.0,0.8868757869330937,2.816323358994446,0.0014959162575277712,354574.3628311443,1554686.6263540036,4.384656053360456,1554686.6263540036,4.384656053360456,0.85,0.09551878608137888,4.296143414572793,1.26690770465415,1.0,0.0,4.296143414572659,1.2847549740040585,1.2850534068281532,3.343939896323936,19303.334692726054,1968.3923350712073,3099.015535412006,3099.015535412006,6.647460468706277,5.004971985561727,-0.8680938546785111,5.873065840240238,3.490186106737337,3.490186106737337,0.9971960304963821,0.0,0.0,0.00023227564338921142,7.841386909019596e-05,0.00015386177429901546,0.0006610122484092006,0.0955187860814162,0.07642113392269087,0.019097652158725324,0.09551875302849984,0.07642113392266102,0.01909765215871786,0.4022889694550533,0.4022889694550533,0.10053207027413033,0.0,4.985938638415291,4.981978219658117,5.001787323529243,4.986030267050069,4.982059248043186,5.0019213737509745,24772.671008720663,21056.770357412563,0.85,0.9907262555537749,0.6799396553226978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45178134880972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.047012227818,1533.8655627012752,0.4022889694550533,0.10053207027413033,6.112885165565336,3.490186106737337
5265.0,-30.047694146198992,5.004967246082783,35.00179057635283,24.08733501741665,4.997870827810688,-26.54314439639943,-40.04961202209813,1.4933210780114896,-0.019925201124749492,-5.005895772005462,40.003555613771596,45070.00268930876,20600.568737473273,20600.568737473273,65670.57142678203,82431.34438940392,82431.34438940392,20600.568737473273,103031.91312687719,103031.91312687719,103031.91312687719,127804.57436341778,97564.547946825,60203.20624673131,41512.60188899299,24772.661236540585,0.0,66285.26312553357,21056.762051059497,1533.864807841523,0.0,0.8868758434757607,2.816325149576701,0.0014959162575277712,354574.49708749965,1554686.5414082916,4.384654153580131,1554686.5414082916,4.384654153580131,0.85,0.09551875929992108,4.296143414572793,1.2669076139898974,1.0,0.0,4.29614341457137,1.2847549209148574,1.285053354499013,3.3439400345036736,19303.328067098002,1968.3916594451728,3099.015535412006,3099.015535412006,6.647455781383965,5.004967246082783,-0.868082962371191,5.873050208453974,3.490192935221046,3.490192935221046,0.9971979814917274,0.0,0.0,0.00023227624455650315,7.841410286150993e-05,0.00015386214169499322,0.000661013826795011,0.09551875929995626,0.07642110938772739,0.019097649912228867,0.0955187728403058,0.07642110938769925,0.019097649912221838,0.4022889137789922,0.4022889137789922,0.10053207681064898,0.0,4.9859413326752815,4.981988591587935,5.001759288988126,4.985970570880738,4.982048541978202,5.001665618907111,24772.661236540585,21056.762051059497,0.85,0.9907265707373385,0.6799400132719314,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517811997650454,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.045918971739,1533.864807841523,0.4022889137789922,0.10053207681064898,6.112885165565336,3.490192935221046
5266.0,-30.047669275542813,5.0049623666618785,35.001789634036236,24.087325657624774,4.997860714458537,-26.543123020717957,-40.04958974020553,1.4933144596340344,-0.019804874064789146,-5.005901386856022,40.00355370577284,45070.01889416889,20600.58553050855,20600.58553050855,65670.60442467744,82431.3477751968,82431.3477751968,20600.58553050855,103031.93330570534,103031.93330570534,103031.93330570534,127804.59028899542,97564.53625760534,60203.2073765789,41512.587645584936,24772.65698329007,0.0,66285.244628875,21056.75843579656,1533.8647169781166,0.0,0.8868758218203006,2.8163229133998335,0.0014959162575277712,354574.41948435747,1554686.4591347743,4.384654881183163,1554686.4591347743,4.384654881183163,0.85,0.0955187492008002,4.296143414572793,1.266907585966401,1.0,0.0,4.296143414571763,1.2847549506329408,1.2850533849968138,3.3439399571539123,19303.325754364058,1968.3914236119429,3099.015535412006,3099.015535412006,6.647461200212974,5.0049623666618785,-0.8680810910527983,5.873043457714677,3.490199792120834,3.490199792120834,0.9971999406059525,0.0,0.0,0.00023227684605173113,7.841430066850932e-05,0.00015386254538322182,0.0006610155610975359,0.09551874920082253,0.07642109846627576,0.01909765073454676,0.09551868900719906,0.0764210984662579,0.0190976507345423,0.40228885785285345,0.40228885785285345,0.10053208153065075,0.0,4.985974503650823,4.982018003510689,5.001807500525388,4.986096512791221,4.982124979403636,5.0019896718227415,24772.65698329007,21056.75843579656,0.85,0.9907273450126212,0.6799404474783458,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517810507905962,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.044826309979,1533.8647169781166,0.40228885785285345,0.10053208153065075,6.112885165565336,3.490199792120834
5267.0,-30.047644418342284,5.004957606813114,35.001788675445894,24.087323841545754,4.997869552731035,-26.543099761809117,-40.04956344198433,1.4933248961982095,-0.019929507043968897,-5.0058918031144595,40.00355134713205,45070.0170893168,20600.571181851818,20600.571181851818,65670.58827116861,82431.30174887725,82431.30174887725,20600.571181851818,103031.87293072906,103031.87293072906,103031.87293072906,127804.5179383578,97564.4833464434,60203.19868688432,41512.5385106212,24772.645007628747,0.0,66285.18351824995,21056.748256484436,1533.8638370472438,0.0,0.8868758791076441,2.8163256694603036,0.0014959162575277712,354574.5519417575,1554686.3574294315,4.384652956382512,1554686.3574294315,4.384652956382512,0.85,0.09551872161783223,4.296143414572793,1.2669074639817701,1.0,0.0,4.296143414573477,1.2847549005703225,1.2850533356949643,3.343940087456112,19303.31528579183,1968.3903561146599,3099.015535412006,3099.015535412006,6.647456570143661,5.004957606813114,-0.8680703063164597,5.873027913129573,3.4902065989056656,3.4902065989056656,0.9972018854016188,0.0,0.0,0.00023227744722297293,7.841453413096866e-05,0.00015386291309200427,0.0006610171408272001,0.09551872161787281,0.07642107311387826,0.019097648503994542,0.09551873385583112,0.0764210731138458,0.019097648503986427,0.4022888028886602,0.4022888028886602,0.10053208940434476,0.0,4.985968419410199,4.982014856797321,5.001789657076586,4.985962296070511,4.982020485225462,5.001736503888992,24772.645007628747,21056.748256484436,0.85,0.9907280147016245,0.6799410471105947,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780901735265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.04373474725,1533.8638370472438,0.4022888028886602,0.10053208940434476,6.112885165565336,3.4902065989056656
5268.0,-30.04761959261008,5.00495279519544,35.00178773672442,24.08731853300708,4.997866993581201,-26.543077671108826,-40.049541055317945,1.493325072080313,-0.01989494664906033,-5.0058922325066435,40.00355000867551,45070.032625700675,20600.57739412089,20600.57739412089,65670.61001982156,82431.2900470468,82431.2900470468,20600.57739412089,103031.86744116769,103031.86744116769,103031.86744116769,127804.50976071878,97564.45985112371,60203.20242977919,41512.50824593836,24772.642319551083,0.0,66285.15056548944,21056.74597161842,1533.863717145417,0.0,0.8868758817679557,2.816325165320107,0.0014959162575277712,354574.5460071046,1554686.2997147627,4.3846528669985565,1554686.2997147627,4.3846528669985565,0.85,0.09551870804983789,4.296143414572793,1.2669074145285415,1.0,0.0,4.296143414572576,1.2847548985077526,1.2850533344033372,3.343940092824537,19303.310637198938,1968.389882090106,3099.015535412006,3099.015535412006,6.647458574738024,5.00495279519544,-0.8680653881111171,5.873018183306557,3.490213433629058,3.490213433629058,0.9972038381797308,0.0,0.0,0.00023227804763458295,7.841473286910656e-05,0.0001538633147654764,0.0006610188664740421,0.09551870804985692,0.07642105914999364,0.019097648899863272,0.09551870957721387,0.07642105914997842,0.019097648899859467,0.4022887467384073,0.4022887467384073,0.10053209582579775,0.0,4.985974356447912,4.982019102283118,5.001802360381475,4.985997285857593,4.982035268105335,5.001852357247401,24772.642319551083,21056.74597161842,0.85,0.9907288353360423,0.6799416195211275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780752760605,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.042643743982,1533.863717145417,0.4022887467384073,0.10053209582579775,6.112885165565336,3.490213433629058
5269.0,-30.047594728062215,5.004948084480852,35.00178680835502,24.087327264156215,4.99787563847016,-26.54305442496189,-40.04951095031572,1.4933353353701715,-0.019834728946364066,-5.0058836836213985,40.00354843275795,45070.014134318415,20600.565285750454,20600.565285750454,65670.57942006887,82431.29040826941,82431.29040826941,20600.565285750454,103031.85569401988,103031.85569401988,103031.85569401988,127804.49085878218,97564.45324067396,60203.17696672443,41512.52919327725,24772.635164762312,0.0,66285.16435803956,21056.739890047964,1533.8631407779974,0.0,0.8868759309581469,2.8163253722238064,0.0014959162575277712,354574.6641617324,1554686.2317607002,4.384651214254721,1554686.2317607002,4.384651214254721,0.85,0.09551868382401515,4.296143414572793,1.2669072958407925,1.0,0.0,4.296143414573079,1.284754849255326,1.2850532859120996,3.3439402210179927,19303.309329309104,1968.3897487224592,3099.015535412006,3099.015535412006,6.64745466757128,5.004948084480852,-0.8680551856479921,5.873003270128844,3.490220244802415,3.490220244802415,0.9972057842292614,0.0,0.0,0.0002322786489863847,7.84150001276805e-05,0.0001538636488587042,0.0006610203017864626,0.09551868382404387,0.07642103653683648,0.019097647287207396,0.09551868600019238,0.07642103653681351,0.019097647287201654,0.40228869008566903,0.40228869008566903,0.10053210292673204,0.0,4.985986026760031,4.98204294647735,5.001765308240124,4.986048954675027,4.982154571672481,5.001633352853219,24772.635164762312,21056.739890047964,0.85,0.9907281675481558,0.6799411990724284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517806039745713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.041552938874,1533.8631407779974,0.40228869008566903,0.10053210292673204,6.112885165565336,3.490220244802415
5270.0,-30.047569963386582,5.0049433415593345,35.00178590273957,24.087316437531285,4.997874804992428,-26.543032216645447,-40.049488563649334,1.4933370582516226,-0.019931970242566877,-5.005882904868136,40.00354723877584,45070.029315429376,20600.569150582094,20600.569150582094,65670.59846601146,82431.24736542354,82431.24736542354,20600.569150582094,103031.81651600564,103031.81651600564,103031.81651600564,127804.4494170431,97564.39917583506,60203.181125842275,41512.464499991984,24772.63290103747,0.0,66285.09740102946,21056.737965881846,1533.8630144932158,0.0,0.8868759392410858,2.8163267405760877,0.0014959162575277712,354574.6749249267,1554686.180275815,4.3846509359558326,1554686.180275815,4.3846509359558326,0.85,0.09551866913796832,4.296143414572793,1.266907221111469,1.0,0.0,4.296143414573777,1.2847548399590871,1.2850532773832297,3.343940245214101,19303.29863247973,1968.3886579494254,3099.015535412006,3099.015535412006,6.647455914687212,5.0049433415593345,-0.8680495315064718,5.872992873065806,3.490227078395507,3.490227078395507,0.9972077366844305,0.0,0.0,0.00023227924792419138,7.841519886691015e-05,0.00015386404905728122,0.0006610220210969438,0.09551866913798611,0.07642102196095239,0.019097647177033716,0.09551872543724474,0.07642102196093815,0.01909764717703016,0.402288634222761,0.402288634222761,0.10053210756122313,0.0,4.985978712755866,4.982036537608224,5.001754369024468,4.985950934625578,4.98201238226693,5.001712092730088,24772.63290103747,21056.737965881846,0.85,0.9907294556527505,0.6799421149335054,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517804549559359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.040463738897,1533.8630144932158,0.402288634222761,0.10053210756122313,6.112885165565336,3.490227078395507
5271.0,-30.047545183504017,5.004938588511077,35.00178498420069,24.08731608828532,4.9978740912606305,-26.543009982621033,-40.04945863327009,1.4933388903779934,-0.019835699166321774,-5.00588086771256,40.003545051120874,45070.01109260535,20600.57036579091,20600.57036579091,65670.58145839626,82431.24914271767,82431.24914271767,20600.57036579091,103031.81950850858,103031.81950850858,103031.81950850858,127804.44391991444,97564.38997649161,60203.151926380524,41512.48672234565,24772.624411405865,0.0,66285.11113375152,21056.730749694983,1533.8625088885492,0.0,0.8868759575218066,2.8163257136908535,0.0014959162575277712,354574.70308057475,1554686.0859434495,4.384650321740966,1554686.0859434495,4.384650321740966,0.85,0.095518649353125,4.296143414572793,1.2669071035226809,1.0,0.0,4.296143414572824,1.284754830151049,1.2850532683429159,3.343940270742313,19303.296812372446,1968.3884723501346,3099.015535412006,3099.015535412006,6.647456306814582,5.004938588511077,-0.868043161715649,5.872981750226726,3.4902338944216504,3.4902338944216504,0.9972096841204715,0.0,0.0,0.00023227984723120533,7.841546457671709e-05,0.00015386438265448826,0.000661023454278388,0.0955186493531583,0.0764210033234936,0.019097646029664715,0.09551866109254989,0.07642100332346695,0.019097646029658053,0.40228857717226085,0.40228857717226085,0.10053211178204242,0.0,4.985991229949434,4.9820522422270415,5.001754127453978,4.986045168546241,4.982118932620438,5.001757034204957,24772.624411405865,21056.730749694983,0.85,0.9907289938140823,0.6799416991496343,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517803065358854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.039373366963,1533.8625088885492,0.40228857717226085,0.10053211178204242,6.112885165565336,3.4902338944216504
5272.0,-30.04752039821356,5.004933838381697,35.00178405726006,24.087315599340968,4.997874527122285,-26.542987628765033,-40.04943621167911,1.4933417576741554,-0.01976727143653534,-5.00587807879739,40.00354296932518,45070.02627370509,20600.570015525704,20600.570015525704,65670.59628923079,82431.24516707621,82431.24516707621,20600.570015525704,103031.81518260192,103031.81518260192,103031.81518260192,127804.43149103258,97564.3755183155,60203.156624945965,41512.46543707726,24772.616308430657,0.0,66285.08174550792,21056.723862166058,1533.8620079151133,0.0,0.8868759792433919,2.816325140338167,0.0014959162575277712,354574.7416263398,1554685.996175773,4.384649591916341,1554685.996175773,4.384649591916341,0.85,0.09551862923723525,4.296143414572793,1.2669070573663341,1.0,0.0,4.296143414574012,1.2847548155003141,1.2850532544589501,3.3439403088750224,19303.293951795295,1968.3881806524446,3099.015535412006,3099.015535412006,6.647456193789914,5.004933838381697,-0.8680363611937434,5.87297019957544,3.4902406994880253,3.4902406994880253,0.9972116284251501,0.0,0.0,0.00023228044667043414,7.841566362708292e-05,0.00015386478304335122,0.0006610251744063649,0.09551862923726759,0.07642098438863966,0.019097644848627932,0.09551861278889691,0.07642098438861378,0.01909764484862147,0.402288520508966,0.402288520508966,0.10053211631362192,0.0,4.986014085686463,4.982080251572029,5.0017563558647,4.986110807360831,4.982197589724535,5.001770571787972,24772.616308430657,21056.723862166058,0.85,0.9907296568082036,0.6799422296369038,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517801580247256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.038284125163,1533.8620079151133,0.402288520508966,0.10053211631362192,6.112885165565336,3.4902406994880253
