time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5273.0,-30.047495663336264,5.004929136584965,35.001783139203006,24.087309173215203,4.997879169203505,-26.542964899653523,-40.049409948382504,1.4933484055211261,-0.019893080092970195,-5.00587260095859,40.00354137419746,45070.02425289049,20600.564215607777,20600.564215607777,65670.58846849827,82431.1974370306,82431.1974370306,20600.564215607777,103031.76165263838,103031.76165263838,103031.76165263838,127804.37180646438,97564.31914380657,60203.14595966819,41512.41464904264,24772.610153825994,0.0,66285.02480286863,21056.718630752093,1533.8615530222733,0.0,0.8868760128813994,2.816327432533052,0.0014959162575277712,354574.8173358894,1554685.927393374,4.384648461711304,1554685.927393374,4.384648461711304,0.85,0.09551860811198269,4.296143414572793,1.2669069496681917,1.0,0.0,4.296143414573902,1.2847547831670463,1.2850532228867795,3.3439403930315628,19303.28279799339,1968.3870432811807,3099.015535412006,3099.015535412006,6.6474543222543065,5.004929136584965,-0.8680279706061107,5.872957107191076,3.49024749751318,3.49024749751318,0.9972135707180515,0.0,0.0,0.00023228104489182909,7.841589678324578e-05,0.0001538651481085833,0.0006610267427789576,0.09551860811200996,0.07642096462620938,0.01909764348580057,0.09551866582628707,0.07642096462618757,0.01909764348579512,0.4022884649123919,0.4022884649123919,0.10053212124349409,0.0,4.986005090787444,4.982073524364239,5.00173828286961,4.985979520865612,4.982057026960604,5.001676405350452,24772.610153825994,21056.718630752093,0.85,0.9907303899154041,0.6799427832595453,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451780009481184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.037195817697,1533.8615530222733,0.4022884649123919,0.10053212124349409,6.112885165565336,3.49024749751318
5274.0,-30.047470901773266,5.004924322229438,35.00178220544718,24.08730484256523,4.997870521132604,-26.542943475613725,-40.049387666489906,1.4933430949733566,-0.01970826036182416,-5.005876610676087,40.003539080822485,45070.03992780918,20600.57772266331,20600.57772266331,65670.61765047249,82431.21620870866,82431.21620870866,20600.57772266331,103031.79393137197,103031.79393137197,103031.79393137197,127804.39702850116,97564.32352029943,60203.14723940116,41512.41808988696,24772.60309712919,0.0,66285.02118701616,21056.71263255981,1533.8612674097892,0.0,0.8868760007857628,2.8163245365050935,0.0014959162575277712,354574.76191733405,1554685.8285023384,4.384648868113178,1554685.8285023384,4.384648868113178,0.85,0.0955185946191943,4.296143414572793,1.2669069007644431,1.0,0.0,4.296143414573409,1.2847548067726482,1.2850532472673037,3.343940331591259,19303.283663890677,1968.387131578131,3099.015535412006,3099.015535412006,6.647458680753119,5.004924322229438,-0.8680251855760748,5.8729495078055125,3.4902543022018024,3.4902543022018024,0.9972155149148006,0.0,0.0,0.00023228164376004728,7.841609459442838e-05,0.0001538655491656189,0.0006610284657774999,0.09551859461922368,0.07642095106185805,0.019097643557365634,0.09551854851574583,0.07642095106183454,0.019097643557359763,0.40228840808051636,0.40228840808051636,0.10053212526186736,0.0,4.986039267437604,4.982105361152378,5.001781820637802,4.986168350314244,4.982225087294978,5.001948348524309,24772.60309712919,21056.71263255981,0.85,0.9907308842097191,0.67994305682801,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517798612398083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.036107326465,1533.8612674097892,0.40228840808051636,0.10053212526186736,6.112885165565336,3.4902543022018024
5275.0,-30.047446137650272,5.004919661891956,35.00178127010827,24.087312979996227,4.99788265797187,-26.542919970621778,-40.04936133334411,1.493356490943715,-0.019725265907425182,-5.005864966577617,40.00353716720105,45070.037538150405,20600.559240497903,20600.559240497903,65670.59677864831,82431.19910357398,82431.19910357398,20600.559240497903,103031.75834407189,103031.75834407189,103031.75834407189,127804.35129111558,97564.30099480863,60203.139429386625,41512.401739357774,24772.592947043697,0.0,66284.99468640148,21056.704004987143,1533.8604482694273,0.0,0.8868760669428332,2.8163261192033553,0.0014959162575277712,354574.9228511631,1554685.7459863985,4.3846466452987025,1554685.7459863985,4.3846466452987025,0.85,0.09551856603499614,4.296143414572793,1.2669068194413557,1.0,0.0,4.296143414573066,1.2847547428708528,1.2850531841201844,3.3439404979138914,19303.279207180243,1968.3866771201424,3099.015535412006,3099.015535412006,6.647452716870333,5.004919661891956,-0.8680131971969729,5.8729328590889285,3.49026106509886,3.49026106509886,0.9972174471711028,0.0,0.0,0.00023228224269160262,7.841632837187586e-05,0.00015386591431972675,0.0006610300345319157,0.09551856603503141,0.0764209250191591,0.0190976410158723,0.0955185583092811,0.07642092501913089,0.019097641015865245,0.402288352595464,0.402288352595464,0.1005321322767125,0.0,4.986054928085707,4.982134255704466,5.0017445168528525,4.986139700670208,4.982271965269547,5.001617439488598,24772.592947043697,21056.704004987143,0.85,0.9907309654219643,0.6799432926166716,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517797128385288,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.035020194335,1533.8604482694273,0.402288352595464,0.1005321322767125,6.112885165565336,3.49026106509886
5276.0,-30.04742140972429,5.0049149548861145,35.00178036922979,24.08730749683457,4.997881244657107,-26.54289785338943,-40.0493351398967,1.4933576883225492,-0.019720611164814272,-5.0058650303218375,40.00353630025725,45070.03588191665,20600.56484070095,20600.56484070095,65670.6007226176,82431.18167507673,82431.18167507673,20600.56484070095,103031.74651577769,103031.74651577769,103031.74651577769,127804.33929729981,97564.27230966894,60203.12651651009,41512.38421462094,24772.592781522126,0.0,66284.97699614307,21056.703864293806,1533.8604632225472,0.0,0.8868760697564726,2.8163260506135237,0.0014959162575277712,354574.92197015014,1554685.7086035174,4.384646550763109,1554685.7086035174,4.384646550763109,0.85,0.0955185536261475,4.296143414572793,1.2669067535037173,1.0,0.0,4.296143414574294,1.2847547360346827,1.2850531780508236,3.343940515706973,19303.27353177177,1968.3860983895388,3099.015535412006,3099.015535412006,6.64745452396132,5.0049149548861145,-0.8680080564074002,5.872923011293515,3.4902678664341016,3.4902678664341016,0.9972193904097433,0.0,0.0,0.00023228284074913733,7.8416560909764e-05,0.0001538662798393733,0.0006610316048567381,0.09551855362615987,0.07642091232934115,0.019097641296818724,0.09551855721720287,0.07642091232933125,0.01909764129681625,0.40228829803059907,0.40228829803059907,0.10053213681337274,0.0,4.986072850983362,4.982157673091876,5.0017404483581345,4.9861444191570286,4.9822512215090455,5.001724053189548,24772.592781522126,21056.703864293806,0.85,0.9907312893302924,0.6799434490946439,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451779564421935,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.033933938872,1533.8604632225472,0.40228829803059907,0.10053213681337274,6.112885165565336,3.4902678664341016
5277.0,-30.047396693041406,5.004910189947763,35.001779441193115,24.08729209508749,4.997876270484214,-26.542876102313887,-40.049312823079504,1.4933556797570442,-0.019804757290955877,-5.005865832534079,40.00353370745749,45070.05113987519,20600.57179260218,20600.57179260218,65670.62293247737,82431.13664549628,82431.13664549628,20600.57179260218,103031.70843809846,103031.70843809846,103031.70843809846,127804.29132163152,97564.21449086409,60203.12898524447,41512.31722846625,24772.582883533054,0.0,66284.9001119993,21056.695451003096,1533.8599358554359,0.0,0.8868760750604134,2.8163270623784094,0.0014959162575277712,354574.91088272166,1554685.5968012093,4.384646372555765,1554685.5968012093,4.384646372555765,0.85,0.09551853618850895,4.296143414572793,1.2669066507508977,1.0,0.0,4.296143414572652,1.2847547441961653,1.285053186982252,3.3439404944643876,19303.262092213226,1968.3849318792072,3099.015535412006,3099.015535412006,6.6474567672224945,5.004910189947763,-0.8680033956959416,5.872913585643705,3.4902746459238263,3.4902746459238263,0.9972213274068075,0.0,0.0,0.00023228343853616735,7.841675903254803e-05,0.00015386667950361934,0.0006610333218716567,0.09551853618854594,0.07642089563093488,0.01909764055761107,0.0955185592625789,0.07642089563090528,0.01909764055760367,0.40228824388886575,0.40228824388886575,0.10053214135889016,0.0,4.986070801248104,4.982148169808397,5.001768224369471,4.9860610752431285,4.982108631955157,5.001877803284174,24772.582883533054,21056.695451003096,0.85,0.9907327735504767,0.6799444679515528,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517794162223072,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.032847783734,1533.8599358554359,0.40228824388886575,0.10053214135889016,6.112885165565336,3.4902746459238263
5278.0,-30.047371930122257,5.004905500669456,35.001778506536134,24.087295971717708,4.997882260996982,-26.542853213084772,-40.0492865597829,1.49336354395984,-0.019772745739089714,-5.005858796276532,40.00353165855518,45070.04914358637,20600.562713396845,20600.562713396845,65670.61185698322,82431.12758632928,82431.12758632928,20600.562713396845,103031.69029972612,103031.69029972612,103031.69029972612,127804.26379546069,97564.19735757692,60203.11891483562,41512.309380823666,24772.57349573457,0.0,66284.88287655823,21056.687471374385,1533.859264948628,0.0,0.886876118268128,2.8163274632417163,0.0014959162575277712,354575.0081313125,1554685.5084519251,4.384644920817901,1554685.5084519251,4.384644920817901,0.85,0.09551851205063834,4.296143414572793,1.2669065705267712,1.0,0.0,4.296143414572826,1.2847547061714923,1.2850531497182343,3.3439405934344424,19303.258702360352,1968.3845862104135,3099.015535412006,3099.015535412006,6.647453837516194,5.004905500669456,-0.8679941317489988,5.872899632418455,3.490281400092234,3.490281400092234,0.9972232571692097,0.0,0.0,0.00023228403744287275,7.841699219172145e-05,0.00015386704525115132,0.0006610348931755076,0.09551851205067298,0.07642087321520749,0.01909763883546549,0.09551853573222348,0.07642087321517978,0.019097638835458564,0.4022881881040619,0.4022881881040619,0.10053214784068101,0.0,4.986071176772725,4.982151570797669,5.001756489017055,4.986086050537438,4.982178548196828,5.0017229249214665,24772.57349573457,21056.687471374385,0.85,0.9907328640722054,0.6799446146343796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177926809009,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.031762227623,1533.859264948628,0.4022881881040619,0.10053214784068101,6.112885165565336,3.490281400092234
5279.0,-30.047347267709192,5.004900753811055,35.001777577272875,24.087296111416094,4.997878679617945,-26.542831371610035,-40.049264242965705,1.4933627835190832,-0.019617736289944787,-5.005859571220177,40.0035299463455,45070.06409492591,20600.569623008127,20600.569623008127,65670.63371793403,82431.14372175808,82431.14372175808,20600.569623008127,103031.7133447662,103031.7133447662,103031.7133447662,127804.28202464878,97564.20132844886,60203.12170161816,41512.310696478555,24772.568679882577,0.0,66284.87937636113,21056.68337790019,1533.8590339604714,0.0,0.8868761205234942,2.8163253364460377,0.0014959162575277712,354574.99742076284,1554685.4346209327,4.384644845039756,1554685.4346209327,4.384644845039756,0.85,0.09551849740116942,4.296143414572793,1.2669065364589915,1.0,0.0,4.296143414571022,1.2847547084970736,1.2850531528107225,3.3439405873814536,19303.259488004784,1968.38466632385,3099.015535412006,3099.015535412006,6.647456067131117,5.004900753811055,-0.8679894585480312,5.872890212359086,3.4902881691431906,3.4902881691431906,0.9972251911837687,0.0,0.0,0.0002322846339201873,7.84171903155128e-05,0.0001538674436046745,0.000661036604559373,0.09551849740119356,0.07642085849643573,0.019097638904757824,0.09551844945835644,0.07642085849641643,0.019097638904753,0.40228813178132544,0.40228813178132544,0.10053215349298524,0.0,4.9861056034824855,4.982189368954096,5.001777420367546,4.98624183493024,4.982339088743743,5.001859672467845,24772.568679882577,21056.68337790019,0.85,0.9907332461911946,0.6799448761009443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517791196807985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.03067842167,1533.8590339604714,0.40228813178132544,0.10053215349298524,6.112885165565336,3.4902881691431906
5280.0,-30.047322592908632,5.004895981573929,35.0017766215172,24.087280290573858,4.997876093497711,-26.54280941940789,-40.049234312586464,1.493362919997262,-0.019757795155385338,-5.00585852106694,40.003527316170356,45070.045574356736,20600.572668455017,20600.572668455017,65670.61824281176,82431.08674544838,82431.08674544838,20600.572668455017,103031.6594139034,103031.6594139034,103031.6594139034,127804.21741699183,97564.13261223809,60203.091441147684,41512.26796787822,24772.558003088438,0.0,66284.82597096666,21056.67430262517,1533.8584193007805,0.0,0.8868761353852475,2.8163272989656574,0.0014959162575277712,354575.011935003,1554685.3212069988,4.384644345699091,1554685.3212069988,4.384644345699091,0.85,0.09551847815755414,4.296143414572793,1.2669063990889118,1.0,0.0,4.296143414572871,1.2847547066263345,1.2850531517063026,3.343940592250586,19303.245892374114,1968.3832799553481,3099.015535412006,3099.015535412006,6.647457049845419,5.004895981573929,-0.8679837515313471,5.872879733105276,3.4902949130086887,3.4902949130086887,0.9972271180024824,0.0,0.0,0.00023228523069851527,7.841745603155816e-05,0.00015386777466695712,0.0006610380268504182,0.09551847815759304,0.0764208399659192,0.019097638191673847,0.09551847934287826,0.07642083996588807,0.01909763819166607,0.4022880771172716,0.4022880771172716,0.10053216045565655,0.0,4.986104229265209,4.982180022075227,5.001807948933902,4.9861007259115695,4.982144630535231,5.0019320597901356,24772.558003088438,21056.67430262517,0.85,0.9907338109566143,0.6799451445206753,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517789718738894,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.029593427673,1533.8584193007805,0.4022880771172716,0.10053216045565655,6.112885165565336,3.4902949130086887
5281.0,-30.04729787626138,5.004891310309536,35.0017756772213,24.087289021722995,4.997884711723819,-26.542786309058645,-40.04920801436526,1.4933731445214202,-0.01969891306197269,-5.005850018841941,40.00352573845098,45070.04322334583,20600.560551727176,20600.560551727176,65670.603775073,82431.08725080249,82431.08725080249,20600.560551727176,103031.64780252967,103031.64780252967,103031.64780252967,127804.19865012285,97564.12619808203,60203.08217062672,41512.271141617006,24772.550847593193,0.0,66284.8219892102,21056.668220454212,1533.8578438767483,0.0,0.8868761843445229,2.816327517968483,0.0014959162575277712,354575.12944485777,1554685.2531752759,4.384642700714447,1554685.2531752759,4.384642700714447,0.85,0.09551845435436239,4.296143414572793,1.2669062809506433,1.0,0.0,4.296143414572058,1.2847546575626154,1.285053103399242,3.343940719952915,19303.244623321356,1968.383150547981,3099.015535412006,3099.015535412006,6.647453139981883,5.004891310309536,-0.8679736473015938,5.87286495761113,3.490301641306841,3.490301641306841,0.9972290403733831,0.0,0.0,0.00023228582849035248,7.84176895027029e-05,0.00015386813898764958,0.0006610395920243619,0.09551845435439126,0.07642081748022324,0.019097636874168017,0.09551845621001408,0.07642081748020015,0.019097636874162247,0.40228802094523053,0.40228802094523053,0.10053216906280688,0.0,4.9861103729998035,4.982193583130879,5.001784405569595,4.986151105779982,4.982263987096701,5.001706396539987,24772.550847593193,21056.668220454212,0.85,0.9907336522041624,0.6799451498969447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517788239927683,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.02850950392,1533.8578438767483,0.40228802094523053,0.10053216906280688,6.112885165565336,3.490301641306841
5282.0,-30.047273181518207,5.004886606968558,35.00177475673378,24.087283468712144,4.997883858470114,-26.54276416566811,-40.049185627698876,1.4933748426203683,-0.01970480826309995,-5.005849282917201,40.00352454332844,45070.05812695022,20600.564400917316,20600.564400917316,65670.62252786754,82431.06702218832,82431.06702218832,20600.564400917316,103031.63142310563,103031.63142310563,103031.63142310563,127804.17996793872,97564.09496904646,60203.08607380999,41512.23210581831,24772.548544833095,0.0,66284.7806506514,21056.66626310813,1533.8577185417314,0.0,0.886876192413718,2.816327681322571,0.0014959162575277712,354575.1396161273,1554685.2016412413,4.384642429597252,1554685.2016412413,4.384642429597252,0.85,0.09551844007175068,4.296143414572793,1.2669062534766273,1.0,0.0,4.296143414573382,1.2847546483857661,1.285053094987638,3.3439407438382847,19303.238444598333,1968.3825204935767,3099.015535412006,3099.015535412006,6.647454382050563,5.004886606968558,-0.8679680889351795,5.8728546959037375,3.4903083921113724,3.4903083921113724,0.9972309691746778,0.0,0.0,0.00023228642575383616,7.841788824823432e-05,0.00015386853750560186,0.0006610413041146382,0.09551844007176859,0.07642080291384488,0.0190976371579237,0.09551845481436358,0.07642080291383056,0.019097637157920122,0.40228796495031643,0.40228796495031643,0.10053217572552899,0.0,4.9861169140821175,4.982202240353558,5.001782474801416,4.986144474654111,4.98223826798079,5.001776150866419,24772.548544833095,21056.66626310813,0.85,0.9907345529885551,0.6799457987873315,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517786758608802,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.027427240992,1533.8577185417314,0.40228796495031643,0.10053217572552899,6.112885165565336,3.4903083921113724
5283.0,-30.047248558373692,5.004881900551849,35.00177382640247,24.087283049616985,4.997883746059884,-26.54274201259555,-40.04915946917606,1.4933772002820551,-0.019625643718143237,-5.0058468778680645,40.00352241563048,45070.055968575434,20600.564770005007,20600.564770005007,65670.62073858044,82431.06580183188,82431.06580183188,20600.564770005007,103031.63057183688,103031.63057183688,103031.63057183688,127804.17080447756,97564.08309920337,60203.073265948406,41512.233148061074,24772.54023264067,0.0,66284.77338070175,21056.659197744568,1533.8572141579098,0.0,0.8868762123487797,2.8163269221110543,0.0014959162575277712,354575.1728564884,1554685.109894282,4.384641759798363,1554685.109894282,4.384641759798363,0.85,0.09551842067512668,4.296143414572793,1.266906168856658,1.0,0.0,4.296143414573143,1.2847546361271207,1.2850530834912988,3.3439407757449096,19303.236096127705,1968.3822810162192,3099.015535412006,3099.015535412006,6.647454501148932,5.004881900551849,-0.8679615709523194,5.872843471504169,3.4903151254540266,3.4903151254540266,0.9972328929868647,0.0,0.0,0.00023228702128705442,7.841812048034236e-05,0.00015386890080671206,0.0006610428649083103,0.09551842067515925,0.07642078428990692,0.019097636385252338,0.09551839980236347,0.07642078428988086,0.019097636385245826,0.4022879088086454,0.4022879088086454,0.10053218212817712,0.0,4.986136864318382,4.982226753462726,5.0017841615872385,4.986221234149923,4.982329377078884,5.001795481202976,24772.54023264067,21056.659197744568,0.85,0.9907346346559267,0.6799458407999506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517785278602964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.026345363138,1533.8572141579098,0.4022879088086454,0.10053218212817712,6.112885165565336,3.4903151254540266
5284.0,-30.047223921470163,5.004877177193426,35.00177288632306,24.08727753153073,4.997882556474294,-26.542719954863276,-40.04913334557784,1.4933785898677108,-0.01961543391593068,-5.005845307855099,40.00352027103435,45070.05393486137,20600.566803010843,20600.566803010843,65670.6207378722,82431.04726043512,82431.04726043512,20600.566803010843,103031.61406344597,103031.61406344597,103031.61406344597,127804.1462033754,97564.05343722118,60203.06011164865,41512.2148061917,24772.532139929433,0.0,66284.74694612113,21056.652318940018,1533.856739382847,0.0,0.8868762280973779,2.8163269712657777,0.0014959162575277712,354575.19455575425,1554685.017418675,4.38464123066063,1554685.017418675,4.38464123066063,0.85,0.09551840230254505,4.296143414572793,1.2669060584111138,1.0,0.0,4.296143414572423,1.2847546283963498,1.285053076524315,3.343940795866448,19303.23022744912,1968.3816825775489,3099.015535412006,3099.015535412006,6.647455157165596,5.004877177193426,-0.8679555590571049,5.872832736250531,3.490321850029934,3.490321850029934,0.9972348142942667,0.0,0.0,0.00023228761715445514,7.841835240302799e-05,0.00015386926475142716,0.0006610444284670013,0.09551840230257741,0.07642076651601343,0.01909763578656398,0.09551837359982292,0.07642076651598755,0.01909763578655751,0.4022878535172641,0.4022878535172641,0.10053218854094384,0.0,4.986154869900133,4.982246348959279,5.001795801304468,4.98622987393918,4.982327715007045,5.001845345083325,24772.532139929433,21056.652318940018,0.85,0.9907350297535553,0.679946081283166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517783802888466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.025262874082,1533.856739382847,0.4022878535172641,0.10053218854094384,6.112885165565336,3.490321850029934
5285.0,-30.04719932140292,5.0048725331101,35.00177195742552,24.087281233537965,4.997889557088384,-26.542697111227035,-40.049110854137666,1.4933873469128491,-0.019612398570359346,-5.005838061909592,40.003518716571946,45070.0679521336,20600.55728999913,20600.55728999913,65670.62524213272,82431.03315851915,82431.03315851915,20600.55728999913,103031.59044851828,103031.59044851828,103031.59044851828,127804.11596995432,97564.0317674179,60203.066561033935,41512.18356264885,24772.525521436037,0.0,66284.70908408488,21056.64669322063,1533.856221256418,0.0,0.886876270582061,2.816327777262854,0.0014959162575277712,354575.29470252,1554684.9503898069,4.384639803216266,1554684.9503898069,4.384639803216266,0.85,0.09551837990367232,4.296143414572793,1.2669060051115233,1.0,0.0,4.2961434145725335,1.2847545862031682,1.2850530350857725,3.3439409056862557,19303.225940038057,1968.3812453832918,3099.015535412006,3099.015535412006,6.647452087477302,5.0048725331101,-0.8679461981805225,5.872818731290622,3.4903285616510624,3.4903285616510624,0.9972367319003036,0.0,0.0,0.00023228821213233973,7.841855208028751e-05,0.0001538696600520522,0.0006610461267351784,0.09551837990369992,0.07642074544278385,0.019097634460916068,0.09551837324618749,0.07642074544276177,0.019097634460910548,0.4022877986241215,0.4022877986241215,0.10053219556674112,0.0,4.986166274543905,4.982267392481447,5.001768628699438,4.986225663339212,4.982365338592501,5.001673714275626,24772.525521436037,21056.64669322063,0.85,0.990735663617786,0.6799466811412019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451778232634965,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.024181481436,1533.856221256418,0.4022877986241215,0.10053219556674112,6.112885165565336,3.4903285616510624
5286.0,-30.047174761005408,5.00486780226663,35.001771030782635,24.087265971489273,4.99788363374545,-26.542675595791756,-40.049084765464045,1.493384468532111,-0.019682921856031044,-5.00584056743758,40.0035169244479,45070.06591996108,20600.567701216354,20600.567701216354,65670.63362117743,82430.99288985455,82430.99288985455,20600.567701216354,103031.5605910709,103031.5605910709,103031.5605910709,127804.08145503819,97563.97836675658,60203.05139686435,41512.14107765803,24772.520863967286,0.0,66284.66194162532,21056.64273437219,1533.8560322936678,0.0,0.8868762643236211,2.816328411226217,0.0014959162575277712,354575.2600734238,1554684.8731129055,4.384640013493803,1554684.8731129055,4.384640013493803,0.85,0.09551836714317488,4.296143414572793,1.2669059166451917,1.0,0.0,4.296143414572077,1.2847545984413373,1.285053048089994,3.3439408738329237,19303.215374617463,1968.380168010224,3099.015535412006,3099.015535412006,6.647455447001351,5.00486780226663,-0.8679425771248788,5.872810379391509,3.490335289314581,3.490335289314581,0.9972386540898803,0.0,0.0,0.0002322888061521712,7.841878369409463e-05,0.0001538700224580766,0.0006610476836834334,0.09551836714319872,0.0764207323789468,0.019097634764251928,0.09551838230625014,0.07642073237892771,0.01909763476424716,0.4022877441504804,0.4022877441504804,0.10053220073610844,0.0,4.9861655016987925,4.98226074519863,5.001791361964081,4.986157645581557,4.98222939393861,5.001877531541879,24772.520863967286,21056.64273437219,0.85,0.9907364946510756,0.6799471340693082,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517780852018793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.02310017207,1533.8560322936678,0.4022877441504804,0.10053220073610844,6.112885165565336,3.490335289314581
5287.0,-30.047150164797774,5.004863096025256,35.001770080309896,24.087265342846536,4.997884945781547,-26.542653324490658,-40.04906237879766,1.4933881054747928,-0.019632988432249476,-5.0058365912233365,40.003514377066494,45070.08029032578,20600.564748964905,20600.564748964905,65670.64503929068,82430.98454356534,82430.98454356534,20600.564748964905,103031.54929253025,103031.54929253025,103031.54929253025,127804.05892382727,97563.95999780967,60203.055744571604,41512.11583693118,24772.509631297013,0.0,66284.62546822819,21056.63318660246,1533.8553250563382,0.0,0.8868762937698363,2.8163282194320893,0.0014959162575277712,354575.31502898945,1554684.763269092,4.3846390241294255,1554684.763269092,4.3846390241294255,0.85,0.09551834469731771,4.296143414572793,1.266905857850798,1.0,0.0,4.296143414575454,1.2847545801996767,1.2850530306084198,3.3439409213120577,19303.211740287,1968.3797974116544,3099.015535412006,3099.015535412006,6.647454494359646,5.004863096025256,-0.8679351789098302,5.872798274935086,3.490341983065318,3.490341983065318,0.9972405665900909,0.0,0.0,0.00023228940103951296,7.841898244219003e-05,0.00015387041859732294,0.000661049385554448,0.09551834469735758,0.07642071128402127,0.01909763341333631,0.09551833493074266,0.07642071128398938,0.019097633413328336,0.4022876883465607,0.4022876883465607,0.10053220742983948,0.0,4.986171610864631,4.982266318365589,5.001799612947764,4.986203602791079,4.982296168423545,5.001840176453925,24772.509631297013,21056.63318660246,0.85,0.9907372120668948,0.6799477250109673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517779380065707,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.022018887985,1533.8553250563382,0.4022876883465607,0.10053220742983948,6.112885165565336,3.490341983065318
5288.0,-30.04712561221916,5.004858488997369,35.001769156955206,24.087268695607804,4.997894135406371,-26.542630304701042,-40.04903230872003,1.493398827888593,-0.019682965303218225,-5.005828165507202,40.003513265993654,45070.06051960267,20600.552843346395,20600.552843346395,65670.61336294907,82430.9594913116,82430.9594913116,20600.552843346395,103031.512334658,103031.512334658,103031.512334658,127804.01758823203,97563.92834335861,60203.02937165102,41512.109968563986,24772.505253574036,0.0,66284.61522213802,21056.62946553793,1533.8549075257338,0.0,0.8868763406508576,2.816329859565353,0.0014959162575277712,354575.431481488,1554684.7153593164,4.384637448972504,1554684.7153593164,4.384637448972504,0.8500000000000001,0.09551832229175297,4.296143414572793,1.2669057314703243,1.0,0.0,4.296143414571337,1.2847545288150617,1.2850529799748382,3.343941055055207,19303.205477394724,1968.3791587743751,3099.015535412006,3099.015535412006,6.647450652617528,5.004858488997369,-0.867925129890609,5.872783618887978,3.490348676352948,3.490348676352948,0.9972424789579851,0.0,0.0,0.00023228999487303606,7.841924940409245e-05,0.0001538707454689436,0.0006610507898418084,0.0955183222917749,0.07642069015476075,0.01909763213701415,0.0955183696054841,0.0764206901547432,0.019097632137009768,0.4022876322153605,0.4022876322153605,0.1005322144796253,0.0,4.986163126206122,4.982265546828501,5.001760257736919,4.986145200203964,4.9822784750084566,5.001618855892616,24772.505253574036,21056.62946553793,0.85,0.9907368873285111,0.6799475318452174,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517777905966738,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.020939139977,1533.8549075257338,0.4022876322153605,0.1005322144796253,6.112885165565336,3.490348676352948
5289.0,-30.0471011111315,5.004853762559335,35.00176823589056,24.087264330033236,4.997885748115443,-26.542609089068797,-40.04901006175203,1.4933937260530934,-0.019509422709688806,-5.005832583942653,40.00351148598493,45070.07513894178,20600.567172564162,20600.567172564162,65670.64231150594,82430.97697689803,82430.97697689803,20600.567172564162,103031.54414946219,103031.54414946219,103031.54414946219,127804.04543231503,97563.93165841981,60203.029820465155,41512.113153282946,24772.501282852838,0.0,66284.61443613579,21056.62609042491,1533.854807140817,0.0,0.8868763246180889,2.8163270639712623,0.0014959162575277712,354575.3704139331,1554684.6386048375,4.3846379876579995,1554684.6386048375,4.3846379876579995,0.8499999999999999,0.09551831110380751,4.296143414572793,1.2669056792696938,1.0,0.0,4.296143414572782,1.2847545514572838,1.2850530033836918,3.3439409961223503,19303.206133285777,1968.3792256566492,3099.015535412006,3099.015535412006,6.647455276414216,5.004853762559335,-0.867922642161794,5.872776404721129,3.490355391726244,3.490355391726244,0.9972443976360698,0.0,0.0,0.00023229058746258394,7.841944691303256e-05,0.00015387114054955136,0.0006610524871647597,0.09551831110382916,0.07642067837071535,0.019097632733113813,0.09551826681232264,0.07642067837069803,0.019097632733109483,0.40228757544113936,0.40228757544113936,0.10053221893164647,0.0,4.986196813341337,4.9823003862364885,5.001789330677809,4.986323161232974,4.982431346020519,5.001897222160665,24772.501282852838,21056.62609042491,0.85,0.9907373358078232,0.6799477604620617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517776434482823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.01985933781,1533.854807140817,0.40228757544113936,0.10053221893164647,6.112885165565336,3.490355391726244
5290.0,-30.047076596524512,5.004849184687483,35.00176731260169,24.08726733354854,4.997897442586155,-26.542585852919725,-40.04898372860623,1.4934066989816879,-0.019609179036194746,-5.005821274637964,40.003509579070304,45070.07178293412,20600.549344622188,20600.549344622188,65670.62112755631,82430.93939322558,82430.93939322558,20600.549344622188,103031.48873784777,103031.48873784777,103031.48873784777,127803.98001974,97563.88857076678,60203.02096047654,41512.07512254471,24772.491281892228,0.0,66284.56640443693,21056.61758960839,1533.8540018154276,0.0,0.8868763890477209,2.8163296946693546,0.0014959162575277712,354575.52672076604,1554684.5563781438,4.384635822884874,1554684.5563781438,4.384635822884874,0.8499999999999999,0.09551828288060332,4.296143414572793,1.2669056045403706,1.0,0.0,4.296143414573459,1.2847544895468777,1.2850529422206973,3.3439411572618885,19303.197608313134,1968.3783563513673,3099.015535412006,3099.015535412006,6.647449523638286,5.004849184687483,-0.8679109121298705,5.872760096817354,3.4903620633990995,3.4903620633990995,0.9972463038283141,0.0,0.0,0.0002322911803805063,7.841968069971999e-05,0.0001538714996807863,0.0006610540300440497,0.09551828288063824,0.07642065270880534,0.019097630171832896,0.09551831282366136,0.0764206527087774,0.019097630171825912,0.4022875203123844,0.4022875203123844,0.10053222543052698,0.0,4.986195571043652,4.982310354236631,5.001743222576295,4.986212095601786,4.9823717212741485,5.001580291451887,24772.491281892228,21056.61758960839,0.85,0.9907377341335445,0.6799482025414175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517774966085144,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.018779322523,1533.8540018154276,0.4022875203123844,0.10053222543052698,6.112885165565336,3.4903620633990995
5291.0,-30.04705205591783,5.00484450769203,35.00176640766849,24.08726258380341,4.997891320127784,-26.542564375232498,-40.04896144671363,1.4934036394428174,-0.0194920124453688,-5.005824468034377,40.0035082671408,45070.086413210374,20600.561239454426,20600.561239454426,65670.6476526648,82430.94554276309,82430.94554276309,20600.561239454426,103031.50678221752,103031.50678221752,103031.50678221752,127803.99636715298,97563.88151075155,60203.02238120045,41512.06569950123,24772.48958493546,0.0,66284.55528443669,21056.616147195142,1533.8540023592755,0.0,0.8868763775522204,2.816327782684756,0.0014959162575277712,354575.4825845652,1554684.4998073773,4.384636209122524,1554684.4998073773,4.384636209122524,0.85,0.09551827206911649,4.296143414572793,1.2669055193709213,1.0,0.0,4.296143414571231,1.2847545026334588,1.285052956072922,3.343941123200317,19303.196211475937,1968.3782139136135,3099.015535412006,3099.015535412006,6.647453361899858,5.00484450769203,-0.8679076924180933,5.872752200110123,3.4903687720120233,3.4903687720120233,0.9972482205748638,0.0,0.0,0.00023229177392866288,7.841987851972795e-05,0.00015387189540893494,0.0006610557301489294,0.09551827206913255,0.07642064141229318,0.01909763065683937,0.09551824677279272,0.07642064141228033,0.01909763065683616,0.4022874650143633,0.4022874650143633,0.10053222902529367,0.0,4.986224162352698,4.982342364800729,5.001758127626999,4.986332455589036,4.982464337567649,5.001811676568877,24772.48958493546,21056.616147195142,0.85,0.9907383005115216,0.6799485373298209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451777349687751,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.017700394781,1533.8540023592755,0.4022874650143633,0.10053222902529367,6.112885165565336,3.4903687720120233
5292.0,-30.047027538266818,5.004839930939716,35.0017654969646,24.087260907422774,4.99789926312878,-26.542541511517022,-40.04893518341703,1.493413236379313,-0.019597933769375686,-5.005815976186029,40.00350628918957,45070.08331237124,20600.54921027768,20600.54921027768,65670.63252264891,82430.90402093965,82430.90402093965,20600.54921027768,103031.45323121733,103031.45323121733,103031.45323121733,127803.93332136466,97563.83286357728,60203.01215501035,41512.02300951881,24772.480090147343,0.0,66284.50309966615,21056.60807662524,1533.8532888654133,0.0,0.8868764279072588,2.816330165469452,0.0014959162575277712,354575.5999511257,1554684.4145175715,4.384634517242212,1554684.4145175715,4.384634517242212,0.85,0.09551824660312323,4.296143414572793,1.2669054523343224,1.0,0.0,4.2961434145738995,1.284754456515453,1.2850529107060944,3.3439412432356246,19303.18658654163,1968.3772324434574,3099.015535412006,3099.015535412006,6.647449480287582,5.004839930939716,-0.8678976154646181,5.872737546404334,3.4903754430928737,3.4903754430928737,0.997250126597964,0.0,0.0,0.00023229236692300036,7.842011168747674e-05,0.00015387225523552363,0.0006610572760155588,0.09551824660315779,0.07642061823239273,0.019097628370765063,0.09551828857867668,0.07642061823236508,0.019097628370758155,0.40228741092482345,0.40228741092482345,0.10053223396749515,0.0,4.986219710629371,4.982345090227,5.001724950725702,4.986218042416681,4.982372131972568,5.001608387818578,24772.480090147343,21056.60807662524,0.85,0.9907388522458377,0.6799490258620983,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517772026111952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.016622805051,1533.8532888654133,0.40228741092482345,0.10053223396749515,6.112885165565336,3.4903754430928737
5293.0,-30.047003037212342,5.004835320576584,35.001764605238876,24.08725538933652,4.997898179291281,-26.542519565529954,-40.04890905981881,1.493414707609207,-0.019595614617401225,-5.005815299098177,40.003505020561896,45070.080730107074,20600.553243575858,20600.553243575858,65670.63397368294,82430.88496019095,82430.88496019095,20600.553243575858,103031.4382037668,103031.4382037668,103031.4382037668,127803.91555129962,97563.80278623544,60202.99855615291,41512.0047000917,24772.47734753283,0.0,66284.48204762452,21056.605745402903,1533.8531397550373,0.0,0.8868764359432034,2.8163302140445987,0.0014959162575277712,354575.60930921644,1554684.3598139961,4.3846342472423006,1554684.3598139961,4.3846342472423006,0.85,0.09551823167084988,4.296143414572793,1.2669053402403372,1.0,0.0,4.296143414571988,1.284754448409519,1.2850529033596554,3.343941264333638,19303.18063568336,1968.3766256247914,3099.015535412006,3099.015535412006,6.647450781764817,5.004835320576584,-0.8678921134425419,5.872727434019126,3.490382136618746,3.490382136618746,0.9972520390339275,0.0,0.0,0.0002322929595173196,7.842034361560714e-05,0.00015387261590171244,0.0006610588254892306,0.09551823167086874,0.0764206037281494,0.019097627942719343,0.09551828180601853,0.07642060372813432,0.01909762794271557,0.4022873560467773,0.4022873560467773,0.1005322370806094,0.0,4.986219448418353,4.982346198939695,5.001719199606043,4.986219684480773,4.982351920697113,5.0016974824050635,24772.47734753283,21056.605745402903,0.85,0.9907391887968509,0.6799492028575379,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517770556722456,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.015545573462,1533.8531397550373,0.4022873560467773,0.1005322370806094,6.112885165565336,3.490382136618746
5294.0,-30.046978618911805,5.00483064256378,35.001763684543725,24.087245331052713,4.99789239348803,-26.542498164210453,-40.04888300606979,1.4934119387870024,-0.01956598068989024,-5.005816693828109,40.00350239331281,45070.0781223477,20600.561361536475,20600.561361536475,65670.63948388418,82430.8667238056,82430.8667238056,20600.561361536475,103031.42808534206,103031.42808534206,103031.42808534206,127803.89554472503,97563.77153858417,60202.982937127636,41511.98733495171,24772.467459382966,0.0,66284.45479433467,21056.59734047552,1533.8526293302689,0.0,0.8868764383578376,2.8163296619317295,0.0014959162575277712,354575.5900325321,1554684.2465262967,4.384634166112945,1554684.2465262967,4.384634166112945,0.85,0.09551821425061618,4.296143414572793,1.2669052501255647,1.0,0.0,4.296143414573795,1.2847544601422551,1.285052915853925,3.3439412337958334,19303.174453277185,1968.3759951948102,3099.015535412006,3099.015535412006,6.647453401293673,5.00483064256378,-0.8678878734407318,5.872718516004512,3.490388812377434,3.490388812377434,0.9972539463935526,0.0,0.0,0.00023229355011149933,7.842057492424008e-05,0.00015387297518725925,0.0006610603690314666,0.09551821425065321,0.0764205871786731,0.019097627071980105,0.09551823155480219,0.07642058717864349,0.0190976270719727,0.40228730044166244,0.40228730044166244,0.10053224037216671,0.0,4.986226231994692,4.982346599320351,5.0017515255155445,4.986250713138247,4.982345549947809,5.001878177545052,24772.467459382966,21056.59734047552,0.85,0.9907396792754045,0.6799494430811829,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517769088327903,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.014468826643,1533.8526293302689,0.40228730044166244,0.10053224037216671,6.112885165565336,3.490388812377434
5295.0,-30.046954165521136,5.004825984465643,35.00176273902901,24.08724477225917,4.997893308857895,-26.542476061133243,-40.048860654327996,1.493415204470342,-0.01950569899747734,-5.005812992960613,40.003499829001264,45070.09194888856,20600.558971776532,20600.558971776532,65670.6509206651,82430.86037276895,82430.86037276895,20600.558971776532,103031.41934454549,103031.41934454549,103031.41934454549,127803.87558691938,97563.75505508216,60202.986631203275,41511.964915420984,24772.456242373897,0.0,66284.42115779489,21056.58780601781,1533.851929541136,0.0,0.886876466464678,2.8163293020513245,0.0014959162575277712,354575.6411825464,1554684.135952485,4.384633221750521,1554684.135952485,4.384633221750521,0.85,0.09551819178774267,4.296143414572793,1.2669051973754542,1.0,0.0,4.29614341457114,1.2847544436444218,1.2850529001121593,3.343941276736168,19303.17119198552,1968.3756626356114,3099.015535412006,3099.015535412006,6.647452630158483,5.004825984465643,-0.867880665333816,5.872706649799459,3.4903954600445326,3.4903954600445326,0.9972558457270093,0.0,0.0,0.00023229414155577385,7.842077336646677e-05,0.00015387336818930707,0.0006610620574246263,0.0955181917877826,0.07642056619886185,0.019097625588920756,0.095518178798058,0.07642056619882989,0.01909762558891277,0.4022872442126596,0.4022872442126596,0.1005322461126508,0.0,4.986241037983291,4.982360268210471,5.001770879013009,4.9863072939631365,4.982421977836566,5.00185532909245,24772.456242373897,21056.58780601781,0.85,0.9907403545748907,0.6799499967208875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517767624893232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.01339123869,1533.851929541136,0.4022872442126596,0.1005322461126508,6.112885165565336,3.4903954600445326
5296.0,-30.046929742030752,5.004821435288399,35.001761821452654,24.087248020246648,4.997903290929341,-26.54245307829255,-40.04883439103139,1.4934266271914602,-0.01957404773639837,-5.0058039949409565,40.00349875173792,45070.088340483555,20600.545901269263,20600.545901269263,65670.63424175282,82430.83136447582,82430.83136447582,20600.545901269263,103031.37726574508,103031.37726574508,103031.37726574508,127803.8291196392,97563.71984237665,60202.97681838587,41511.93669332309,24772.451853894116,0.0,66284.38854721721,21056.58407581,1533.8514980023435,0.0,0.8868765161344296,2.8163312503417677,0.0014959162575277712,354575.76554498856,1554684.0895005988,4.384631552895401,1554684.0895005988,4.384631552895401,0.85,0.09551816888627997,4.296143414572793,1.2669051012163983,1.0,0.0,4.296143414571832,1.2847543889902742,1.285052846204288,3.343941418989241,19303.164225085955,1968.3749522095677,3099.015535412006,3099.015535412006,6.647448412526423,5.004821435288399,-0.8678703065519686,5.8726917418403675,3.4904021059225343,3.4904021059225343,0.9972577445492955,0.0,0.0,0.00023229473227824498,7.842100653667512e-05,0.00015387372574156988,0.0006610635935204254,0.09551816888630175,0.07642054469833887,0.01909762418796289,0.0955182233520838,0.07642054469832144,0.01909762418795853,0.40228718828976956,0.40228718828976956,0.10053225304683391,0.0,4.986235399729594,4.982361978233598,5.00173583038935,4.986229947204549,4.982385920422075,5.0016127429292965,24772.451853894116,21056.58407581,0.85,0.9907405903725401,0.6799502768042915,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517766159355827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.012315167654,1533.8514980023435,0.40228718828976956,0.10053225304683391,6.112885165565336,3.4904021059225343
5297.0,-30.04690527316743,5.004816825233728,35.00176092476131,24.087242816481762,4.997900195145237,-26.542431362495115,-40.048808267433174,1.4934262844732482,-0.01952641742752803,-5.005804932072472,40.00349752490409,45070.08576019812,20600.553206560453,20600.553206560453,65670.63896675858,82430.82237379442,82430.82237379442,20600.553206560453,103031.37558035487,103031.37558035487,103031.37558035487,127803.82547904362,97563.69898009145,60202.96236649652,41511.92957066103,24772.44989868874,0.0,66284.37946934978,21056.58241388543,1533.8514313498524,0.0,0.8868765158079791,2.8163305152322224,0.0014959162575277712,354575.75259280764,1554684.036599194,4.384631563863822,1554684.036599194,4.384631563863822,0.85,0.095518155867859,4.296143414572793,1.2669050187943505,1.0,0.0,4.296143414573984,1.2847543893714046,1.2850528473458915,3.34394141799724,19303.160097443855,1968.3745313072106,3099.015535412006,3099.015535412006,6.647450769820572,5.004816825233728,-0.8678657750935495,5.872682600327278,3.4904087768948417,3.4904087768948417,0.9972596505413833,0.0,0.0,0.00023229532409952726,7.842123846725232e-05,0.00015387408563227495,0.000661065139662508,0.0955181558678759,0.07642053144148206,0.019097624426393848,0.09551819423439172,0.07642053144146853,0.01909762442639047,0.40228713189537774,0.40228713189537774,0.10053225764848325,0.0,4.986244379425159,4.982372160932243,5.001739992894841,4.986278514644937,4.98241111057132,5.001754861249367,24772.44989868874,21056.58241388543,0.85,0.9907407973416271,0.679950330998252,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517764695610686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.011239312727,1533.8514313498524,0.40228713189537774,0.10053225764848325,6.112885165565336,3.4904087768948417
5298.0,-30.04688087600991,5.004812180341201,35.001759999542685,24.087237647641473,4.997896883130234,-26.54240973280671,-40.048785985540576,1.4934257399273683,-0.019461374418369815,-5.0058044137228315,40.00349490060215,45070.09963633245,20600.557387103283,20600.557387103283,65670.65702343574,82430.81447036643,82430.81447036643,20600.557387103283,103031.37185746971,103031.37185746971,103031.37185746971,127803.81120531914,97563.67914281547,60202.96430878295,41511.90537114724,24772.439347849435,0.0,66284.34471899667,21056.57344567202,1533.850840895187,0.0,0.88687652794329,2.8163297212846636,0.0014959162575277712,354575.75975696545,1554683.9234385923,4.384631156129255,1554683.9234385923,4.384631156129255,0.85,0.09551813657139821,4.296143414572793,1.266904980880208,1.0,0.0,4.29614341457382,1.2847543907002426,1.2850528494331963,3.343941414538558,19303.156172601746,1968.3741310846974,3099.015535412006,3099.015535412006,6.647452118811175,5.004812180341201,-0.8678604313806488,5.87267261172185,3.4904154219204964,3.4904154219204964,0.9972615491201419,0.0,0.0,0.00023229591418786247,7.842143629089275e-05,0.00015387447789696972,0.0006610668248878932,0.09551813657143668,0.07642051309267614,0.019097623478760536,0.09551813184436451,0.07642051309264537,0.019097623478752844,0.40228707563893346,0.40228707563893346,0.10053226273954832,0.0,4.9862639148186645,4.982390834729074,5.0017629733638955,4.986343039304472,4.98246651513324,5.001855880746518,24772.439347849435,21056.57344567202,0.85,0.9907415891616251,0.6799508968128284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451776322914654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.010165180887,1533.850840895187,0.40228707563893346,0.10053226273954832,6.112885165565336,3.4904154219204964
