time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5299.0,-30.046856419806723,5.0048076441188964,35.00175908356538,24.087241035327338,4.997906073423415,-26.54238679968094,-40.048759687319375,1.4934364532979625,-0.019506883866029057,-5.005795438091372,40.003493319339746,45070.096209699164,20600.544346676543,20600.544346676543,65670.6405563757,82430.78942176429,82430.78942176429,20600.544346676543,103031.33376844083,103031.33376844083,103031.33376844083,127803.76576927917,97563.64753388686,60202.95432182334,41511.881346737246,24772.432000838333,0.0,66284.31334757557,21056.567200712583,1533.8502410552826,0.0,0.8868765793233493,2.816331366925596,0.0014959162575277712,354575.88381001103,1554683.855254136,4.384629429809635,1554683.855254136,4.384629429809635,0.85,0.09551811196322742,4.296143414572793,1.2669048544997348,1.0,0.0,4.296143414573205,1.2847543393627272,1.2850527988437495,3.343941548159157,19303.149918716175,1968.3734933658463,3099.015535412006,3099.015535412006,6.647447910885594,5.0048076441188964,-0.8678501004127339,5.87265774453163,3.490422048753307,3.490422048753307,0.9972634425009448,0.0,0.0,0.0002322965057057074,7.842166977299351e-05,0.0001538748359327139,0.0006610683630607977,0.09551811196325632,0.07642049028472173,0.019097621678534606,0.09551815583724635,0.07642049028469859,0.019097621678528826,0.40228702001476235,0.40228702001476235,0.1005322693665441,0.0,4.986265431100946,4.982400639736511,5.001731315781285,4.986288554225325,4.982456919322033,5.001621749908452,24772.432000838333,21056.567200712583,0.85,0.9907418096347781,0.6799511669279087,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517761766980137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.009090428171,1533.8502410552826,0.40228702001476235,0.1005322693665441,6.112885165565336,3.490422048753307
5300.0,-30.046832013947743,5.004802993877083,35.00175817147924,24.087231326289498,4.997898179850997,-26.54236562039388,-40.048737440351374,1.4934317862974176,-0.019438954532574826,-5.005799535026265,40.003491600723,45070.11041736718,20600.55802901769,20600.55802901769,65670.66844638487,82430.78173348235,82430.78173348235,20600.55802901769,103031.33976250004,103031.33976250004,103031.33976250004,127803.7680168815,97563.62592928427,60202.954613170485,41511.85701790421,24772.42825438146,0.0,66284.28527228566,21056.564016224238,1533.850143349993,0.0,0.8868765647037944,2.8163299962847392,0.0014959162575277712,354575.8271858848,1554683.7811469291,4.384629921012334,1554683.7811469291,4.384629921012334,0.8499999999999999,0.09551810086687587,4.296143414572793,1.2669047951558605,1.0,0.0,4.296143414574129,1.2847543599755529,1.2850528202197957,3.3439414945083685,19303.145644205193,1968.3730574870312,3099.015535412006,3099.015535412006,6.647452325946117,5.004802993877083,-0.8678474593133254,5.872650453190408,3.490428700626814,3.490428700626814,0.9972653430362326,0.0,0.0,0.0002322970960072703,7.842186728756952e-05,0.00015387522871970077,0.0006610700505300248,0.09551810086689708,0.07642047860102731,0.019097622265869762,0.09551810169185944,0.07642047860101035,0.019097622265865526,0.40228696437081907,0.40228696437081907,0.10053227392289628,0.0,4.986286018889018,4.982418198786036,5.001764021452459,4.986360580493681,4.982480648148737,5.001887055110842,24772.42825438146,21056.564016224238,0.85,0.9907426500356735,0.6799516692716243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517760301275304,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.008017671575,1533.850143349993,0.40228696437081907,0.10053227392289628,6.112885165565336,3.490428700626814
5301.0,-30.046807629272624,5.004798404834445,35.00175723654815,24.087230243627005,4.997902350759451,-26.542343253592854,-40.04871124690396,1.4934379750799778,-0.019455103626683012,-5.00579339875761,40.003489111142656,45070.10703059376,20600.550685116476,20600.550685116476,65670.65771571023,82430.75909677535,82430.75909677535,20600.550685116476,103031.30978189182,103031.30978189182,103031.30978189182,127803.72636404473,97563.59459559158,60202.94252941134,41511.83562908916,24772.41658215292,0.0,66284.25221124208,21056.554094829982,1533.8493605359517,0.0,0.8868766049283754,2.81633092476412,0.0014959162575277712,354575.91199583927,1554683.673795571,4.384628569505913,1554683.673795571,4.384628569505913,0.85,0.09551807637830584,4.296143414572793,1.2669046951504424,1.0,0.0,4.296143414572001,1.284754329807173,1.285052790802183,3.3439415730302264,19303.139444775563,1968.3724253211406,3099.015535412006,3099.015535412006,6.647449956193165,5.004798404834445,-0.8678388336438054,5.872637238478251,3.490435310544065,3.490435310544065,0.9972672315840185,0.0,0.0,0.00023229768579784127,7.842209984064278e-05,0.0001538755859571985,0.000661071585273548,0.09551807637834633,0.0764204558817724,0.019097620496573927,0.09551808876571294,0.07642045588174001,0.019097620496565826,0.4022869091880066,0.4022869091880066,0.10053228070633259,0.0,4.98629414192709,4.982428722144562,5.001762535471585,4.986338295130906,4.982482478497502,5.001768257789081,24772.41658215292,21056.554094829982,0.85,0.9907429823063194,0.6799519573210133,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775883858797,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.006944721623,1533.8493605359517,0.4022869091880066,0.10053228070633259,6.112885165565336,3.490435310544065
5302.0,-30.046783247257643,5.004793788092836,35.00175630774873,24.087224760465347,4.997901019429253,-26.54232143949085,-40.04868515823034,1.493439211662774,-0.019446169959678627,-5.005792462501453,40.00348741987961,45070.103989664945,20600.554008993135,20600.554008993135,65670.65799865808,82430.74128310948,82430.74128310948,20600.554008993135,103031.29529210262,103031.29529210262,103031.29529210262,127803.7066032544,97563.56570978303,60202.928416339724,41511.819214937,24772.41131115178,0.0,66284.23052608878,21056.549614479012,1533.8490612280143,0.0,0.8868766158123506,2.8163309167002035,0.0014959162575277712,354575.92493592587,1554683.6008678689,4.38462820381505,1554683.6008678689,4.38462820381505,0.85,0.09551806028957958,4.296143414572793,1.2669046286633239,1.0,0.0,4.2961434145720805,1.2847543228048155,1.2850527845558932,3.34394159125587,19303.13372966438,1968.3718425419875,3099.015535412006,3099.015535412006,6.647451028752054,5.004793788092836,-0.8678332587790809,5.872627046871917,3.4904419311726644,3.4904419311726644,0.9972691231921899,0.0,0.0,0.00023229827552545253,7.842233146413751e-05,0.000153875944061315,0.00066107312374019,0.09551806028960488,0.07642043992229797,0.01909762036730691,0.09551807102550357,0.07642043992227773,0.019097620367301855,0.40228685395897285,0.40228685395897285,0.10053228721894644,0.0,4.986304216629378,4.982437764523638,5.001776738304443,4.986346292541782,4.982475713541703,5.001835329650703,24772.41131115178,21056.549614479012,0.85,0.9907433107005865,0.6799521338929299,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517757377170504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.005872160815,1533.8490612280143,0.40228685395897285,0.10053228721894644,6.112885165565336,3.4904419311726644
5303.0,-30.04675885008987,5.004789177402209,35.00175537036463,24.0872242365964,4.9979015949941905,-26.54229942102584,-40.04866280648855,1.4934421659305157,-0.019384492161179878,-5.005789569506132,40.00348531223339,45070.11761407716,20600.55328287518,20600.55328287518,65670.67089695233,82430.73663650626,82430.73663650626,20600.55328287518,103031.28991938144,103031.28991938144,103031.28991938144,127803.69285171265,97563.5508080867,60202.93178565919,41511.79891380834,24772.40293233121,0.0,66284.20184613955,21056.542492481527,1533.8485415346797,0.0,0.8868766381568343,2.816330444170901,0.0014959162575277712,354575.96492029686,1554683.5099856197,4.384627453062388,1554683.5099856197,4.384627453062388,0.85,0.09551804073602094,4.296143414572793,1.2669045808585362,1.0,0.0,4.296143414571557,1.2847543077665415,1.285052770272293,3.3439416303972918,19303.130781335924,1968.3715418961547,3099.015535412006,3099.015535412006,6.647450794446045,5.004789177402209,-0.8678265502938061,5.872615727696015,3.4904485357970025,3.4904485357970025,0.997271010227715,0.0,0.0,0.00023229886562094364,7.842252991047278e-05,0.00015387633571047087,0.0006610748063211317,0.0955180407360538,0.07642042107463123,0.019097619661422566,0.09551802504274741,0.07642042107460495,0.019097619661415995,0.40228679861013167,0.40228679861013167,0.1005322944656997,0.0,4.986323289509471,4.9824591850085085,5.001786413051434,4.986405077344955,4.98255036555031,5.001830612192123,24772.40293233121,21056.542492481527,0.85,0.9907439339676842,0.6799526336410443,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451775591591275,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.00480035954,1533.8485415346797,0.40228679861013167,0.1005322944656997,6.112885165565336,3.4904485357970025
5304.0,-30.04673448161412,5.004784672926983,35.00175445898101,24.087227519508474,4.997911302562659,-26.54227651515673,-40.04863650826735,1.4934533361055842,-0.019447804222068044,-5.00578073584845,40.00348419478554,45070.11380411067,20600.540537027056,20600.540537027056,65670.65434113772,82430.70900580614,82430.70900580614,20600.540537027056,103031.2495428332,103031.2495428332,103031.2495428332,127803.64782162168,97563.5168781237,60202.92167642947,41511.772446326926,24772.39827878847,0.0,66284.1707251154,21056.538536970198,1533.8480982450537,0.0,0.8868766871359058,2.816332307107973,0.0014959162575277712,354576.08701116405,1554683.46180098,4.384625807413881,1554683.46180098,4.384625807413881,0.8499999999999999,0.09551801823265392,4.296143414572793,1.2669044473348188,1.0,0.0,4.296143414574062,1.2847542542965145,1.2850527175471214,3.3439417695683815,19303.124068229357,1968.370857349794,3099.015535412006,3099.015535412006,6.647446681576016,5.004784672926983,-0.867816319043393,5.872600991970376,3.490455134552152,3.490455134552152,0.9972728955863291,0.0,0.0,0.00023229945502383772,7.842276339558336e-05,0.00015387669162825434,0.0006610763353949733,0.09551801823267607,0.07642039984307873,0.019097618389597337,0.09551806589563665,0.07642039984306101,0.01909761838959291,0.40228674392241115,0.40228674392241115,0.10053230203452915,0.0,4.986321860320118,4.982467962491,5.001744134502928,4.986332931626407,4.982519862143079,5.001591814878907,24772.39827878847,21056.538536970198,0.85,0.990744149360758,0.679952895405741,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517754453747138,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.00372967456,1533.8480982450537,0.40228674392241115,0.10053230203452915,6.112885165565336,3.490455134552152
5305.0,-30.04671015953215,5.0047800439081485,35.00175355101957,24.0872232237831,4.997902594117952,-26.542255492773624,-40.048614296223946,1.493447927359786,-0.01926925139002833,-5.005785456513901,40.00348247169468,45070.12773048428,20600.555482260188,20600.555482260188,65670.68321274446,82430.728111403,82430.728111403,20600.555482260188,103031.28359366319,103031.28359366319,103031.28359366319,127803.67821926528,97563.52175156867,60202.92137065165,41511.778201018904,24772.39462560209,0.0,66284.172826621,21056.535431761775,1533.8480223928063,0.0,0.8868766693598042,2.8163294104151824,0.0014959162575277712,354576.0217663707,1554683.387500861,4.384626404673349,1554683.387500861,4.384626404673349,0.85,0.0955180079699048,4.296143414572793,1.266904400079511,1.0,0.0,4.296143414573455,1.2847542783833168,1.2850527423953568,3.343941706875565,19303.125032449552,1968.3709556728907,3099.015535412006,3099.015535412006,6.647451504150465,5.0047800439081485,-0.8678140653003314,5.87259410920848,3.4904617576644625,3.4904617576644625,0.9972747879041322,0.0,0.0,0.0002323000433059738,7.842296060263155e-05,0.00015387708270334224,0.0006610780155096367,0.09551800796992528,0.07642038883518121,0.019097619134744073,0.09551796101399149,0.07642038883516482,0.01909761913473998,0.4022866890108587,0.4022866890108587,0.10053230671563614,0.0,4.986362524290996,4.982511561428396,5.001773050206964,4.9865162051238485,4.982676984904913,5.001879738155083,24772.39462560209,21056.535431761775,0.85,0.9907445535228865,0.6799530839492237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517752993301374,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.002659228021,1533.8480223928063,0.4022866890108587,0.10053230671563614,6.112885165565336,3.4904617576644625
5306.0,-30.04668582996116,5.004775556024554,35.00175263780793,24.087226297147595,4.997913638422969,-26.542232488198902,-40.048584261070914,1.4934602966610107,-0.019355534468274982,-5.0057745925085735,40.00348050284851,45070.106950318004,20600.53854603136,20600.53854603136,65670.64549634936,82430.69379455045,82430.69379455045,20600.53854603136,103031.2323405818,103031.2323405818,103031.2323405818,127803.6166350992,97563.4817296506,60202.8948854194,41511.76316025688,24772.3842945174,0.0,66284.14745477428,21056.52665033979,1533.847207964822,0.0,0.8868767317483184,2.8163318121340297,0.0014959162575277712,354576.1719188992,1554683.3026037142,4.384624308480917,1554683.3026037142,4.384624308480917,0.85,0.09551798046464557,4.296143414572793,1.2669042885350064,1.0,0.0,4.296143414571428,1.2847542193058394,1.2850526840602268,3.3439418606416607,19303.1171140383,1968.3701482196573,3099.015535412006,3099.015535412006,6.647446039115312,5.004775556024554,-0.8678026578688787,5.872578213893433,3.490468335698659,3.490468335698659,0.997276667342474,0.0,0.0,0.00023230063177062261,7.84232272669793e-05,0.00015387740450364333,0.0006610793980098811,0.0955179804646813,0.07642036380482334,0.01909761665985795,0.09551799847219994,0.07642036380479476,0.019097616659850807,0.4022866360385939,0.4022866360385939,0.10053231337749745,0.0,4.9863697015494495,4.982531250615239,5.001730152943139,4.986419058040326,4.982630656106778,5.001579218535028,24772.3842945174,21056.52665033979,0.85,0.9907443637433292,0.6799530307162714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517751535636352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.001588664341,1533.847207964822,0.4022866360385939,0.10053231337749745,6.112885165565336,3.490468335698659
5307.0,-30.046661490676424,5.004770907730184,35.001751724763594,24.087211943138414,4.997902058864624,-26.542211737462253,-40.048562083952106,1.4934523056507991,-0.019297465361034938,-5.0057814350595695,40.003478681298354,45070.121131303335,20600.557795324356,20600.557795324356,65670.67892662769,82430.68184548007,82430.68184548007,20600.557795324356,103031.23964080442,103031.23964080442,103031.23964080442,127803.62044847151,97563.4543011431,60202.893586967955,41511.734126861265,24772.380807667098,0.0,66284.11493452836,21056.523686517034,1533.8471861011167,0.0,0.8868767035351222,2.816330250510072,0.0014959162575277712,354576.07734729606,1554683.224058012,4.384625256416408,1554683.224058012,4.384625256416408,0.85,0.095517972444588,4.296143414572793,1.266904194573872,1.0,0.0,4.2961434145733355,1.2847542554713467,1.2850527209905112,3.343941766510543,19303.11168725685,1968.3695948419543,3099.015535412006,3099.015535412006,6.647452250537224,5.004770907730184,-0.867801667613251,5.872572575343435,3.4904749485936213,3.4904749485936213,0.9972785567410346,0.0,0.0,0.0002323012204715945,7.84234241650301e-05,0.0001538777963065644,0.0006610810812514203,0.0955179724446078,0.07642035478713569,0.019097617657472123,0.09551794110842475,0.07642035478711984,0.01909761765746816,0.40228658319630034,0.40228658319630034,0.10053231728658596,0.0,4.98639515680577,4.982551410996109,5.0017767951359815,4.986483969698554,4.98261904720448,5.001950354976884,24772.380807667098,21056.523686517034,0.85,0.9907453541695987,0.6799535782565854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517750077522775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15620.00051906143,1533.8471861011167,0.40228658319630034,0.10053231728658596,6.112885165565336,3.4904749485936213
5308.0,-30.04663714392359,5.004766400057937,35.00175079448549,24.087215086352103,4.997912484955545,-26.542188779233285,-40.048535785730905,1.4934641202655503,-0.019367117856518234,-5.0057706435810365,40.00347635323934,45070.11718815501,20600.540920669635,20600.540920669635,65670.65810882465,82430.65062092501,82430.65062092501,20600.540920669635,103031.19154159464,103031.19154159464,103031.19154159464,127803.55997094065,97563.41709721151,60202.88366444299,41511.70381418724,24772.368429346006,0.0,66284.07224353324,21056.513164944106,1533.8462567096417,0.0,0.886876766854858,2.8163324252903625,0.0014959162575277712,354576.22649744316,1554683.123671525,4.38462312893596,1554683.123671525,4.38462312893596,0.8500000000000001,0.09551794392385325,4.296143414572793,1.266904138526879,1.0,0.0,4.296143414571124,1.2847541989877742,1.2850526652504262,3.3439419135252617,19303.104326389486,1968.368844242375,3099.015535412006,3099.015535412006,6.647446805370998,5.004766400057937,-0.8677903329715342,5.872556733029471,3.490481505618194,3.490481505618194,0.9972804301766268,0.0,0.0,0.0002323018093545735,7.842365765260196e-05,0.00015387815170197155,0.0006610826080810583,0.09551794392389414,0.07642032888664974,0.0190976150372444,0.09551796381090219,0.07642032888661703,0.019097615037236223,0.4022865304996957,0.4022865304996957,0.10053232439691842,0.0,4.986392728677117,4.9825555555622145,5.001748060657633,4.9864035257245405,4.982592644709939,5.001653639467179,24772.368429346006,21056.513164944106,0.85,0.9907456782007167,0.679953956699637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774861882732,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.999450464102,1533.8462567096417,0.4022865304996957,0.10053232439691842,6.112885165565336,3.490481505618194
5309.0,-30.04661290830501,5.004761814999935,35.00174988399839,24.087210127059393,4.997908020883807,-26.542167410227176,-40.048513538762904,1.4934625228062688,-0.01929092804039101,-5.005772604515687,40.00347506913986,45070.130494796125,20600.550206960255,20600.550206960255,65670.68070175638,82430.64849401714,82430.64849401714,20600.550206960255,103031.19870097739,103031.19870097739,103031.19870097739,127803.56511274596,97563.40260822992,60202.88460901026,41511.68666579963,24772.366411768573,0.0,66284.0530775682,21056.511450003287,1533.8462098610464,0.0,0.8868767615278673,2.8163311954845667,0.0014959162575277712,354576.1993951579,1554683.0683008353,4.384623307917565,1554683.0683008353,4.384623307917565,0.85,0.09551793247801259,4.296143414572793,1.2669040297297762,1.0,0.0,4.2961434145702855,1.2847542052500704,1.2850526722673346,3.343941897225837,19303.101459717414,1968.3685519231763,3099.015535412006,3099.015535412006,6.647449801900223,5.004761814999935,-0.8677864750748645,5.8725482900748,3.4904880973166166,3.4904880973166166,0.9972823135190333,0.0,0.0,0.00023230239555087747,7.842385517180692e-05,0.00015387854037907054,0.0006610842778936176,0.09551793247802938,0.07642031691618896,0.019097615561840423,0.09551791860999459,0.07642031691617553,0.019097615561837065,0.4022864769614563,0.4022864769614563,0.10053232952648947,0.0,4.986411264140827,4.982574425139546,5.001765256203896,4.986481676475307,4.982646176402625,5.001830310284845,24772.366411768573,21056.511450003287,0.85,0.9907463055239845,0.6799543540593888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517747159684566,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.998382827696,1533.8462098610464,0.4022864769614563,0.10053232952648947,6.112885165565336,3.4904880973166166
5310.0,-30.046588612930826,5.004757298389255,35.00174896743037,24.08720883484932,4.997913487586043,-26.54214499424051,-40.04848734531549,1.4934698688960346,-0.01934237920323767,-5.005766026588158,40.003473071044525,45070.12666801864,20600.541993281655,20600.541993281655,65670.6686613003,82430.61937963731,82430.61937963731,20600.541993281655,103031.16137291897,103031.16137291897,103031.16137291897,127803.51874461974,97563.36539481128,60202.87268319395,41511.658568463696,24772.357371700764,0.0,66284.01594016446,21056.50376594565,1533.845566413929,0.0,0.8868768022200785,2.816332639278826,0.0014959162575277712,354576.2903093972,1554682.9821424698,4.3846219406996445,1554682.9821424698,4.3846219406996445,0.8500000000000001,0.0955179094556114,4.296143414572793,1.2669039989588784,1.0,0.0,4.296143414572368,1.2847541696723668,1.2850526374363818,3.3439419898270337,19303.094096973018,1968.3678011321929,3099.015535412006,3099.015535412006,6.647447151484791,5.004757298389255,-0.8677776120146667,5.872534910403922,3.4904946581575493,3.4904946581575493,0.9972841880450141,0.0,0.0,0.00023230298319388082,7.842408773032968e-05,0.00015387889546355113,0.0006610858033874704,0.09551790945564509,0.07642029551250598,0.0190976139431391,0.09551793189023441,0.07642029551247903,0.019097613943132367,0.40228642364598954,0.40228642364598954,0.10053233583871655,0.0,4.986411240652728,4.982578723303391,5.001747934920104,4.986423647384925,4.982608418335587,5.001691155708727,24772.357371700764,21056.50376594565,0.85,0.9907466789667988,0.6799546772890781,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451774570720256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.997313776455,1533.845566413929,0.40228642364598954,0.10053233583871655,6.112885165565336,3.4904946581575493
5311.0,-30.046564320069667,5.004752800429559,35.00174807391688,24.08720792680981,4.997916498731339,-26.542122826128963,-40.048464958649106,1.4934750047909562,-0.01934414394770556,-5.005762319694803,40.00347190942121,45070.13971875746,20600.539755163554,20600.539755163554,65670.67947392102,82430.6025529653,82430.6025529653,20600.539755163554,103031.14230812885,103031.14230812885,103031.14230812885,127803.49645726649,97563.33940958604,60202.87657537965,41511.62537134044,24772.354149137635,0.0,66283.97952047807,21056.50102676699,1533.845321412593,0.0,0.8868768252805133,2.816333095195068,0.0014959162575277712,354576.34154277475,1554682.9320529853,4.384621165891955,1554682.9320529853,4.384621165891955,0.85,0.09551789211468867,4.296143414572793,1.26690391598735,1.0,0.0,4.296143414570379,1.2847541444338537,1.285052612946945,3.343942055517519,19303.088955747662,1968.3672768731078,3099.015535412006,3099.015535412006,6.647446429281861,5.004752800429559,-0.8677704119032024,5.872523212332761,3.490501232004994,3.490501232004994,0.9972860662871411,0.0,0.0,0.0002323035707774704,7.842428649085275e-05,0.00015387928428661765,0.000661087473827127,0.09551789211470821,0.07642027880072734,0.01909761331398086,0.09551793457950869,0.07642027880071171,0.019097613313976955,0.4022863696373215,0.4022863696373215,0.10053234101451114,0.0,4.986411218941782,4.982583678015203,5.001727995245858,4.986418175747076,4.9826105423921945,5.0016552840857,24772.354149137635,21056.50102676699,0.85,0.9907473864575742,0.679955247781001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517744251139577,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.996246730176,1533.845321412593,0.4022863696373215,0.10053234101451114,6.112885165565336,3.490501232004994
5312.0,-30.046540093125234,5.004748301675139,35.00174718684802,24.087202094402187,4.99791735858859,-26.542100932478906,-40.04843506319446,1.4934781979425715,-0.019384159556750546,-5.005759749606076,40.00347031010665,45070.11918906869,20600.53985053035,20600.53985053035,65670.65903959904,82430.57378587201,82430.57378587201,20600.53985053035,103031.11363640236,103031.11363640236,103031.11363640236,127803.46242774835,97563.30058336568,60202.84598656356,41511.61621866902,24772.348791346,0.0,66283.96501001502,21056.4964726441,1533.8449788581229,0.0,0.8868768441425352,2.8163339208987748,0.0014959162575277712,354576.37706425466,1554682.8630901508,4.3846205321467835,1554682.8630901508,4.3846205321467835,0.85,0.0955178742198125,4.296143414572793,1.266903776419349,1.0,0.0,4.296143414573242,1.2847541282865855,1.2850525975488187,3.343942097545428,19303.081273907435,1968.3664935434053,3099.015535412006,3099.015535412006,6.647446460055115,5.004748301675139,-0.867763881026379,5.872512182701518,3.490507803951134,3.490507803951134,0.9972879439860384,0.0,0.0,0.000232304156768063,7.842455191904837e-05,0.00015387960484901465,0.0006610888510091579,0.09551787421983773,0.07642026179039944,0.019097612429438287,0.09551794328322709,0.07642026179037927,0.019097612429433242,0.4022863151167884,0.4022863151167884,0.10053234511076319,0.0,4.986403116568852,4.9825765716207115,5.001715904373498,4.986375590049306,4.982553030898316,5.001672427123253,24772.348791346,21056.4964726441,0.85,0.990747295061131,0.6799550869091632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517742795227484,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.995180443397,1533.8449788581229,0.4022863151167884,0.10053234511076319,6.112885165565336,3.490507803951134
5313.0,-30.04651588926536,5.0047436884103575,35.0017462670756,24.087197938375198,4.997907827148884,-26.542080098774274,-40.04841665793208,1.4934720366581529,-0.019176084789592096,-5.005763933427314,40.003467583407314,45070.14942573847,20600.553591773834,20600.553591773834,65670.7030175123,82430.59701831355,82430.59701831355,20600.553591773834,103031.15061008738,103031.15061008738,103031.15061008738,127803.4897780885,97563.30927933364,60202.86168676003,41511.6084361929,24772.339168001105,0.0,66283.947604194,21056.48829280094,1533.8445504432104,0.0,0.8868768327297689,2.8163306990512993,0.0014959162575277712,354576.31923920073,1554682.7455142133,4.3846209156043745,1554682.7455142133,4.3846209156043745,0.85,0.09551785959302697,4.296143414572793,1.2669037412526087,1.0,0.0,4.2961434145722945,1.2847541558995643,1.2850526259203898,3.343942025674711,19303.08299442094,1968.366668986957,3099.015535412006,3099.015535412006,6.647450894122428,5.0047436884103575,-0.8677613676845048,5.872505056094862,3.490514368160934,3.490514368160934,0.9972898194745525,0.0,0.0,0.00023230474220165736,7.842471533144622e-05,0.00015388002687021114,0.000661090664072742,0.09551785959306268,0.07642024741244369,0.019097612180618992,0.09551780610395781,0.07642024741241513,0.019097612180611852,0.4022862594583594,0.4022862594583594,0.10053234880624873,0.0,4.98644165389004,4.982612368079231,5.001765407652101,4.9865878486377255,4.982747601958295,5.001955466614902,24772.339168001105,21056.48829280094,0.85,0.9907482187038164,0.6799557216306581,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517741343266164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.994113645847,1533.8445504432104,0.4022862594583594,0.10053234880624873,6.112885165565336,3.490514368160934
5314.0,-30.046491654007333,5.004739245811724,35.00174534661606,24.087200627569132,4.997921247637755,-26.542056941461183,-40.04838658785445,1.4934865350919413,-0.01931720755999322,-5.005751362898379,40.00346572385052,45070.12811556606,20600.53311183611,20600.53311183611,65670.66122740218,82430.55081791482,82430.55081791482,20600.53311183611,103031.08392975092,103031.08392975092,103031.08392975092,127803.4129001046,97563.25844061223,60202.835738265065,41511.58078038574,24772.32897035368,0.0,66283.90975073942,21056.479624800628,1533.8437042583218,0.0,0.8868769034032647,2.816334020404679,0.0014959162575277712,354576.49297788646,1554682.6653296768,4.384618541045349,1554682.6653296768,4.384618541045349,0.85,0.09551783047986864,4.296143414572793,1.266903641796671,1.0,0.0,4.296143414571663,1.2847540868669212,1.2850525576248641,3.34394220535202,19303.072935884942,1968.3656433017334,3099.015535412006,3099.015535412006,6.647444285592239,5.004739245811724,-0.8677489991786098,5.8724882449903335,3.49052089032885,3.49052089032885,0.9972916829510999,0.0,0.0,0.00023230532839605845,7.842498231139184e-05,0.00015388034608466663,0.0006610920354638228,0.09551783047990346,0.07642022099061264,0.019097609489290818,0.09551787366666917,0.07642022099058478,0.019097609489283858,0.40228620548764904,0.40228620548764904,0.10053235590977232,0.0,4.986435375960525,4.982614646338789,5.00172488564715,4.986434155338372,4.982647651634579,5.001586696689117,24772.32897035368,21056.479624800628,0.85,0.9907481540294868,0.6799557884417536,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517739892688624,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.993047193402,1533.8437042583218,0.40228620548764904,0.10053235590977232,6.112885165565336,3.49052089032885
5315.0,-30.04646749293199,5.004734665934972,35.00174444250711,24.08719640169295,4.997912109520483,-26.54203610699503,-40.04836437581105,1.4934807235838135,-0.019132369555279638,-5.005756839117883,40.003464359177464,45070.14142773589,20600.54958521023,20600.54958521023,65670.69101294612,82430.57208523051,82430.57208523051,20600.54958521023,103031.12167044074,103031.12167044074,103031.12167044074,127803.44932351819,97563.26535946487,60202.834701971355,41511.58961943724,24772.327653077446,0.0,66283.9172725147,21056.47850511583,1533.8437791329072,0.0,0.8868768804866116,2.8163309529438347,0.0014959162575277712,354576.4172904358,1554682.6064846488,4.384619311022025,1554682.6064846488,4.384619311022025,0.85,0.09551782227871383,4.296143414572793,1.2669036011351276,1.0,0.0,4.296143414571685,1.284754112845812,1.2850525843606415,3.3439421377344822,19303.07430479286,1968.365782891493,3099.015535412006,3099.015535412006,6.647449601271985,5.004734665934972,-0.8677472284031174,5.872481894338089,3.4905274562922792,3.4905274562922792,0.9972935589406512,0.0,0.0,0.0002323059127975102,7.842517952359813e-05,0.00015388073327391206,0.0006610936988843498,0.0955178222787285,0.07642021168530437,0.019097610593424134,0.09551777182620681,0.07642021168529263,0.019097610593421202,0.4022861508575406,0.4022861508575406,0.10053236031119465,0.0,4.986475276907925,4.9826552958816706,5.001761788049521,4.986624469562628,4.982807485704882,5.001898986362107,24772.327653077446,21056.47850511583,0.85,0.9907484909642953,0.6799559121172323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517738440229613,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.991982176763,1533.8437791329072,0.4022861508575406,0.10053236031119465,6.112885165565336,3.4905274562922792
5316.0,-30.046443278962222,5.004730097568967,35.00174349779085,24.087185540143423,4.997911712230081,-26.54201435068743,-40.04834209391845,1.4934827839556457,-0.019227744749173326,-5.00575368052747,40.003461368183586,45070.15438461772,20600.54820392064,20600.54820392064,65670.70258853836,82430.5268996562,82430.5268996562,20600.54820392064,103031.07510357683,103031.07510357683,103031.07510357683,127803.38914069896,97563.20957771415,60202.83706267727,41511.52501670765,24772.314037122127,0.0,66283.83905382978,21056.46693155381,1533.8429496325543,0.0,0.8868769073793159,2.816332574594063,0.0014959162575277712,354576.46094567084,1554682.4775122823,4.384618407453999,1554682.4775122823,4.384618407453999,0.85,0.09551779981616783,4.296143414572793,1.2669035209110011,1.0,0.0,4.296143414572569,1.2847541019982092,1.2850525742630154,3.3439421659684894,19303.063268269278,1968.36465747929,3099.015535412006,3099.015535412006,6.647449155553151,5.004730097568967,-0.867740438551504,5.8724705361204705,3.4905339734391454,3.4905339734391454,0.9972954209826129,0.0,0.0,0.0002323064984797165,7.842537735643047e-05,0.00015388112112328604,0.0006610953651408836,0.09551779981621357,0.07642019065723855,0.019097609158975015,0.09551777806605774,0.07642019065720196,0.019097609158965866,0.40228609802929033,0.40228609802929033,0.10053236722100203,0.0,4.986484208422894,4.982660095567837,5.001787251626695,4.986525935778275,4.9826852977135445,5.001895111057763,24772.314037122127,21056.46693155381,0.85,0.9907498347403583,0.6799569099794566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773699221677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.99091648184,1533.8429496325543,0.40228609802929033,0.10053236722100203,6.112885165565336,3.4905339734391454
5317.0,-30.046419087895536,5.00472565641514,35.00174258117725,24.087188543658726,4.997923047241495,-26.541991441754977,-40.04831202384082,1.4934954011012507,-0.01933030306230421,-5.005743652488603,40.00346029730385,45070.13303333644,20600.532938459186,20600.532938459186,65670.66597179562,82430.4911381133,82430.4911381133,20600.532938459186,103031.02407657249,103031.02407657249,103031.02407657249,127803.33330746142,97563.16829609706,60202.81019132155,41511.50900530613,24772.309230888928,0.0,66283.81823619506,21056.46284625559,1533.8424696769894,0.0,0.8868769622652324,2.816335092531717,0.0014959162575277712,354576.5995443547,1554682.4313356946,4.384616563342094,1554682.4313356946,4.384616563342094,0.85,0.09551777650670935,4.296143414572793,1.2669033637596292,1.0,0.0,4.296143414573627,1.2847540417682428,1.2850525147708434,3.343942322734312,19303.05510062422,1968.3638246112812,3099.015535412006,3099.015535412006,6.647444229646433,5.00472565641514,-0.8677295706626937,5.872455227077833,3.4905404864252922,3.4905404864252922,0.9972972818357978,0.0,0.0,0.000232307083609308,7.842564433845955e-05,0.00015388143927084845,0.0006610967319484387,0.09551777650673149,0.07642016872146495,0.019097607785266535,0.09551783948631959,0.07642016872144725,0.01909760778526211,0.402286044494735,0.402286044494735,0.10053237546816365,0.0,4.986466224960054,4.982647599198913,5.001747306136281,4.9864133494263,4.982616673590769,5.001606589475728,24772.309230888928,21056.46284625559,0.85,0.9907495934797459,0.6799568014131896,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517735541034156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.989852651936,1533.8424696769894,0.402286044494735,0.10053237546816365,6.112885165565336,3.4905404864252922
5318.0,-30.04639493589893,5.004721123320874,35.00174168377708,24.08718899767848,4.997917495502256,-26.541970256794603,-40.04829354872925,1.4934928163982555,-0.01913547782595515,-5.005746462323684,40.00345902370709,45070.16280545685,20600.543971311818,20600.543971311818,65670.70677676867,82430.51717013594,82430.51717013594,20600.543971311818,103031.06114144775,103031.06114144775,103031.06114144775,127803.3686475706,97563.18153234327,60202.82716766577,41511.504849641664,24772.307506122856,0.0,66283.81235576452,21056.461380204426,1533.8424615323884,0.0,0.8868769525821121,2.816332205135634,0.0014959162575277712,354576.56070929545,1554682.3764179042,4.38461688868524,1554682.3764179042,4.38461688868524,0.85,0.09551776577026126,4.296143414572793,1.2669033593637864,1.0,0.0,4.296143414572404,1.2847540526529138,1.2850525264086172,3.3439422944038215,19303.057719440258,1968.3640916561985,3099.015535412006,3099.015535412006,6.647447789761734,5.004721123320874,-0.8677262396876975,5.872447363008572,3.490547030173169,3.490547030173169,0.9972991514780484,0.0,0.0,0.00023230766779523213,7.842580837313145e-05,0.00015388185942210068,0.0006610985369784741,0.09551776577027718,0.07642015722161322,0.019097608548663967,0.09551774000832348,0.07642015722160048,0.019097608548660785,0.40228598934904136,0.40228598934904136,0.10053238083403428,0.0,4.986496245492901,4.982681514830858,5.001761736011133,4.986610984497702,4.982811836870383,5.001814113479099,24772.307506122856,21056.461380204426,0.85,0.9907502969849542,0.6799573108974506,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517734091224437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.988789170338,1533.8424615323884,0.40228598934904136,0.10053238083403428,6.112885165565336,3.490547030173169
5319.0,-30.046370799661293,5.004716686392642,35.00174078244635,24.087192594911926,4.997925202910478,-26.541947759968522,-40.04826735528184,1.493502163218,-0.019145616438436264,-5.0057382452239185,40.00345711441978,45070.15819892687,20600.532431387863,20600.532431387863,65670.69063031473,82430.49956504014,82430.49956504014,20600.532431387863,103031.031996428,103031.031996428,103031.031996428,127803.33036690291,97563.1568643558,60202.81549824374,41511.49040679118,24772.29837047491,0.0,66283.78877726609,21056.453614903672,1533.8417766840419,0.0,0.8868770012908496,2.8163332975670796,0.0014959162575277712,354576.67427880224,1554682.294088992,4.384615252120481,1554682.294088992,4.384615252120481,0.85,0.09551774119422184,4.296143414572793,1.2669032549625263,1.0,0.0,4.296143414572036,1.2847540077239321,1.285052482219284,3.343942411344435,19303.052838832853,1968.3635939727485,3099.015535412006,3099.015535412006,6.647444066023076,5.004716686392642,-0.8677164370450603,5.872433123437703,3.490553538783758,3.490553538783758,0.9973010110810737,0.0,0.0,0.00023230825160133203,7.84260409370092e-05,0.00015388221066432283,0.0006611000459654337,0.09551774119425538,0.07642013455993325,0.019097606634322126,0.09551773965691708,0.07642013455990641,0.01909760663431542,0.40228593572176763,0.40228593572176763,0.10053238716701395,0.0,4.986512398872151,4.9827099233733065,5.001728842631053,4.986592628785502,4.9828391754837185,5.0016128914413684,24772.29837047491,21056.453614903672,0.85,0.9907504058192635,0.6799574832750803,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451773264375653,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.987725712408,1533.8417766840419,0.40228593572176763,0.10053238716701395,6.112885165565336,3.490553538783758
5320.0,-30.046346664610116,5.004712214001943,35.001739899316746,24.087187146674864,4.9979239289856965,-26.541926162444515,-40.04824130153281,1.4935034268204304,-0.01914188867425537,-5.005737715888372,40.00345584190535,45070.154169481124,20600.536686883996,20600.536686883996,65670.69085636512,82430.48148199091,82430.48148199091,20600.536686883996,103031.0181688749,103031.0181688749,103031.0181688749,127803.31368558193,97563.1278402072,60202.8005276989,41511.47479167589,24772.29551670703,0.0,66283.77030838293,21056.451189200972,1533.8416239143505,0.0,0.886877008589258,2.816333310389416,0.0014959162575277712,354576.6815948129,1554682.2392178741,4.3846150069012815,1554682.2392178741,4.3846150069012815,0.8499999999999999,0.09551772703545533,4.296143414572793,1.2669031879259274,1.0,0.0,4.296143414571603,1.2847540006074665,1.285052475851216,3.3439424298670875,19303.047096350838,1968.3630084025472,3099.015535412006,3099.015535412006,6.64744543919984,5.004712214001943,-0.8677111364916295,5.872423350493572,3.490560068849276,3.490560068849276,0.9973028768140788,0.0,0.0,0.0002323088353800858,7.842627226117836e-05,0.00015388256311890745,0.0006611015601608763,0.09551772703547402,0.07642012058428728,0.019097606451186744,0.09551773136433449,0.07642012058427233,0.019097606451183004,0.4022858829977434,0.4022858829977434,0.10053239141235662,0.0,4.986528883731523,4.9827319590838215,5.001723110988451,4.986595827214103,4.982821108033136,5.001701190786775,24772.29551670703,21056.451189200972,0.85,0.9907506852859234,0.6799576119432224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517731197233352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.986662743839,1533.8416239143505,0.4022858829977434,0.10053239141235662,6.112885165565336,3.490560068849276
5321.0,-30.046322531687633,5.004707678998885,35.001738988620296,24.087171779852383,4.9979185825987935,-26.54190497406028,-40.04821524778379,1.4935010249717589,-0.01921925950273362,-5.005738851936367,40.003453272701556,45070.150395322635,20600.544200366956,20600.544200366956,65670.6945956896,82430.43835723531,82430.43835723531,20600.544200366956,103030.98255760227,103030.98255760227,103030.98255760227,127803.26831473994,97563.07201681251,60202.78405490106,41511.4310687905,24772.285757137666,0.0,66283.71682592816,21056.442893567015,1533.8411116082452,0.0,0.8868770121096424,2.8163341941760933,0.0014959162575277712,354576.665893357,1554682.1284332164,4.384614888619898,1554682.1284332164,4.384614888619898,0.85,0.09551771031744365,4.296143414572793,1.2669030917668715,1.0,0.0,4.296143414572626,1.2847540106377073,1.285052486633774,3.343942403760496,19303.036051587915,1968.361882150165,3099.015535412006,3099.015535412006,6.647447863673959,5.004707678998885,-0.8677068577511502,5.8724145367500356,3.4905665808220694,3.4905665808220694,0.9973047373777341,0.0,0.0,0.00023230941910870313,7.842650358597893e-05,0.0001538829155227242,0.000661103074138213,0.09551771031747991,0.07642010458131429,0.019097605736165625,0.09551772981455083,0.07642010458128527,0.019097605736158374,0.40228583062863943,0.40228583062863943,0.10053239561347287,0.0,4.986527457762179,4.982722922670234,5.001752138516281,4.986519592433638,4.982684617781615,5.001866088818531,24772.285757137666,21056.442893567015,0.85,0.990751541108528,0.6799581036423198,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451772975078156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.985600556041,1533.8411116082452,0.40228583062863943,0.10053239561347287,6.112885165565336,3.4905665808220694
5322.0,-30.046298366748363,5.004703155405985,35.001738053329476,24.08717129090803,4.997918846534591,-26.541883195778446,-40.04819296589119,1.493503675565027,-0.01914699039406287,-5.005735688737733,40.00345073494657,45070.16311389324,20600.542831148032,20600.542831148032,65670.70594504128,82430.43528685143,82430.43528685143,20600.542831148032,103030.97811799946,103030.97811799946,103030.97811799946,127803.25286160251,97563.05865682923,60202.786483872536,41511.41352550744,24772.274743603044,0.0,66283.68826911048,21056.433532062587,1533.8404352155687,0.0,0.886877037385281,2.81633361405398,0.0014959162575277712,354576.70961230627,1554682.0190046434,4.384614039383836,1554682.0190046434,4.384614039383836,0.85,0.09551768906981847,4.296143414572793,1.2669030489074067,1.0,0.0,4.2961434145716755,1.2847539970315431,1.2850524737754323,3.343942439174458,19303.033408290266,1968.3616126088182,3099.015535412006,3099.015535412006,6.647447421850126,5.004703155405985,-0.8677000798418559,5.872403235247841,3.490573066452817,3.490573066452817,0.9973065904150905,0.0,0.0,0.00023231000361309615,7.842670142189841e-05,0.00015388330219119774,0.0006611047353214292,0.09551768906985768,0.07642008457957088,0.0190976044902868,0.095517670740199,0.07642008457953951,0.019097604490278964,0.4022857766731199,0.4022857766731199,0.10053240188410988,0.0,4.98653850385557,4.982731679493213,5.001772343012476,4.986588698343667,4.982772718950741,5.001859174867832,24772.274743603044,21056.433532062587,0.85,0.9907521391751691,0.6799585884676371,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517728304457618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.984539130102,1533.8404352155687,0.4022857766731199,0.10053240188410988,6.112885165565336,3.490573066452817
5323.0,-30.046274228286936,5.004698749591542,35.00173714593601,24.0871797077358,4.997929499137813,-26.541860402443408,-40.048166702594585,1.4935156732946149,-0.019140070190132974,-5.005726209734771,40.00344967693675,45070.15832550855,20600.528697733138,20600.528697733138,65670.68702324168,82430.42565408349,82430.42565408349,20600.528697733138,103030.95435181663,103030.95435181663,103030.95435181663,127803.22451558197,97563.04323194113,60202.775903367656,41511.40814285942,24772.27016376533,0.0,66283.67830662476,21056.42963920053,1533.8399832944526,0.0,0.8868770894317715,2.8163346296988063,0.0014959162575277712,354576.84062277304,1554681.9733830201,4.38461229067415,1554681.9733830201,4.38461229067415,0.85,0.0955176661323813,4.296143414572793,1.2669029021961613,1.0,0.0,4.29614341457283,1.284753939701761,1.2850524171824935,3.3439425883917404,19303.030356447343,1968.3613014074474,3099.015535412006,3099.015535412006,6.647442861235721,5.004698749591542,-0.8676895525584447,5.872388302149987,3.49057954796729,3.49057954796729,0.9973084422763686,0.0,0.0,0.00023231058747839487,7.842693460840244e-05,0.00015388365286999245,0.0006611062418878237,0.09551766613240295,0.07642006304520813,0.01909760308719482,0.09551768264914211,0.0764200630451908,0.01909760308719049,0.4022857225218999,0.4022857225218999,0.10053240929445127,0.0,4.986544428027457,4.982748860744152,5.001733214507965,4.986586139544613,4.982835602118882,5.001594721956224,24772.27016376533,21056.42963920053,0.85,0.9907520026189945,0.6799586184251333,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517726856215134,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.983479149994,1533.8399832944526,0.4022857225218999,0.10053240929445127,6.112885165565336,3.49057954796729
5324.0,-30.046250111324067,5.004694270787521,35.00173625967006,24.087169404979818,4.997925489662758,-26.541839094784265,-40.04814442070199,1.4935144731232661,-0.01916719227114072,-5.005727897449964,40.00344847753218,45070.171129614275,20600.537456482565,20600.537456482565,65670.70858609684,82430.39855076715,82430.39855076715,20600.537456482565,103030.93600724971,103030.93600724971,103030.93600724971,127803.20453488288,97563.00401393918,60202.776592787515,41511.36380127962,24772.268527633172,0.0,66283.63232891279,21056.428248488195,1533.839949287279,0.0,0.8868770851880369,2.816334788977009,0.0014959162575277712,354576.8172966506,1554681.921664426,4.384612433259358,1554681.921664426,4.384612433259358,0.85,0.0955176545539182,4.296143414572793,1.2669028747221454,1.0,0.0,4.296143414572603,1.2847539441114675,1.2850524223427202,3.3439425769142077,19303.022597092393,1968.360510173443,3099.015535412006,3099.015535412006,6.647445687536309,5.004694270787521,-0.8676855768603025,5.8723798476478235,3.4905860574722762,3.4905860574722762,0.9973103021349361,0.0,0.0,0.00023231117082503266,7.842713244532714e-05,0.00015388403837970552,0.0006611078980928388,0.09551765455393409,0.07642005101887651,0.01909760353505757,0.09551768547635503,0.0764200510188638,0.019097603535054394,0.4022856687310395,0.4022856687310395,0.10053241403049044,0.0,4.9865483254870355,4.982752115636629,5.001739680698165,4.986560705178817,4.982761927435604,5.001762336789852,24772.268527633172,21056.428248488195,0.85,0.9907530151670852,0.6799592832506066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517725409559783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.982419444948,1533.839949287279,0.4022856687310395,0.10053241403049044,6.112885165565336,3.4905860574722762
