time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5325.0,-30.046226030336086,5.004689840578422,35.00173536302053,24.08716835724192,4.997929315149452,-26.54181703590589,-40.04811829710377,1.4935203207196057,-0.019178833597550238,-5.005722478596201,40.00344640255494,45070.16655423973,20600.53162509192,20600.53162509192,65670.69817933165,82430.37766452316,82430.37766452316,20600.53162509192,103030.90928961508,103030.90928961508,103030.90928961508,127803.16869226015,97562.97441221456,60202.76330193248,41511.3456780912,24772.259402645064,0.0,66283.60508073626,21056.420492248304,1533.8393279059796,0.0,0.886877120262543,2.81633557449018,0.0014959162575277712,354576.89219130814,1554681.8321909432,4.384611254791334,1554681.8321909432,4.384611254791334,0.85,0.09551763216351226,4.296143414572793,1.2669027802115305,1.0,0.0,4.296143414572794,1.2847539155542402,1.285052394527238,3.3439426512426276,19303.016740335883,1968.359912950486,3099.015535412006,3099.015535412006,6.6474438058449845,5.004689840578422,-0.8676774429439629,5.872367283522385,3.490592537615716,3.490592537615716,0.9973121536044902,0.0,0.0,0.00023231175330284688,7.842736439265413e-05,0.00015388438891019275,0.0006611094040220832,0.09551763216354632,0.07642003023036108,0.01909760193318524,0.09551767719942915,0.07642003023033384,0.01909760193317843,0.4022856143950551,0.4022856143950551,0.10053241936708034,0.0,4.986545329852163,4.982752273065614,5.001724064022028,4.986543644998676,4.982763202175931,5.001671899607288,24772.259402645064,21056.420492248304,0.85,0.990753265446892,0.6799594937442275,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517723964193154,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.981360113828,1533.8393279059796,0.4022856143950551,0.10053241936708034,6.112885165565336,3.490592537615716
5326.0,-30.04620194016638,5.004685398111968,35.00173447358822,24.08716269945728,4.9979293060874825,-26.54179535227238,-40.04809220843015,1.4935227181938453,-0.01919937772436242,-5.005720612633272,40.00344481947354,45070.16226390186,20600.533095974562,20600.533095974562,65670.69535987642,82430.35325538779,82430.35325538779,20600.533095974562,103030.88635136235,103030.88635136235,103030.88635136235,127803.14073009937,97562.93962758953,60202.748636105214,41511.32332387146,24772.254378737016,0.0,66283.57770260848,21056.41622192646,1533.8390207732582,0.0,0.8868771354840812,2.816336062202566,0.0014959162575277712,354576.91798101884,1554681.7639281233,4.3846107433630195,1554681.7639281233,4.3846107433630195,0.85,0.09551761508909366,4.296143414572793,1.2669026532815768,1.0,0.0,4.296143414572084,1.2847539031358657,1.2850523828546452,3.3439426835650297,19303.009858132842,1968.359211161084,3099.015535412006,3099.015535412006,6.647444280473983,5.004685398111968,-0.8676713908025517,5.872356788914519,3.49059902495395,3.49059902495395,0.9973140071297,0.0,0.0,0.0002323123360040974,7.842759603052368e-05,0.00015388473997357373,0.0006611109122407154,0.09551761508911813,0.0764200138012625,0.019097601287855627,0.09551767625359889,0.07642001380124293,0.019097601287850735,0.40228555943722877,0.40228555943722877,0.1005324238487277,0.0,4.986539801951608,4.982746131071792,5.001720990896899,4.986521234908935,4.982725109658645,5.001712245949022,24772.254378737016,21056.41622192646,0.85,0.9907536321367285,0.6799597098713668,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517722520982825,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.98030086591,1533.8390207732582,0.40228555943722877,0.1005324238487277,6.112885165565336,3.49059902495395
5327.0,-30.04617786383671,5.004680860192618,35.00173355310659,24.087153025344037,4.997921258268509,-26.541774484990572,-40.04807003131134,1.4935178794226875,-0.01911900568359215,-5.005723705403922,40.00344213623053,45070.17516752995,20600.544550321967,20600.544550321967,65670.71971785193,82430.34636285038,82430.34636285038,20600.544550321967,103030.89091317235,103030.89091317235,103030.89091317235,127803.13559167752,97562.91889417992,60202.747698860956,41511.301328132184,24772.244678505172,0.0,66283.54600663736,21056.407976729395,1533.8385602565768,0.0,0.886877129463925,2.8163346453274816,0.0014959162575277712,354576.8752354441,1554681.6482260956,4.384610945634186,1554681.6482260956,4.384610945634186,0.85,0.09551759953928765,4.296143414572793,1.266902596685104,1.0,0.0,4.296143414571003,1.2847539245685853,1.2850524050405825,3.3439426277801942,19303.00575598902,1968.3587928588274,3099.015535412006,3099.015535412006,6.647447976598536,5.004680860192618,-0.8676682986615392,5.872349158854157,3.490605501210867,3.490605501210867,0.9973158574888191,0.0,0.0,0.00023231291837192666,7.842779293871523e-05,0.00015388512543321143,0.0006611125682305995,0.09551759953932377,0.07641999854843655,0.01909760099088723,0.09551759887306208,0.07641999854840764,0.019097600990880006,0.40228550359986875,0.40228550359986875,0.10053242839698534,0.0,4.986553957676961,4.982752125618049,5.0017678038794315,4.986604699720317,4.982770225501554,5.001949175947971,24772.244678505172,21056.407976729395,0.85,0.9907544733843288,0.6799602296928533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517721077222498,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.979242604633,1533.8385602565768,0.40228550359986875,0.10053242839698534,6.112885165565336,3.490605501210867
5328.0,-30.046153801106154,5.004676386571954,35.001732610594935,24.087157181371026,4.997925607216208,-26.541752390179987,-40.048043872788526,1.4935241962903456,-0.019047105093079608,-5.005717457738514,40.00343965359747,45070.170485446004,20600.536834479666,20600.536834479666,65670.70731992567,82430.3455687618,82430.3455687618,20600.536834479666,103030.88240324147,103030.88240324147,103030.88240324147,127803.11539519936,97562.90961859813,60202.734535283795,41511.30564812704,24772.23299195789,0.0,66283.53864008494,21056.39804316421,1533.8377764012107,0.0,0.8868771702298484,2.816334430119611,0.0014959162575277712,354576.96158522385,1554681.5411744174,4.384609575940382,1554681.5411744174,4.384609575940382,0.85,0.0955175749932193,4.296143414572793,1.2669024950312453,1.0,0.0,4.2961434145727875,1.28475389381706,1.2850523750297302,3.34394270781991,19303.003920797833,1968.3586057214068,3099.015535412006,3099.015535412006,6.647445486826472,5.004676386571954,-0.867659738543682,5.872336125115636,3.4906119412687167,3.4906119412687167,0.9973176975053476,0.0,0.0,0.00023231350041215951,7.842802519794066e-05,0.00015388547521421887,0.0006611140709399711,0.09551757499325982,0.0764199756313691,0.01909759936189072,0.09551754715122816,0.07641997563133668,0.01909759936188262,0.4022854477910706,0.4022854477910706,0.10053243602290632,0.0,4.986574862118459,4.982776255691817,5.001775796467314,4.986670352645433,4.98288465069993,5.001819644839486,24772.23299195789,21056.39804316421,0.85,0.9907543964499708,0.6799602346243754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177196342919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.978184869098,1533.8377764012107,0.4022854477910706,0.10053243602290632,6.112885165565336,3.4906119412687167
5329.0,-30.04612971933246,5.004671957854835,35.001731694759414,24.087161232624226,4.997930631556347,-26.541730210743083,-40.04802148612214,1.4935311229672668,-0.019004476358247757,-5.005712283350525,40.003438545575186,45070.18256406628,20600.531446054305,20600.531446054305,65670.71401012059,82430.34139359952,82430.34139359952,20600.531446054305,103030.87283965382,103030.87283965382,103030.87283965382,127803.10242883848,97562.89724515428,60202.73841562238,41511.28758836878,24772.229589184662,0.0,66283.51717755344,21056.395150806962,1533.8374893829446,0.0,0.8868772005609482,2.8163344741589964,0.0014959162575277712,354577.03310111206,1554681.4933962577,4.384608556846153,1554681.4933962577,4.384608556846153,0.85,0.09551755658582707,4.296143414572793,1.2669024714035912,1.0,0.0,4.296143414573567,1.284753860211958,1.2850523421652318,3.3439427952868868,19303.00147268885,1968.3583560837649,3099.015535412006,3099.015535412006,6.647443748072569,5.004671957854835,-0.8676517771088372,5.872323734963672,3.4906183931601373,3.4906183931601373,0.9973195409028964,0.0,0.0,0.0002323140829143611,7.842822396768961e-05,0.00015388585894667147,0.0006611157195096204,0.09551755658584703,0.07641995764740145,0.019097598938445575,0.09551753403788618,0.07641995764738549,0.019097598938441585,0.4022853931093403,0.4022853931093403,0.10053244378706269,0.0,4.986599484544627,4.982810596919762,5.001761522205186,4.986707806992285,4.982957796642097,5.001714262671555,24772.229589184662,21056.395150806962,0.85,0.9907548181881879,0.6799606370213719,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771819217659,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.977127663671,1533.8374893829446,0.4022853931093403,0.10053244378706269,6.112885165565336,3.4906183931601373
5330.0,-30.046105718780176,5.004667482602931,35.00173078388866,24.087150685396068,4.997927845605814,-26.541708885484496,-40.04799546729771,1.4935310123104435,-0.019057149588377342,-5.0057124808312805,40.00343685851183,45070.17809621676,20600.537030228443,20600.537030228443,65670.7151264452,82430.3081762399,82430.3081762399,20600.537030228443,103030.84520646834,103030.84520646834,103030.84520646834,127803.06982441347,97562.85249170686,60202.722411684925,41511.255644468816,24772.22461794513,0.0,66283.48026241394,21056.39092525336,1533.837230496896,0.0,0.8868772056626829,2.816335143063455,0.0014959162575277712,354577.0303717048,1554681.4206497222,4.384608385433039,1554681.4206497222,4.384608385433039,0.85,0.09551754215783488,4.296143414572793,1.266902384585701,1.0,0.0,4.296143414573407,1.2847538595308257,1.2850523422298297,3.34394279705973,19302.99261813568,1968.357453170622,3099.015535412006,3099.015535412006,6.647445549991299,5.004667482602931,-0.8676469798190016,5.872314462421933,3.4906248511414266,3.4906248511414266,0.9973213860404077,0.0,0.0,0.00023231466345327684,7.842845498771787e-05,0.00015388620846555897,0.0006611172210928871,0.09551754215785896,0.07641994309329589,0.019097599064563067,0.09551754115184899,0.07641994309327663,0.019097599064558254,0.4022853399648277,0.4022853399648277,0.10053245031628019,0.0,4.986610729434005,4.982821587521812,5.0017737817339025,4.9866553312429005,4.982865174590472,5.0018224444066846,24772.22461794513,21056.39092525336,0.85,0.9907553868091592,0.6799609483054531,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451771674892027,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.976071641833,1533.837230496896,0.4022853399648277,0.10053245031628019,6.112885165565336,3.4906248511414266
5331.0,-30.046081755524657,5.004663041440833,35.001729865613804,24.08714984720575,4.997930613124486,-26.54168703839021,-40.047973150480516,1.4935358959903884,-0.019047739035556788,-5.005707966107652,40.00343482110973,45070.18984833074,20600.53293945181,20600.53293945181,65670.72278778255,82430.29259256876,82430.29259256876,20600.53293945181,103030.82553202056,103030.82553202056,103030.82553202056,127803.04152711229,97562.82778634547,60202.7250421088,41511.225271374075,24772.21599509173,0.0,66283.4412664658,21056.38359582797,1533.8366585801205,0.0,0.8868772360021047,2.8163355464760693,0.0014959162575277712,354577.0927702952,1554681.332796512,4.384607366059254,1554681.332796512,4.384607366059254,0.85,0.09551752142904288,4.296143414572793,1.2669023060100155,1.0,0.0,4.296143414572177,1.2847538354885664,1.2850523189267158,3.3439428596366514,19302.987730133776,1968.356954733143,3099.015535412006,3099.015535412006,6.647444229966734,5.004663041440833,-0.8676394266059368,5.87230246804677,3.490631287703527,3.490631287703527,0.9973232250581505,0.0,0.0,0.00023231524309137158,7.842865313828292e-05,0.00015388658995308866,0.0006611188600180256,0.09551752142907599,0.07641992339888695,0.019097598030189046,0.09551752248607998,0.07641992339886046,0.019097598030182423,0.4022852866563787,0.4022852866563787,0.10053245745774708,0.0,4.986618913166467,4.982833154531647,5.001768422930525,4.986660227072093,4.982888003534981,5.001755571076558,24772.21599509173,21056.38359582797,0.85,0.990756085275958,0.6799615256417397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517715310531942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.975014795587,1533.8366585801205,0.4022852866563787,0.10053245745774708,6.112885165565336,3.490631287703527
5332.0,-30.04605777862192,5.0046585996684065,35.00172895466869,24.087144049722724,4.997931387769832,-26.541665378333526,-40.047947061806894,1.493538987481798,-0.0190891380872813,-5.005705472376863,40.00343319805502,45070.185055531,20600.533012691158,20600.533012691158,65670.71806822217,82430.26426998265,82430.26426998265,20600.533012691158,103030.79728267381,103030.79728267381,103030.79728267381,127803.0077776324,97562.7894754895,60202.71026103933,41511.19912716685,24772.210494958592,0.0,66283.40962212544,21056.378920714804,1533.8363094171173,0.0,0.8868772545615904,2.816336381439479,0.0014959162575277712,354577.12723648094,1554681.2628100484,4.384606742479394,1554681.2628100484,4.384606742479394,0.85,0.09551750422014627,4.296143414572793,1.2669022093014792,1.0,0.0,4.296143414574337,1.2847538198292943,1.2850523040089623,3.34394290039443,19302.980150259355,1968.356181801059,3099.015535412006,3099.015535412006,6.647444253599836,5.0046585996684065,-0.8676330562698693,5.872291655938276,3.490637727090632,3.490637727090632,0.9973250648830377,0.0,0.0,0.00023231582306090453,7.842888477967173e-05,0.00015388693828123282,0.0006611203564856881,0.09551750422017155,0.07641990660398756,0.01909759761618399,0.09551753105954203,0.07641990660396733,0.019097597616178935,0.4022852332590765,0.4022852332590765,0.10053246402834101,0.0,4.986617449871119,4.982831888796056,5.001766166022435,4.986616334289579,4.982831565590914,5.001761879450896,24772.210494958592,21056.378920714804,0.85,0.9907564870697484,0.6799617779542612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517713874379135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.97395800218,1533.8363094171173,0.4022852332590765,0.10053246402834101,6.112885165565336,3.490637727090632
5333.0,-30.046033767937484,5.004654193425318,35.001728051465435,24.087148310523503,4.99793495222052,-26.541643408865298,-40.04792090328408,1.4935445931486722,-0.019007676408364205,-5.0057008440084285,40.003431601662356,45070.18021675586,20600.528749170688,20600.528749170688,65670.70896592655,82430.26740524106,82430.26740524106,20600.528749170688,103030.79615441174,103030.79615441174,103030.79615441174,127803.00054167776,97562.7838127147,60202.69662423083,41511.20798720429,24772.20438726602,0.0,66283.41237447031,21056.373729176117,1533.8358807113243,0.0,0.8868772838828644,2.8163358515966603,0.0014959162575277712,354577.19120578544,1554681.1939732614,4.384605757314416,1554681.1939732614,4.384605757314416,0.85,0.09551748454294644,4.296143414572793,1.2669021191867071,1.0,0.0,4.296143414572909,1.2847537924072823,1.2850522773267878,3.3439429717681377,19302.979029868784,1968.3560675530161,3099.015535412006,3099.015535412006,6.6474428778337495,5.004654193425318,-0.8676254269921015,5.8722796204174195,3.490644158891685,3.490644158891685,0.9973269025404814,0.0,0.0,0.00023231640384891147,7.842911704188715e-05,0.00015388728680702432,0.0006611218538024722,0.095517484542973,0.07641988784367797,0.019097596699295033,0.09551748955051749,0.07641988784365672,0.01909759669928972,0.4022851790198831,0.4022851790198831,0.10053247032684567,0.0,4.986630834403229,4.9828528793117925,5.0017491093850595,4.986693167600038,4.9829456383569095,5.0016896822629064,24772.20438726602,21056.373729176117,0.85,0.9907563086058051,0.6799616767183078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517712437408705,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.972902280948,1533.8358807113243,0.4022851790198831,0.10053247032684567,6.112885165565336,3.490644158891685
5334.0,-30.046009770871187,5.004649695112469,35.0017271344281,24.087138496711873,4.997927889714226,-26.541622514413223,-40.04789872616527,1.493540633256617,-0.01895673993544733,-5.0057037446100745,40.00342939230839,45070.1927405098,20600.539797541875,20600.539797541875,65670.73253805167,82430.25558794462,82430.25558794462,20600.539797541875,103030.79538548649,103030.79538548649,103030.79538548649,127802.99268839348,97562.75861408976,60202.695766656434,41511.18094159259,24772.19730290699,0.0,66283.37824449957,21056.36770747094,1533.8355643898453,0.0,0.8868772771250026,2.816334843845578,0.0014959162575277712,354577.1511161778,1554681.0987054587,4.384605984371691,1554681.0987054587,4.384605984371691,0.8500000000000001,0.0955174709604221,4.296143414572793,1.2669020483037459,1.0,0.0,4.296143414571458,1.2847538097326334,1.2850522954019512,3.343942926673906,19302.974044273768,1968.3555591638092,3099.015535412006,3099.015535412006,6.647446442956628,5.004649695112469,-0.867622248971748,5.872271944084217,3.4906505940078003,3.4906505940078003,0.9973287411450859,0.0,0.0,0.00023231698430884677,7.842931395360816e-05,0.00015388767035523862,0.0006611235015806071,0.09551747096045153,0.07641987415492611,0.019097596805525422,0.09551743494581826,0.07641987415490256,0.01909759680551954,0.40228512545654554,0.40228512545654554,0.10053247550832409,0.0,4.986655171573318,4.98287496839589,5.001782440313718,4.986747004674612,4.9829578116901985,5.0019102494713366,24772.19730290699,21056.36770747094,0.85,0.9907571743825724,0.6799622157799401,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517710998413955,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.971848035706,1533.8355643898453,0.40228512545654554,0.10053247550832409,6.112885165565336,3.4906505940078003
5335.0,-30.045985776581677,5.0046453200445855,35.00172621529168,24.08714177962395,4.9979376205783685,-26.54159994299699,-40.04787630457429,1.4935517869940158,-0.019014898632690347,-5.005694004751399,40.00342749709418,45070.20416537051,20600.525008145938,20600.525008145938,65670.72917351645,82430.22786780052,82430.22786780052,20600.525008145938,103030.75287594646,103030.75287594646,103030.75287594646,127802.94064392362,97562.72476600457,60202.701063576234,41511.137447142595,24772.187767977157,0.0,66283.32521511975,21056.359602780583,1533.8348214206412,0.0,0.88687733352853,2.816336744871124,0.0014959162575277712,354577.28573209536,1554681.0169834334,4.384604089270651,1554681.0169834334,4.384604089270651,0.85,0.09551744507783796,4.296143414572793,1.2669020026968796,1.0,0.0,4.29614341457152,1.284753756358142,1.2850522427607616,3.3439430655964446,19302.96734736688,1968.3548762693563,3099.015535412006,3099.015535412006,6.647441670668217,5.0046453200445855,-0.8676116416607726,5.872256961705358,3.4906569940058,3.4906569940058,0.9973305697159428,0.0,0.0,0.00023231756470295354,7.842951303647497e-05,0.00015388805166647858,0.0006611251397483797,0.09551744507787216,0.07641985032192204,0.019097594755950117,0.09551745922739471,0.07641985032189469,0.019097594755943283,0.4022850725145328,0.4022850725145328,0.10053248284165608,0.0,4.986656256335152,4.982884122495136,5.001751229536126,4.986679106118686,4.982939251077823,5.0016449038031965,24772.187767977157,21056.359602780583,0.85,0.9907579162690594,0.6799629321416367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517709560235639,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.970794318002,1533.8348214206412,0.4022850725145328,0.10053248284165608,6.112885165565336,3.4906569940058
5336.0,-30.045961863234755,5.004640954072954,35.0017253353991,24.087146145198517,4.997940584282376,-26.54157812126724,-40.04785021590067,1.4935568423151298,-0.018928042435732095,-5.0056908798430735,40.00342680188228,45070.19897734857,20600.523916595746,20600.523916595746,65670.72289394432,82430.23401619928,82430.23401619928,20600.523916595746,103030.75793279502,103030.75793279502,103030.75793279502,127802.94529175424,97562.72189866532,60202.68685981572,41511.15004316621,24772.18735895921,0.0,66283.33740212543,21056.359255115327,1533.8347523486686,0.0,0.8868773519403318,2.816335968651911,0.0014959162575277712,354577.32892188826,1554680.9870057513,4.384603470652914,1554680.9870057513,4.384603470652914,0.8499999999999999,0.09551743012594395,4.296143414572793,1.2669019213737922,1.0,0.0,4.296143414571958,1.2847537315154463,1.2850522186554827,3.343943130256743,19302.966780058454,1968.354818419996,3099.015535412006,3099.015535412006,6.647441318443393,5.004640954072954,-0.8676048799909459,5.8722458340639,3.4906634236855094,3.4906634236855094,0.9973324067672884,0.0,0.0,0.00023231814314048088,7.842974468021183e-05,0.00015388839846026904,0.0006611266296242388,0.0955174301259563,0.0764198355538389,0.019097594572117408,0.09551743058313993,0.07641983555382902,0.019097594572114938,0.4022850192995836,0.4022850192995836,0.10053248800316138,0.0,4.986676385043609,4.98291594461017,5.0017245599939315,4.986762837407355,4.98304917251204,5.001623822901593,24772.18735895921,21056.359255115327,0.85,0.9907576393677264,0.6799627288517213,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517708122224007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.969741344572,1533.8347523486686,0.4022850192995836,0.10053248800316138,6.112885165565336,3.4906634236855094
5337.0,-30.045937956199293,5.004636507841764,35.00172444138694,24.087136156763904,4.997934488922342,-26.541557211133096,-40.04782800385726,1.493553743856478,-0.018899234429113676,-5.005693050581205,40.00342463083158,45070.21107940874,20600.53354774288,20600.53354774288,65670.74462715162,82430.21736584284,82430.21736584284,20600.53354774288,103030.75091358571,103030.75091358571,103030.75091358571,127802.93109243184,97562.6923234044,60202.68603697164,41511.11809603639,24772.18017884613,0.0,66283.29827488252,21056.353152019212,1533.834413248892,0.0,0.8868773487564429,2.816335336800629,0.0014959162575277712,354577.2989198137,1554680.893389605,4.38460357762833,1554680.893389605,4.38460357762833,0.85,0.09551741587362207,4.296143414572793,1.266901836753823,1.0,0.0,4.296143414572902,1.284753744815589,1.2850522327017095,3.3439430956392755,19302.960928537832,1968.3542217309512,3099.015535412006,3099.015535412006,6.647444426251995,5.004636507841764,-0.8676012628060432,5.872237770647807,3.4906698488174746,3.4906698488174746,0.9973342425192785,0.0,0.0,0.00023231872142666702,7.842994190348995e-05,0.00015388877952317705,0.0006611282667251415,0.09551741587365173,0.07641982161501402,0.01909759425863771,0.09551738769371985,0.0764198216149903,0.01909759425863178,0.40228496724758084,0.40228496724758084,0.10053249168189975,0.0,4.986700696874209,4.982941134697171,5.001745354658567,4.986793816152101,4.983037769231146,5.001824406346998,24772.18017884613,21056.353152019212,0.85,0.9907585520987416,0.6799633128167327,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517706689063654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.968687549403,1533.834413248892,0.40228496724758084,0.10053249168189975,6.112885165565336,3.4906698488174746
5338.0,-30.045914043696644,5.004632164360201,35.00172354318174,24.08713448038327,4.997942655238649,-26.54153486980472,-40.04780181040985,1.4935634813470668,-0.01901376161532653,-5.005684481221237,40.00342272067688,45070.20555098838,20600.52121778751,20600.52121778751,65670.72676877589,82430.17477037592,82430.17477037592,20600.52121778751,103030.69598816342,103030.69598816342,103030.69598816342,127802.86690438534,97562.64295955384,60202.67374016776,41511.07691042897,24772.170916221916,0.0,66283.24782665088,21056.345278788627,1533.8337104320285,0.0,0.8868773992600304,2.816337841687377,0.0014959162575277712,354577.4173581454,1554680.8110233482,4.384601880759437,1554680.8110233482,4.384601880759437,0.85,0.09551739112480817,4.296143414572793,1.2669017257587987,1.0,0.0,4.296143414570746,1.2847536980702334,1.285052186688659,3.3439432173075843,19302.951161807785,1968.3532258016535,3099.015535412006,3099.015535412006,6.647440447583534,5.004632164360201,-0.8675913358125031,5.872223500172704,3.4906762424611872,3.4906762424611872,0.9973360692746249,0.0,0.0,0.00023231929984642553,7.843017447870078e-05,0.00015388912536772476,0.0006611297525229177,0.09551739112484173,0.07641979904455042,0.019097592080291315,0.09551743432048126,0.07641979904452356,0.019097592080284605,0.402284915744807,0.402284915744807,0.10053249703614009,0.0,4.986691444181872,4.982937013615469,5.001715563220614,4.986670719605911,4.982936816755512,5.001612689485057,24772.170916221916,21056.345278788627,0.85,0.9907590367406722,0.6799637469313436,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517705256281819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.967634424906,1533.8337104320285,0.402284915744807,0.10053249703614009,6.112885165565336,3.4906762424611872
5339.0,-30.045890178769426,5.004627711717841,35.00172264598212,24.08713001003491,4.997934984813142,-26.541514155111457,-40.04777589635921,1.4935589611554974,-0.018859565941227174,-5.0056883522365405,40.003420953556535,45070.2008587012,20600.534317083217,20600.534317083217,65670.73517578442,82430.18871485739,82430.18871485739,20600.534317083217,103030.72303194061,103030.72303194061,103030.72303194061,127802.88968882697,97562.6433169878,60202.65546083299,41511.09761794979,24772.16665688636,0.0,66283.26427483614,21056.341658353405,1533.8335798969563,0.0,0.8868773859653161,2.8163353641564934,0.0014959162575277712,354577.3638562939,1554680.7348247648,4.384602327448232,1554680.7348247648,4.384602327448232,0.85,0.09551737997493095,4.296143414572793,1.2669016642170026,1.0,0.0,4.296143414572722,1.2847537180231907,1.285052207387941,3.3439431653742404,19302.951232526764,1968.3532330129826,3099.015535412006,3099.015535412006,6.647444674505133,5.004627711717841,-0.8675887270049998,5.872216438722841,3.490682659690652,3.490682659690652,0.9973379027687577,0.0,0.0,0.00023231987711670645,7.84304045737353e-05,0.00015388947254297116,0.0006611312440375661,0.09551737997495292,0.07641978756444416,0.019097592410508766,0.09551734073310612,0.07641978756442658,0.019097592410504374,0.40228486291999876,0.40228486291999876,0.10053250067575491,0.0,4.986720384581702,4.982965021772543,5.001748231813451,4.986828786295291,4.983069696932773,5.001871546690609,24772.16665688636,21056.341658353405,0.85,0.9907589177184766,0.6799635074069776,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45177038231726,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.966582206835,1533.8335798969563,0.40228486291999876,0.10053250067575491,6.112885165565336,3.490682659690652
5340.0,-30.045866295989242,5.004623391182572,35.00172174569893,24.087133188173198,4.99794541067512,-26.541491614562737,-40.047749667987205,1.493570729248944,-0.018933213302204877,-5.005678066084672,40.00341906934167,45070.19506538481,20600.51846423231,20600.51846423231,65670.71352961712,82430.15752503436,82430.15752503436,20600.51846423231,103030.67598926667,103030.67598926667,103030.67598926667,127802.83293935076,97562.6063473725,60202.64388772442,41511.06939960897,24772.15695008409,0.0,66283.22634969305,21056.333407571474,1533.832814187672,0.0,0.8868774451078226,2.816337532426145,0.0014959162575277712,354577.5060226721,1554680.6535770444,4.384600340320619,1554680.6535770444,4.384600340320619,0.85,0.09551735347405785,4.296143414572793,1.2669015625631435,1.0,0.0,4.296143414574128,1.2847536617803696,1.285052151874298,3.343943311762457,19302.943918019315,1968.352487140799,3099.015535412006,3099.015535412006,6.6474395590577515,5.004623391182572,-0.8675778008488813,5.872201192031453,3.490689036750807,3.490689036750807,0.9973397247859449,0.0,0.0,0.00023232045482015533,7.843063746031607e-05,0.00015388981735983925,0.0006611327254202832,0.0955173534740919,0.07641976347196563,0.019097590002126272,0.0955173729571743,0.07641976347193838,0.019097590002119465,0.40228481098398944,0.40228481098398944,0.10053250671305021,0.0,4.986721368355745,4.9829750290062975,5.00171310207935,4.986744852782465,4.983034608469609,5.0015921391208735,24772.15695008409,21056.333407571474,0.85,0.9907591580282397,0.6799638090579084,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517702392914915,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.965529832754,1533.832814187672,0.40228481098398944,0.10053250671305021,6.112885165565336,3.490689036750807
5341.0,-30.045842396308863,5.00461890943786,35.00172084278921,24.087113595474534,4.9979336206959015,-26.541471280573028,-40.04772756071759,1.493562504960372,-0.018963336956971943,-5.005685009632243,40.00341719227218,45070.20750704225,20600.537809365447,20600.537809365447,65670.7453164077,82430.123950535,82430.123950535,20600.537809365447,103030.66175990044,103030.66175990044,103030.66175990044,127802.81491722896,97562.55739184108,60202.64094834965,41511.01827054603,24772.15315732852,0.0,66283.17142787455,21056.330183729242,1533.8327746467457,0.0,0.8868774165819903,2.816337117582613,0.0014959162575277712,354577.4100549013,1554680.57263744,4.38460129875933,1554680.57263744,4.38460129875933,0.85,0.09551734546940063,4.296143414572793,1.266901471898891,1.0,0.0,4.2961434145728346,1.2847536990589608,1.2850521899043224,3.3439432147341352,19302.93423207597,1968.3514994494524,3099.015535412006,3099.015535412006,6.647445801405657,5.00461890943786,-0.867577014607722,5.872195924045582,3.4906954462421975,3.4906954462421975,0.9973415560691993,0.0,0.0,0.00023232103293372897,7.84308337553609e-05,0.00015389019917836809,0.0006611343657674415,0.09551734546942123,0.07641975449410236,0.01909759097531886,0.09551735335295575,0.07641975449408589,0.019097590975314743,0.40228475868563535,0.40228475868563535,0.10053251057717046,0.0,4.986724069240211,4.982965119722394,5.001766264619448,4.986721672675287,4.982912285241639,5.001965713884488,24772.15315732852,21056.330183729242,0.85,0.9907604585255361,0.6799645601762583,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517700961587543,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.964478611824,1533.8327746467457,0.40228475868563535,0.10053251057717046,6.112885165565336,3.4906954462421975
5342.0,-30.045818502606334,5.004614495800194,35.00171990283032,24.08711778642612,4.997937606342661,-26.541449374224577,-40.0477052089758,1.4935684779612195,-0.018881055621648102,-5.00567857387996,40.00341430731637,45070.218902928376,20600.529636519976,20600.529636519976,65670.74853944835,82430.12498665303,82430.12498665303,20600.529636519976,103030.654623173,103030.654623173,103030.654623173,127802.79360161381,97562.5498624319,60202.64377870859,41511.006759692566,24772.138978440802,0.0,66283.14573813337,21056.31813167468,1533.8318438521762,0.0,0.8868774597607666,2.8163367879621384,0.0014959162575277712,354577.49900435976,1554680.4482375819,4.384599847996745,1554680.4482375819,4.384599847996745,0.85,0.09551731968741417,4.296143414572793,1.2669014636566862,1.0,0.0,4.2961434145734,1.2847536699244222,1.285052161505603,3.343943290565203,19302.932742368303,1968.3513475415461,3099.015535412006,3099.015535412006,6.647443164166386,5.004614495800194,-0.8675684101998673,5.872182906000061,3.4907017999011805,3.4907017999011805,0.9973433714003372,0.0,0.0,0.0002323216109040289,7.843103222158657e-05,0.00015389057868244233,0.0006611359961713708,0.09551731968746054,0.07641973069037167,0.01909758899708887,0.09551728886014917,0.07641973069033457,0.019097588997079595,0.4022847048958082,0.4022847048958082,0.10053251803572881,0.0,4.986736312965547,4.9829776646256505,5.001777299946298,4.9867975182582995,4.983040076450152,5.0018336768597464,24772.138978440802,21056.31813167468,0.85,0.9907608911456249,0.6799649956414036,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517699529247594,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.963428525556,1533.8318438521762,0.4022847048958082,0.10053251803572881,6.112885165565336,3.4907017999011805
5343.0,-30.0457946344297,5.004610195141712,35.00171900592056,24.08712616832929,4.997948527821681,-26.541426797313857,-40.04767901552839,1.4935806907061724,-0.018885287002774476,-5.005669394494098,40.003413681299286,45070.21301932761,20600.51607901781,20600.51607901781,65670.72909834541,82430.1140279948,82430.1140279948,20600.51607901781,103030.6301070126,103030.6301070126,103030.6301070126,127802.76707231849,97562.53334404908,60202.632335383365,41511.00112073968,24772.136965305875,0.0,66283.13808604555,21056.316420509993,1533.831544968345,0.0,0.8868775087194568,2.8163379151272308,0.0014959162575277712,354577.62587400264,1554680.4212436045,4.384598203035101,1554680.4212436045,4.384598203035101,0.85,0.09551729873835613,4.296143414572793,1.266901313648559,1.0,0.0,4.2961434145719535,1.2847536116022942,1.2850521039117213,3.343943442365429,19302.929474175402,1968.3510142786174,3099.015535412006,3099.015535412006,6.647438789389298,5.004610195141712,-0.8675581359692126,5.872168331110925,3.490708166636214,3.490708166636214,0.9973451904674897,0.0,0.0,0.00023232218825820045,7.843126479978551e-05,0.00015389092345841494,0.0006611374773783951,0.09551729873837145,0.07641971070541026,0.019097588032961185,0.09551731374873768,0.076419710705398,0.01909758803295812,0.40228465126841706,0.40228465126841706,0.10053252584956172,0.0,4.986742382798468,4.982996368229919,5.001732807986798,4.986784107491303,4.983088629598512,5.0015722919876,24772.136965305875,21056.316420509993,0.85,0.990760712220578,0.6799649853756116,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517698097266172,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.962379116187,1533.831544968345,0.40228465126841706,0.10053252584956172,6.112885165565336,3.490708166636214
5344.0,-30.045770789714005,5.004605821779429,35.00171813134449,24.087115830648713,4.997944583498565,-26.541405728199987,-40.04765680348498,1.4935795219848647,-0.01891512893013214,-5.005671086242415,40.003412537993334,45070.224733591844,20600.524803473934,20600.524803473934,65670.74953706577,82430.08661837479,82430.08661837479,20600.524803473934,103030.61142184872,103030.61142184872,103030.61142184872,127802.74701765967,97562.49396508922,60202.632080307754,41510.95764975718,24772.135595810945,0.0,66283.09324556813,21056.315256439302,1533.8315259447995,0.0,0.8868775042521766,2.816338109664475,0.0014959162575277712,354577.60249209765,1554680.371944032,4.3845983531311195,1554680.371944032,4.3845983531311195,0.85,0.09551728748532136,4.296143414572793,1.266901285625063,1.0,0.0,4.2961434145717,1.284753615878421,1.2850521089299107,3.3439434312355703,19302.92168297463,1968.3502197972427,3099.015535412006,3099.015535412006,6.647441604624013,5.004605821779429,-0.867554240987582,5.872160062767011,3.490714560097239,3.490714560097239,0.9973470171706397,0.0,0.0,0.0002323227650461872,7.84314620265977e-05,0.00015389130301958953,0.0006611391080276357,0.0955172874853364,0.07641969896499665,0.019097588520339753,0.09551731868075695,0.07641969896498461,0.019097588520336745,0.4022845981529659,0.4022845981529659,0.10053253058631581,0.0,4.986745741255504,4.983000122775422,5.001734578666003,4.986755957312255,4.983011925513608,5.001738445047465,24772.135595810945,21056.315256439302,0.85,0.9907616908246312,0.6799656221023657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517696666814823,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.961329991904,1533.8315259447995,0.4022845981529659,0.10053253058631581,6.112885165565336,3.490714560097239
5345.0,-30.045746996850756,5.004601428933641,35.001717228913954,24.08711576079952,4.997942471965567,-26.541384522404794,-40.04763074973596,1.4935799975198985,-0.018787698018513765,-5.005669725681323,40.003409977518935,45070.2193938258,20600.52714149458,20600.52714149458,65670.74653532037,82430.09546173106,82430.09546173106,20600.52714149458,103030.62260322564,103030.62260322564,103030.62260322564,127802.74754404931,97562.49165318989,60202.61558528573,41510.9734087824,24772.12494082368,0.0,66283.09834960608,21056.306199700128,1533.8309114126523,0.0,0.8868775204404773,2.816336594458434,0.0014959162575277712,354577.62129661406,1554680.2615358874,4.384597809220887,1554680.2615358874,4.384597809220887,0.85,0.09551726797870005,4.296143414572793,1.2669011900154872,1.0,0.0,4.29614341457313,1.2847536124654781,1.2850521062556342,3.3439434401187427,19302.921225561033,1968.3501731540366,3099.015535412006,3099.015535412006,6.647442359063809,5.004601428933641,-0.8675485940283449,5.872150022961986,3.4907209244581865,3.4907209244581865,0.9973488355594818,0.0,0.0,0.00023232334058121266,7.843169336555019e-05,0.0001538916472156625,0.0006611405867433278,0.09551726797873827,0.07641968055489258,0.019097587423845694,0.09551723076623,0.07641968055486201,0.019097587423838054,0.40228454455262624,0.40228454455262624,0.10053253563834562,0.0,4.986772481748233,4.983030163723697,5.001748108443849,4.98688202766283,4.983152913526283,5.001804814251329,24772.12494082368,21056.306199700128,0.85,0.9907615692456636,0.6799654891825625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517695237769783,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.96028119323,1533.8309114126523,0.40228454455262624,0.10053253563834562,6.112885165565336,3.4907209244581865
5346.0,-30.045723215091392,5.004597133196529,35.00171633810267,24.087114014569693,4.997950881115198,-26.54136227449828,-40.04760839799417,1.493589940522441,-0.01891181369080641,-5.005661483715657,40.00340851109505,45070.23005677873,20600.515488453366,20600.515488453366,65670.7455452321,82430.05166058414,82430.05166058414,20600.515488453366,103030.56714903751,103030.56714903751,103030.56714903751,127802.68551978754,97562.44124473019,60202.61964092638,41510.91289311534,24772.118370750035,0.0,66283.03126386537,21056.30061513753,1533.8303697228803,0.0,0.8868775676725819,2.816339187087963,0.0014959162575277712,354577.73521006404,1554680.1983034145,4.384596222270889,1554680.1983034145,4.384596222270889,0.85,0.0955172450704419,4.296143414572793,1.266901117484085,1.0,0.0,4.296143414570856,1.284753564765277,1.2850520592834662,3.343943564272338,19302.911252153113,1968.3491561494614,3099.015535412006,3099.015535412006,6.647438598824119,5.004597133196529,-0.8675388840214184,5.872136017217947,3.4907272756526724,3.4907272756526724,0.9973506501864778,0.0,0.0,0.0002323239158489572,7.843189183378692e-05,0.0001538920240151703,0.0006611422055280519,0.095517245070469,0.07641965932223894,0.01909758574823006,0.09551729005024685,0.07641965932221725,0.019097585748224642,0.40228449216158724,0.40228449216158724,0.10053254165716176,0.0,4.986764786641686,4.983028887060982,5.001714724783881,4.986749670024835,4.983039445629856,5.001596859726021,24772.118370750035,21056.30061513753,0.85,0.9907625570684022,0.6799663382526844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517693811832597,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.959232150599,1533.8303697228803,0.40228449216158724,0.10053254165716176,6.112885165565336,3.4907272756526724
5347.0,-30.045699393105902,5.004592723378087,35.001715447851566,24.087109614070528,4.997942828510249,-26.54134163667785,-40.04758244901893,1.4935850720824961,-0.01874883492934032,-5.00566564671529,40.00340674578831,45070.22521805015,20600.529178213033,20600.529178213033,65670.75439626319,82430.06752059542,82430.06752059542,20600.529178213033,103030.59669880845,103030.59669880845,103030.59669880845,127802.71089537452,97562.4433711454,60202.60106860149,41510.93589171545,24772.114196566064,0.0,66283.05008828151,21056.297067081156,1533.8302507291132,0.0,0.8868775528860833,2.8163365600902273,0.0014959162575277712,354577.6776726152,1554680.1221830563,4.384596719081979,1554680.1221830563,4.384596719081979,0.85,0.09551723421700119,4.296143414572793,1.2669010614370926,1.0,0.0,4.296143414572558,1.2847535863494224,1.285052081612994,3.343943508093344,19302.911672868333,1968.3491990504742,3099.015535412006,3099.015535412006,6.647443016278473,5.004592723378087,-0.8675364750855339,5.872129198463621,3.4907336488202,3.4907336488202,0.9973524710914857,0.0,0.0,0.00023232449209106286,7.84321222435873e-05,0.00015389236984747554,0.0006611436912732327,0.09551723421702285,0.07641964801316486,0.019097586203857993,0.09551719195186023,0.07641964801314753,0.01909758620385366,0.40228443885808096,0.40228443885808096,0.10053254561234493,0.0,4.986796774654465,4.983060953823099,5.001746395084581,4.986916811785932,4.98318130844126,5.001865161674118,24772.114196566064,21056.297067081156,0.85,0.9907624092252422,0.6799660721409428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517692386561152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.958183678615,1533.8302507291132,0.40228443885808096,0.10053254561234493,6.112885165565336,3.4907336488202
5348.0,-30.0456755849989,5.004588381313134,35.00171453608467,24.087108426634245,4.997947550907827,-26.541319733716804,-40.04756013220174,1.4935916996260354,-0.018780826989825528,-5.005659184078067,40.0034043385926,45070.236224897046,20600.52104779431,20600.52104779431,65670.75727269135,82430.0421660024,82430.0421660024,20600.52104779431,103030.5632137967,103030.5632137967,103030.5632137967,127802.66594871195,97562.4098059552,60202.60386485107,41510.895490115705,24772.102734915246,0.0,66282.99822503095,21056.28732467796,1533.8294714756953,0.0,0.886877594472343,2.8163377347949434,0.0014959162575277712,354577.7669937066,1554680.01838433,4.384595321826605,1554680.01838433,4.384595321826605,0.85,0.09551721014929773,4.296143414572793,1.2669009542884306,1.0,0.0,4.296143414573947,1.284753554157267,1.2850520501532972,3.3439435918827596,19302.90503193275,1968.348521863506,3099.015535412006,3099.015535412006,6.647440392729595,5.004588381313134,-0.8675278485811315,5.8721162298942655,3.4907399804136308,3.4907399804136308,0.9973542801181802,0.0,0.0,0.0002323250679987693,7.843232040271885e-05,0.00015389274759605042,0.000661145314135285,0.09551721014933728,0.076419625835436,0.019097584313901284,0.09551718774434081,0.07641962583540436,0.019097584313893377,0.40228438684658424,0.40228438684658424,0.1005325518409729,0.0,4.986810634797621,4.983079562460205,5.001741249573399,4.986878357088244,4.98316628034371,5.00173295423042,24772.102734915246,21056.28732467796,0.85,0.9907632278452304,0.6799667702399863,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451769095887917,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.957136805222,1533.8294714756953,0.40228438684658424,0.1005325518409729,6.112885165565336,3.4907399804136308
5349.0,-30.04565184535305,5.004583993408061,35.00171362838308,24.087103187944763,4.997944745892953,-26.541298645217104,-40.04753411337731,1.4935915457573468,-0.018740888391960198,-5.0056593768571265,40.003402633470806,45070.23071786299,20600.52654860872,20600.52654860872,65670.75726647172,82430.03177314332,82430.03177314332,20600.52654860872,103030.55832175203,103030.55832175203,103030.55832175203,127802.65590468103,97562.38798110455,60202.5869258258,41510.890061420825,24772.097582929,0.0,66282.98764434982,21056.28294548965,1533.8292042718003,0.0,0.8868775996633451,2.8163371876253316,0.0014959162575277712,354577.7643292777,1554679.9448591645,4.384595147414307,1554679.9448591645,4.384595147414307,0.85,0.09551719578287576,4.296143414572793,1.266900868569501,1.0,0.0,4.2961434145739394,1.284753553691255,1.285052050424989,3.3439435930956907,19302.90071384528,1968.3480815411258,3099.015535412006,3099.015535412006,6.647442167749549,5.004583993408061,-0.867523131479957,5.872107124888018,3.4907463250963335,3.4907463250963335,0.9973560928846668,0.0,0.0,0.00023232564225174093,7.843255143390278e-05,0.00015389309081783817,0.0006611467886653081,0.09551719578290019,0.07641961148818503,0.019097584294715156,0.09551715310618097,0.07641961148816549,0.01909758429471027,0.4022843350736134,0.4022843350736134,0.10053255767597766,0.0,4.986832279258749,4.983101531417958,5.001761592657715,4.9869184884651645,4.983189040859827,5.001842598504936,24772.097582929,21056.28294548965,0.85,0.990763385905851,0.6799667956986687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517689532029212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.95609044786,1533.8292042718003,0.4022843350736134,0.10053255767597766,6.112885165565336,3.4907463250963335
5350.0,-30.04562806984064,5.004579645194969,35.001712715131795,24.08709704121577,4.997948002432403,-26.541276918213057,-40.04750802470369,1.493596850805111,-0.018837719024702437,-5.005654565345728,40.00340065642062,45070.22496122296,20600.521785571033,20600.521785571033,65670.74674679399,82429.9910458099,82429.9910458099,20600.521785571033,103030.51283138094,103030.51283138094,103030.51283138094,127802.60201225008,97562.33842409043,60202.57233950471,41510.85120509524,24772.089180869134,0.0,66282.94038596438,21056.275803738765,1533.8286353480705,0.0,0.8868776312939151,2.8163390213535973,0.0014959162575277712,354577.8308299196,1554679.8596084025,4.384594084659895,1554679.8596084025,4.384594084659895,0.8500000000000001,0.09551717528887621,4.296143414572793,1.2669007828505712,1.0,0.0,4.296143414572571,1.2847535276872184,1.2850520251538389,3.3439436607787365,19302.89090889746,1968.3470817147,3099.015535412006,3099.015535412006,6.647440630797692,5.004579645194969,-0.8675154844861339,5.872095129681103,3.490752648713825,3.490752648713825,0.9973578996325214,0.0,0.0,0.00023232621737362364,7.843278308593587e-05,0.0001538934342876878,0.0006611482642610408,0.09551717528890857,0.07641959206734507,0.0190975832215635,0.09551718327542143,0.07641959206731917,0.01909758322155703,0.40228428370772845,0.40228428370772845,0.10053256473896162,0.0,4.986827364026908,4.983095783208512,5.001760007925384,4.986816846321005,4.983081935453868,5.001762816595203,24772.089180869134,21056.275803738765,0.85,0.990763933591274,0.679967193651637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517688109282483,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.9550435126,1533.8286353480705,0.40228428370772845,0.10053256473896162,6.112885165565336,3.490752648713825
