time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5351.0,-30.045604354500377,5.004575279788155,35.00171180718957,24.087091453280323,4.997947416767037,-26.54125562963961,-40.04748577773569,1.4935986919065936,-0.018848598620081702,-5.005653083048933,40.003398984556284,45070.23594197787,20600.52384881763,20600.52384881763,65670.7597907955,82429.9695491326,82429.9695491326,20600.52384881763,103030.49339795022,103030.49339795022,103030.49339795022,127802.57708185367,97562.30646431087,60202.57285715752,41510.815119059276,24772.08368390344,0.0,66282.8988029627,21056.27113131792,1533.8283096101889,0.0,0.8868776448851531,2.816339337316441,0.0014959162575277712,354577.8513169744,1554679.7875173092,4.384593628008382,1554679.7875173092,4.384593628008382,0.85,0.09551715918625323,4.296143414572793,1.2669007064728066,1.0,0.0,4.296143414572911,1.2847535178901572,1.2850520160915615,3.3439436862784295,19302.884585595373,1968.3464369173341,3099.015535412006,3099.015535412006,6.64744129657254,5.004575279788155,-0.8675097926906767,5.872085072478832,3.490758976991889,3.490758976991889,0.9973597077119684,0.0,0.0,0.00023232679104126638,7.843298062638875e-05,0.00015389381041487762,0.0006611498801573903,0.09551715918627843,0.07641957615973811,0.019097583026540316,0.09551717517029666,0.07641957615971795,0.019097583026535275,0.4022842310006501,0.4022842310006501,0.10053257146760347,0.0,4.986822225078299,4.983087234013624,5.001768513331683,4.986804484428831,4.983055854589679,5.001805353088287,24772.08368390344,21056.27113131792,0.85,0.9907647519462465,0.6799677858983941,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517686684386493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.953998087187,1533.8283096101889,0.4022842310006501,0.10053257146760347,6.112885165565336,3.490758976991889
5352.0,-30.045580590382013,5.004570975512689,35.00171090815813,24.08710067337381,4.9979529373343965,-26.541233686488866,-40.04745965413747,1.4936060334415742,-0.018720344136170297,-5.005646985933298,40.003397428217106,45070.229993265,20600.51651305596,20600.51651305596,65670.74650632095,82429.98562408947,82429.98562408947,20600.51651305596,103030.50213714543,103030.50213714543,103030.50213714543,127802.57938386107,97562.31469213635,60202.559061313215,41510.83958980349,24772.07724671564,0.0,66282.91683651913,21056.265659708293,1533.827830053967,0.0,0.8868776815324522,2.8163383642245985,0.0014959162575277712,354577.935586168,1554679.7204076867,4.384592396697157,1554679.7204076867,4.384592396697157,0.85,0.09551713823206837,4.296143414572793,1.2669006350403653,1.0,0.0,4.296143414571286,1.2847534823602158,1.2850519812919425,3.3439437787554107,19302.886213486017,1968.3466029159824,3099.015535412006,3099.015535412006,6.647438929446081,5.004570975512689,-0.8675013815766883,5.872072357089377,3.4907652928361586,3.4907652928361586,0.9973615122389025,0.0,0.0,0.00023232736589014872,7.843321258970569e-05,0.00015389415330044305,0.0006611513532429542,0.0955171382320955,0.07641955627101873,0.019097581961076762,0.09551711625072887,0.07641955627099703,0.019097581961071336,0.40228417704685837,0.40228417704685837,0.10053257853985022,0.0,4.986840791062775,4.983115790143017,5.001747097159239,4.98692664179714,4.983241603286217,5.0016730242628,24772.07724671564,21056.265659708293,0.85,0.99076428196864,0.679967511152635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768526309696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.952952248843,1533.827830053967,0.40228417704685837,0.10053257853985022,6.112885165565336,3.4907652928361586
5353.0,-30.045556881921573,5.004566697060669,35.001710034471046,24.08709966056051,4.997956581880598,-26.54121198107878,-40.047437337320275,1.4936116810381364,-0.01873915539238169,-5.0056429097594135,40.00339636836224,45070.240672593274,20600.513414242345,20600.513414242345,65670.75408683562,82429.96567021095,82429.96567021095,20600.513414242345,103030.4790844533,103030.4790844533,103030.4790844533,127802.55346162176,97562.28610482629,60202.56110721009,41510.80555290689,24772.07437716846,0.0,66282.87993007535,21056.26322059319,1533.8275959738467,0.0,0.8868777061028187,2.816339087186548,0.0014959162575277712,354577.99192361766,1554679.6747065564,4.384591571158375,1554679.6747065564,4.384591571158375,0.85,0.09551712115046496,4.296143414572793,1.2669005438266323,1.0,0.0,4.296143414573477,1.284753454757116,1.2850519544192789,3.34394385060049,19302.880557433316,1968.3460261591183,3099.015535412006,3099.015535412006,6.647437929511238,5.004566697060669,-0.8674941336211273,5.8720608306817965,3.49077161984604,3.49077161984604,0.9973633199560114,0.0,0.0,0.0002323279393939835,7.843341075138416e-05,0.00015389452864259933,0.0006611529657666871,0.09551712115048333,0.07641953976124001,0.019097581389243327,0.09551712883944359,0.0764195397612253,0.019097581389239653,0.4022841243410528,0.4022841243410528,0.10053258407740871,0.0,4.986851834590652,4.983136415761237,5.0017197918049305,4.986903754367006,4.983226665704706,5.001618319996851,24772.07437716846,21056.26322059319,0.85,0.9907649479943315,0.679968050877388,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517683838884363,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.951908178196,1533.8275959738467,0.4022841243410528,0.10053258407740871,6.112885165565336,3.49077161984604
5354.0,-30.045533163078996,5.004562399685491,35.001709165452844,24.087094072625064,4.997955987398905,-26.541190690234114,-40.04741131849585,1.4936135145543348,-0.018748100414939017,-5.005641461063894,40.00339475697762,45070.23493943818,20600.51568502139,20600.51568502139,65670.75062445957,82429.94421739771,82429.94421739771,20600.51568502139,103030.4599024191,103030.4599024191,103030.4599024191,127802.5290786867,97562.25418359731,60202.54490563925,41510.788086620065,24772.069176267603,0.0,66282.85726288767,21056.25879982746,1533.8272876627796,0.0,0.8868777193042268,2.816339373812633,0.0014959162575277712,354578.011946271,1554679.6052233672,4.384591127604796,1554679.6052233672,4.384591127604796,0.85,0.09551710486440834,4.296143414572793,1.2669004674488678,1.0,0.0,4.296143414571943,1.2847534449953562,1.2850519453924247,3.343943876008304,19302.87424175853,1968.3453821395208,3099.015535412006,3099.015535412006,6.647438662253303,5.004562399685491,-0.8674884341633282,5.872050833848819,3.490777947472202,3.490777947472202,0.9973651278492006,0.0,0.0,0.0002323285131502628,7.843364178553693e-05,0.00015389487136472589,0.0006611544381500942,0.09551710486443282,0.07641952415139637,0.019097580713036452,0.09551712078259066,0.07641952415137679,0.01909758071303156,0.402284072171556,0.402284072171556,0.10053258801566212,0.0,4.986859589475387,4.983148442165202,5.001710450194707,4.986893360648935,4.983199301277125,5.00167583800004,24772.069176267603,21056.25879982746,0.85,0.9907652345764095,0.6799681969152737,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451768241800768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.950863784676,1533.8272876627796,0.402284072171556,0.10053258801566212,6.112885165565336,3.490777947472202
5355.0,-30.045509440918536,5.004558011684071,35.001708264298514,24.087084363587223,4.997948281492231,-26.54117010755836,-40.047389176301635,1.4936089481323407,-0.018678046395336878,-5.005644297951743,40.00339208290744,45070.24640863566,20600.52656017037,20600.52656017037,65670.77296880604,82429.93563958861,82429.93563958861,20600.52656017037,103030.46219975899,103030.46219975899,103030.46219975899,127802.52148800498,97562.23206506149,60202.54283410965,41510.765812168705,24772.059288245997,0.0,66282.8251004147,21056.250395009098,1533.826809658489,0.0,0.8868777145525037,2.8163381223561545,0.0014959162575277712,354577.97273718915,1554679.4899169945,4.384591287257747,1554679.4899169945,4.384591287257747,0.85,0.09551708959107587,4.296143414572793,1.2669004064565526,1.0,0.0,4.296143414571789,1.2847534651716541,1.285051966310689,3.3439438234936314,19302.8698655649,1968.344935891961,3099.015535412006,3099.015535412006,6.647442171480299,5.004558011684071,-0.8674852995841249,5.872043311268196,3.490784262259124,3.490784262259124,0.9973669320740354,0.0,0.0,0.000232329086988111,7.84338383976472e-05,0.00015389524859046378,0.0006611560587659639,0.0955170895911121,0.07641950938039178,0.019097580210720323,0.09551704806016155,0.0764195093803628,0.01909758021071308,0.40228401992317087,0.40228401992317087,0.10053259174606835,0.0,4.986882000739797,4.983166442794413,5.001750509680903,4.986966251556396,4.983233053340939,5.0019053542310985,24772.059288245997,21056.250395009098,0.85,0.9907660524324146,0.6799686998910625,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517680996509053,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.949820389424,1533.826809658489,0.40228401992317087,0.10053259174606835,6.112885165565336,3.490784262259124
5356.0,-30.04548573079806,5.004553694306056,35.00170734439778,24.087088414840423,4.997953279565129,-26.541148265233783,-40.04736685948444,1.493615814001198,-0.018624640404766524,-5.005637699062872,40.00338973457159,45070.25700689864,20600.51808536181,20600.51808536181,65670.77509226045,82429.93162282367,82429.93162282367,20600.51808536181,103030.44970818548,103030.44970818548,103030.44970818548,127802.49781332073,97562.21999891636,60202.54538299281,41510.749573248395,24772.04810513525,0.0,66282.79767838365,21056.240889364963,1533.8260454847762,0.0,0.8868777566187479,2.8163381911105327,0.0014959162575277712,354578.06394149555,1554679.3886563482,4.384589873875746,1554679.3886563482,4.384589873875746,0.85,0.09551706565089112,4.296143414572793,1.266900342167355,1.0,0.0,4.296143414572814,1.2847534318695168,1.2850519337377202,3.3439439101721122,19302.867478255546,1968.3446924541558,3099.015535412006,3099.015535412006,6.647439436802639,5.004553694306056,-0.8674766368779743,5.87203033118403,3.490790542544838,3.490790542544838,0.9973687264413823,0.0,0.0,0.00023232966053601483,7.843403656078714e-05,0.0001538956239752277,0.0006611576714727452,0.0955170656509299,0.07641948725776748,0.01909757839316243,0.0955170073346222,0.07641948725773644,0.019097578393154676,0.40228396798212906,0.40228396798212906,0.10053259830096897,0.0,4.9869057041821065,4.983195993380036,5.001750810846602,4.9870130586580785,4.983326738067262,5.001764561248024,24772.04810513525,21056.240889364963,0.85,0.9907664943611335,0.6799691410973302,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767957481184,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.94877785127,1533.8260454847762,0.40228396798212906,0.10053259830096897,6.112885165565336,3.490790542544838
5357.0,-30.0454620210056,5.004549317118995,35.00170642677026,24.08707287339496,4.9979492966540775,-26.541127321399653,-40.04734087558461,1.4936145970484533,-0.018744209312046678,-5.005638750424406,40.00338796098361,45070.25145716507,20600.525262447343,20600.525262447343,65670.77671961242,82429.88170588143,82429.88170588143,20600.525262447343,103030.40696832878,103030.40696832878,103030.40696832878,127802.44986980571,97562.15815418541,60202.527905470415,41510.70027634999,24772.042901476936,0.0,66282.74317782692,21056.236466255395,1533.8257905809285,0.0,0.8868777576902065,2.816339639129305,0.0014959162575277712,354578.049410457,1554679.312178932,4.384589837875853,1554679.312178932,4.384589837875853,0.85,0.0955170522570223,4.296143414572793,1.2669002267764884,1.0,0.0,4.296143414573286,1.2847534363779682,1.2850519389841166,3.3439438984375585,19302.855242160003,1968.343444719655,3099.015535412006,3099.015535412006,6.647441752726986,5.004549317118995,-0.8674724719444722,5.872021789063467,3.4907968368219437,3.4907968368219437,0.9973705248062696,0.0,0.0,0.0002323302340772894,7.843426728652812e-05,0.00015389596679076127,0.0006611591442574423,0.09551705225704701,0.0764194736283399,0.019097578628707118,0.09551704068622553,0.07641947362832012,0.019097578628702174,0.4022839169996597,0.4022839169996597,0.10053260473016663,0.0,4.986903871700747,4.983185990281186,5.001781673108496,4.986894541112349,4.983143979601778,5.0019031233605915,24772.042901476936,21056.236466255395,0.85,0.9907673335641421,0.6799696164693751,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517678153836464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.947735862652,1533.8257905809285,0.4022839169996597,0.10053260473016663,6.112885165565336,3.4907968368219437
5358.0,-30.04543834361646,5.004544999335967,35.00170550409609,24.087082198262237,4.997954009613805,-26.541105537068148,-40.047318558767415,1.4936212030658187,-0.01859590334453287,-5.005632818379025,40.00338597873376,45070.26194338226,20600.51813396332,20600.51813396332,65670.78007734558,82429.90182838336,82429.90182838336,20600.51813396332,103030.41996234667,103030.41996234667,103030.41996234667,127802.45398604406,97562.1701182011,60202.53023320136,41510.71098333305,24772.034023697383,0.0,66282.74500703043,21056.228920142774,1533.825175552632,0.0,0.8868777950393778,2.8163383833565696,0.0014959162575277712,354578.13139822485,1554679.226703984,4.384588582982665,1554679.226703984,4.384588582982665,0.85,0.0955170304917178,4.296143414572793,1.2669002086436376,1.0,0.0,4.296143414572083,1.2847534042930193,1.285051907627605,3.343943981947957,19302.857609262854,1968.3436860969705,3099.015535412006,3099.015535412006,6.647439452485525,5.004544999335967,-0.8674642124059861,5.872009211741953,3.4908031058610236,3.4908031058610236,0.9973723159602924,0.0,0.0,0.00023233080683602764,7.843446545067041e-05,0.00015389634138535723,0.0006611607535695488,0.09551703049175087,0.07641945297347734,0.019097577518273533,0.09551696381873125,0.07641945297345087,0.01909757751826692,0.4022838644041585,0.4022838644041585,0.10053261291304255,0.0,4.986928225771578,4.983217312461193,5.001778138709994,4.98703691503448,4.98335387608455,5.001775279062031,24772.034023697383,21056.228920142774,0.85,0.9907673568796835,0.679969755908597,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767673288101,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.9466946578,1533.825175552632,0.4022838644041585,0.10053261291304255,6.112885165565336,3.4908031058610236
5359.0,-30.04541466050317,5.004540640936554,35.00170458769428,24.08707165103408,4.9979516270738245,-26.541084457204256,-40.04729257486758,1.4936214237752399,-0.018660815954092413,-5.005632747692326,40.003384316081856,45070.25618359487,20600.5230079296,20600.5230079296,65670.77919152447,82429.86661535532,82429.86661535532,20600.5230079296,103030.38962328492,103030.38962328492,103030.38962328492,127802.41866482474,97562.12367996901,60202.51324821028,41510.6782575097,24772.02904153982,0.0,66282.70729904952,21056.224685308847,1533.8249094064909,0.0,0.8868778014168267,2.8163392443515276,0.0014959162575277712,354578.13237519696,1554679.1550101552,4.384588368707044,1554679.1550101552,4.384588368707044,0.85,0.09551701637486322,4.296143414572793,1.2669000701745974,1.0,0.0,4.296143414573193,1.2847534020775682,1.2850519061477108,3.3439439877143124,19302.848421371884,1968.342749192832,3099.015535412006,3099.015535412006,6.647441025232168,5.004540640936554,-0.8674593968507276,5.872000037787282,3.4908093855250084,3.4908093855250084,0.9973741101500024,0.0,0.0,0.00023233137973453446,7.843469617757787e-05,0.00015389668355695658,0.000661162223587812,0.09551701637488727,0.0764194385845814,0.01909757779030587,0.09551697713257816,0.07641943858456215,0.01909757779030106,0.4022838130186299,0.4022838130186299,0.10053262043270518,0.0,4.986936940573571,4.98322383740026,5.00179561400023,4.986971931738253,4.983250071510042,5.001865649563058,24772.02904153982,21056.224685308847,0.85,0.9907679071591902,0.6799700558435272,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45176753138678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.94565359413,1533.8249094064909,0.4022838130186299,0.10053262043270518,6.112885165565336,3.4908093855250084
5360.0,-30.045391007533993,5.00453631442947,35.0017036660267,24.087065539229684,4.997954243929496,-26.54106290448049,-40.04726648619396,1.4936261408762441,-0.018743839902697346,-5.005628438194045,40.00338232990101,45070.24997973212,20600.51918085007,20600.51918085007,65670.76916058219,82429.82909785972,82429.82909785972,20600.51918085007,103030.34827870979,103030.34827870979,103030.34827870979,127802.36903686164,97562.07710930124,60202.497991174736,41510.64346458501,24772.02075815185,0.0,66282.66422273686,21056.217644429074,1533.8243589109081,0.0,0.8868778305268139,2.816340838100879,0.0014959162575277712,354578.1919374863,1554679.0693657086,4.384587390641908,1554679.0693657086,4.384587390641908,0.85,0.09551699652776031,4.296143414572793,1.2668999937968333,1.0,0.0,4.296143414573305,1.2847533788299832,1.2850518836298608,3.3439440482229075,19302.839207278274,1968.3418096167677,3099.015535412006,3099.015535412006,6.647439790298207,5.00453631442947,-0.8674521019986283,5.871988416428098,3.4908156457400787,3.4908156457400787,0.9973758987828797,0.0,0.0,0.00023233195190514968,7.843492783546781e-05,0.00015389702406968186,0.0006611636864793142,0.09551699652779236,0.07641941947885227,0.01909757704894009,0.09551700003878703,0.07641941947882663,0.01909757704893368,0.402283761117595,0.402283761117595,0.1005326286940287,0.0,4.986924834341835,4.983209000334455,5.001794433010332,4.98688459829134,4.983157843009167,5.0017979022300665,24772.02075815185,21056.217644429074,0.85,0.990768399711598,0.67997040415089,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517673894511791,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.94461343438,1533.8243589109081,0.402283761117595,0.1005326286940287,6.112885165565336,3.4908156457400787
5361.0,-30.045367316492165,5.004532053320163,35.00170276873877,24.087069380935304,4.9979607303351585,-26.54104093053591,-40.04724413445217,1.493634344379219,-0.01873536490410288,-5.005622107069215,40.003381196675626,45070.26040557223,20600.511333116832,20600.511333116832,65670.77173868907,82429.81763485192,82429.81763485192,20600.511333116832,103030.32896796876,103030.32896796876,103030.32896796876,127802.34570000182,97562.05824764106,60202.501018362964,41510.61914364233,24772.01673203307,0.0,66282.6358756754,21056.214222228107,1533.8240089726746,0.0,0.8868778668329598,2.8163414658465755,0.0014959162575277712,354578.27944102464,1554679.0205008434,4.384586170793425,1554679.0205008434,4.384586170793425,0.85,0.09551697696034693,4.296143414572793,1.266899908077903,1.0,0.0,4.296143414573199,1.2847533392714814,1.285051844798489,3.343944151185408,19302.83547546357,1968.341429077572,3099.015535412006,3099.015535412006,6.647437257967166,5.004532053320163,-0.8674435917776426,5.871975645097805,3.490821908312003,3.490821908312003,0.9973776880891437,0.0,0.0,0.0002323325249980521,7.843512631127046e-05,0.00015389739868678165,0.0006611652958881005,0.09551697696036787,0.07641940061222656,0.019097576348141312,0.09551700344717105,0.07641940061220981,0.019097576348137125,0.40228370751254333,0.40228370751254333,0.10053263642851679,0.0,4.986914809599853,4.983204400804198,5.001762694281865,4.9868867421650975,4.983198036057161,5.001647776076879,24772.01673203307,21056.214222228107,0.85,0.99076886232868,0.6799708522471758,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451767247696262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.943573460178,1533.8240089726746,0.40228370751254333,0.10053263642851679,6.112885165565336,3.490821908312003
5362.0,-30.04534370996619,5.0045277230626946,35.001701875905894,24.087064421642594,4.997956189619677,-26.54102013544868,-40.04722199225796,1.4936326151024282,-0.01865392433649049,-5.005623676961068,40.003379531861306,45070.27120864022,20600.51963089614,20600.51963089614,65670.79083953635,82429.81593704117,82429.81593704117,20600.51963089614,103030.33556793732,103030.33556793732,103030.33556793732,127802.34787134366,97562.04442558027,60202.4996971804,41510.605253777634,24772.01230340634,0.0,66282.61755718397,21056.210457895388,1533.8238152578647,0.0,0.8868778648731132,2.816340212712305,0.0014959162575277712,354578.2577432841,1554678.9487137794,4.384586236642215,1554678.9487137794,4.384586236642215,0.85,0.09551696368470944,4.296143414572793,1.2668998893955727,1.0,0.0,4.296143414570953,1.2847533461816736,1.2850518524439831,3.343944133199624,19302.832740743022,1968.341150213684,3099.015535412006,3099.015535412006,6.6474399355204765,5.0045277230626946,-0.8674397318080782,5.871967454870773,3.490828183401411,3.490828183401411,0.9973794809718317,0.0,0.0,0.00023233309604778863,7.8435322926821e-05,0.00015389777312096764,0.0006611669045110629,0.0955169636847322,0.07641938709677941,0.019097576587952785,0.09551694867235196,0.0764193870967612,0.019097576587948233,0.40228365315546405,0.40228365315546405,0.10053264188691308,0.0,4.98692639545493,4.983216387542427,5.0017726730538925,4.986969752624589,4.983261350656676,5.001809603482741,24772.01230340634,21056.210457895388,0.85,0.9907694243197354,0.6799712031552883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517671057131978,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.942535037133,1533.8238152578647,0.40228365315546405,0.10053264188691308,6.112885165565336,3.490828183401411
5363.0,-30.045320102517866,5.0045235239207075,35.00170099266628,24.087067529931687,4.997967069285658,-26.54099779737099,-40.04719579881055,1.4936447641391049,-0.01874009037999258,-5.005613468642237,40.00337802561943,45070.26428801647,20600.503897038398,20600.503897038398,65670.76818505487,82429.78249631822,82429.78249631822,20600.503897038398,103030.28639335663,103030.28639335663,103030.28639335663,127802.29123431351,97562.00551950361,60202.48731120319,41510.57578700047,24772.004840956888,0.0,66282.58062795736,21056.204114813354,1533.8231794491608,0.0,0.8868779222514532,2.8163425363535595,0.0014959162575277712,354578.3988341999,1554678.8837643878,4.384584308790204,1554678.8837643878,4.384584308790204,0.85,0.09551693820393933,4.296143414572793,1.266899739936926,1.0,0.0,4.2961434145713895,1.2847532881705634,1.285051795153121,3.343944284190412,19302.825043103076,1968.3403652728584,3099.015535412006,3099.015535412006,6.64743485847018,5.0045235239207075,-0.8674289378266762,5.871952461747384,3.490834430529275,3.490834430529275,0.9973812658655071,0.0,0.0,0.000232333667121128,7.843555551678336e-05,0.00015389811160434463,0.0006611683586841938,0.09551693820396803,0.07641936372704797,0.019097574476920058,0.09551699406472365,0.07641936372702501,0.019097574476914323,0.40228359919992995,0.40228359919992995,0.10053264803413847,0.0,4.986911911739355,4.983211539865579,5.0017196245253785,4.98687337826226,4.983211551793374,5.001526838463292,24772.004840956888,21056.204114813354,0.85,0.9907696345388756,0.6799714775891852,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517669642366728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.941495710653,1533.8231794491608,0.40228359919992995,0.10053264803413847,6.112885165565336,3.490834430529275
5364.0,-30.04529653674181,5.00451917690655,35.00170011108369,24.087058274913602,4.997956498159754,-26.540977642053154,-40.04717372646553,1.4936376034714272,-0.018611158676890227,-5.005619641004509,40.00337630740424,45070.27531921267,20600.52164169894,20600.52164169894,65670.79696091161,82429.78826729616,82429.78826729616,20600.52164169894,103030.3099089951,103030.3099089951,103030.3099089951,127802.31158922562,97561.99657954172,60202.48363145971,41510.56994231334,24772.00168023052,0.0,66282.57162254387,21056.201428195942,1533.823162873419,0.0,0.8868778970735429,2.8163401220561073,0.0014959162575277712,354578.3135249232,1554678.8096746723,4.384585154741548,1554678.8096746723,4.384585154741548,0.85,0.0955169292631924,4.296143414572793,1.2668997207051147,1.0,0.0,4.296143414573792,1.2847533204902457,1.2850518282127457,3.343944200069036,19302.823274314916,1968.340184906662,3099.015535412006,3099.015535412006,6.647440584372596,5.00451917690655,-0.867427780053684,5.871946956960234,3.4908407099932135,3.4908407099932135,0.997383059998061,0.0,0.0,0.00023233423718769147,7.84357515130861e-05,0.00015389848567460537,0.0006611699657436812,0.09551692926321122,0.07641935406041063,0.01909757520280059,0.09551690843929488,0.07641935406039557,0.01909757520279683,0.40228354455233534,0.40228354455233534,0.10053265091542342,0.0,4.986933572695193,4.983230356404704,5.001752665951244,4.98700848232761,4.983293890954826,5.001873096871861,24772.00168023052,21056.201428195942,0.85,0.9907702032878855,0.6799717363996101,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517668227546467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.940457189534,1533.823162873419,0.40228354455233534,0.10053265091542342,6.112885165565336,3.4908407099932135
5365.0,-30.04527289044326,5.004514944303134,35.00169920867912,24.087067075911932,4.997964761420458,-26.540955530627745,-40.04715137472374,1.4936474016052494,-0.018536571632125742,-5.005610461122328,40.0033739377539,45070.28545150167,20600.507912409943,20600.507912409943,65670.79336391162,82429.79062643564,82429.79062643564,20600.507912409943,103030.29853884559,103030.29853884559,103030.29853884559,127802.28806444323,97561.99232687203,60202.48715193942,41510.561305480674,24771.989525597644,0.0,66282.55083107832,21056.191096757997,1533.822285916863,0.0,0.8868779523455936,2.816340213858271,0.0014959162575277712,354578.44040165417,1554678.7074949767,4.384583297658737,1554678.7074949767,4.384583297658737,0.85,0.09551690185468857,4.296143414572793,1.2668996509211143,1.0,0.0,4.296143414572655,1.2847532734744607,1.285051781920974,3.3439443224412964,19302.822432916273,1968.3400991078784,3099.015535412006,3099.015535412006,6.647436154162796,5.004514944303134,-0.8674176234179045,5.871932567721038,3.490846937850477,3.490846937850477,0.9973848393858507,0.0,0.0,0.00023233480920342462,7.843594999081665e-05,0.00015389885921260799,0.0006611715705165112,0.0955169018547293,0.07641932926054058,0.019097572594188716,0.09551686289422733,0.076419329260508,0.01909757259418057,0.4022834907834896,0.4022834907834896,0.1005326563713809,0.0,4.986958146717768,4.98326751881126,5.00172686047523,4.987073889490205,4.9834336164334445,5.001641091282124,24771.989525597644,21056.191096757997,0.85,0.9907704598043342,0.6799721025577864,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517666815223929,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.939418620497,1533.822285916863,0.4022834907834896,0.1005326563713809,6.112885165565336,3.490846937850477
5366.0,-30.04524933992798,5.004510591726806,35.001698305564986,24.08704695934432,4.997956115261915,-26.540935196527695,-40.0471254606731,1.4936419718619443,-0.018639441689117575,-5.005615038627422,40.00337211227859,45070.27956866418,20600.52230915936,20600.52230915936,65670.80187782354,82429.74134560992,82429.74134560992,20600.52230915936,103030.26365476928,103030.26365476928,103030.26365476928,127802.24891049348,97561.9291730047,60202.46739606043,41510.513085493636,24771.985255724205,0.0,66282.49834121784,21056.187467365573,1533.822164172051,0.0,0.8868779356684564,2.816341030874454,0.0014959162575277712,354578.3771351644,1554678.628780197,4.384583857993002,1554678.628780197,4.384583857993002,0.85,0.09551689151209718,4.296143414572793,1.266899515199475,1.0,0.0,4.296143414572234,1.2847532976978218,1.2850518068819252,3.34394425939295,19302.809937805647,1968.3388249611894,3099.015535412006,3099.015535412006,6.6474407997508065,5.004510591726806,-0.867415557919939,5.871926149646745,3.490853192976624,3.490853192976624,0.9973866265647497,0.0,0.0,0.00023233537890340053,7.843618010151665e-05,0.0001538991988018839,0.0006611730294407425,0.09551689151211938,0.07641931841004874,0.01909757310207064,0.0955168812258917,0.07641931841003098,0.019097573102066195,0.4022834388431699,0.4022834388431699,0.10053266033905864,0.0,4.986963377320421,4.98326382989535,5.001767783077582,4.986975596938294,4.983240373902902,5.0019227708527865,24771.985255724205,21056.187467365573,0.85,0.9907713728555413,0.6799725522813792,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517665398075856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.93838245012,1533.822164172051,0.4022834388431699,0.10053266033905864,6.112885165565336,3.490853192976624
5367.0,-30.04522579179093,5.004506322596751,35.00169738303322,24.087056144513213,4.99796201934388,-26.54091340940173,-40.04709937199948,1.4936496369549692,-0.018513205017654855,-5.005607718162884,40.003369740470305,45070.27273380302,20600.512295606535,20600.512295606535,65670.78502940956,82429.75551713505,82429.75551713505,20600.512295606535,103030.26781274159,103030.26781274159,103030.26781274159,127802.24150701893,97561.93575615462,60202.45297282371,41510.53642592323,24771.973694277345,0.0,66282.51012020058,21056.177640135742,1533.821364129101,0.0,0.8868779814900246,2.816340227102276,0.0014959162575277712,354578.47831257567,1554678.526507457,4.38458231843655,1554678.526507457,4.38458231843655,0.85,0.09551686655762233,4.296143414572793,1.266899480032735,1.0,0.0,4.296143414571603,1.2847532606650707,1.2850517705724596,3.343944355781462,19302.81124029416,1968.3389577780547,3099.015535412006,3099.015535412006,6.647437568546343,5.004506322596751,-0.8674065238975999,5.871912846494351,3.490859404856604,3.490859404856604,0.9973884013876012,0.0,0.0,0.00023233594854713457,7.84364117634577e-05,0.00015389953678367687,0.0006611744814589966,0.09551686655766187,0.07641929539987986,0.019097571157782007,0.09551680907907854,0.07641929539984822,0.019097571157774103,0.4022833859121325,0.4022833859121325,0.10053266714707902,0.0,4.986986822041615,4.9832945698982485,5.001762030299858,4.987094513145223,4.983431443750305,5.001752936776995,24771.973694277345,21056.177640135742,0.85,0.9907709425958419,0.6799723283271856,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517663986668439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.937345149096,1533.821364129101,0.4022833859121325,0.10053266714707902,6.112885165565336,3.490859404856604
5368.0,-30.045202227149133,5.004502069606969,35.00169648632482,24.0870552713983,4.997964822284789,-26.54089191761379,-40.04707712503148,1.493654512749797,-0.018514560391338364,-5.005604286798896,40.003368647568685,45070.282894187425,20600.510358773925,20600.510358773925,65670.79325296135,82429.73978504895,82429.73978504895,20600.510358773925,103030.25014382288,103030.25014382288,103030.25014382288,127802.22100974116,97561.91108911694,60202.45419825677,41510.507656511305,24771.970865918283,0.0,66282.47852242959,21056.17523603054,1533.8211474077893,0.0,0.8868780029000041,2.8163406454763935,0.0014959162575277712,354578.5257380612,1554678.4793813713,4.384581599083819,1554678.4793813713,4.384581599083819,0.85,0.09551685041517899,4.296143414572793,1.266899401457049,1.0,0.0,4.296143414573145,1.2847532366795282,1.2850517473137484,3.34394441821082,19302.806359874674,1968.3384601137673,3099.015535412006,3099.015535412006,6.6474369435631555,5.004502069606969,-0.8673997458035911,5.87190181541056,3.4908656346552487,3.4908656346552487,0.9973901813300711,0.0,0.0,0.00023233651859141624,7.84366093123603e-05,0.00015389990927905595,0.0006611760817525665,0.09551685041519736,0.07641927956984348,0.01909757084535387,0.09551681207813549,0.07641927956982879,0.0190975708453502,0.40228333427474927,0.40228333427474927,0.10053267342301553,0.0,4.987006098912161,4.983321264395954,5.001751620209575,4.9870897264075325,4.983434564314052,5.001716503522346,24771.970865918283,21056.17523603054,0.85,0.9907715389782648,0.6799728057685096,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517662575403814,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.936308585444,1533.8211474077893,0.40228333427474927,0.10053267342301553,6.112885165565336,3.4908656346552487
5369.0,-30.045178712859652,5.004497818737509,35.00169559773649,24.087049438990675,4.997965858890969,-26.540870647777275,-40.04705107128245,1.4936577938089501,-0.018564055802471557,-5.005601673274458,40.003367090664966,45070.276239672865,20600.51010433522,20600.51010433522,65670.78634400808,82429.71018511707,82429.71018511707,20600.51010433522,103030.22028945229,103030.22028945229,103030.22028945229,127802.18587395998,97561.87181320717,60202.43786776456,41510.4821616029,24771.96558450769,0.0,66282.44774611059,21056.170746831536,1533.8208072637112,0.0,0.8868780218293166,2.8163416007837387,0.0014959162575277712,354578.5618600453,1554678.4122474468,4.3845809630788946,1554678.4122474468,4.3845809630788946,0.8500000000000001,0.0955168335985307,4.296143414572793,1.2668992602406068,1.0,0.0,4.296143414574066,1.2847532201565004,1.2850517315177226,3.343944461216812,19302.798589062553,1968.3376677114563,3099.015535412006,3099.015535412006,6.647436861460083,5.004497818737509,-0.8673934489501329,5.871891267687642,3.490871862207659,3.490871862207659,0.9973919606307596,0.0,0.0,0.00023233708741892664,7.843684066534791e-05,0.00015390024675357872,0.000661177531591515,0.09551683359855527,0.07641926333940756,0.019097570259147708,0.09551682533422405,0.07641926333938791,0.0190975702591428,0.40228328344735553,0.40228328344735553,0.10053267898690613,0.0,4.987011409507659,4.983329730865364,5.001744298833955,4.9870376174719695,4.983368564199338,5.001719982135739,24771.96558450769,21056.170746831536,0.85,0.990771894779061,0.6799730210976942,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517661163150306,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.935273137375,1533.8208072637112,0.40228328344735553,0.10053267898690613,6.112885165565336,3.490871862207659
5370.0,-30.04515515959703,5.004493592547025,35.00169471515611,24.087048600800358,4.9979685349488205,-26.540849178898245,-40.04702501753343,1.4936625542503426,-0.01855689842892616,-5.005597726687838,40.003365488482025,45070.26963440362,20600.507142858078,20600.507142858078,65670.7767772617,82429.69508879306,82429.69508879306,20600.507142858078,103030.20223165114,103030.20223165114,103030.20223165114,127802.16180148291,97561.8477321372,60202.42227774913,41510.47272709786,24771.95956983177,0.0,66282.43229692963,21056.165634357007,1533.8203966966007,0.0,0.886878047703382,2.8163419674736576,0.0014959162575277712,354578.6164065237,1554678.343161079,4.384580093737642,1554678.343161079,4.384580093737642,0.85,0.09551681500254731,4.296143414572793,1.2668991833133623,1.0,0.0,4.296143414573119,1.2847531967111334,1.285051708798962,3.3439445222402093,19302.79382457788,1968.3371818692294,3099.015535412006,3099.015535412006,6.647435905841401,5.004493592547025,-0.8673863666998418,5.871879959246867,3.4908780833113835,3.4908780833113835,0.9973937380889667,0.0,0.0,0.0002323376571905103,7.843707201896784e-05,0.00015390058517154246,0.0006611789854836214,0.09551681500257363,0.07641924572782988,0.019097569274743754,0.09551681498965825,0.07641924572780882,0.019097569274738494,0.40228323217991596,0.40228323217991596,0.10053268416160197,0.0,4.987015793364549,4.983338988120693,5.001729177515585,4.987040828258898,4.983383518311086,5.0016761954553886,24771.95956983177,21056.165634357007,0.85,0.9907719813761833,0.6799730799331483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451765975391473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.93423746607,1533.8203966966007,0.40228323217991596,0.10053268416160197,6.112885165565336,3.4908780833113835
5371.0,-30.04513166063772,5.004489366657693,35.0016938388042,24.08704280331733,4.997969389497791,-26.540827941066496,-40.047002805490024,1.4936656699268753,-0.01860028739866948,-5.00559520090332,40.00336390473833,45070.27965904737,20600.507106719786,20600.507106719786,65670.78676576716,82429.66640098313,82429.66640098313,20600.507106719786,103030.17350770292,103030.17350770292,103030.17350770292,127802.12768343974,97561.80929633559,60202.42255440132,41510.4297132603,24771.954175736824,0.0,66282.38388899712,21056.1610493763,1533.8200523022367,0.0,0.8868780662835294,2.816342832320031,0.0014959162575277712,354578.65131584584,1554678.2748698147,4.384579469464346,1554678.2748698147,4.384579469464346,0.85,0.09551679782613495,4.296143414572793,1.2668991327611727,1.0,0.0,4.296143414573083,1.2847531809625086,1.2850516937770458,3.3439445632305946,19302.78621998273,1968.3364064163327,3099.015535412006,3099.015535412006,6.647435894180182,5.004489366657693,-0.8673801174076115,5.8718694840653045,3.49088430477515,3.49088430477515,0.9973955156500428,0.0,0.0,0.00023233822564973776,7.843726925928048e-05,0.00015390095639045728,0.0006611805802933177,0.0955167978261598,0.07641922936063884,0.01909756846552095,0.09551682487543312,0.07641922936061897,0.019097568465515986,0.4022831806140584,0.4022831806140584,0.10053268854686453,0.0,4.987010657607414,4.983334814242369,5.00172018994823,4.986994913504645,4.983322919418583,5.001689041669465,24771.954175736824,21056.1610493763,0.85,0.9907728556617064,0.6799737277785062,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517658342343709,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.933203359335,1533.8200523022367,0.4022831806140584,0.10053268854686453,6.112885165565336,3.49088430477515
5372.0,-30.0451082281512,5.004485101324098,35.00169295015766,24.087042838241928,4.997966401063086,-26.54080714737809,-40.046980628371216,1.4936653202902546,-0.018457454758959102,-5.005595039658479,40.0033617939268,45070.28966750854,20600.511840031377,20600.511840031377,65670.80150753992,82429.67965842043,82429.67965842043,20600.511840031377,103030.19149845181,103030.19149845181,103030.19149845181,127802.13799708092,97561.81117489487,60202.42118398418,41510.4333232341,24771.946498629113,0.0,66282.37982186321,21056.154523834746,1533.8196352374175,0.0,0.8868780747436985,2.8163409747800756,0.0014959162575277712,354578.65354443964,1554678.183851312,4.384579185211618,1554678.183851312,4.384579185211618,0.85,0.09551678119175921,4.296143414572793,1.2668990920996293,1.0,0.0,4.296143414571778,1.2847531814275595,1.2850516949705082,3.343944562020164,19302.78659165919,1968.3364443167843,3099.015535412006,3099.015535412006,6.647437421539934,5.004485101324098,-0.8673752787505968,5.871860380074695,3.490890519286113,3.490890519286113,0.9973972912246037,0.0,0.0,0.00023233879250221078,7.843746618992475e-05,0.00015390132631228602,0.000661182169530546,0.09551678119178994,0.07641921342829662,0.019097567763493323,0.09551673681555771,0.07641921342827203,0.01909756776348718,0.4022831280008157,0.4022831280008157,0.10053269266261385,0.0,4.987035982165764,4.983362637811979,5.001735511354582,4.9871375848995285,4.983474238596898,5.001797103548768,24771.946498629113,21056.154523834746,0.85,0.9907731388648545,0.6799739204994889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517656934027403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.932168949834,1533.8196352374175,0.4022831280008157,0.10053269266261385,6.112885165565336,3.490890519286113
5373.0,-30.045084739329866,5.004480877713975,35.00169205487364,24.087041930202417,4.997969768630246,-26.540785667331697,-40.04695834647862,1.4936706966323918,-0.018462663293462356,-5.005590124353447,40.00335982330355,45070.29948893843,20600.506833214753,20600.506833214753,65670.80632215318,82429.66110647796,82429.66110647796,20600.506833214753,103030.1679396927,103030.1679396927,103030.1679396927,127802.10599366532,97561.78396465271,60202.422347114414,41510.40179726478,24771.93805397262,0.0,66282.3398512374,21056.147345876725,1533.8190637891544,0.0,0.8868781068788688,2.8163416170040083,0.0014959162575277712,354578.7214797633,1554678.098877751,4.384578105503944,1554678.098877751,4.384578105503944,0.85,0.09551676025596972,4.296143414572793,1.266899005281739,1.0,0.0,4.296143414573036,1.2847531551042888,1.2850516693711773,3.343944630534149,19302.781208061948,1968.335895342645,3099.015535412006,3099.015535412006,6.647435805924726,5.004480877713975,-0.8673676539946955,5.871848531708671,3.490896714854908,3.490896714854908,0.9973990613871165,0.0,0.0,0.0002323393607187515,7.843766405141022e-05,0.0001539016966673413,0.0006611837606289779,0.09551676025600189,0.07641919390590193,0.019097566350099966,0.09551672647141211,0.07641919390587619,0.01909756635009353,0.402283076488061,0.402283076488061,0.10053269803150525,0.0,4.987052409790124,4.983384421872586,5.001730500748465,4.98712746105997,4.983480900523205,5.001719803240746,24771.93805397262,21056.147345876725,0.85,0.9907738089745062,0.6799744787237928,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517655529695142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.931133991959,1533.8190637891544,0.402283076488061,0.10053269803150525,6.112885165565336,3.490896714854908
5374.0,-30.04506131316241,5.004476637487193,35.00169116515284,24.08703634226697,4.9979692704560685,-26.540764630305816,-40.04693236257879,1.4936725875998211,-0.018476113526332938,-5.005588621556531,40.00335819477692,45070.29258242095,20600.508827213853,20600.508827213853,65670.8014096348,82429.63919293715,82429.63919293715,20600.508827213853,103030.148020151,103030.148020151,103030.148020151,127802.08075418058,97561.75175028585,60202.40513977113,41510.385122794134,24771.93273402958,0.0,66282.3178568237,21056.14282392514,1533.8187473293142,0.0,0.8868781204174838,2.8163419691297094,0.0014959162575277712,354578.7422501944,1554678.0286554503,4.384577650620841,1554678.0286554503,4.384577650620841,0.85,0.09551674430737102,4.296143414572793,1.26689888659399,1.0,0.0,4.296143414571151,1.2847531450883485,1.28505166008102,3.3439446566035533,19302.77483438929,1968.3352454089104,3099.015535412006,3099.015535412006,6.647436449354576,5.004476637487193,-0.8673620321520277,5.871838669639221,3.490902915901395,3.490902915901395,0.9974008331146843,0.0,0.0,0.0002323399274209099,7.843789478701709e-05,0.0001539020326338928,0.0006611852039894656,0.09551674430739586,0.07641917842733187,0.01909756588006399,0.09551672016476973,0.076419178427312,0.019097565880059026,0.4022830255078488,0.4022830255078488,0.10053270317964917,0.0,4.9870638585585425,4.983397046482651,5.001737241384035,4.9871125080301795,4.983450401255425,5.001767061027692,24771.93273402958,21056.14282392514,0.85,0.9907740636271979,0.6799746001607426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517654121986936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.93010094374,1533.8187473293142,0.4022830255078488,0.10053270317964917,6.112885165565336,3.490902915901395
5375.0,-30.045037830660426,5.004472459734257,35.00169028496821,24.0870350151323,4.997974948566888,-26.540742924894783,-40.04691004576159,1.493680042801565,-0.018538824851020763,-5.005582457621567,40.00335669309614,45070.30222900675,20600.50133035233,20600.50133035233,65670.80355935908,82429.60907952565,82429.60907952565,20600.50133035233,103030.11040987798,103030.11040987798,103030.11040987798,127802.03697080584,97561.71397901917,60202.40712850163,41510.34094501949,24771.92656092787,0.0,66282.26750594735,21056.13757678869,1533.818276129115,0.0,0.8868781572067167,2.816343512518648,0.0014959162575277712,354578.82744307653,1554677.9639027608,4.384576414541689,1554677.9639027608,4.384576414541689,0.85,0.09551672374604445,4.296143414572793,1.2668988541746513,1.0,0.0,4.296143414571599,1.2847531090407114,1.28505162475487,3.343944750428042,19302.767361273614,1968.3344833631888,3099.015535412006,3099.015535412006,6.647434030243913,5.004472459734257,-0.8673536629324454,5.871826122666702,3.4909091048958385,3.4909091048958385,0.997402601398811,0.0,0.0,0.0002323404954871369,7.843809295963117e-05,0.00015390240252750572,0.0006611867931054749,0.09551672374607069,0.07641915917293338,0.01909756457313731,0.0955167471278265,0.07641915917291238,0.019097564573132067,0.4022829744125199,0.4022829744125199,0.10053270886076336,0.0,4.987057470579771,4.983394665186381,5.001714816643641,4.987043632770565,4.9833968556284844,5.001636836496061,24771.92656092787,21056.13757678869,0.85,0.9907748486948879,0.6799752622368072,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517652718033904,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.929067423318,1533.818276129115,0.4022829744125199,0.10053270886076336,6.112885165565336,3.4909091048958385
5376.0,-30.04501440729048,5.004468295119984,35.001689426964624,24.087034176941984,4.997977507628279,-26.540721584660098,-40.046884026937164,1.4936846849982157,-0.018532036660474205,-5.00557914454141,40.003355578796615,45070.29511332174,20600.499753712753,20600.499753712753,65670.79486703449,82429.59457803861,82429.59457803861,20600.499753712753,103030.09433175136,103030.09433175136,103030.09433175136,127802.01791194628,97561.69049808834,60202.39103337294,41510.33273857267,24771.92358019492,0.0,66282.2563187676,21056.135043165683,1533.8180532421184,0.0,0.886878178092446,2.8163438101046014,0.0014959162575277712,354578.87323377584,1554677.9158540096,4.384575712803401,1554677.9158540096,4.384575712803401,0.85,0.09551670720715745,4.296143414572793,1.2668987794453277,1.0,0.0,4.296143414573267,1.284753086154957,1.2850516025918246,3.343944809994895,19302.762715527588,1968.3340096289344,3099.015535412006,3099.015535412006,6.647433521488937,5.004468295119984,-0.8673469482623108,5.8718152433822945,3.490915305669515,3.490915305669515,0.9974043730484328,0.0,0.0,0.00023234106212417102,7.843832400653445e-05,0.00015390273811763657,0.0006611882348488055,0.09551670720717619,0.07641914330239662,0.019097563904779565,0.09551674558986496,0.07641914330238163,0.019097563904775818,0.4022829223231559,0.4022829223231559,0.10053271320338139,0.0,4.987054138960332,4.983395772480662,5.001693718716297,4.987047107880926,4.983406498739157,5.001615625807062,24771.92358019492,21056.135043165683,0.85,0.9907748847777234,0.6799752696493562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517651310704942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.928035812336,1533.8180532421184,0.4022829223231559,0.10053271320338139,6.112885165565336,3.490915305669515
