time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5377.0,-30.04499098296936,5.004464060172537,35.001688555153315,24.08702935734766,4.997972178771679,-26.540701032380532,-40.04686188474295,1.493682228183138,-0.018427807396733442,-5.00558077226961,40.00335346060873,45070.30524086786,20600.508193693666,20600.508193693666,65670.81343456153,82429.59683728204,82429.59683728204,20600.508193693666,103030.1050309757,103030.1050309757,103030.1050309757,127802.0214757303,97561.68037126584,60202.38877485291,41510.32399601437,24771.916444754603,0.0,66282.24044076898,21056.12897804141,1533.8177061618246,0.0,0.8868781774793723,2.8163422508487455,0.0014959162575277712,354578.8507366404,1554677.8245174515,4.384575733402023,1554677.8245174515,4.384575733402023,0.85,0.09551669235589967,4.296143414572793,1.2668986843852328,1.0,0.0,4.296143414573503,1.2847530964775526,1.2850516136448766,3.343944783127328,19302.76071191684,1968.3338053174978,3099.015535412006,3099.015535412006,6.647436244928306,5.004464060172537,-0.8673431640680089,5.871807224240546,3.4909215034437664,3.4909215034437664,0.9974061438410761,0.0,0.0,0.000232341628785489,7.843852062949585e-05,0.00015390310815599316,0.0006611898245866543,0.09551669235592877,0.07641912891263518,0.019097563443293598,0.09551667102741615,0.07641912891261189,0.019097563443287776,0.40228286964861726,0.40228286964861726,0.10053271654074598,0.0,4.987074523312799,4.98341603494805,5.0017145884307865,4.987152964872848,4.983493991053592,5.0017949726919255,24771.916444754603,21056.12897804141,0.85,0.9907754022473964,0.6799755853325977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517649906920083,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.927003799492,1533.8177061618246,0.40228286964861726,0.10053271654074598,6.112885165565336,3.4909215034437664
5378.0,-30.04496758322639,5.004459834739653,35.001687657733555,24.0870289382525,4.99797230869433,-26.540679956286386,-40.04683967269955,1.4936846817546416,-0.018353761520700118,-5.005577765102888,40.00335097108603,45070.31491677937,20600.507051946013,20600.507051946013,65670.82196872539,82429.59449291129,82429.59449291129,20600.507051946013,103030.1015448573,103030.1015448573,103030.1015448573,127802.0071477907,97561.66800885944,60202.38843272887,41510.310640145086,24771.905602933402,0.0,66282.2162430785,21056.119762493392,1533.8170423806212,0.0,0.8868782017865564,2.8163416291733383,0.0014959162575277712,354578.89229925425,1554677.7171688918,4.384574916706517,1554677.7171688918,4.384574916706517,0.85,0.09551667159185653,4.296143414572793,1.2668986448226498,1.0,0.0,4.296143414572421,1.2847530838311225,1.2850516017228035,3.3439448160433525,19302.75826599164,1968.3335559025397,3099.015535412006,3099.015535412006,6.64743587650561,5.004459834739653,-0.8673366866542782,5.871796521393931,3.4909276730598195,3.4909276730598195,0.9974079065885199,0.0,0.0,0.00023234219485350323,7.843871787317659e-05,0.00015390347698032665,0.0006611914091088858,0.09551667159189507,0.07641910955608197,0.019097562035813104,0.09551661122490544,0.07641910955605113,0.0190975620358054,0.40228281766875773,0.40228281766875773,0.10053272160587948,0.0,4.987103276589153,4.98344816776256,5.00172981474401,4.987224003582185,4.9835824147136805,5.0017964371944,24771.905602933402,21056.119762493392,0.85,0.9907758927053536,0.67997597955222,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517648503078477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.925972586481,1533.8170423806212,0.40228281766875773,0.10053272160587948,6.112885165565336,3.4909276730598195
5379.0,-30.044944216059942,5.004455657254478,35.0016867692792,24.087022512126737,4.99797684115653,-26.5406584692683,-40.04681365387512,1.493691094365208,-0.01848365343533942,-5.005572473533768,40.00334943738477,45070.30744911496,20600.501298221105,20600.501298221105,65670.80874733606,82429.54741044296,82429.54741044296,20600.501298221105,103030.04870866406,103030.04870866406,103030.04870866406,127801.94827644236,97561.6128234393,60202.37286211278,41510.26662369613,24771.899567778288,0.0,66282.16619147442,21056.114632611545,1533.816596979459,0.0,0.8868782342542192,2.816343953261151,0.0014959162575277712,354578.9654350306,1554677.6510354856,4.38457382582766,1554677.6510354856,4.38457382582766,0.85,0.09551665204036275,4.296143414572793,1.2668985409708697,1.0,0.0,4.296143414574266,1.2847530526663669,1.2850515712770911,3.3439448971587256,19302.747347453173,1968.33244252147,3099.015535412006,3099.015535412006,6.647434019875711,5.004455657254478,-0.8673288538177939,5.8717845110722715,3.490933838487854,3.490933838487854,0.9974096681393868,0.0,0.0,0.00023234276013472157,7.843894892178177e-05,0.0001539038112129398,0.0006611928450201257,0.0955166520403889,0.07641909105844397,0.019097560981944935,0.09551666580657964,0.07641909105842304,0.01909756098193971,0.40228276697828413,0.40228276697828413,0.1005327277247749,0.0,4.987098374110076,4.983444201775228,5.001721161853311,4.98708882009845,4.983438395373639,5.001696610554632,24771.899567778288,21056.114632611545,0.85,0.9907764413979429,0.6799763803572273,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517647100710125,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.9249416619,1533.816596979459,0.40228276697828413,0.1005327277247749,6.112885165565336,3.490933838487854
5380.0,-30.04492081244604,5.004451515547674,35.00168590467074,24.087026703078322,4.997981160585627,-26.540636970765313,-40.046787600126095,1.4936973189051919,-0.018425737592963287,-5.005567847769409,40.00334835503781,45070.30014063566,20600.497004816374,20600.497004816374,65670.79714545203,82429.5468117539,82429.5468117539,20600.497004816374,103030.04381657028,103030.04381657028,103030.04381657028,127801.94010409154,97561.60401403107,60202.35734291405,41510.274079018905,24771.896287521267,0.0,66282.17036654017,21056.111844393075,1533.8163286870931,0.0,0.8868782617014896,2.8163437324329794,0.0014959162575277712,354579.0293686041,1554677.6043645393,4.384572903628679,1554677.6043645393,4.384572903628679,0.85,0.0955166344411788,4.296143414572793,1.2668984409654516,1.0,0.0,4.296143414574378,1.2847530223795625,1.2850515417106685,3.343944975988978,19302.7456044953,1968.3322647892298,3099.015535412006,3099.015535412006,6.6474326344664805,5.004451515547674,-0.8673213889978051,5.871772904545479,3.490940011337725,3.490940011337725,0.9974114318107786,0.0,0.0,0.00023234332629891942,7.843918028115016e-05,0.00015390414601776928,0.000661194283389689,0.09551663444119793,0.07641907417009676,0.01909756027110117,0.09551664456563305,0.07641907417008147,0.019097560271097345,0.4022827151507472,0.4022827151507472,0.10053273324815903,0.0,4.987105363243643,4.9834584193963565,5.0016992211490106,4.987142110176421,4.9835240819616615,5.0016202527895075,24771.896287521267,21056.111844393075,0.85,0.9907762039518735,0.6799762272628832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764570029437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.923910864693,1533.8163286870931,0.4022827151507472,0.10053273324815903,6.112885165565336,3.490940011337725
5381.0,-30.044897415565405,5.004447270909819,35.001685025988756,24.087016994040482,4.997973326670055,-26.54061669371071,-40.04676545793188,1.493692604815683,-0.018358822300285738,-5.00557140887481,40.00334621589818,45070.3103210462,20600.509356542618,20600.509356542618,65670.81967758882,82429.53889803907,82429.53889803907,20600.509356542618,103030.04825458169,103030.04825458169,103030.04825458169,127801.93791323307,97561.58264425826,60202.35406726687,41510.25397443488,24771.88965865137,0.0,66282.14363308625,21056.106209853664,1533.8160528332758,0.0,0.8868782513297822,2.8163424376660324,0.0014959162575277712,354578.98014988506,1554677.512124555,4.384573252106972,1554677.512124555,4.384573252106972,0.85,0.09551662201249837,4.296143414572793,1.2668983821710573,1.0,0.0,4.296143414571923,1.2847530432627994,1.2850515633259691,3.3439449216342556,19302.741376445832,1968.3318336481707,3099.015535412006,3099.015535412006,6.647436620160032,5.004447270909819,-0.8673187650707312,5.87176603598055,3.4909461880182637,3.4909461880182637,0.9974131965766467,0.0,0.0,0.00023234389230150152,7.843937690609551e-05,0.000153904515395406,0.0006611958702889905,0.09551662201252616,0.07641906162152555,0.019097560391000606,0.09551658235795132,0.07641906162150332,0.019097560390995052,0.4022826635140545,0.4022826635140545,0.10053273748323818,0.0,4.987128162077454,4.983478161036203,5.0017342518486885,4.987212586574515,4.983550359108563,5.001867604370716,24771.88965865137,21056.106209853664,0.85,0.9907769435025896,0.6799766551084857,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517644297694545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.922881576556,1533.8160528332758,0.4022826635140545,0.10053273748323818,6.112885165565336,3.4909461880182637
5382.0,-30.044874027287605,5.004443085845565,35.001684124833915,24.087015946302586,4.997977356028536,-26.540595237965086,-40.04674321096388,1.4936985667063176,-0.01837637382527646,-5.005565475970215,40.00334380396492,45070.319698672545,20600.502207710568,20600.502207710568,65670.82190638312,82429.51704180196,82429.51704180196,20600.502207710568,103030.01924951252,103030.01924951252,103030.01924951252,127801.8975106097,97561.55245888222,60202.35511575426,41510.21927014217,24771.87826109718,0.0,66282.09753123936,21056.096521932603,1533.8152891048019,0.0,0.8868782902384098,2.816343360829472,0.0014959162575277712,354579.06214969687,1554677.4081216764,4.38457194481867,1554677.4081216764,4.38457194481867,0.85,0.09551659875629795,4.296143414572793,1.2668982860120015,1.0,0.0,4.296143414572694,1.2847530142054011,1.2850515349887648,3.3439449972646202,19302.73540421279,1968.331224649885,3099.015535412006,3099.015535412006,6.647434313352606,5.004443085845565,-0.8673105871952007,5.871753673040765,3.49095232674509,3.49095232674509,0.9974149504985972,0.0,0.0,0.00023234445809723717,7.84395744619018e-05,0.00015390488363533538,0.000661197452300538,0.09551659875633724,0.0764190400627465,0.019097558693590738,0.09551657029729267,0.07641904006271506,0.01909755869358288,0.40228261237463947,0.40228261237463947,0.10053274412931137,0.0,4.987138095114858,4.983490279448461,5.001735436577917,4.987189102144953,4.983550029628759,5.001751455057956,24771.87826109718,21056.096521932603,0.85,0.9907776662534233,0.6799772695399462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764289549851,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.92185293365,1533.8152891048019,0.40228261237463947,0.10053274412931137,6.112885165565336,3.49095232674509
5383.0,-30.04485068238106,5.004438945382475,35.0016832485117,24.087019997555785,4.997982328693327,-26.540573726980345,-40.04671715721486,1.493705373292892,-0.01833491914987917,-5.005560359732354,40.0033427249602,45070.312113757944,20600.49685557073,20600.49685557073,65670.80896932867,82429.51317858485,82429.51317858485,20600.49685557073,103030.01003415558,103030.01003415558,103030.01003415558,127801.88486547011,97561.5406923124,60202.33962748647,41510.223405362136,24771.874831314537,0.0,66282.09823667667,21056.093606617356,1533.815000802703,0.0,0.8868783201684525,2.816343413505384,0.0014959162575277712,354579.13286221406,1554677.361594853,4.384570939201279,1554677.361594853,4.384570939201279,0.85,0.09551658094404936,4.296143414572793,1.266898222821765,1.0,0.0,4.296143414574447,1.2847529811987737,1.2850515027000673,3.343945083174012,19302.733076174973,1968.330987256094,3099.015535412006,3099.015535412006,6.647432586307426,5.004438945382475,-0.8673028585430629,5.871741803925538,3.49095847636889,3.49095847636889,0.9974167075339686,0.0,0.0,0.0002323450228450277,7.843980582297557e-05,0.00015390521702205213,0.0006611988845776857,0.0955165809440687,0.07641902287285363,0.019097558071215083,0.09551655735357957,0.07641902287283814,0.019097558071211215,0.4022825611837318,0.4022825611837318,0.1005327506742114,0.0,4.987153619688684,4.983514374565289,5.001716660544616,4.987225440582449,4.983620479370018,5.00165128334578,24771.874831314537,21056.093606617356,0.85,0.9907774605268946,0.6799771478691459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517641493818307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.920824898296,1533.815000802703,0.4022825611837318,0.1005327506742114,6.112885165565336,3.49095847636889
5384.0,-30.044827377674697,5.004434828748274,35.001682394650544,24.0870137809776,4.997985724408839,-26.54055240988614,-40.046694910246856,1.4937107566206373,-0.018442192141833402,-5.005556423897356,40.003341626540525,45070.32119917048,20600.49399610412,20600.49399610412,65670.8151952746,82429.47178888285,82429.47178888285,20600.49399610412,103029.96578498697,103029.96578498697,103029.96578498697,127801.83747218507,97561.49073557004,60202.34014585916,41510.167321900975,24771.871687198098,0.0,66282.03900909907,21056.090934118383,1533.814751337893,0.0,0.8868783441644335,2.8163452821888963,0.0014959162575277712,354579.18726016063,1554677.3142308563,4.384570132962045,1554677.3142308563,4.384570132962045,0.85,0.09551656425011075,4.296143414572793,1.2668981354543942,1.0,0.0,4.296143414572893,1.284752954852001,1.285051477071524,3.343945151749189,19302.723192140176,1968.3299793650408,3099.015535412006,3099.015535412006,6.647431663605822,5.004434828748274,-0.8672958056885793,5.871730634436854,3.4909646324722674,3.4909646324722674,0.9974184664206478,0.0,0.0,0.00023234558662157804,7.844000337978057e-05,0.00015390558324179747,0.000661200457910233,0.0955165642501297,0.07641900680025582,0.019097557449873886,0.09551660777937923,0.07641900680024065,0.019097557449870097,0.4022825106862957,0.4022825106862957,0.1005327559280098,0.0,4.987144246286391,4.983508734917507,5.001692342730109,4.987114231755527,4.983493657072756,5.001602554250553,24771.871687198098,21056.090934118383,0.85,0.9907784397860698,0.6799778925476827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451764009473764,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.919796773682,1533.814751337893,0.4022825106862957,0.1005327559280098,6.112885165565336,3.4909646324722674
5385.0,-30.044804081780246,5.004430623657788,35.00168152611503,24.087009205855452,4.997978996439541,-26.54053211313017,-40.046669031120814,1.493707027789788,-0.0183072069482364,-5.005559123492926,40.003339491394634,45070.31417670237,20600.50461085842,20600.50461085842,65670.8187875608,82429.48105855801,82429.48105855801,20600.50461085842,103029.98566941643,103029.98566941643,103029.98566941643,127801.85040966875,97561.48707026728,60202.32018841322,41510.18542428228,24771.864740252317,0.0,66282.0501645346,21056.085029214468,1533.8144395497156,0.0,0.8868783381604997,2.816343193771745,0.0014959162575277712,354579.14994852076,1554677.2221630942,4.38457033468778,1554677.2221630942,4.38457033468778,0.85,0.09551655080069463,4.296143414572793,1.266898061274551,1.0,0.0,4.296143414570369,1.2847529711313384,1.285051494078723,3.3439451093774544,19302.722466953175,1968.3299054165466,3099.015535412006,3099.015535412006,6.6474350888078515,5.004430623657788,-0.8672926813780126,5.8717233050358,3.490970788863254,3.490970788863254,0.9974202253895011,0.0,0.0,0.00023234615018621354,7.844023319133685e-05,0.0001539059169948767,0.0006612018917613264,0.09551655080072305,0.07641899348662495,0.01909755731409809,0.0955165168876512,0.07641899348660222,0.01909755731409241,0.4022824589557913,0.4022824589557913,0.10053275980020812,0.0,4.987166806988853,4.98353031402047,5.00171882918886,4.987251916544665,4.983611499394101,5.0018196426185,24771.864740252317,21056.085029214468,0.85,0.9907783272325387,0.6799776721574321,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517638698066466,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.918768621887,1533.8144395497156,0.4022824589557913,0.10053275980020812,6.112885165565336,3.490970788863254
5386.0,-30.04478076928596,5.004426533361946,35.001680653659655,24.087007354851835,4.997988096216774,-26.54051021854152,-40.04664671430362,1.493717545472604,-0.018444538610992822,-5.005549893230654,40.00333764015038,45070.32292367783,20600.490835500957,20600.490835500957,65670.81375917878,82429.4338355219,82429.4338355219,20600.490835500957,103029.92467102285,103029.92467102285,103029.92467102285,127801.78015795702,97561.43374028082,60202.32282843774,41510.123235381194,24771.85548693417,0.0,66281.97872231537,21056.077163894046,1533.8137213190414,0.0,0.8868783918123073,2.816346075388868,0.0014959162575277712,354579.2775218,1554677.1423372114,4.384568532044651,1554677.1423372114,4.384568532044651,0.85,0.09551652570035632,4.296143414572793,1.2668979794019837,1.0,0.0,4.296143414571508,1.2847529207662267,1.2850514444265053,3.343945240467383,19302.71191551573,1968.3288294693634,3099.015535412006,3099.015535412006,6.647430643732537,5.004426533361946,-0.867282546865181,5.871709080227127,3.4909769117088714,3.4909769117088714,0.9974219747739632,0.0,0.0,0.0002323467141536875,7.844043136941366e-05,0.00015390628278427385,0.000661203463245036,0.09551652570038952,0.07641897057867765,0.019097555121711858,0.09551657566919611,0.0764189705786511,0.01909755512170522,0.40228240788634323,0.40228240788634323,0.10053276563304044,0.0,4.987151008008482,4.983518456938896,5.0016872527468195,4.9871053546196435,4.983488572351746,5.00157849545792,24771.85548693417,21056.077163894046,0.85,0.9907793192822889,0.6799785370394179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517637301923647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.917741070383,1533.8137213190414,0.40228240788634323,0.10053276563304044,6.112885165565336,3.4909769117088714
5387.0,-30.044757466991374,5.004422390832718,35.001679800689544,24.087007354851835,4.997985591230047,-26.540489493733222,-40.046620765328385,1.493717617972249,-0.018321186870480233,-5.00555042459769,40.00333646278992,45070.315653223915,20600.497103507372,20600.497103507372,65670.81275673129,82429.44468319643,82429.44468319643,20600.497103507372,103029.9417867038,103029.9417867038,103029.9417867038,127801.79517856558,97561.4334737426,60202.304443771805,41510.14336663421,24771.853391861776,0.0,66281.99675849598,21056.07538308251,1533.8136382204011,0.0,0.8868783933708011,2.8163443929109833,0.0014959162575277712,354579.27017767,1554677.091569281,4.384568479680932,1554677.091569281,4.384568479680932,0.85,0.09551651300097175,4.296143414572793,1.266897890386172,1.0,0.0,4.296143414572574,1.2847529192630345,1.2850514436472449,3.3439452443798805,19302.71186278065,1968.3288240918814,3099.015535412006,3099.015535412006,6.647432666312398,5.004422390832718,-0.8672781310802549,5.871700521912973,3.4909830621757223,3.4909830621757223,0.9974237320502064,0.0,0.0,0.00023234727787567388,7.844066180240665e-05,0.00015390661607326723,0.0006612048951023502,0.09551651300098815,0.07641895783009815,0.019097555170889995,0.09551651360081527,0.07641895783008504,0.019097555170886717,0.4022823553316645,0.4022823553316645,0.10053276952955494,0.0,4.987166856346164,4.983537402957779,5.001690702259793,4.987229237727206,4.9836121770919135,5.001703490084537,24771.853391861776,21056.07538308251,0.85,0.9907790345545625,0.6799782423188214,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517635904786246,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.916714627958,1533.8136382204011,0.4022823553316645,0.10053276952955494,6.112885165565336,3.4909830621757223
5388.0,-30.044734191267306,5.00441827551092,35.001678938072395,24.08700658651071,4.997987851273635,-26.5404683162654,-40.04659851836038,1.4937219762719987,-0.018299640509212622,-5.00554632109126,40.0033344758578,45070.32469662148,20600.493838615745,20600.493838615745,65670.81853523722,82429.43168871047,82429.43168871047,20600.493838615745,103029.92552732621,103029.92552732621,103029.92552732621,127801.77056374916,97561.41143441899,60202.304442331195,41510.11888009754,24771.845036422957,0.0,66281.9639165205,21056.068280959513,1533.8130903745387,0.0,0.8868784214355756,2.8163445888944607,0.0014959162575277712,354579.32689305366,1554677.0058925266,4.384567536734707,1554677.0058925266,4.384567536734707,0.85,0.09551649265777401,4.296143414572793,1.2668978200526908,1.0,0.0,4.296143414572604,1.284752897712669,1.285051422815329,3.343945300471011,19302.707502259298,1968.3283794424497,3099.015535412006,3099.015535412006,6.647431612786982,5.00441827551092,-0.867271008957152,5.871689284468072,3.4909891900683414,3.4909891900683414,0.997425482876669,0.0,0.0,0.0002323478409561306,7.844085936120474e-05,0.00015390698159492585,0.0006612064654358167,0.09551649265780605,0.07641893890726181,0.019097553750544245,0.0955164891536893,0.07641893890723617,0.019097553750537836,0.40228230344961796,0.40228230344961796,0.10053277398087215,0.0,4.987181261622538,4.98355721683032,5.001683460800621,4.987246680582075,4.983644271776882,5.0016622964911335,24771.845036422957,21056.068280959513,0.85,0.9907796126552166,0.6799787156787593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517634508260382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.915688758285,1533.8130903745387,0.40228230344961796,0.10053277398087215,6.112885165565336,3.4909891900683414
5389.0,-30.044710957329272,5.0044141681135965,35.001678081510256,24.087000649329298,4.997989334086256,-26.540447254160032,-40.046576341241575,1.4937256309173166,-0.01835763484768904,-5.005543332648133,40.003332926989216,45070.33362372989,20600.49288767881,20600.49288767881,65670.8265114087,82429.39987627306,82429.39987627306,20600.49288767881,103029.89276395188,103029.89276395188,103029.89276395188,127801.73238427727,97561.37025940015,60202.304006858336,41510.07361393535,24771.8396203254,0.0,66281.91323426075,21056.06367727659,1533.8127336321209,0.0,0.8868784422428403,2.8163456996180276,0.0014959162575277712,354579.3681969295,1554676.9391051272,4.384566837633025,1554676.9391051272,4.384566837633025,0.85,0.09551647512079169,4.296143414572793,1.2668977607088165,1.0,0.0,4.296143414572539,1.2847528794560064,1.2850514052765838,3.3439453479893175,19302.699355704906,1968.3275487250903,3099.015535412006,3099.015535412006,6.647431305935685,5.0044141681135965,-0.8672645362943845,5.871678704407981,3.49099531926432,3.49099531926432,0.99742723407552,0.0,0.0,0.0002323484030269659,7.844105630018201e-05,0.0001539073467267839,0.0006612080340946441,0.09551647512081644,0.076418922283234,0.01909755283758244,0.09551650684913589,0.0764189222832142,0.019097552837577487,0.40228225217095764,0.40228225217095764,0.10053277822974557,0.0,4.987181013178713,4.983558433033295,5.001677348644421,4.987185697800442,4.983568977908419,5.0016585816032375,24771.8396203254,21056.06367727659,0.85,0.9907804905888536,0.679979370306307,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517633113327164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.914663133057,1533.8127336321209,0.40228225217095764,0.10053277822974557,6.112885165565336,3.49099531926432
5390.0,-30.044687707211825,5.004410007688192,35.001677211554295,24.086990381497912,4.997985330406679,-26.540426726160494,-40.04655042719094,1.4937243493556485,-0.018377844213034678,-5.005543956178058,40.003330823740825,45070.32624225484,20600.499251048546,20600.499251048546,65670.82549330339,82429.37280676416,82429.37280676416,20600.499251048546,103029.87205781271,103029.87205781271,103029.87205781271,127801.70428816453,97561.33145110132,60202.28488659349,41510.05173834203,24771.83223035183,0.0,66281.88396869386,21056.057395799053,1533.812346129978,0.0,0.8868784466837256,2.816345892315063,0.0014959162575277712,354579.3595789966,1554676.8484128064,4.384566688424064,1554676.8484128064,4.384566688424064,0.85,0.09551645951570827,4.296143414572793,1.26689764641691,1.0,0.0,4.296143414571572,1.2847528842895615,1.2850514108339264,3.3439453354085757,19302.69167741049,1968.32676575696,3099.015535412006,3099.015535412006,6.647433359287681,5.004410007688192,-0.8672602089771564,5.871670216665349,3.4910014439919794,3.4910014439919794,0.9974289839977084,0.0,0.0,0.00023234896549046368,7.844128642473124e-05,0.00015390767906573244,0.0006612094618704293,0.09551645951573812,0.07641890719577023,0.019097552319967893,0.09551648973147449,0.07641890719574634,0.019097552319961925,0.4022822002599569,0.4022822002599569,0.10053278238034737,0.0,4.987178270368929,4.983549001174936,5.001701371715342,4.987166111964996,4.98351008861647,5.001796278578752,24771.83223035183,21056.057395799053,0.85,0.990780912689822,0.6799795591740027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517631720898472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.913637446574,1533.812346129978,0.4022822002599569,0.10053278238034737,6.112885165565336,3.4910014439919794
5391.0,-30.044664503154674,5.004405828007457,35.001676314261694,24.08699031164872,4.9979831934544015,-26.54040605291509,-40.04652825007213,1.493724743215085,-0.018251624800143418,-5.0055426544537545,40.00332828759151,45070.33528465693,20600.501561688336,20600.501561688336,65670.83684634526,82429.38181996011,82429.38181996011,20600.501561688336,103029.88338164844,103029.88338164844,103029.88338164844,127801.70505638409,97561.32955156708,60202.283016265,41510.051705891194,24771.821674735646,0.0,66281.87338062684,21056.0484235253,1533.811738278441,0.0,0.8868784624846042,2.8163443861567776,0.0014959162575277712,354579.3775703916,1554676.7390537506,4.384566157531578,1554676.7390537506,4.384566157531578,0.85,0.09551644042000251,4.296143414572793,1.2668975936667994,1.0,0.0,4.296143414575312,1.2847528812879816,1.2850514085528832,3.343945343221066,19302.69130158409,1968.3267274333327,3099.015535412006,3099.015535412006,6.647434104892137,5.004405828007457,-0.8672547842348015,5.871660612242258,3.4910075458771717,3.4910075458771717,0.9974307273934776,0.0,0.0,0.000232349526840928,7.844148336470004e-05,0.00015390804347622795,0.0006612110274301799,0.09551644042004026,0.0764188890065968,0.019097551413443457,0.09551640249852929,0.0764188890065666,0.01909755141343591,0.4022821471979123,0.4022821471979123,0.10053278827646087,0.0,4.98720032780659,4.983568866839846,5.001732197455283,4.987291029653591,4.98365080367563,5.001857975276778,24771.821674735646,21056.0484235253,0.85,0.9907812422444268,0.6799798042194487,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451763032750039,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.912612858681,1533.811738278441,0.4022821471979123,0.10053278827646087,6.112885165565336,3.4910075458771717
5392.0,-30.04464124688964,5.0044016710769,35.00167540999589,24.08698433954271,4.997985068866884,-26.54038493142838,-40.046506038028724,1.4937287534059516,-0.018316979018038637,-5.005538894498824,40.00332628989859,45070.34427539595,20600.498831666733,20600.498831666733,65670.84310706268,82429.34804136057,82429.34804136057,20600.498831666733,103029.8468730273,103029.8468730273,103029.8468730273,127801.66033863995,97561.28657040787,60202.28280444451,41510.00418440373,24771.813465612642,0.0,66281.81765001637,21056.041445770745,1533.8112046211174,0.0,0.8868784888407808,2.8163456836296623,0.0014959162575277712,354579.4295374932,1554676.6529130037,4.384565271992498,1554676.6529130037,4.384565271992498,0.85,0.0955164209763492,4.296143414572793,1.2668975288281215,1.0,0.0,4.2961434145714845,1.2847528613669934,1.2850513893501245,3.343945395071268,19302.68279768145,1968.325860276593,3099.015535412006,3099.015535412006,6.6474332239602525,5.0044016710769,-0.8672479214956113,5.871649592572512,3.49101363501963,3.49101363501963,0.9974324671484657,0.0,0.0,0.00023235008945565505,7.844168061526832e-05,0.00015390840884038675,0.0006612125970870045,0.09551642097638113,0.07641887029394245,0.019097550682438676,0.09551641610798318,0.0764188702939169,0.019097550682432293,0.4022820949861277,0.4022820949861277,0.10053279599769437,0.0,4.98720321645294,4.9835688125981505,5.00174685999815,4.987221915480802,4.983575742088306,5.001812658556048,24771.813465612642,21056.041445770745,0.85,0.9907821697621545,0.6799805115993952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517628936862992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.911588123054,1533.8112046211174,0.4022820949861277,0.10053279599769437,6.112885165565336,3.49101363501963
5393.0,-30.04461801425294,5.004397596383817,35.00167453147304,24.086993175465636,4.997992905816132,-26.54036323505053,-40.0464799842797,1.4937381266140637,-0.018248310306148596,-5.00553158380765,40.00332523118624,45070.33605724701,20600.488963170003,20600.488963170003,65670.82502041702,82429.35256366512,82429.35256366512,20600.488963170003,103029.84152683512,103029.84152683512,103029.84152683512,127801.65093454253,97561.28447463951,60202.26796822277,41510.01834046305,24771.809407707406,0.0,66281.82774817046,21056.037996551295,1533.8108318751426,0.0,0.8868785298597918,2.8163456349757525,0.0014959162575277712,354579.53058006114,1554676.6072612063,4.384563893798075,1554676.6072612063,4.384563893798075,0.85,0.09551640084645915,4.296143414572793,1.2668974244268614,1.0,0.0,4.2961434145732476,1.284752816359586,1.285051345054385,3.3439455122162243,19302.68238302976,1968.3258179938882,3099.015535412006,3099.015535412006,6.647430039562941,5.004397596383817,-0.8672389420932083,5.871636538477025,3.4910197240589245,3.4910197240589245,0.9974342068739784,0.0,0.0,0.00023235065150001936,7.844191198208514e-05,0.0001539087395179342,0.0006612140177251724,0.09551640084647957,0.07641885093668943,0.01909754990979014,0.09551639566326518,0.0764188509366731,0.019097549909786057,0.4022820422593206,0.4022820422593206,0.10053280421900707,0.0,4.987216449154801,4.983592261176966,5.001719207554629,4.987283273501475,4.983699950782636,5.001622496792493,24771.809407707406,21056.037996551295,0.85,0.9907817459398545,0.6799802840151925,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517627543096991,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.91056520679,1533.8108318751426,0.4022820422593206,0.10053280421900707,6.112885165565336,3.4910197240589245
5394.0,-30.044594774783455,5.004393501043753,35.00167367621499,24.086987517680996,4.997992950328077,-26.540342311827317,-40.046457772236295,1.4937404873722744,-0.018279259288703997,-5.005530273517198,40.00332415177575,45070.345099644175,20600.491440807713,20600.491440807713,65670.83654045188,82429.32794803932,82429.32794803932,20600.491440807713,103029.81938884704,103029.81938884704,103029.81938884704,127801.6266326727,97561.2498728351,60202.26702444155,41509.98094265951,24771.80724382566,0.0,66281.78818648517,21056.036157251812,1533.8106993321828,0.0,0.8868785404316619,2.8163461945063877,0.0014959162575277712,354579.54868985724,1554676.560716905,4.38456353859468,1554676.560716905,4.38456353859468,0.8500000000000001,0.0955163870289732,4.296143414572793,1.2668973398068921,1.0,0.0,4.296143414574707,1.2847528041552958,1.2850513335695986,3.3439455439814645,19302.675536998122,1968.3251198929424,3099.015535412006,3099.015535412006,6.647430839054805,5.004393501043753,-0.8672334722505894,5.871626973294342,3.491025830978306,3.491025830978306,0.9974359517080875,0.0,0.0,0.00023235121371093548,7.844210923364999e-05,0.00015390910447728547,0.0006612155856428859,0.09551638702898989,0.07641883699611647,0.01909755003287342,0.09551640752436902,0.0764188369961031,0.019097550032870083,0.40228199054629715,0.40228199054629715,0.10053281028304899,0.0,4.987222864492935,4.9836029769665515,5.001708410549895,4.987251014228491,4.98364833056786,5.001667713638824,24771.80724382566,21056.036157251812,0.85,0.9907825111127908,0.6799808262993424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517626150747311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.909542592382,1533.8106993321828,0.40228199054629715,0.10053281028304899,6.112885165565336,3.491025830978306
5395.0,-30.04457150353369,5.004389381073198,35.00167280912397,24.08698737798261,4.997991162743184,-26.540321543178443,-40.04643563004208,1.4937412023882164,-0.018166036005311526,-5.0055292342460405,40.00332209659764,45070.354387453335,20600.494396466576,20600.494396466576,65670.84878391991,82429.33520812953,82429.33520812953,20600.494396466576,103029.8296045961,103029.8296045961,103029.8296045961,127801.62906544923,97561.24634205975,60202.265521384776,41509.97868963886,24771.799460853123,0.0,66281.77815049198,21056.029541725155,1533.8102551016225,0.0,0.8868785531566747,2.8163448284381727,0.0014959162575277712,354579.5630538397,1554676.4720973957,4.384563111048033,1554676.4720973957,4.384563111048033,0.85,0.09551637003401545,4.296143414572793,1.266897328267805,1.0,0.0,4.296143414572144,1.2847527996480144,1.285051329784599,3.343945555712985,19302.67483842762,1968.3250486585757,3099.015535412006,3099.015535412006,6.64743179279603,5.004389381073198,-0.8672281852169741,5.871617566290172,3.491031924878026,3.491031924878026,0.9974376928222932,0.0,0.0,0.00023235177669193752,7.844230586538312e-05,0.0001539094708265544,0.0006612171595318851,0.095516370034046,0.07641882062513242,0.01909754940891359,0.0955163349006639,0.07641882062510796,0.019097549408907483,0.40228193888747704,0.40228193888747704,0.1005328156254026,0.0,4.98725053657131,4.983636212435442,5.001713816353117,4.987363198240757,4.983771129679951,5.001737415414652,24771.799460853123,21056.029541725155,0.85,0.9907828458496547,0.679981069384132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517624757988392,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.90852088928,1533.8102551016225,0.40228193888747704,0.1005328156254026,6.112885165565336,3.491031924878026
5396.0,-30.044548291259204,5.004385191084645,35.00167191146639,24.08697745939719,4.997985043199925,-26.54030126082446,-40.04641352277247,1.4937380127654858,-0.018136238170939123,-5.005530926934952,40.00331947209994,45070.36372065555,20600.50279862627,20600.50279862627,65670.86651928182,82429.31872911546,82429.31872911546,20600.50279862627,103029.82152774173,103029.82152774173,103029.82152774173,127801.61088043914,97561.21722690538,60202.262218446805,41509.95000939842,24771.789352697404,0.0,66281.73936209582,21056.020949792794,1533.8097371899476,0.0,0.88687855404573,2.8163442393903244,0.0014959162575277712,354579.53965883446,1554676.3589287687,4.384563081176738,1554676.3589287687,4.384563081176738,0.85,0.09551635443525443,4.296143414572793,1.2668972447467968,1.0,0.0,4.296143414572854,1.284752813409141,1.2850513442704208,3.343945519895622,19302.669077939943,1968.3244612523079,3099.015535412006,3099.015535412006,6.647434504031127,5.004385191084645,-0.8672245445871525,5.871609735671798,3.4910380045219815,3.4910380045219815,0.9974394298634233,0.0,0.0,0.00023235233824745344,7.84425021874263e-05,0.00015390983606002712,0.0006612187286272637,0.09551635443529093,0.07641880536443868,0.01909754907085225,0.09551628276648763,0.07641880536440948,0.01909754907084495,0.40228188864535736,0.40228188864535736,0.10053282136617793,0.0,4.987280010909501,4.983662969685554,5.001754161331576,4.987394688764027,4.983766781459167,5.001912323197757,24771.789352697404,21056.020949792794,0.85,0.9907836932359784,0.6799816081234238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517623363325112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.90750059749,1533.8097371899476,0.40228188864535736,0.10053282136617793,6.112885165565336,3.4910380045219815
5397.0,-30.04452515174894,5.004381112459141,35.00167101360775,24.08698088200765,4.997993935883648,-26.540279542659604,-40.04638743409885,1.4937483267946268,-0.018180199596713464,-5.005521962474285,40.00331767093035,45070.355062707466,20600.48943506043,20600.48943506043,65670.84449776789,82429.29526510506,82429.29526510506,20600.48943506043,103029.78470016549,103029.78470016549,103029.78470016549,127801.56510665896,97561.18764097372,60202.24743857735,41509.93355821818,24771.780406493468,0.0,66281.71396471164,21056.01334551945,1533.8090446400395,0.0,0.8868786061641706,2.816345863391423,0.0014959162575277712,354579.6635585237,1554676.2812621447,4.384561330053673,1554676.2812621447,4.384561330053673,0.85,0.09551633054760031,4.296143414572793,1.2668971249600873,1.0,0.0,4.296143414573111,1.284752764005323,1.2850512955743603,3.3439456484835346,19302.663224308093,1968.3238643479776,3099.015535412006,3099.015535412006,6.647430191834017,5.004381112459141,-0.8672146359820498,5.871595748441191,3.4910440561772234,3.4910440561772234,0.9974411589077781,0.0,0.0,0.00023235289804389108,7.844273386663061e-05,0.00015391016417726049,0.000661220138265955,0.09551633054763263,0.0764187831299497,0.019097547417682933,0.09551630032979712,0.07641878312992384,0.01909754741767647,0.40228183916574306,0.40228183916574306,0.10053282954893779,0.0,4.987288953880807,4.983679308167154,5.001733505914899,4.987341762877577,4.983761700671607,5.001667927369283,24771.780406493468,21056.01334551945,0.85,0.9907837406366863,0.6799817380507527,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451762197219652,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.906479899939,1533.8090446400395,0.40228183916574306,0.10053282954893779,6.112885165565336,3.4910440561772234
5398.0,-30.04450198749512,5.004377053106863,35.00167015511619,24.086979904118948,4.997997648519908,-26.540258320315544,-40.046361450199015,1.4937539813406648,-0.01820825211700594,-5.005518319610251,40.003317021863495,45070.34683903494,20600.487122273425,20600.487122273425,65670.83396130837,82429.27500990602,82429.27500990602,20600.487122273425,103029.76213217944,103029.76213217944,103029.76213217944,127801.54203460764,97561.15901599015,60202.23084512042,41509.92018985526,24771.779902428192,0.0,66281.70009228346,21056.012917063963,1533.8089545553626,0.0,0.8868786270434558,2.8163466571708438,0.0014959162575277712,354579.7139073207,1554676.253274313,4.384560628532379,1554676.253274313,4.384560628532379,0.85,0.09551631614030091,4.296143414572793,1.2668970337463543,1.0,0.0,4.296143414572141,1.2847527363968099,1.2850512686794402,3.343945720342784,19302.657560801625,1968.3232868310408,3099.015535412006,3099.015535412006,6.647429445536694,5.004377053106863,-0.867207813106182,5.871584866213045,3.491050134443671,3.491050134443671,0.9974428955553345,0.0,0.0,0.00023235345844017355,7.84429646160244e-05,0.00015391049382414916,0.0006612215544762648,0.09551631614031306,0.0764187687415798,0.01909754739873326,0.09551632388956623,0.07641876874157008,0.019097547398730833,0.4022817896818993,0.4022817896818993,0.10053283601149128,0.0,4.987291792178894,4.983688969037189,5.001709038878516,4.98731006749324,4.983734536437737,5.00161809651587,24771.779902428192,21056.012917063963,0.85,0.9907837890379307,0.6799817562959892,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517620585428992,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.90545851842,1533.8089545553626,0.4022817896818993,0.10053283601149128,6.112885165565336,3.491050134443671
5399.0,-30.044478804903306,5.004372971548087,35.00166930141376,24.086969077494018,4.997996797174268,-26.54023753786108,-40.04633927308021,1.4937555301323697,-0.01830741764456434,-5.005517118670778,40.003315444371765,45070.35571264431,20600.48978705304,20600.48978705304,65670.84549969735,82429.23217105864,82429.23217105864,20600.48978705304,103029.72195811168,103029.72195811168,103029.72195811168,127801.49682159738,97561.10582867074,60202.22937025777,41509.86273156996,24771.7748634857,0.0,66281.63759505567,21056.008633962847,1533.8086580938173,0.0,0.8868786388618599,2.8163481000836694,0.0014959162575277712,354579.73050576146,1554676.1852527042,4.384560231446853,1554676.1852527042,4.384560231446853,0.85,0.0955163008493773,4.296143414572793,1.2668969617644326,1.0,0.0,4.296143414571312,1.284752727993638,1.2850512609948954,3.343945742214503,19302.647037591123,1968.3222137622047,3099.015535412006,3099.015535412006,6.64743030541609,5.004372971548087,-0.867202432840835,5.871575404388922,3.491056211726499,3.491056211726499,0.9974446319218568,0.0,0.0,0.00023235401928134377,7.844316155988825e-05,0.00015391085772145551,0.0006612231178312811,0.09551630084940106,0.0764187538775713,0.019097546971829766,0.09551635563691575,0.07641875387755229,0.01909754697182502,0.4022817398004559,0.4022817398004559,0.10053284085287115,0.0,4.987274917798743,4.983669525012203,5.0017024452401415,4.987209701026188,4.983594031530117,5.00167835389567,24771.7748634857,21056.008633962847,0.85,0.9907848973332565,0.6799825313309152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761919717882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.904438403912,1533.8086580938173,0.4022817398004559,0.10053284085287115,6.112885165565336,3.491056211726499
5400.0,-30.044455658813117,5.004368882245405,35.00166843621586,24.086974036786728,4.997996305055336,-26.540216752318035,-40.0463170959614,1.493757398560573,-0.018130161939495792,-5.005515096777598,40.00331340213629,45070.3644173977,20600.49071632186,20600.49071632186,65670.85513371957,82429.25566793619,82429.25566793619,20600.49071632186,103029.74638425805,103029.74638425805,103029.74638425805,127801.51320857122,97561.11914800855,60202.22789747142,41509.87916726348,24771.766824313177,0.0,66281.64599157666,21056.0018006662,1533.808178883808,0.0,0.8868786565382879,2.816346007542659,0.0014959162575277712,354579.7584507796,1554676.097191301,4.384559637538111,1554676.097191301,4.384559637538111,0.85,0.09551628262229564,4.296143414572793,1.2668969320924957,1.0,0.0,4.29614341457551,1.2847527180970633,1.2850512518154678,3.3439457679732407,19302.64967284699,1968.322482483518,3099.015535412006,3099.015535412006,6.647430605275451,5.004368882245405,-0.8671965883417272,5.871565470587132,3.4910622755447798,3.4910622755447798,0.9974463644413657,0.0,0.0,0.00023235457924069332,7.844335850420956e-05,0.00015391122073648376,0.0006612246773959042,0.09551628262232686,0.07641873662035131,0.01909754600197556,0.09551625672990627,0.07641873662032632,0.019097546001969314,0.40228168784167634,0.40228168784167634,0.10053284546532022,0.0,4.987296152971453,4.983695689267336,5.001703952650246,4.987384934838076,4.9838041892878095,5.001713826283947,24771.766824313177,21056.0018006662,0.85,0.990784917170966,0.6799825765208882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517617807829892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.903419428918,1533.808178883808,0.40228168784167634,0.10053284546532022,6.112885165565336,3.4910622755447798
5401.0,-30.044432533454263,5.004364857414086,35.001667580490334,24.086967401113384,4.998002189064899,-26.540195347796278,-40.046291042212374,1.4937650034072374,-0.01829025899763792,-5.005508809558581,40.00331194764459,45070.35589794332,20600.482979758253,20600.482979758253,65670.83887770158,82429.20183986322,82429.20183986322,20600.482979758253,103029.68481962147,103029.68481962147,103029.68481962147,127801.44567617518,97561.05790475174,60202.211962833324,41509.82882435379,24771.760856553705,0.0,66281.58968090749,21055.996728070648,1533.8077139335076,0.0,0.8868786937836888,2.8163488446607627,0.0014959162575277712,354579.845347789,1554676.0344734702,4.384558386133225,1554676.0344734702,4.384558386133225,0.85,0.09551626198550531,4.296143414572793,1.266896809008904,1.0,0.0,4.2961434145732245,1.2847526813672,1.2850512157958736,3.3439458635734858,19302.637555754223,1968.321246883923,3099.015535412006,3099.015535412006,6.647428108816972,5.004364857414086,-0.8671882248389178,5.871553082253004,3.491068330224384,3.491068330224384,0.9974480943498241,0.0,0.0,0.00023235513869974676,7.844358987560167e-05,0.0001539115488241451,0.0006612260869075498,0.09551626198553093,0.07641871743049786,0.01909754455503307,0.09551632800764645,0.07641871743047736,0.019097544555027945,0.4022816369749675,0.4022816369749675,0.10053285038169253,0.0,4.987278242767275,4.983680004066457,5.001677135887121,4.987218550560954,4.983629213256734,5.001581822021819,24771.760856553705,21055.996728070648,0.85,0.990785513652491,0.6799830256775797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517616420668786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.902400495428,1533.8077139335076,0.4022816369749675,0.10053285038169253,6.112885165565336,3.491068330224384
5402.0,-30.044409401052892,5.004360769087665,35.001666727192784,24.086967680510156,4.997998101035535,-26.54017493421344,-40.046268969867356,1.4937636341963687,-0.018126229310269082,-5.005510033729665,40.003310306912866,45070.364781064505,20600.490599170567,20600.490599170567,65670.85538023507,82429.22062136866,82429.22062136866,20600.490599170567,103029.71122053923,103029.71122053923,103029.71122053923,127801.46749943442,97561.06496163533,60202.209121332286,41509.83982255894,24771.756278895195,0.0,66281.59610145414,21055.992837060916,1533.8075053359046,0.0,0.8868786934952625,2.816346546928781,0.0014959162575277712,354579.8284282555,1554675.9637249531,4.384558395824034,1554675.9637249531,4.384558395824034,0.85,0.09551624837930156,4.296143414572793,1.2668967430712654,1.0,0.0,4.296143414571226,1.2847526866166166,1.2850512217655345,3.3439458499103387,19302.638951971825,1968.3213892584956,3099.015535412006,3099.015535412006,6.647430567472708,5.004360769087665,-0.867184280381692,5.871545049469357,3.4910743975373455,3.4910743975373455,0.997449827867813,0.0,0.0,0.00023235569833041984,7.844378589046485e-05,0.00015391191243995498,0.0006612276490532169,0.09551624837932413,0.07641870402700215,0.019097544352321978,0.09551623705892502,0.07641870402698409,0.019097544352317468,0.40228158446049106,0.40228158446049106,0.10053285382387518,0.0,4.987299820849103,4.983703744349441,5.001690058888357,4.98738380441938,4.983796378749162,5.0017394235246115,24771.756278895195,21055.992837060916,0.85,0.9907856666534668,0.6799830938301095,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517615034750377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.901381918156,1533.8075053359046,0.40228158446049106,0.10053285382387518,6.112885165565336,3.4910743975373455
