time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5403.0,-30.04438628205135,5.004356738432709,35.00166586577091,24.08696125438439,4.998002704391511,-26.540153663469003,-40.04624291611833,1.4937700858094998,-0.018251888072825295,-5.005504163198712,40.003308363679125,45070.35631921473,20600.48367859468,20600.48367859468,65670.83999780941,82429.17320213572,82429.17320213572,20600.48367859468,103029.6568807304,103029.6568807304,103029.6568807304,127801.40450395177,97561.00957699418,60202.192694074554,41509.79653657736,24771.74762322137,0.0,66281.54415979874,21055.985479738163,1533.8068969482936,0.0,0.8868787303900714,2.8163488829947467,0.0014959162575277712,354579.9095661413,1554675.8799325237,4.38455715619873,1554675.8799325237,4.38455715619873,0.85,0.09551622636298274,4.296143414572793,1.2668966386700053,1.0,0.0,4.296143414572821,1.284752655281764,1.2850511911420104,3.3439459314684887,19302.62799401711,1968.3202718580874,3099.015535412006,3099.015535412006,6.647428334319692,5.004356738432709,-0.8671761776026043,5.871532916035314,3.491080438987898,3.491080438987898,0.9974515539965424,0.0,0.0,0.00023235625763815562,7.844401726302326e-05,0.00015391224037513237,0.0006612290579097697,0.09551622636301532,0.07641868375084969,0.01909754261216563,0.0955162823732953,0.07641868375082363,0.019097542612159114,0.4022815330091565,0.4022815330091565,0.1005328584797073,0.0,4.987288080387373,4.983692638112416,5.001675777874141,4.987252275125911,4.983659371163412,5.0016298147831435,24771.74762322137,21055.985479738163,0.85,0.9907862110074416,0.679983499034878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517613648410157,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.900364252817,1533.8068969482936,0.4022815330091565,0.1005328584797073,6.112885165565336,3.491080438987898
5404.0,-30.044363175317464,5.004352592154304,35.0016649881477,24.08695175489413,4.997993782703598,-26.54013375637283,-40.046220913622506,1.4937643637592897,-0.018158766549959182,-5.005508501426326,40.00330616893745,45070.365413079824,20600.49755340856,20600.49755340856,65670.86296648838,82429.17075262316,82429.17075262316,20600.49755340856,103029.66830603173,103029.66830603173,103029.66830603173,127801.40926370866,97560.993326588,60202.18798704614,41509.78371060206,24771.740957676935,0.0,66281.52466827899,21055.979814025395,1533.806637239064,0.0,0.8868787162666958,2.816347153241096,0.0014959162575277712,354579.8496065518,1554675.7852950501,4.384557630728724,1554675.7852950501,4.384557630728724,0.85,0.09551621434908615,4.296143414572793,1.2668965963600205,1.0,0.0,4.296143414571761,1.2847526808945509,1.2850512174789785,3.3439458648036937,19302.624778843892,1968.3199440016615,3099.015535412006,3099.015535412006,6.647432811487915,5.004352592154304,-0.8671740997632984,5.871526691917603,3.491086491022133,3.491086491022133,0.9974532831491808,0.0,0.0,0.0002323568166503437,7.844421265856987e-05,0.00015391260399177383,0.0006612306200590093,0.09551621434911389,0.07641867153178802,0.01909754281732587,0.09551620601461823,0.07641867153176583,0.01909754281732032,0.40228148031014,0.40228148031014,0.10053286246469739,0.0,4.987302060879472,4.983698159650373,5.001723606992186,4.987349734876375,4.983712000224443,5.001906675788462,24771.740957676935,21055.979814025395,0.85,0.9907868489017595,0.6799838361993745,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517612262873252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.899347090111,1533.806637239064,0.40228148031014,0.10053286246469739,6.112885165565336,3.491086491022133
5405.0,-30.044340133495346,5.004348525185388,35.00166408864258,24.086955736298137,4.997999302132358,-26.540112463466656,-40.04619485987348,1.4937716321039616,-0.018116920568843398,-5.005501439147483,40.00330377633444,45070.356584070876,20600.488036270006,20600.488036270006,65670.84462034088,82429.16417540458,82429.16417540458,20600.488036270006,103029.65221167459,103029.65221167459,103029.65221167459,127801.38150541502,97560.97921288043,60202.171621548056,41509.78621259152,24771.72929374042,0.0,66281.51550633194,21055.969899679356,1533.8058345454817,0.0,0.8868787608499773,2.8163474279531964,0.0014959162575277712,354579.94721585134,1554675.6821257828,4.384556132779191,1554675.6821257828,4.384556132779191,0.85,0.09551618972777642,4.296143414572793,1.2668964793207125,1.0,0.0,4.296143414574416,1.284752645742971,1.285051183035444,3.343945956295998,19302.621986420483,1968.319659253719,3099.015535412006,3099.015535412006,6.64742974046796,5.004348525185388,-0.8671653454651445,5.871513870650532,3.4910925014588683,3.4910925014588683,0.9974550004168196,0.0,0.0,0.0002323573740933827,7.844444403229186e-05,0.00015391293006109083,0.0006612320208995582,0.09551618972781624,0.07641864873652089,0.01909754099129535,0.09551617014613532,0.07641864873648903,0.01909754099128739,0.4022814276143255,0.4022814276143255,0.10053286967150787,0.0,4.987315868116468,4.98371504515211,5.001725092693846,4.987384518578665,4.983796010302001,5.0017444621992695,24771.72929374042,21055.969899679356,0.85,0.9907867090647208,0.6799837969873405,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451761087807181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.898330452279,1533.8058345454817,0.4022814276143255,0.10053286967150787,6.112885165565336,3.4910925014588683
5406.0,-30.044317058430263,5.004344477262855,35.00166321389271,24.086949589569144,4.998002322812935,-26.540091390590156,-40.046172647830076,1.4937766549731228,-0.01821647177439445,-5.005497853283415,40.00330269837533,45070.364778078045,20600.485750704025,20600.485750704025,65670.85052878207,82429.12467899859,82429.12467899859,20600.485750704025,103029.61042970262,103029.61042970262,103029.61042970262,127801.33688139507,97560.93108633583,60202.17118541675,41509.73322324341,24771.726451692448,0.0,66281.45967493586,21055.96748393858,1533.805610723106,0.0,0.8868787829916466,2.8163491543429093,0.0014959162575277712,354579.99677687074,1554675.6356440836,4.384555388843342,1554675.6356440836,4.384555388843342,0.85,0.09551617353622494,4.296143414572793,1.2668963979976255,1.0,0.0,4.296143414572648,1.2847526210938107,1.2850511590978047,3.343946020452676,19302.61246449373,1968.3186882874102,3099.015535412006,3099.015535412006,6.647429002954401,5.004344477262855,-0.8671586046750086,5.871503081937863,3.4910985289101695,3.4910985289101695,0.9974567225457627,0.0,0.0,0.0002323579323418925,7.8444641289743e-05,0.0001539132910521495,0.0006612335717689176,0.09551617353624314,0.07641863274268326,0.019097540793559884,0.09551621714281429,0.07641863274266869,0.019097540793556245,0.4022813756141675,0.4022813756141675,0.10053287667616015,0.0,4.98730760806518,4.983706398600418,5.001718376474059,4.987281381509035,4.983678627974143,5.001698328984446,24771.726451692448,21055.96748393858,0.85,0.9907876327837619,0.6799844933879945,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517609497160815,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.897313284271,1533.805610723106,0.4022813756141675,0.10053287667616015,6.112885165565336,3.4910985289101695
5407.0,-30.04429398518035,5.004340345128693,35.001662325298284,24.086950218211882,4.997995837113151,-26.540071270015986,-40.04615438226608,1.4937731219490507,-0.01799549262199207,-5.0055003735789585,40.00330054562162,45070.39030914833,20600.495856099387,20600.495856099387,65670.88616524772,82429.15546269737,82429.15546269737,20600.495856099387,103029.65131879675,103029.65131879675,103029.65131879675,127801.37065624748,97560.94913553985,60202.18398199215,41509.73905949744,24771.71933745073,0.0,66281.45839694818,21055.96143683312,1533.8052876220652,0.0,0.8868787779635059,2.8163459571730667,0.0014959162575277712,354579.9619433089,1554675.5428171486,4.384555557783364,1554675.5428171486,4.384555557783364,0.85,0.09551616006156621,4.296143414572793,1.2668964084377516,1.0,0.0,4.296143414574056,1.2847526364682431,1.2850511751930034,3.3439459804362004,19302.616035562463,1968.3190524350787,3099.015535412006,3099.015535412006,6.647432263794896,5.004340345128693,-0.867155481507683,5.871495826636376,3.4911045553288473,3.4911045553288473,0.9974584443796707,0.0,0.0,0.00023235849054772085,7.844480350022307e-05,0.00015391368704749777,0.0006612352730217253,0.09551616006159527,0.0764186189853349,0.019097541076260365,0.09551608804880005,0.07641861898531166,0.019097541076254554,0.40228132263284705,0.40228132263284705,0.10053288302249311,0.0,4.987348021184914,4.98374780992026,5.001754792187114,4.987504880956976,4.983908664994772,5.001895663545895,24771.71933745073,21055.96143683312,0.85,0.9907881895409747,0.6799848916906681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517608114257807,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.896297550291,1533.8052876220652,0.40228132263284705,0.10053288302249311,6.112885165565336,3.4911045553288473
5408.0,-30.044270977571543,5.004336327035332,35.00166143525764,24.086948367208265,4.998004887299569,-26.54004965482803,-40.04612829359246,1.493783564556327,-0.018134827998039782,-5.005491254882591,40.00329872630932,45070.381115010874,20600.482171203363,20600.482171203363,65670.86328621424,82429.10850988967,82429.10850988967,20600.482171203363,103029.59068109303,103029.59068109303,103029.59068109303,127801.30095959202,97560.89618562254,60202.168790745105,41509.697105419364,24771.710278498987,0.0,66281.40738391835,21055.95373672414,1533.8045828245433,0.0,0.8868788309320746,2.816348852087037,0.0014959162575277712,354580.0879748401,1554675.4643682374,4.384553778097524,1554675.4643682374,4.384553778097524,0.85,0.09551613575080431,4.296143414572793,1.2668962864531208,1.0,0.0,4.296143414573262,1.2847525864695253,1.2850511258978223,3.34394611057255,19302.605559322412,1968.3179841558956,3099.015535412006,3099.015535412006,6.6474278479099596,5.004336327035332,-0.8671455177655867,5.871481844800918,3.4911105495971464,3.4911105495971464,0.9974601570277561,0.0,0.0,0.00023235904716674294,7.844503518571033e-05,0.0001539140119810326,0.0006612366689827911,0.09551613575083678,0.07641859632680102,0.019097539424035758,0.0955161480436283,0.07641859632677504,0.019097539424029267,0.4022812718976765,0.4022812718976765,0.10053289145436371,0.0,4.987346236279166,4.983751953204376,5.001729280819632,4.98735642688456,4.98378585807103,5.001644571700808,24771.710278498987,21055.95373672414,0.85,0.9907886069140371,0.6799852763226956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760673146383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.895282549118,1533.8045828245433,0.4022812718976765,0.10053289145436371,6.112885165565336,3.4911105495971464
5409.0,-30.044247967825765,5.0043322484636,35.001660564083615,24.086948471982055,4.998001637035213,-26.540029267886315,-40.04610622124744,1.4937829370960287,-0.017997624408906177,-5.0054923428309905,40.00329749575899,45070.38945473911,20600.489428607783,20600.489428607783,65670.87888334689,82429.12310810572,82429.12310810572,20600.489428607783,103029.61253671351,103029.61253671351,103029.61253671351,127801.32053155445,97560.89947373923,60202.16582037384,41509.70405929488,24771.707994840937,0.0,66281.41205413581,21055.951795614797,1533.8045014736222,0.0,0.8868788298519451,2.816346922668188,0.0014959162575277712,354580.0729380619,1554675.4113067992,4.38455381438869,1554675.4113067992,4.38455381438869,0.85,0.09551612421333222,4.296143414572793,1.2668962501874197,1.0,0.0,4.296143414573489,1.284752588255225,1.2850511283991601,3.3439461059247417,19302.60620988244,1968.3180504945565,3099.015535412006,3099.015535412006,6.647430189751858,5.0043322484636,-0.8671415371690658,5.8714737856326655,3.4911165713808634,3.4911165713808634,0.9974618775373896,0.0,0.0,0.0002323596038386918,7.844523120391292e-05,0.00015391437263477889,0.0006612382184030082,0.09551612421334904,0.07641858418479111,0.019097540028557937,0.09551607742523663,0.07641858418477765,0.019097540028554575,0.4022812207261059,0.4022812207261059,0.10053289782203202,0.0,4.987376346728809,4.9837870636621915,5.00173937949728,4.987494718422056,4.983925437703192,5.001777705821212,24771.707994840937,21055.951795614797,0.85,0.990788772419479,0.6799853542336658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451760535260402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.89426700204,1533.8045014736222,0.4022812207261059,0.10053289782203202,6.112885165565336,3.4911165713808634
5410.0,-30.044224977072712,5.004328208573053,35.00165968496835,24.086942325253062,4.9980047400452445,-26.540008262627346,-40.04608023734761,1.4937880256001763,-0.018092479254335103,-5.00548763729203,40.003295522104196,45070.38057862788,20600.484786865632,20600.484786865632,65670.86536549352,82429.08320586146,82429.08320586146,20600.484786865632,103029.5679927271,103029.5679927271,103029.5679927271,127801.26746698804,97560.85101338915,60202.14838615679,41509.66958581374,24771.699474260946,0.0,66281.36906007468,21055.944553121804,1533.8039273823892,0.0,0.8868788609309126,2.816348718069474,0.0014959162575277712,354580.1379743737,1554675.3262026312,4.384552770169521,1554675.3262026312,4.384552770169521,0.85,0.09551610413702288,4.296143414572793,1.2668961677653714,1.0,0.0,4.29614341457243,1.284752563303236,1.2850511041560069,3.3439461708696263,19302.596621911653,1968.3170727936301,3099.015535412006,3099.015535412006,6.647428691940021,5.004328208573053,-0.8671341684217966,5.87146237699485,3.4911225682234504,3.4911225682234504,0.9974635909209858,0.0,0.0,0.0002323601600523776,7.844546196009949e-05,0.0001539146980922781,0.0006612396166151002,0.09551610413705494,0.0764185651946568,0.019097538942398143,0.09551610591228422,0.07641856519463115,0.019097538942391735,0.40228117108685263,0.40228117108685263,0.10053290468167367,0.0,4.987378320589926,4.983791907968794,5.001729863662831,4.987395158037714,4.983820228925595,5.0017007464271614,24771.699474260946,21055.944553121804,0.85,0.990789211157847,0.6799856613972165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517603973616386,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.893252264696,1533.8039273823892,0.40228117108685263,0.10053290468167367,6.112885165565336,3.4911225682234504
5411.0,-30.044201936721763,5.004324231476652,35.00165883115884,24.086946166958683,4.998011158175408,-26.53998688122647,-40.046054183598585,1.4937961026804347,-0.018084868166397428,-5.0054814577314914,40.00329450095842,45070.37168562119,20600.477251568213,20600.477251568213,65670.84893718941,82429.07213162292,82429.07213162292,20600.477251568213,103029.54938319113,103029.54938319113,103029.54938319113,127801.24532552731,97560.83279114739,60202.13234514714,41509.6671622225,24771.695942336184,0.0,66281.36310455868,21055.941550985757,1533.8036081116895,0.0,0.886878896060174,2.816349339471988,0.0014959162575277712,354580.22338348447,1554675.2821707393,4.384551589864987,1554675.2821707393,4.384551589864987,0.85,0.09551608544673558,4.296143414572793,1.2668960375385359,1.0,0.0,4.296143414572715,1.284752524368547,1.285051065928448,3.3439462722086013,19302.59301660708,1968.3167051548776,3099.015535412006,3099.015535412006,6.647426260426743,5.004324231476652,-0.867125904019713,5.871450135496365,3.4911285699372416,3.4911285699372416,0.9974653056963547,0.0,0.0,0.0002323607174672128,7.844569333722694e-05,0.00015391502412998584,0.0006612410173198512,0.095516085446755,0.0764185474111205,0.019097538035634486,0.0955161108881948,0.07641854741110497,0.01909753803563061,0.4022811208607137,0.4022811208607137,0.10053291075167936,0.0,4.987379625611084,4.983802523310544,5.001693908008008,4.987396589565094,4.983856730060552,5.001561833918004,24771.695942336184,21055.941550985757,0.85,0.9907890523252186,0.6799855883247723,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517602595767247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.892237913853,1533.8036081116895,0.4022811208607137,0.10053291075167936,6.112885165565336,3.4911285699372416
5412.0,-30.04417891490493,5.004320107284597,35.00165796095913,24.086931778024905,4.9979998739668945,-26.539967286838312,-40.04603598788378,1.4937882459005667,-0.018032711552109504,-5.005487650370039,40.00329231593807,45070.3973224401,20600.494903046496,20600.494903046496,65670.89222548659,82429.05880005391,82429.05880005391,20600.494903046496,103029.5537031004,103029.5537031004,103029.5537031004,127801.24358057792,97560.80467498951,60202.143197377176,41509.62386401371,24771.68987747751,0.0,66281.31374149122,21055.936395855882,1533.803422872046,0.0,0.8868788724688819,2.816347931387096,0.0014959162575277712,354580.1377936202,1554675.1879524789,4.384552382506439,1554675.1879524789,4.384552382506439,0.85,0.0955160759239798,4.296143414572793,1.2668960292963312,1.0,0.0,4.296143414572363,1.284752559971574,1.285051102255351,3.343946179541256,19302.58745377272,1968.3161379036392,3099.015535412006,3099.015535412006,6.647431956260816,5.004320107284597,-0.8671249448236091,5.871445052108206,3.491134583860782,3.491134583860782,0.9974670239602235,0.0,0.0,0.00023236127443488619,7.844585492940286e-05,0.00015391541950548332,0.0006612427159096909,0.09551607592400561,0.07641853729851122,0.019097538625494386,0.09551604905681259,0.07641853729849057,0.019097538625489224,0.40228107051840534,0.40228107051840534,0.10053291457961663,0.0,4.9873970427951235,4.9838129892359575,5.001739140378788,4.987454938817905,4.983843082706471,5.0019082965990265,24771.68987747751,21055.936395855882,0.85,0.9907904433158132,0.6799864815326772,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517601214945932,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.891225322983,1533.803422872046,0.40228107051840534,0.10053291457961663,6.112885165565336,3.491134583860782
5413.0,-30.044155923370898,5.004316168418741,35.001657086531715,24.086944839824014,4.99801423777412,-26.539945154709777,-40.04600982936097,1.4938034691132682,-0.01801309948331209,-5.005474329998327,40.00329045239871,45070.38772002245,20600.47266390271,20600.47266390271,65670.86038392516,82429.05338979808,82429.05338979808,20600.47266390271,103029.52605370079,103029.52605370079,103029.52605370079,127801.20511247413,97560.79556925895,60202.12989948468,41509.628521971405,24771.679058773345,0.0,66281.30758074475,21055.927199957343,1533.8025270312535,0.0,0.8868789469699585,2.8163492287369754,0.0014959162575277712,354580.3218975243,1554675.1075965061,4.384549879352346,1554675.1075965061,4.384549879352346,0.85,0.09551604661181841,4.296143414572793,1.266895918850787,1.0,0.0,4.2961434145736455,1.2847524876105227,1.2850510305921483,3.343946367882172,19302.585652186917,1968.3159541930138,3099.015535412006,3099.015535412006,6.647424780064528,5.004316168418741,-0.8671125166986098,5.871428685117351,3.491140546781973,3.491140546781973,0.9974687276519923,0.0,0.0,0.00023236183067115187,7.844608723807904e-05,0.00015391574343307283,0.0006612441075490714,0.09551604661185342,0.07641851087727294,0.01909753573458048,0.0955160452923505,0.07641851087724492,0.01909753573457348,0.40228102008117367,0.40228102008117367,0.10053292151533562,0.0,4.987404816958872,4.983835542376539,5.001687769311729,4.9874612305150094,4.983951072758771,5.001507609612929,24771.679058773345,21055.927199957343,0.85,0.9907900550079533,0.6799863998626932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517599835235626,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.890213128823,1533.8025270312535,0.40228102008117367,0.10053292151533562,6.112885165565336,3.491140546781973
5414.0,-30.044132969674372,5.004312082599678,35.001656230343684,24.086930241342657,4.998004468186401,-26.53992547020779,-40.04598405500872,1.493796968720083,-0.01800476702078413,-5.005480478129113,40.003289234805194,45070.37953002692,20600.490298287645,20600.490298287645,65670.86982831456,82429.03248399818,82429.03248399818,20600.490298287645,103029.52278228581,103029.52278228581,103029.52278228581,127801.20138223901,97560.76056210477,60202.107608134495,41509.614393300304,24771.678599953204,0.0,66281.2929932535,21055.926809960223,1533.802660303048,0.0,0.886878920103539,2.816348401556562,0.0014959162575277712,354580.23692279274,1554675.055093777,4.384550782034409,1554675.055093777,4.384550782034409,0.85,0.0955160404235419,4.296143414572793,1.2668958007125184,1.0,0.0,4.296143414571715,1.284752516871923,1.2850510605738366,3.34394629172077,19302.578725956068,1968.3152479140244,3099.015535412006,3099.015535412006,6.647430470382865,5.004312082599678,-0.8671115176239832,5.871423600223661,3.491146558736248,3.491146558736248,0.9974704453532137,0.0,0.0,0.00023236238599323456,7.844631613563448e-05,0.0001539160698576001,0.0006612455099156546,0.09551604042355384,0.07641850348998444,0.019097536933569397,0.09551602264453524,0.07641850348997489,0.019097536933567017,0.40228097030827165,0.40228097030827165,0.10053292510682632,0.0,4.987421333402835,4.983847886319552,5.001720980969765,4.987475711108345,4.983885576453247,5.001842138919699,24771.678599953204,21055.926809960223,0.85,0.9907904155550937,0.6799864259530128,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517598457340433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.889201095391,1533.802660303048,0.40228097030827165,0.10053292510682632,6.112885165565336,3.491146558736248
5415.0,-30.044109990743895,5.0043080971541265,35.00165535380231,24.086928669735812,4.9980117181362935,-26.53990406084883,-40.04596177311612,1.4938057882415663,-0.018097193755465923,-5.005472159842281,40.00328692959347,45070.38706669253,20600.478253466135,20600.478253466135,65670.86532015866,82428.9945416317,82428.9945416317,20600.478253466135,103029.47279509784,103029.47279509784,103029.47279509784,127801.1397410224,97560.71585764413,60202.108382706305,41509.56386104203,24771.666945924564,0.0,66281.23080696659,21055.91690403588,1533.801826068025,0.0,0.8868789707593274,2.81635058680552,0.0014959162575277712,354580.3518917546,1554674.955692863,4.384549080055824,1554674.955692863,4.384549080055824,0.85,0.09551601503516693,4.296143414572793,1.266895746313967,1.0,0.0,4.296143414572791,1.2847524744672394,1.2850510188735738,3.3439464020914347,19302.56988109502,1968.3143459892033,3099.015535412006,3099.015535412006,6.647426583722289,5.0043080971541265,-0.867102044821296,5.8714101419754225,3.4911525197948614,3.4911525197948614,0.9974721485128175,0.0,0.0,0.00023236294192703128,7.844651401775879e-05,0.0001539164279092725,0.000661247048156989,0.09551601503520597,0.07641848037069311,0.019097534664512864,0.09551605026130941,0.07641848037066187,0.019097534664505058,0.40228092046251085,0.40228092046251085,0.10053293112003901,0.0,4.987408898108129,4.983837300183666,5.001701143096568,4.987374966086804,4.983810766062675,5.001637606207396,24771.666945924564,21055.91690403588,0.85,0.9907912771175671,0.6799871776363473,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517597081713116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.88818907033,1533.801826068025,0.40228092046251085,0.10053293112003901,6.112885165565336,3.4911525197948614
5416.0,-30.044086998585257,5.004304094024748,35.00165449880054,24.086933489330136,4.998011865630555,-26.53988334993905,-40.04593963092191,1.4938082169846816,-0.01794398726917734,-5.005470717560485,40.00328580389901,45070.39511624111,20600.480375525418,20600.480375525418,65670.87549176652,82429.01484901663,82429.01484901663,20600.480375525418,103029.49522454204,103029.49522454204,103029.49522454204,127801.15963927511,97560.72632980766,60202.10659703372,41509.57748085993,24771.66441473307,0.0,66281.241895593,21055.91475252311,1533.8016742256066,0.0,0.8868789821700823,2.816348742532375,0.0014959162575277712,354580.3718258673,1554674.9071528313,4.3845486966670695,1554674.9071528313,4.3845486966670695,0.85,0.0955160007458488,4.296143414572793,1.266895707300864,1.0,0.0,4.296143414572138,1.284752461957228,1.2850510070753425,3.3439464346524215,19302.571953032137,1968.3145572679903,3099.015535412006,3099.015535412006,6.647427268474999,5.004304094024748,-0.8670965880197956,5.871400682044544,3.4911585043231197,3.4911585043231197,0.9974738583780342,0.0,0.0,0.00023236349818208656,7.844671065970005e-05,0.00015391678752238653,0.0006612485931065007,0.09551600074586629,0.07641846626784836,0.01909753447801793,0.09551597948619082,0.07641846626783437,0.019097534478014436,0.40228086917560085,0.40228086917560085,0.10053293587443217,0.0,4.987431916646642,4.98386715248472,5.001696811835302,4.987526730291279,4.983989303049157,5.001682228833602,24771.66441473307,21055.91475252311,0.85,0.99079126482289,0.6799871853221539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451759570457376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.887178315917,1533.8016742256066,0.40228086917560085,0.10053293587443217,6.112885165565336,3.4911585043231197
5417.0,-30.044064059841187,5.004300065897027,35.00165363276748,24.086928110942267,4.998010055541136,-26.539862882845114,-40.04591752365229,1.4938088785453423,-0.01792429583770172,-5.0054697397564105,40.003283772584005,45070.40307954284,20600.483375326574,20600.483375326574,65670.88645486941,82428.99953558581,82428.99953558581,20600.483375326574,103029.48291091238,103029.48291091238,103029.48291091238,127801.13970736135,97560.70035893677,60202.10390289491,41509.55161782428,24771.656796448973,0.0,66281.20841427325,21055.908276981627,1533.8012383177395,0.0,0.8868789944960277,2.816348597996974,0.0014959162575277712,354580.3853403254,1554674.8195623718,4.384548282528935,1554674.8195623718,4.384548282528935,0.85,0.09551598408996759,4.296143414572793,1.2668956083944067,1.0,0.0,4.296143414571463,1.2847524577165608,1.2850510035467184,3.3439464456900057,19302.566814646816,1968.3140332985083,3099.015535412006,3099.015535412006,6.647428236460195,5.004300065897027,-0.8670914265591172,5.871391492456144,3.4911644768743475,3.4911644768743475,0.9974755648212421,0.0,0.0,0.00023236405314609079,7.844690699193505e-05,0.00015391714615415572,0.0006612501338400142,0.09551598408999766,0.07641845033285086,0.019097533757146803,0.09551594876606018,0.07641845033282679,0.019097533757140787,0.4022808191819792,0.4022808191819792,0.1005329405492789,0.0,4.987454250767712,4.983892249610562,5.001708086551446,4.987545443918691,4.98399449663583,5.0017550444050585,24771.656796448973,21055.908276981627,0.85,0.990791930714522,0.6799876489553743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517594326641885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.886168592471,1533.8012383177395,0.4022808191819792,0.1005329405492789,6.112885165565336,3.4911644768743475
5418.0,-30.04404112695607,5.004296125866098,35.00165277744956,24.08692646948623,4.998017769834795,-26.53984146853334,-40.04589527668429,1.4938181114123883,-0.018035618983731183,-5.005462094915903,40.00328235262015,45070.410402534035,20600.472803711447,20600.472803711447,65670.88320624549,82428.95927295822,82428.95927295822,20600.472803711447,103029.43207666968,103029.43207666968,103029.43207666968,127801.08255432245,97560.65355440232,60202.104683979596,41509.49874491414,24771.650477652773,0.0,66281.14922256692,21055.902906004856,1533.800723704283,0.0,0.8868790385221144,2.816350952866992,0.0014959162575277712,354580.4910014631,1554674.7583334253,4.3845468033011725,1554674.7583334253,4.3845468033011725,0.85,0.09551596251097177,4.296143414572793,1.266895547402091,1.0,0.0,4.296143414572424,1.2847524133805903,1.2850509599132933,3.3439465610874235,19302.55755428224,1968.3130890041189,3099.015535412006,3099.015535412006,6.6474248251784465,5.004296125866098,-0.8670823329221218,5.87137845878822,3.4911704352125263,3.4911704352125263,0.997477267203579,0.0,0.0,0.00023236460796957086,7.844710456527475e-05,0.0001539175034042961,0.0006612516686378522,0.09551596251099789,0.0764184303543728,0.01909753215662508,0.0955160013255447,0.07641843035435192,0.019097532156619863,0.4022807699544092,0.4022807699544092,0.10053294610436363,0.0,4.987445789968319,4.983889406092715,5.001677144036762,4.987426475932182,4.983892562441838,5.001567908252412,24771.650477652773,21055.902906004856,0.85,0.9907927665183927,0.6799883666951989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517592951911418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.885158565357,1533.800723704283,0.4022807699544092,0.10053294610436363,6.112885165565336,3.4911704352125263
5419.0,-30.044018253514054,5.004292158653404,35.00165194246362,24.08692091647538,4.998017224833246,-26.539820933741947,-40.04586936263365,1.4938199050614365,-0.01805201301431225,-5.005461177443306,40.003281234196095,45070.40129494726,20600.476065523308,20600.476065523308,65670.87736047056,82428.93763375201,82428.93763375201,20600.476065523308,103029.41369927532,103029.41369927532,103029.41369927532,127801.0618673035,97560.62183202445,60202.08549322116,41509.48482089255,24771.648168028187,0.0,66281.13298892073,21055.90094282396,1533.8005917804371,0.0,0.886879047237029,2.816351275335872,0.0014959162575277712,354580.50368206954,1554674.7101068976,4.384546510489699,1554674.7101068976,4.384546510489699,0.85,0.09551594881347121,4.296143414572793,1.2668954303627835,1.0,0.0,4.296143414572004,1.2847524038474007,1.2850509510888901,3.3439465859003574,19302.551277950522,1968.3124489963977,3099.015535412006,3099.015535412006,6.647425877710074,5.004292158653404,-0.8670771757910671,5.871369334444471,3.491176413413024,3.491176413413024,0.997478975260864,0.0,0.0,0.0002323651613561361,7.844733470622803e-05,0.00015391782664990808,0.0006612530573473593,0.09551594881348807,0.07641841692217112,0.019097531891316948,0.0955160049851679,0.07641841692215763,0.01909753189131358,0.4022807196613462,0.4022807196613462,0.10053294980997655,0.0,4.987438116445219,4.983881866745264,5.001668931266352,4.987409164428982,4.983853453182803,5.001637824470379,24771.648168028187,21055.90094282396,0.85,0.9907929209877543,0.6799883958302438,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517591577532334,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.884149185493,1533.8005917804371,0.4022807196613462,0.10053294980997655,6.112885165565336,3.491176413413024
5420.0,-30.043995365657317,5.004288103172243,35.00165107591347,24.08691117251294,4.998009747221202,-26.539801079226443,-40.04584732521323,1.4938154607905878,-0.017988740074997622,-5.005463926076538,40.003278644847825,45070.40942242853,20600.486657739286,20600.486657739286,65670.89608016782,82428.92797397994,82428.92797397994,20600.486657739286,103029.41463171922,103029.41463171922,103029.41463171922,127801.05323362134,97560.59908930575,60202.08053775545,41509.4650572781,24771.638601902112,0.0,66281.10365918021,21055.892811616795,1533.8001293636714,0.0,0.8868790426276498,2.8163501232626995,0.0014959162575277712,354580.4656925596,1554674.5984540125,4.38454666535973,1554674.5984540125,4.38454666535973,0.85,0.09551593386123375,4.296143414572793,1.266895367172547,1.0,0.0,4.296143414573199,1.2847524234937653,1.2850509714512715,3.343946534764907,19302.54677826114,1968.3119901557761,3099.015535412006,3099.015535412006,6.647429295639365,5.004288103172243,-0.8670742210383935,5.8713623242106365,3.4911823768469716,3.4911823768469716,0.9974806790991347,0.0,0.0,0.0002323657150926585,7.844753041957906e-05,0.00015391818467307947,0.0006612545954662493,0.09551593386126869,0.07641840246129103,0.019097531399977656,0.09551593661984321,0.07641840246126308,0.019097531399970672,0.4022806682291128,0.4022806682291128,0.10053295339432151,0.0,4.987446575639069,4.983882556997742,5.001708477797877,4.987475186001518,4.983880093728942,5.0018614383358795,24771.638601902112,21055.892811616795,0.85,0.9907936418477564,0.6799888193501149,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517590206715947,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.883139379217,1533.8001293636714,0.4022806682291128,0.10053295339432151,6.112885165565336,3.4911823768469716
5421.0,-30.04397248029415,5.004284097630492,35.00165018579992,24.086915503162913,4.998012972522355,-26.539780156585163,-40.045821376237996,1.4938206488136774,-0.017894544714351923,-5.005458602159714,40.00327622541481,45070.400118134094,20600.480665010116,20600.480665010116,65670.88078314421,82428.93288786021,82428.93288786021,20600.480665010116,103029.41355287033,103029.41355287033,103029.41355287033,127801.04086154766,97560.5955433428,60202.0627736179,41509.48085524989,24771.627308677333,0.0,66281.10816392722,21055.88321237573,1533.7993879807943,0.0,0.8868790784655036,2.81634950734031,0.0014959162575277712,354580.53927567607,1554674.494127894,4.3845454612476065,1554674.494127894,4.3845454612476065,0.85,0.09551591106374087,4.296143414572793,1.2668952836515381,1.0,0.0,4.29614341457253,1.2847523980814812,1.2850509467444575,3.3439466009078616,19302.546076685747,1968.3119186149956,3099.015535412006,3099.015535412006,6.647427361886824,5.004284097630492,-0.8670665453901778,5.87135064302067,3.4911883070412437,3.4911883070412437,0.9974823734403554,0.0,0.0,0.00023236626877006772,7.844776087185233e-05,0.0001539185078982154,0.0006612559840877884,0.09551591106378009,0.07641838128311511,0.019097529780664976,0.0955158734217583,0.07641838128308373,0.019097529780657135,0.4022806163797792,0.4022806163797792,0.10053295977357457,0.0,4.987468048512255,4.983906952620259,5.001718251702698,4.987564057445354,4.984014654217788,5.001767469069023,24771.627308677333,21055.88321237573,0.85,0.9907933437190913,0.679988632758907,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758883503593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.882130624163,1533.7993879807943,0.4022806163797792,0.10053295977357457,6.112885165565336,3.4911883070412437
5422.0,-30.043949606889576,5.004280156597132,35.001649322556666,24.086919344868534,4.998019536887508,-26.539758910836092,-40.045799129269994,1.4938288408343543,-0.017890870936469128,-5.005452355288841,40.003275227844235,45070.40727842983,20600.47292400325,20600.47292400325,65670.88020243308,82428.92109395347,82428.92109395347,20600.47292400325,103029.39401795671,103029.39401795671,103029.39401795671,127801.01793802781,97560.57673645491,60202.06292093261,41509.45979502478,24771.6239200711,0.0,66281.08371509588,21055.880332060435,1533.7990754311788,0.0,0.886879113851766,2.8163501883240887,0.0014959162575277712,354580.62561517424,1554674.451112583,4.384544272308518,1554674.451112583,4.384544272308518,0.85,0.09551589242726916,4.296143414572793,1.2668952396931128,1.0,0.0,4.296143414573176,1.2847523586174363,1.2850509079822472,3.3439467036246673,19302.542355707847,1968.3115391808465,3099.015535412006,3099.015535412006,6.647424863994581,5.004280156597132,-0.8670582930282915,5.871338449625424,3.491194245541436,3.491194245541436,0.9974840701546961,0.0,0.0,0.00023236682215937323,7.844795844718062e-05,0.0001539188637121926,0.0006612575127156635,0.0955158924272882,0.07641836340663288,0.019097529020655316,0.09551588086450406,0.07641836340661765,0.019097529020651507,0.4022805656353514,0.4022805656353514,0.10053296660891244,0.0,4.987484361329905,4.983932788566619,5.001696452217118,4.987561484352398,4.984048005713021,5.00162113073435,24771.6239200711,21055.880332060435,0.85,0.9907937004276255,0.6799889916127729,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517587463505603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.881122582083,1533.7990754311788,0.4022805656353514,0.10053296660891244,6.112885165565336,3.491194245541436
5423.0,-30.043926742086164,5.004276133372988,35.00164846128743,24.086909286584728,4.998013960614142,-26.53973888696302,-40.04577709184957,1.493826105491326,-0.01788241670573143,-5.005454730501124,40.003273558853614,45070.41519085317,20600.48278689728,20600.48278689728,65670.89797775046,82428.90192156135,82428.90192156135,20600.48278689728,103029.38470845863,103029.38470845863,103029.38470845863,127801.0042200219,97560.54531196103,60202.058581254445,41509.4297007851,24771.619511563273,0.0,66281.04921234837,21055.87658482878,1533.798897902871,0.0,0.8868791078106855,2.8163497999858547,0.0014959162575277712,354580.5927867947,1554674.3791455945,4.384544475282105,1554674.3791455945,4.384544475282105,0.85,0.09551588086540047,4.296143414572793,1.2668951490288602,1.0,0.0,4.29614341457456,1.2847523702707748,1.2850509203490332,3.3439466732934195,19302.536138313033,1968.310905183017,3099.015535412006,3099.015535412006,6.6474280465839914,5.004276133372988,-0.8670551186762063,5.8713312520491945,3.4912001968257567,3.4912001968257567,0.9974857705216448,0.0,0.0,0.0002323673753417972,7.844815416196978e-05,0.0001539192211798274,0.0006612590484478887,0.09551588086542238,0.0764183514624494,0.019097529402972987,0.09551585598807787,0.07641835146243187,0.019097529402968605,0.4022805158784917,0.4022805158784917,0.10053297190018175,0.0,4.987502855174284,4.983949893832005,5.001720500351837,4.987572313795397,4.984013800374839,5.001812177202623,24771.619511563273,21055.87658482878,0.85,0.9907944843684786,0.6799894649594111,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517586092692207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.880115063279,1533.798897902871,0.4022805158784917,0.10053297190018175,6.112885165565336,3.4912001968257567
5424.0,-30.043903888627984,5.004272124713929,35.00164757579556,24.086903558950894,4.998014505489801,-26.53971826110504,-40.04575494965536,1.4938288779671274,-0.017915047213762136,-5.005451483493398,40.00327113077872,45070.42266150128,20600.481039087103,20600.481039087103,65670.90370058839,82428.87483012443,82428.87483012443,20600.481039087103,103029.35586921153,103029.35586921153,103029.35586921153,127800.964683026,97560.50861687279,60202.056448250994,41509.391298468654,24771.608813814473,0.0,66281.00011228313,21055.8674917423,1533.7982335098507,0.0,0.8868791331153004,2.816350607694086,0.0014959162575277712,354580.6376644695,1554674.2744468476,4.384543625075196,1554674.2744468476,4.384543625075196,0.85,0.09551586085742682,4.296143414572793,1.266895103971474,1.0,0.0,4.296143414573361,1.284752356159732,1.2850509069450997,3.343946710021567,19302.528878121273,1968.3101648494924,3099.015535412006,3099.015535412006,6.647427482595152,5.004272124713929,-0.8670486733732989,5.871320798087228,3.491206116747468,3.491206116747468,0.9974874619278481,0.0,0.0,0.00023236792825095162,7.844835080771153e-05,0.0001539195774432401,0.0006612605790066029,0.09551586085746458,0.0764183325386576,0.019097528318806976,0.09551584473214397,0.07641833253862738,0.01909752831879943,0.402280466399249,0.402280466399249,0.1005329787230855,0.0,4.987508337456632,4.983953373928955,5.001733992237348,4.98753643627964,4.983973465855854,5.001794132945577,24771.608813814473,21055.8674917423,0.85,0.990795304677642,0.6799900813981362,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517584722394528,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.87910813461,1533.7982335098507,0.402280466399249,0.1005329787230855,6.112885165565336,3.491206116747468
5425.0,-30.043881039515014,5.004268223386445,35.00164671700224,24.08691211547705,4.998024310415181,-26.53969671314035,-40.045728895906336,1.4938399840407854,-0.01789343096055518,-5.005442722682743,40.00327013744893,45070.41278648584,20600.468159298052,20600.468159298052,65670.8809457839,82428.86953249117,82428.86953249117,20600.468159298052,103029.33769178922,103029.33769178922,103029.33769178922,127800.94223098677,97560.49771615265,60202.04097014844,41509.39638444912,24771.60453919755,0.0,66281.00092364667,21055.863858317916,1533.7978140838748,0.0,0.8868791812737186,2.8163513464432737,0.0014959162575277712,354580.7587497631,1554674.2316144027,4.384542007006018,1554674.2316144027,4.384542007006018,0.85,0.09551583970954584,4.296143414572793,1.266894971546717,1.0,0.0,4.29614341457223,1.2847523030652908,1.285050854548575,3.343946848215507,19302.526721393428,1968.3099449244573,3099.015535412006,3099.015535412006,6.647423326504644,5.004268223386445,-0.8670389519538642,5.871307175340309,3.4912120343576074,3.4912120343576074,0.9974891526736022,0.0,0.0,0.00023236848105619352,7.844858219271719e-05,0.00015391989886347633,0.0006612619598740341,0.09551583970956617,0.07641831258899034,0.019097527120575827,0.09551584885388224,0.07641831258897408,0.01909752712057176,0.40228041632691003,0.40228041632691003,0.10053298614691647,0.0,4.987513198278009,4.983969414209241,5.001694112452412,4.987549291722189,4.984050226885415,5.001551249275167,24771.60453919755,21055.863858317916,0.85,0.9907949492409505,0.6799899240870748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517583352777021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.87810174082,1533.7978140838748,0.40228041632691003,0.10053298614691647,6.112885165565336,3.4912120343576074
5426.0,-30.04385819299463,5.004264262157327,35.001645879458415,24.08690167302268,4.9980213122755925,-26.53967644791384,-40.04570682356132,1.4938395671951155,-0.01794833217741143,-5.005443744969684,40.003269038797875,45070.42045902478,20600.475347494175,20600.475347494175,65670.89580651897,82428.83746047778,82428.83746047778,20600.475347494175,103029.31280797196,103029.31280797196,103029.31280797196,127800.91578423613,97560.45451317694,60202.03751172528,41509.35222383518,24771.602976264163,0.0,66280.95520009934,21055.86252982454,1533.79776723876,0.0,0.8868791800501914,2.816351948329779,0.0014959162575277712,354580.7446204852,1554674.184240502,4.384542048115164,1554674.184240502,4.384542048115164,0.85,0.095515828494982,4.296143414572793,1.266894931434654,1.0,0.0,4.296143414571932,1.2847523038738702,1.285050856067518,3.3439468461109403,19302.51817360398,1968.3090732925089,3099.015535412006,3099.015535412006,6.647425646014193,5.004264262157327,-0.8670349668016346,5.871299228958962,3.491217977665006,3.491217977665006,0.9974908507614303,0.0,0.0,0.00023236903379991966,7.84487782191135e-05,0.00015392025558080616,0.0006612634923828416,0.0955158284949971,0.07641830101524877,0.01909752747974832,0.09551586621770244,0.0764183010152367,0.019097527479745302,0.4022803665443984,0.4022803665443984,0.10053299082260245,0.0,4.987510030196404,4.983965632176819,5.001693398855309,4.987495412792271,4.983948561001341,5.001688600911677,24771.602976264163,21055.86252982454,0.85,0.9907958569435423,0.679990508932153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451758198342017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.87709602176,1533.79776723876,0.4022803665443984,0.10053299082260245,6.112885165565336,3.491217977665006
5427.0,-30.043835358439686,5.004260333255391,35.00164503175446,24.086900834832363,4.998023925336324,-26.53965563225455,-40.04568461151791,1.4938441991514955,-0.0179364775118529,-5.005439383900108,40.003267067773216,45070.42772034486,20600.471468232296,20600.471468232296,65670.89918857715,82428.82273145144,82428.82273145144,20600.471468232296,103029.29419968373,103029.29419968373,103029.29419968373,127800.88872799522,97560.43108170581,60202.03607060058,41509.32779011693,24771.59452831148,0.0,66280.9223184284,21055.855349064757,1533.7972076047931,0.0,0.8868792093673714,2.8163523016990895,0.0014959162575277712,354580.80489589775,1554674.099249797,4.384541063090648,1554674.099249797,4.384541063090648,0.8499999999999999,0.09551580821088673,4.296143414572793,1.2668948567053304,1.0,0.0,4.296143414573032,1.2847522810653296,1.2850508339634825,3.3439469054768964,19302.51353764365,1968.3086005561174,3099.015535412006,3099.015535412006,6.647424394241869,5.004260333255391,-0.8670278363654598,5.8712881696208505,3.491223896399866,3.491223896399866,0.9974925418285332,0.0,0.0,0.00023236958625536902,7.844897548664086e-05,0.00015392061076872817,0.0006612650183210936,0.09551580821091853,0.07641828212595653,0.019097526084962,0.09551584650885668,0.07641828212593109,0.019097526084955643,0.40228031580188867,0.40228031580188867,0.10053299564926797,0.0,4.987506947939266,4.983965152257156,5.001679900140573,4.987502906388272,4.983971521596743,5.001634196474015,24771.59452831148,21055.855349064757,0.85,0.9907963994990812,0.6799909558261188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517580614218941,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.876091012404,1533.7972076047931,0.40228031580188867,0.10053299564926797,6.112885165565336,3.491223896399866
5428.0,-30.04381256590958,5.004256405693716,35.001644189830095,24.086895037349336,4.9980248908913,-26.539635019208685,-40.045658697467275,1.49384734419071,-0.01798303959765235,-5.005436824879639,40.003265540708966,45070.4181922567,20600.471307400963,20600.471307400963,65670.88949965767,82428.79353932578,82428.79353932578,20600.471307400963,103029.26484672674,103029.26484672674,103029.26484672674,127800.85417664924,97560.3924936598,60202.01714659208,41509.30594118636,24771.58932992249,0.0,66280.89527110885,21055.850930434117,1533.7968729995196,0.0,0.8868792279112857,2.8163532121106156,0.0014959162575277712,354580.84026475134,1554674.0334026963,4.384540440035855,1554674.0334026963,4.384540440035855,0.85,0.09551579119998208,4.296143414572793,1.2668947176868097,1.0,0.0,4.296143414573565,1.284752265214514,1.285050818817484,3.343946946733322,19302.50590292666,1968.307822031648,3099.015535412006,3099.015535412006,6.647424342344313,5.004256405693716,-0.8670217591077947,5.87127816480151,3.4912298182847112,3.4912298182847112,0.9974942337956317,0.0,0.0,0.00023237013769528348,7.844920563266909e-05,0.0001539209320626144,0.000661266398645707,0.09551579120000625,0.07641826593333118,0.019097525266675075,0.09551585854513145,0.07641826593331183,0.01909752526667024,0.4022802644891872,0.4022802644891872,0.10053299982061094,0.0,4.987495342961097,4.983952644716851,5.001671904622981,4.987453785282014,4.983907478451897,5.00164478771552,24771.58932992249,21055.850930434117,0.85,0.9907966576348121,0.6799910895576334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517579245735048,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.875086524888,1533.7968729995196,0.4022802644891872,0.10053299982061094,6.112885165565336,3.4912298182847112
