time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5429.0,-30.04378976139821,5.004252349411984,35.00164331249934,24.086891090869926,4.998014118629539,-26.539615569202255,-40.04563676482064,1.4938399264338822,-0.017750483361794522,-5.005441984746759,40.00326282557291,45070.42620081718,20600.486753807832,20600.486753807832,65670.912954625,82428.82308216271,82428.82308216271,20600.486753807832,103029.30983597055,103029.30983597055,103029.30983597055,127800.88966294765,97560.40756665717,60202.01068531299,41509.3298681602,24771.579826977097,0.0,66280.90969513729,21055.84285293053,1533.7964727085832,0.0,0.8868792114921081,2.8163495547173354,0.0014959162575277712,354580.76894895715,1554673.9163258718,4.3845409917018685,1554673.9163258718,4.3845409917018685,0.85,0.09551577833953326,4.296143414572793,1.2668947028508413,1.0,0.0,4.296143414571504,1.284752298774641,1.2850508530942844,3.343946859383189,19302.50888514735,1968.3081261335267,3099.015535412006,3099.015535412006,6.647429326639066,5.004252349411984,-0.8670202691006805,5.8712726185126645,3.4912357340256976,3.4912357340256976,0.9974959240073422,0.0,0.0,0.00023237068942627562,7.844940041982193e-05,0.0001539212890064537,0.0006612679321276317,0.09551577833956773,0.07641825304658295,0.019097525292984772,0.09551570780956711,0.07641825304655538,0.01909752529297788,0.4022802119903367,0.4022802119903367,0.10053300379255733,0.0,4.987536536576783,4.983989388021087,5.001730905001352,4.9876915013849725,4.984126554009265,5.001957096811225,24771.579826977097,21055.84285293053,0.85,0.9907967958901288,0.679991062405768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451757787976997,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.874081956626,1533.7964727085832,0.4022802119903367,0.10053300379255733,6.112885165565336,3.4912357340256976
5430.0,-30.043766977104696,5.00424849671757,35.001642438533445,24.086898669507377,4.998030179621691,-26.53959345389551,-40.04561060629783,1.4938566564128,-0.017865099422579078,-5.005427614138213,40.00326116892232,45070.41566204068,20600.46232332974,20600.46232332974,65670.87798537042,82428.78648401999,82428.78648401999,20600.46232332974,103029.24880734974,103029.24880734974,103029.24880734974,127800.81870036648,97560.36809515828,60201.99727318008,41509.30091330911,24771.56989301674,0.0,66280.87080632585,21055.834409064228,1533.7956005111414,0.0,0.8868792905863647,2.816352737995759,0.0014959162575277712,354580.9675687056,1554673.844891007,4.384538334223381,1554673.844891007,4.384538334223381,0.85,0.0955157487540208,4.296143414572793,1.2668945676786825,1.0,0.0,4.296143414571494,1.2847522193754508,1.285050774384891,3.343947066043017,19302.501075637556,1968.3073297851515,3099.015535412006,3099.015535412006,6.647421443336183,5.00424849671757,-0.8670072866829939,5.871255783400564,3.4912416043901984,3.4912416043901984,0.9974976012543424,0.0,0.0,0.00023237124066932487,7.844963273820458e-05,0.00015392160793112027,0.0006612693022737378,0.09551574875405344,0.0764182262632529,0.01909752249080055,0.09551576997259305,0.07641822626322678,0.019097522490794022,0.40228016152211327,0.40228016152211327,0.10053301166407383,0.0,4.987536269580801,4.984001480870063,5.001681173727434,4.987562514715648,4.984077166283896,5.00150956986522,24771.56989301674,21055.834409064228,0.85,0.9907968496259223,0.6799913023734618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45175765130871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.87307838814,1533.7956005111414,0.40228016152211327,0.10053301166407383,6.112885165565336,3.4912416043901984
5431.0,-30.043744238846898,5.004244526806608,35.00164159801164,24.08688882077115,4.99802332648978,-26.539573671668297,-40.04559237565843,1.493852759311526,-0.01783479824649703,-5.00543200689455,40.00326039512108,45070.439881099155,20600.476389315445,20600.476389315445,65670.9162704146,82428.77371013397,82428.77371013397,20600.476389315445,103029.25009944942,103029.25009944942,103029.25009944942,127800.82146485387,97560.34257206335,60202.00874303013,41509.259810036914,24771.571365404456,0.0,66280.83117544137,21055.835660593788,1533.7958052129657,0.0,0.8868792710427044,2.8163518271348695,0.0014959162575277712,354580.90685532097,1554673.8115246536,4.384538990868463,1554673.8115246536,4.384538990868463,0.85,0.095515742215008,4.296143414572793,1.2668945836136118,1.0,0.0,4.2961434145722475,1.2847522364696597,1.2850507921898904,3.34394702155029,19302.496025845547,1968.3068148496732,3099.015535412006,3099.015535412006,6.64742598219233,5.004244526806608,-0.8670053013302921,5.8712498281369,3.491247529409737,3.491247529409737,0.9974992941170677,0.0,0.0,0.00023237179079978697,7.844979464805532e-05,0.00015392199615173164,0.0006612709701251606,0.09551574221501494,0.07641821844671366,0.01909752376830128,0.09551574972381018,0.07641821844670811,0.01909752376829989,0.402280111207426,0.402280111207426,0.10053301609819307,0.0,4.987550127712268,4.98401397146165,5.001700502059407,4.987597208648026,4.984055584585008,5.001769463974028,24771.571365404456,21055.835660593788,0.85,0.9907980196655596,0.6799920743570703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517575147616135,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.872075174773,1533.7958052129657,0.402280111207426,0.10053301609819307,6.112885165565336,3.491247529409737
5432.0,-30.04372150139739,5.004240596557948,35.0016407333752,24.08688801750543,4.998025841968801,-26.539552953159376,-40.045566426683195,1.4938572937310686,-0.017818326571898524,-5.005427258018102,40.003258011684984,45070.430032933284,20600.47162983921,20600.47162983921,65670.90166277249,82428.75947644943,82428.75947644943,20600.47162983921,103029.23110628864,103029.23110628864,103029.23110628864,127800.79148661248,97560.31963567463,60201.99019215974,41509.254937238766,24771.560380323834,0.0,66280.8153175626,21055.826323275258,1533.7950918269091,0.0,0.8868793038251903,2.816352165123234,0.0014959162575277712,354580.972490731,1554673.708750763,4.384537889413689,1554673.708750763,4.384537889413689,0.85,0.09551572039227504,4.296143414572793,1.2668944226158785,1.0,0.0,4.296143414573454,1.284752214122226,1.2850507705440581,3.3439470797160853,19302.491487838193,1968.306352101706,3099.015535412006,3099.015535412006,6.647424446389693,5.004240596557948,-0.8669979812476143,5.8712385778055625,3.4912534126477928,3.4912534126477928,0.9975009750422265,0.0,0.0,0.00023237234091189326,7.845002510647812e-05,0.00015392231580541515,0.000661272343403228,0.09551572039231329,0.07641819819446365,0.019097522197849638,0.09551572029173866,0.07641819819443305,0.01909752219784199,0.4022800610477594,0.4022800610477594,0.10053302193885642,0.0,4.987560083552751,4.984026892627639,5.0016985887395435,4.987608931446232,4.984087603422665,5.0016999639358914,24771.560380323834,21055.826323275258,0.85,0.990798036326682,0.6799920884647122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517573784904352,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.871071798634,1533.7950918269091,0.4022800610477594,0.10053302193885642,6.112885165565336,3.4912534126477928
5433.0,-30.04369872149553,5.0042366643284995,35.00163987451408,24.086887493636482,4.998026495351741,-26.539532382696613,-40.04554428448898,1.4938601565531209,-0.017767263947575884,-5.005424933460722,40.003256450632385,45070.437203280686,20600.4718675338,20600.4718675338,65670.9090708145,82428.75455755492,82428.75455755492,20600.4718675338,103029.22642508871,103029.22642508871,103029.22642508871,127800.78141475283,97560.3051915013,60201.98783722841,41509.24150474766,24771.55498966412,0.0,66280.79649441178,21055.821741214502,1533.7947537442856,0.0,0.886879321299482,2.8163517656881885,0.0014959162575277712,354581.0046190243,1554673.6414380937,4.384537302297104,1554673.6414380937,4.384537302297104,0.85,0.09551570406030427,4.296143414572793,1.2668943764595313,1.0,0.0,4.296143414571198,1.2847521995922098,1.285050756718781,3.3439471175347446,19302.488630031516,1968.3060606865256,3099.015535412006,3099.015535412006,6.647424523089726,5.0042366643284995,-0.8669920784060343,5.871228742734534,3.4912593012341246,3.4912593012341246,0.9975026574954642,0.0,0.0,0.00023237289205229903,7.845022175655578e-05,0.00015392267029574325,0.0006612738663445166,0.09551570406032861,0.0764181823640089,0.01909752169631971,0.09551568757318821,0.07641818236398942,0.019097521696314845,0.40228001104655775,0.40228001104655775,0.1005330276289804,0.0,4.987578717454198,4.984049744763354,5.0017003396473,4.987657669513169,4.9841455715836105,5.001711762685318,24771.55498966412,21055.821741214502,0.85,0.9907984294719706,0.6799923897577277,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517572422241254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.870069164244,1533.7947537442856,0.40228001104655775,0.1005330276289804,6.112885165565336,3.4912593012341246
5434.0,-30.043675972301557,5.004232770606413,35.001639023991196,24.0868812421337,4.998030338797225,-26.539511520847235,-40.045518370438344,1.4938658873431907,-0.017883047512100347,-5.0054202173984645,40.00325497577837,45070.42731597386,20600.46724665033,20600.46724665033,65670.89456262419,82428.71096766366,82428.71096766366,20600.46724665033,103029.17821431399,103029.17821431399,103029.17821431399,127800.72752768977,97560.25346716611,60201.969815477685,41509.20405743158,24771.549313375792,0.0,66280.75337080738,21055.816916369422,1533.7943413230146,0.0,0.8868793506265032,2.8163538372555617,0.0014959162575277712,354581.0698009163,1554673.5778423154,4.384536316942146,1554673.5778423154,4.384536316942146,0.85,0.09551568555267896,4.296143414572793,1.2668942835973573,1.0,0.0,4.296143414573451,1.2847521716477035,1.2850507294749434,3.3439471902685787,19302.478396275175,1968.3050171337998,3099.015535412006,3099.015535412006,6.647423032008631,5.004232770606413,-0.8669847643962463,5.87121753500266,3.4912651826725045,3.4912651826725045,0.9975043379064299,0.0,0.0,0.00023237344245095632,7.845045190596416e-05,0.00015392299054499216,0.0006612752421812183,0.09551568555270389,0.07641816480565204,0.019097520747051844,0.09551573530504569,0.0764181648056321,0.019097520747046858,0.4022799617832211,0.4022799617832211,0.10053303341969383,0.0,4.987568615502255,4.984040922978124,5.001685112210623,4.987537169886366,4.984014599595923,5.0016331685640125,24771.549313375792,21055.816916369422,0.85,0.990798855215611,0.6799926830014673,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517571057034218,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.869068138232,1533.7943413230146,0.4022799617832211,0.10053303341969383,6.112885165565336,3.4912651826725045
5435.0,-30.04365329638281,5.004228774838173,35.0016381581719,24.086876841634535,4.998022491275244,-26.539491894120406,-40.045500139798946,1.4938610890131165,-0.01772465756823749,-5.005423793226319,40.0032528291916,45070.45135081162,20600.479492188846,20600.479492188846,65670.93084300047,82428.7258844558,82428.7258844558,20600.479492188846,103029.20537664465,103029.20537664465,103029.20537664465,127800.74788243086,97560.25523242223,60201.98069877927,41509.19392626996,24771.54250578622,0.0,66280.73643205618,21055.811129918286,1533.7940573583444,0.0,0.886879340206959,2.816351339086059,0.0014959162575277712,354581.02037849225,1554673.4852813894,4.3845366670271195,1554673.4852813894,4.3845366670271195,0.85,0.09551567343094464,4.296143414572793,1.2668942264514045,1.0,0.0,4.296143414573537,1.2847521929608599,1.285050751497939,3.3439471347947918,19302.478745534394,1968.3050527483285,3099.015535412006,3099.015535412006,6.6474269834371995,5.004228774838173,-0.8669823509478132,5.871211125785986,3.4912710691735556,3.4912710691735556,0.997506019763873,0.0,0.0,0.0002323739910779736,7.845061381737671e-05,0.00015392337726059688,0.0006612769035669168,0.09551567343097242,0.0764181524505374,0.019097520980435014,0.09551563177461776,0.07641815245051517,0.01909752098042946,0.40227991120386003,0.40227991120386003,0.1005330382620265,0.0,4.987596079296452,4.9840653770800145,5.001724617663683,4.98769913565809,4.984156396982883,5.001875841239439,24771.54250578622,21055.811129918286,0.85,0.9907996557992259,0.6799932194026383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517569693667758,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.868067256368,1533.7940573583444,0.40227991120386003,0.1005330382620265,6.112885165565336,3.4912710691735556
5436.0,-30.04363057818198,5.004224911955743,35.00163728955853,24.0868852933869,4.998032940154743,-26.539470399558535,-40.04547408604992,1.4938727615315985,-0.01771042124954647,-5.005413578279637,40.00325101617056,45070.440912014135,20600.46354589157,20600.46354589157,65670.90445790571,82428.71737399756,82428.71737399756,20600.46354589157,103029.18091988913,103029.18091988913,103029.18091988913,127800.7138879199,97560.24145348617,60201.96499150399,41509.19606886909,24771.532968030784,0.0,66280.72903689987,21055.803022826167,1533.7933040110818,0.0,0.8868793987287736,2.816352344536568,0.0014959162575277712,354581.1615618765,1554673.4071038386,4.3845347007600095,1554673.4071038386,4.3845347007600095,0.85,0.09551564795070085,4.296143414572793,1.2668941731518135,1.0,0.0,4.296143414573029,1.2847521372231812,1.28505069645351,3.343947279868573,19302.47601934616,1968.3047747544942,3099.015535412006,3099.015535412006,6.647421837836249,5.004224911955743,-0.8669718325554969,5.87119674451124,3.491276918401147,3.491276918401147,0.9975076909717563,0.0,0.0,0.00023237454072916794,7.845084520855375e-05,0.00015392369552061418,0.0006612782708575942,0.09551564795073396,0.0764181290564999,0.019097518894234056,0.09551562526282327,0.07641812905647341,0.019097518894227436,0.4022798615845353,0.4022798615845353,0.10053304565596494,0.0,4.987613611998313,4.9840951091588295,5.0016933284290985,4.987703157030069,4.984233452941282,5.001587591994735,24771.532968030784,21055.803022826167,0.85,0.9907993682650253,0.679993137777988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517568334692954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.867065664863,1533.7933040110818,0.4022798615845353,0.10053304565596494,6.112885165565336,3.491276918401147
5437.0,-30.04360792397331,5.004221038042475,35.00163645847293,24.0868741524406,4.998034334824252,-26.539449868142157,-40.04545194385571,1.4938762789934243,-0.017871086153490978,-5.005411729604665,40.003250372020574,45070.447533087434,20600.464869592124,20600.464869592124,65670.91240267956,82428.66333437034,82428.66333437034,20600.464869592124,103029.12820396246,103029.12820396246,103029.12820396246,127800.66126891915,97560.1782626496,60201.96246136807,41509.12866809058,24771.533064956693,0.0,66280.66173304728,21055.80310521319,1533.7932848418516,0.0,0.886879410463759,2.816354670968445,0.0014959162575277712,354581.1871128895,1554673.3793280628,4.384534306477729,1554673.3793280628,4.384534306477729,0.85,0.09551563547191035,4.296143414572793,1.266894069300033,1.0,0.0,4.296143414573732,1.2847521196371072,1.285050679567564,3.343947325641531,19302.463516921096,1968.3034998619403,3099.015535412006,3099.015535412006,6.647422264972074,5.004221038042475,-0.8669661910233097,5.871187229065785,3.491282801056344,3.491282801056344,0.997509371730384,0.0,0.0,0.00023237508883331153,7.845104186053218e-05,0.00015392404697277934,0.0006612797807464992,0.09551563547192121,0.07641811644482002,0.019097519027101193,0.09551570423305769,0.07641811644481132,0.01909751902709902,0.4022798130697397,0.4022798130697397,0.10053305082264723,0.0,4.98759831588751,4.984080350632439,5.001675878606989,4.987540643451155,4.984024830285762,5.00160959399625,24771.533064956693,21055.80310521319,0.85,0.9908004942252455,0.6799939281628428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756697318441,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.866065676275,1533.7932848418516,0.4022798130697397,0.10053305082264723,6.112885165565336,3.491282801056344
5438.0,-30.043585245725517,5.004217117721686,35.00163561537055,24.086874292138987,4.998030912307045,-26.539429796786486,-40.04542990643529,1.4938754633683222,-0.01772136515216971,-5.005412000642739,40.00324835983262,45070.45456205516,20600.470438494645,20600.470438494645,65670.9250005498,82428.67881857055,82428.67881857055,20600.470438494645,103029.1492570652,103029.1492570652,103029.1492570652,127800.675122121,97560.18250523659,60201.95824872256,41509.13806279336,24771.5258650558,0.0,66280.66392784916,21055.796985297427,1533.7929038141485,0.0,0.8868794163680372,2.816352672474015,0.0014959162575277712,354581.18336680176,1554673.2925624286,4.384534108100637,1554673.2925624286,4.384534108100637,0.85,0.09551562010577198,4.296143414572793,1.2668939945707098,1.0,0.0,4.296143414572713,1.284752122319507,1.2850506829555506,3.343947318659792,19302.464356324857,1968.3035854573027,3099.015535412006,3099.015535412006,6.647424061962912,5.004217117721686,-0.8669618222452735,5.87117893996696,3.491288673945768,3.491288673945768,0.9975110496987909,0.0,0.0,0.00023237563752025937,7.845123758243289e-05,0.00015392439993782648,0.000661281297134962,0.09551562010580086,0.07641810160129259,0.019097518504508276,0.09551561336251835,0.07641810160126948,0.0190975185045025,0.40227976275929206,0.40227976275929206,0.10053305502625613,0.0,4.987616883218152,4.984100767916402,5.001687040493323,4.987690635490594,4.984181921913375,5.001731172751477,24771.5258650558,21055.796985297427,0.85,0.9908006514846758,0.6799940116942295,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451756561551118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.865065162983,1533.7929038141485,0.40227976275929206,0.10053305502625613,6.112885165565336,3.491288673945768
5439.0,-30.043562573477534,5.004213240660926,35.001634763813556,24.0868680755608,4.998034396066913,-26.539409040150403,-40.04540395746005,1.4938808627400848,-0.017823822671800826,-5.005407022317581,40.00324642736974,45070.44439118164,20600.465247291282,20600.465247291282,65670.90963847292,82428.637034126,82428.637034126,20600.465247291282,103029.10228141729,103029.10228141729,103029.10228141729,127800.61973296294,97560.1324642335,60201.939821290245,41509.10293660361,24771.51745154565,0.0,66280.62038814925,21055.7898338138,1533.7923293384176,0.0,0.8868794486853526,2.816354599595976,0.0014959162575277712,354581.2521735235,1554673.2092345457,4.384533022275319,1554673.2092345457,4.384533022275319,0.85,0.09551559955055655,4.296143414572793,1.2668939072033392,1.0,0.0,4.296143414572161,1.284752095929172,1.2850506572638611,3.3439473873484444,19302.454455618918,1968.3025758662661,3099.015535412006,3099.015535412006,6.647422386849217,5.004213240660926,-0.8669543779868736,5.8711676186477995,3.491294526379068,3.491294526379068,0.9975127218225908,0.0,0.0,0.00023237618606323688,7.845146804477504e-05,0.00015392471801846185,0.0006612826636549889,0.09551559955058814,0.07641808248736247,0.019097517063225662,0.09551564642571368,0.0764180824873372,0.019097517063219348,0.4022797131364829,0.4022797131364829,0.1005330601835501,0.0,4.987608254349595,4.984092268290169,5.001677891973429,4.987583199645769,4.984067732025778,5.0016507625923055,24771.51745154565,21055.7898338138,0.85,0.99080107056775,0.6799943049301946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517564256397524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.864065886413,1533.7923293384176,0.4022797131364829,0.1005330601835501,6.112885165565336,3.491294526379068
5440.0,-30.043539974065368,5.004209268954535,35.00163389737462,24.086858331598364,4.998027108484426,-26.53938942629294,-40.045381989888824,1.4938765607123512,-0.0177708040972675,-5.005410172494312,40.00324429078782,45070.4513561056,20600.476604766856,20600.476604766856,65670.92796087246,82428.62644432134,82428.62644432134,20600.476604766856,103029.1030490882,103029.1030490882,103029.1030490882,127800.61366842591,97560.1089976363,60201.933909422005,41509.083431349216,24771.510619337707,0.0,66280.59405068692,21055.78402643705,1533.792031887938,0.0,0.8868794403947371,2.8163535353569,0.0014959162575277712,354581.208634114,1554673.1171050477,4.384533300830634,1554673.1171050477,4.384533300830634,0.85,0.09551558692259708,4.296143414572793,1.2668938418151812,1.0,0.0,4.296143414573779,1.284752114924491,1.2850506769661103,3.3439473379075086,19302.449812708823,1968.3021024211962,3099.015535412006,3099.015535412006,6.647426051714864,5.004209268954535,-0.8669517338477197,5.871161002802255,3.4913003853286075,3.4913003853286075,0.9975143958081736,0.0,0.0,0.00023237673284518025,7.845166314730028e-05,0.00015392506969787997,0.0006612841745202052,0.09551558692262527,0.07641806974065937,0.019097517181965895,0.09551559091606872,0.07641806974063682,0.019097517181960257,0.4022796623231036,0.4022796623231036,0.10053306487906873,0.0,4.987615675110874,4.984091260985963,5.001719037488556,4.987639368397026,4.984081244267998,5.001877630561921,24771.510619337707,21055.78402643705,0.85,0.9908017407123987,0.6799946802172407,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517562897643677,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.863067245591,1533.792031887938,0.4022796623231036,0.10053306487906873,6.112885165565336,3.4913003853286075
5441.0,-30.04351737183171,5.004205342580399,35.00163300755581,24.08686273209753,4.998029978348529,-26.539368794053964,-40.04535984769461,1.4938814005711039,-0.01766998679960352,-5.005405153542096,40.00324187692221,45070.45767430622,20600.471164896313,20600.471164896313,65670.92883920253,82428.63315730533,82428.63315730533,20600.471164896313,103029.10432220165,103029.10432220165,103029.10432220165,127800.60373034712,97560.10721918053,60201.93173618289,41509.083869997376,24771.499408145486,0.0,66280.58327814286,21055.774496923663,1533.791301964302,0.0,0.8868794746610996,2.8163527968432107,0.0014959162575277712,354581.2780023561,1554673.013019069,4.384532149519576,1554673.013019069,4.384532149519576,0.85,0.09551556476927145,4.296143414572793,1.2668937637889761,1.0,0.0,4.296143414572702,1.2847520911549857,1.2850506538936863,3.343947399774677,19302.449460838026,1968.3020665403606,3099.015535412006,3099.015535412006,6.647424296360466,5.004205342580399,-0.8669443160222743,5.871149658602674,3.4913062092649483,3.4913062092649483,0.9975160597899853,0.0,0.0,0.00023237727969657124,7.84518598011743e-05,0.00015392541989539695,0.0006612856790189616,0.09551556476931017,0.07641804894734082,0.01909751582196935,0.0955155241047227,0.07641804894730984,0.01909751582196161,0.40227961100613585,0.40227961100613585,0.10053307225023952,0.0,4.987637665894113,4.9841157066964,5.0017312013847,4.987735166742482,4.984223029025486,5.001789398918788,24771.499408145486,21055.774496923663,0.85,0.9908019149985156,0.6799948860614352,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517561543255146,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.862067901366,1533.791301964302,0.40227961100613585,0.10053307225023952,6.112885165565336,3.4913062092649483
5442.0,-30.04349470689286,5.0042014872568465,35.00163214534762,24.086861230339878,4.998037038290004,-26.53934768639032,-40.04533763565121,1.4938900177877572,-0.017772060007473556,-5.005398556371252,40.00324090150443,45070.46397122515,20600.46263882635,20600.46263882635,65670.92661005151,82428.59618843228,82428.59618843228,20600.46263882635,103029.05882725862,103029.05882725862,103029.05882725862,127800.5548515507,97560.06354109925,60201.93132389324,41509.03579689557,24771.49602429208,0.0,66280.53182118764,21055.771620648266,1533.7909789762768,0.0,0.8868795117489296,2.8163549078966668,0.0014959162575277712,354581.36918358423,1554672.9709590185,4.38453090341046,1554672.9709590185,4.38453090341046,0.85,0.09551554611104185,4.296143414572793,1.266893712687306,1.0,0.0,4.296143414572451,1.2847520497123068,1.2850506131459323,3.3439475076415124,19302.440819048054,1968.3011853230262,3099.015535412006,3099.015535412006,6.647421545141617,5.0042014872568465,-0.8669359357512274,5.871137423008074,3.491312040257008,3.491312040257008,0.9975177257877166,0.0,0.0,0.00023237782806628034,7.845205707586508e-05,0.00015392577099041524,0.0006612871873735123,0.09551554611106079,0.07641803093133044,0.019097515179730355,0.09551557958077901,0.07641803093131529,0.01909751517972657,0.4022795608297754,0.4022795608297754,0.1005330800311442,0.0,4.987632924481261,4.984115749468685,5.00170731191281,4.9876264963637595,4.984128459721774,5.001624296464286,24771.49602429208,21055.771620648266,0.85,0.990802650576481,0.6799955089801746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517560188697762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.861069366978,1533.7909789762768,0.4022795608297754,0.1005330800311442,6.112885165565336,3.491312040257008
5443.0,-30.04347209718921,5.004197616656997,35.001631304701036,24.086860741395526,4.998037376197317,-26.53932730070292,-40.04531552838159,1.4938925797113674,-0.01771778597191087,-5.005396991854843,40.0032398051142,45070.470483289,20600.464471981915,20600.464471981915,65670.93495527092,82428.59286047859,82428.59286047859,20600.464471981915,103029.0573324605,103029.0573324605,103029.0573324605,127800.55089051329,97560.05062480482,60201.92824761671,41509.02486354234,24771.49355805279,0.0,66280.51842159513,21055.76952434487,1533.7908251602225,0.0,0.8868795236753416,2.8163543775480537,0.0014959162575277712,354581.3908071779,1554672.9236826317,4.384530502696534,1554672.9236826317,4.384530502696534,0.85,0.09551553211725279,4.296143414572793,1.2668936714762822,1.0,0.0,4.296143414570862,1.2847520365983398,1.2850506007317581,3.3439475417744937,19302.43826353507,1968.300924733224,3099.015535412006,3099.015535412006,6.647422136669972,5.004197616656997,-0.8669304981355372,5.871128114792534,3.4913178861387033,3.4913178861387033,0.9975193960396295,0.0,0.0,0.00023237837510078018,7.845225342047093e-05,0.00015392612168030925,0.000661288693987591,0.0955155321172699,0.07641801690757659,0.01909751520969331,0.0955155532999013,0.0764180169075629,0.01909751520968989,0.402279510101753,0.402279510101753,0.10053308596070756,0.0,4.987641586415236,4.984129176365059,5.001696902964682,4.987679205882955,4.984185857616865,5.001658241605469,24771.49355805279,21055.76952434487,0.85,0.9908029767895479,0.6799957447014234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451755883038268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.860072842192,1533.7908251602225,0.402279510101753,0.10053308596070756,6.112885165565336,3.4913178861387033
5444.0,-30.043449501833216,5.004193782995717,35.00163046977015,24.0868650371209,4.99804104542506,-26.539306594750332,-40.045289614330954,1.4938981383424776,-0.017642156108877316,-5.005392357871468,40.003238290301695,45070.45999377492,20600.460039353646,20600.460039353646,65670.92003312857,82428.59557393278,82428.59557393278,20600.460039353646,103029.05561328641,103029.05561328641,103029.05561328641,127800.54320230571,97560.04519482078,60201.90961466424,41509.03953350726,24771.487589019285,0.0,66280.52712252655,21055.764450666393,1533.790402537892,0.0,0.886879552729443,2.8163539249758336,0.0014959162575277712,354581.45485469146,1554672.8583638621,4.3845295265116775,1554672.8583638621,4.3845295265116775,0.85,0.09551551325232402,4.296143414572793,1.26689358191099,1.0,0.0,4.296143414571827,1.2847520094668408,1.2850505742963496,3.3439476123922542,19302.43718920258,1968.3008151817983,3099.015535412006,3099.015535412006,6.647420706335656,5.004193782995717,-0.8669232564232665,5.8711170394189836,3.49132372098651,3.49132372098651,0.9975210631390029,0.0,0.0,0.00023237892178932926,7.84524835753893e-05,0.00015392643821393996,0.000661290053861464,0.09551551325234932,0.0764179991039355,0.019097514148413815,0.09551551476172113,0.07641799910391527,0.01909751414840876,0.4022794597443998,0.4022794597443998,0.10053309121109001,0.0,4.987661548236872,4.984160112518282,5.001672945573034,4.987750201762594,4.984292664934287,5.001585926067833,24771.487589019285,21055.764450666393,0.85,0.9908026215864117,0.6799954971760774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517557475378102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.859075966358,1533.790402537892,0.4022794597443998,0.10053309121109001,6.112885165565336,3.49132372098651
5445.0,-30.043426904603848,5.004189857197963,35.00162962107306,24.08684998461979,4.9980340533317245,-26.539286953305947,-40.04526761183513,1.4938941020341128,-0.017689990641372333,-5.005395336942787,40.00323621946944,45070.4669308936,20600.471095730536,20600.471095730536,65670.93802662414,82428.56079545488,82428.56079545488,20600.471095730536,103029.03189118541,103029.03189118541,103029.03189118541,127800.5129219136,97559.99766809966,60201.90380353974,41508.99318284436,24771.48103072819,0.0,66280.47421357255,21055.75887611896,1533.790113983763,0.0,0.8868795450712099,2.8163542055974964,0.0014959162575277712,354581.41368015547,1554672.7690695068,4.384529783819619,1554672.7690695068,4.384529783819619,0.85,0.09551550085296846,4.296143414572793,1.2668935121269898,1.0,0.0,4.29614341457145,1.28475202721925,1.28505059275534,3.3439475661863516,19302.42778595203,1968.299856317094,3099.015535412006,3099.015535412006,6.647424274041839,5.004189857197963,-0.8669205133425848,5.871110370540547,3.4913295605264527,3.4913295605264527,0.9975227315789865,0.0,0.0,0.0002323794685243889,7.84526789904322e-05,0.0001539267895339567,0.0006612915631826403,0.09551550085299579,0.07641798673362636,0.01909751411936942,0.09551550548464403,0.0764179867336045,0.019097514119363956,0.4022794107547615,0.4022794107547615,0.10053309508924951,0.0,4.987671440724341,4.984165346518864,5.001701477991105,4.987705346301425,4.984180620233417,5.001809943943556,24771.48103072819,21055.75887611896,0.85,0.9908036839781149,0.6799961446513657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517556121233621,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.85807955675,1533.790113983763,0.4022794107547615,0.10053309508924951,6.112885165565336,3.4913295605264527
5446.0,-30.04340430767302,5.004185973229561,35.00162874886985,24.086849146429472,4.9980367119453,-26.539266346969036,-40.04524546964092,1.4938987512416058,-0.0176777097930767,-5.005390500060202,40.00323383741001,45070.47324167217,20600.46607620823,20600.46607620823,65670.9393178804,82428.54585570421,82428.54585570421,20600.46607620823,103029.01193191245,103029.01193191245,103029.01193191245,127800.48195831003,97559.9741479551,60201.90153392427,41508.96957114537,24771.47002639758,0.0,66280.43959754295,21055.74952243794,1533.7893974229921,0.0,0.8868795782963071,2.8163546089137697,0.0014959162575277712,354581.48053199594,1554672.6663550285,4.3845286674940755,1554672.6663550285,4.3845286674940755,0.85,0.09551547909656562,4.296143414572793,1.2668934368481861,1.0,0.0,4.296143414572427,1.2847520043418448,1.285050570575066,3.343947625731574,19302.423132447493,1968.2993817916918,3099.015535412006,3099.015535412006,6.647422654326722,5.004185973229561,-0.8669132043342893,5.87109917756385,3.491335365882456,3.491335365882456,0.9975243902521304,0.0,0.0,0.00023238001525341295,7.845287564666087e-05,0.0001539271396067521,0.0006612930671455749,0.09551547909660374,0.07641796654556132,0.019097512551042424,0.09551547811800645,0.07641796654553082,0.0190975125510348,0.40227936132065517,0.40227936132065517,0.10053310103804086,0.0,4.987677872264044,4.984172166656151,5.00170635189869,4.987712790267153,4.98420864061751,5.001735043318945,24771.47002639758,21055.74952243794,0.85,0.9908042209230438,0.6799965950036179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517554766977112,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.857083937852,1533.7893974229921,0.40227936132065517,0.10053310103804086,6.112885165565336,3.491335365882456
5447.0,-30.043381719070993,5.004182164435719,35.00162790365437,24.086852848436706,4.998044115085038,-26.539245273698377,-40.045219485741086,1.4939076697127263,-0.017693880701699527,-5.0053836372007074,40.00323287908048,45070.462483384326,20600.457055260897,20600.457055260897,65670.91953864522,82428.5298852116,82428.5298852116,20600.457055260897,103028.98694047249,103028.98694047249,103028.98694047249,127800.45353056434,97559.95164932263,60201.88424749647,41508.963779806836,24771.46659009185,0.0,66280.43036989869,21055.746601578074,1533.7890674813007,0.0,0.88687961667372,2.816355622503146,0.0014959162575277712,354581.5753854202,1554672.6250318314,4.384527378056647,1554672.6250318314,4.384527378056647,0.85,0.09551545999472083,4.296143414572793,1.2668933395901698,1.0,0.0,4.2961434145718,1.28475196149374,1.285050528419194,3.343947737256462,19302.41868105103,1968.2989278755774,3099.015535412006,3099.015535412006,6.647419743419297,5.004182164435719,-0.8669046695742688,5.871086834009988,3.491341177313985,3.491341177313985,0.9975260506611386,0.0,0.0,0.00023238056178210512,7.845310642363525e-05,0.0001539274553584699,0.000661294423660238,0.09551545999473968,0.07641794843504408,0.01909751155969559,0.09551549607979161,0.07641794843502901,0.019097511559691825,0.4022793116306895,0.4022793116306895,0.10053310722707633,0.0,4.987677640559298,4.984179471523987,5.001675958007127,4.98768975649898,4.984221735161384,5.001567430009175,24771.46659009185,21055.746601578074,0.85,0.990804060446622,0.6799965273588977,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517553412738737,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.85608906621,1533.7890674813007,0.4022793116306895,0.10053310722707633,6.112885165565336,3.491341177313985
5448.0,-30.04335918683577,5.004178329501717,35.00162707794042,24.08684726050126,4.998043599718089,-26.539225043075614,-40.04519741339607,1.4939094559582802,-0.01771189339854118,-5.005382690314926,40.00323175667171,45070.46874178537,20600.46019208029,20600.46019208029,65670.92893386565,82428.50812242524,82428.50812242524,20600.46019208029,103028.96831450553,103028.96831450553,103028.96831450553,127800.43249734497,97559.91996307026,60201.88058243187,41508.93264515377,24771.464182839434,0.0,66280.3968279932,21055.74455541352,1533.788928965798,0.0,0.886879625552638,2.8163559696697407,0.0014959162575277712,354581.5884725836,1554672.5766335325,4.384527079735107,1554672.5766335325,4.384527079735107,0.85,0.09551544643579697,4.296143414572793,1.2668932643113662,1.0,0.0,4.296143414571161,1.2847519520121635,1.2850505196358537,3.3439477619350746,19302.412411866808,1968.298288596698,3099.015535412006,3099.015535412006,6.647420755617963,5.004178329501717,-0.8668995986782075,5.871077928179925,3.491347004949892,3.491347004949892,0.9975277156999691,0.0,0.0,0.00023238110694818938,7.845330246048422e-05,0.00015392780448770518,0.000661295923569503,0.09551544643581397,0.0764179350481888,0.019097511387625162,0.09551550018409928,0.0764179350481752,0.019097511387621766,0.40227926176999,0.40227926176999,0.10053311147197655,0.0,4.987675912237137,4.98417956190832,5.001666949326761,4.9876707969164045,4.984181723180086,5.001632714808466,24771.464182839434,21055.74455541352,0.85,0.9908047036032509,0.679996965901539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517552058999745,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.855094780949,1533.788928965798,0.40227926176999,0.10053311147197655,6.112885165565336,3.491347004949892
5449.0,-30.043336605908223,5.00417447917971,35.001626240016115,24.08684705095368,4.99804252600863,-26.53920482442094,-40.04517534105105,1.4939107445216555,-0.017615397394877164,-5.005381147316655,40.00322974958989,45070.47523054169,20600.462038640864,20600.462038640864,65670.93726918256,82428.51186028963,82428.51186028963,20600.462038640864,103028.97389893049,103028.97389893049,103028.97389893049,127800.43031688986,97559.91351556082,60201.87688581413,41508.92958860744,24771.45641795937,0.0,66280.38600656681,21055.737955265464,1533.788473595502,0.0,0.8868796406657563,2.8163548821481332,0.0014959162575277712,354581.60979878064,1554672.4900881087,4.384526571951547,1554672.4900881087,4.384526571951547,0.85,0.09551542902396544,4.296143414572793,1.2668931555142628,1.0,0.0,4.296143414573119,1.2847519448562512,1.2850505131802332,3.3439477805604576,19302.41113621502,1968.2981585164173,3099.015535412006,3099.015535412006,6.647421351471891,5.00417447917971,-0.8668941994153343,5.871068678595044,3.4913528183521945,3.4913528183521945,0.9975293766720555,0.0,0.0,0.00023238165329356194,7.845349849778492e-05,0.000153928154795777,0.0006612974285432188,0.09551542902399565,0.07641791859944967,0.019097510424545987,0.09551543657111305,0.0764179185994255,0.019097510424539946,0.40227921133989475,0.40227921133989475,0.10053311543867545,0.0,4.987693293557811,4.984200426606719,5.001670388690627,4.987765749921778,4.984286818180408,5.00168707966202,24771.45641795937,21055.737955265464,0.85,0.9908049911277844,0.6799971748214665,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517550708639066,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.854100119426,1533.788473595502,0.40227921133989475,0.10053311543867545,6.112885165565336,3.4913528183521945
5450.0,-30.04331405194648,5.00417063212864,35.001625393081234,24.086841323319845,4.998042962355253,-26.539184479025348,-40.045153233781434,1.4939133894344487,-0.017647931088959012,-5.005378525066384,40.003227811289655,45070.48151394042,20600.461646128326,20600.461646128326,65670.94316006875,82428.48533360337,82428.48533360337,20600.461646128326,103028.9469797317,103028.9469797317,103028.9469797317,127800.39571760256,97559.87746721241,60201.873647550834,41508.89313295731,24771.448737870855,0.0,66280.34187082817,21055.731427190225,1533.7879956529032,0.0,0.8868796610196762,2.816355615652231,0.0014959162575277712,354581.6460416139,1554672.4065085533,4.38452588808304,1554672.4065085533,4.38452588808304,0.85,0.09551541091391383,4.296143414572793,1.266893112654798,1.0,0.0,4.296143414572762,1.2847519313568407,1.2850505003788038,3.3439478156966755,19302.40400398195,1968.2974312310473,3099.015535412006,3099.015535412006,6.647421224814723,5.00417063212864,-0.8668881773384802,5.8710588094671206,3.4913586207208915,3.4913586207208915,0.9975310344916833,0.0,0.0,0.00023238219898767912,7.845369484572553e-05,0.0001539285041419536,0.0006612989293844948,0.095515410913944,0.07641790154261759,0.01909750937132641,0.0955154338761679,0.07641790154259345,0.01909750937132038,0.4022791617146515,0.4022791617146515,0.10053311993198887,0.0,4.9876997571490165,4.984207409372459,5.001674772319973,4.987730593977403,4.984240324520897,5.001697292208291,24771.448737870855,21055.731427190225,0.85,0.9908057397780619,0.6799977224284234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517549355360495,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.853107184448,1533.7879956529032,0.4022791617146515,0.10053311993198887,6.112885165565336,3.4913586207208915
5451.0,-30.043291539858373,5.004166751196691,35.00162453432188,24.086836049705767,4.998040421353666,-26.539164469077903,-40.04513119636101,1.4939133505735127,-0.017612144170243482,-5.00537810879669,40.00322577300718,45070.48782320209,20600.465711833884,20600.465711833884,65670.95353503598,82428.47370854016,82428.47370854016,20600.465711833884,103028.93942037404,103028.93942037404,103028.93942037404,127800.38063917053,97559.85505275708,60201.869167420504,41508.87320592952,24771.441218796484,0.0,66280.314424726,21055.72503597701,1533.7875782095139,0.0,0.8868796705144719,2.816355194121475,0.0014959162575277712,354581.6517949907,1554672.318617763,4.3845255690687335,1554672.318617763,4.3845255690687335,0.85,0.09551539494371496,4.296143414572793,1.2668930664984512,1.0,0.0,4.296143414572594,1.2847519304138977,1.2850505001354593,3.3439478181509643,19302.399569240086,1968.2969790132295,3099.015535412006,3099.015535412006,6.647422536749272,5.004166751196691,-0.8668834688814417,5.871050220078133,3.4913644176591188,3.4913644176591188,0.9975326907597483,0.0,0.0,0.0002323827436698403,7.845389057374572e-05,0.0001539288530960946,0.0006613004285415296,0.09551539494374468,0.07641788611770663,0.019097508826038057,0.09551539460676198,0.07641788611768284,0.019097508826032113,0.40227911190502913,0.40227911190502913,0.10053312490617224,0.0,4.987712840782365,4.984218128835266,5.001697314377282,4.987765964626419,4.984261797891008,5.001788274031469,24771.441218796484,21055.72503597701,0.85,0.9908063065937613,0.6799980992001519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517548003698224,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.852114461952,1533.7875782095139,0.40227911190502913,0.10053312490617224,6.112885165565336,3.4913644176591188
5452.0,-30.043269021109218,5.004162965596235,35.00162368533783,24.086844885628693,4.998048610518526,-26.539143380054725,-40.04510521246118,1.493922969464308,-0.01754913724130347,-5.005370081269842,40.00322434021623,45070.47673541962,20600.454272054798,20600.454272054798,65670.93100747443,82428.47652007978,82428.47652007978,20600.454272054798,103028.93079213458,103028.93079213458,103028.93079213458,127800.36537668383,97559.85170576739,60201.85192110847,41508.88864962102,24771.434584549257,0.0,66280.32323417027,21055.71939686687,1533.787041107529,0.0,0.8868797165333566,2.8163553035292472,0.0014959162575277712,354581.7627456377,1554672.2568357852,4.384524022886769,1554672.2568357852,4.384524022886769,0.85,0.0955153729776836,4.296143414572793,1.2668929582508284,1.0,0.0,4.296143414573925,1.284751884292794,1.2850504547036639,3.3439479381948156,19302.39890703193,1968.2969114867901,3099.015535412006,3099.015535412006,6.647418845325673,5.004162965596235,-0.8668742740966913,5.871037239692926,3.4913701979648617,3.4913701979648617,0.9975343422756747,0.0,0.0,0.000232383288514344,7.845412135348045e-05,0.00015392916716086354,0.0006613017778088185,0.09551537297771001,0.07641786567262833,0.01909750730508169,0.0955153698258307,0.0764178656726072,0.019097507305076405,0.4022790621792515,0.4022790621792515,0.10053313136958529,0.0,4.987731410122592,4.9842478919990185,5.001671086094689,4.987820944028556,4.98438220253945,5.001581434760453,24771.434584549257,21055.71939686687,0.85,0.9908058350207068,0.6799978415341209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517546654545688,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.851121652384,1533.787041107529,0.4022790621792515,0.10053313136958529,6.112885165565336,3.4913701979648617
5453.0,-30.043246560431985,5.004159150430833,35.00162285891261,24.086839297693245,4.998047967333089,-26.53912322663004,-40.04508314011616,1.4939246335314391,-0.017566557626139456,-5.00536934150992,40.003223299321476,45070.48271674133,20600.457819848325,20600.457819848325,65670.94053658965,82428.45540207403,82428.45540207403,20600.457819848325,103028.91322192235,103028.91322192235,103028.91322192235,127800.3458892486,97559.8206398928,60201.84795456133,41508.85853925719,24771.432667326244,0.0,66280.29120658344,21055.717767227306,1533.7869350320163,0.0,0.8868797240636648,2.816355618735022,0.0014959162575277712,354581.77297006344,1554672.2119523818,4.384523769877024,1554672.2119523818,4.384523769877024,0.85,0.09551536027412655,4.296143414572793,1.2668928846204657,1.0,0.0,4.296143414572058,1.2847518753863185,1.2850504464933412,3.3439479613765606,19302.392760590606,1968.2962847242031,3099.015535412006,3099.015535412006,6.647419990138756,5.004159150430833,-0.8668693428212801,5.871028493252113,3.4913760005607184,3.4913760005607184,0.9975360001602053,0.0,0.0,0.0002323838319549588,7.84543173926732e-05,0.0001539295145622856,0.0006613032702951501,0.09551536027414222,0.07641785295108314,0.019097507323059083,0.09551537472111861,0.0764178529510706,0.01909750732305595,0.40227901368301394,0.40227901368301394,0.10053313608067618,0.0,4.987745404021155,4.984266447183984,5.001666824490712,4.987802783883808,4.984342073993901,5.001651184490527,24771.432667326244,21055.717767227306,0.85,0.9908064575622555,0.6799982603616654,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754530499419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.850129726663,1533.7869350320163,0.40227901368301394,0.10053313608067618,6.112885165565336,3.4913760005607184
5454.0,-30.04322407346008,5.004155241663448,35.00162200017731,24.086824419815116,4.998040039258292,-26.539103778015747,-40.04506117254493,1.4939197438142684,-0.017589581002766863,-5.005372445632406,40.003220705369394,45070.489274799045,20600.469052086162,20600.469052086162,65670.95832688521,82428.42531522964,82428.42531522964,20600.469052086162,103028.8943673158,103028.8943673158,103028.8943673158,127800.31743105713,97559.77744816858,60201.84140773931,41508.81782269919,24771.423063741324,0.0,66280.24088644052,21055.709604180123,1533.7864755195617,0.0,0.8868797176627415,2.816355558819581,0.0014959162575277712,354581.7300671322,1554672.1001011184,4.384523984940723,1554672.1001011184,4.384523984940723,0.8499999999999999,0.09551534651396076,4.296143414572793,1.2668928285734733,1.0,0.0,4.296143414573808,1.2847518971363567,1.2850504689474758,3.3439479047656335,19302.384215027283,1968.2954133192563,3099.015535412006,3099.015535412006,6.647423614592299,5.004155241663448,-0.8668667208090568,5.871021962472505,3.491381787928482,3.491381787928482,0.9975376536938521,0.0,0.0,0.00023238437603295253,7.845451250174966e-05,0.00015392986353120287,0.0006613047695156659,0.09551534651399565,0.07641783940967796,0.01909750710431769,0.09551534338397076,0.07641783940965005,0.019097507104310716,0.4022789655102998,0.4022789655102998,0.10053314070506898,0.0,4.987754076567683,4.984266235892221,5.001711045700745,4.987782864629651,4.984259490749082,5.001882029128467,24771.423063741324,21055.709604180123,0.85,0.9908074781955123,0.6799988755626185,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517543958923194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.849137388193,1533.7864755195617,0.4022789655102998,0.10053314070506898,6.112885165565336,3.491381787928482
