time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5455.0,-30.043201555167023,5.0041514618027945,35.001621137420706,24.086827667802595,4.99805013668266,-26.539082498543813,-40.045035153720505,1.4939310800597612,-0.017660587998989286,-5.0053624845794875,40.003218870771676,45070.47806159529,20600.45358327845,20600.45358327845,65670.93164487374,82428.39586771434,82428.39586771434,20600.45358327845,103028.84945099278,103028.84945099278,103028.84945099278,127800.2629297249,97559.74266648121,60201.82486036364,41508.797562352855,24771.41347873211,0.0,66280.21104108496,21055.701456922292,1533.7857228497382,0.0,0.8868797749710331,2.816357654456312,0.0014959162575277712,354581.8677416012,1554672.0209932309,4.384522059447739,1554672.0209932309,4.384522059447739,0.85,0.09551532136795172,4.296143414572793,1.2668926923023536,1.0,0.0,4.296143414573673,1.2847518429816884,1.285050415480239,3.3439480457192277,19302.377333405464,1968.2947115891222,3099.015535412006,3099.015535412006,6.64741862306917,5.0041514618027945,-0.8668564184454004,5.871007880248195,3.4913875407010395,3.4913875407010395,0.9975392973431542,0.0,0.0,0.00023238492086994443,7.845474359336701e-05,0.0001539301772765774,0.0006613061174107906,0.09551532136798485,0.0764178162899303,0.01909750507805455,0.09551537375652831,0.0764178162899038,0.01909750507804793,0.40227891647027486,0.40227891647027486,0.10053314819855295,0.0,4.987739854236736,4.984254840438268,5.001685508152889,4.987701896580518,4.98422819150511,5.001602295736575,24771.41347873211,21055.701456922292,0.85,0.990807521783032,0.6799990125809582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517542611276593,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.848146325183,1533.7857228497382,0.40227891647027486,0.10053314819855295,6.112885165565336,3.4913875407010395
5456.0,-30.04317914239499,5.0041475390305585,35.001620276249945,24.086823651473992,4.99803989047403,-26.539063348595704,-40.0450169929303,1.4939240966750102,-0.017452971098634862,-5.005368480224005,40.00321719144991,45070.501202484294,20600.47073266831,20600.47073266831,65670.9719351526,82428.42280652534,82428.42280652534,20600.47073266831,103028.89353919365,103028.89353919365,103028.89353919365,127800.30369277573,97559.7555310812,60201.83392704125,41508.801782266615,24771.410153582077,0.0,66280.2119358487,21055.698630544764,1533.7856934437539,0.0,0.8868797505516068,2.816354227119084,0.0014959162575277712,354581.78487413464,1554671.9485808492,4.384522879912483,1554671.9485808492,4.384522879912483,0.85,0.09551531368477938,4.296143414572793,1.266892670323141,1.0,0.0,4.296143414571965,1.2847518745293578,1.2850504477319777,3.343947963607055,19302.379878690605,1968.2949711359747,3099.015535412006,3099.015535412006,6.647424156887785,5.0041475390305585,-0.8668555005824885,5.871003039613047,3.491393325845848,3.491393325845848,0.9975409502416709,0.0,0.0,0.00023238546315499216,7.845490489258631e-05,0.00015393055826240585,0.0006613077541805485,0.0955153136847979,0.07641780737919902,0.019097506305598876,0.09551525305892596,0.0764178073791842,0.019097506305595174,0.40227886605775465,0.40227886605775465,0.10053315378475937,0.0,4.987777264897716,4.984289043938077,5.001735750571015,4.987915509125344,4.984414462115694,5.001925321541819,24771.410153582077,21055.698630544764,0.85,0.9908081162853588,0.6799993525383887,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451754126175315,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.847156639205,1533.7856934437539,0.40227886605775465,0.10053315378475937,6.112885165565336,3.491393325845848
5457.0,-30.043156669181915,5.004143796438309,35.00161941489376,24.086831509508215,4.998054028019769,-26.539041705658768,-40.044990939181275,1.4939390644969366,-0.017525364271364197,-5.005355510830512,40.00321546370735,45070.48954778975,20600.44911106993,20600.44911106993,65670.93865885968,82428.39585580079,82428.39585580079,20600.44911106993,103028.84496687072,103028.84496687072,103028.84496687072,127800.24509754828,97559.72501031662,60201.81870230682,41508.784786677556,24771.400130677557,0.0,66280.18491735512,21055.690111075925,1533.784848015514,0.0,0.8868798227754204,2.816356692150751,0.0014959162575277712,354581.9641277411,1554671.8740805665,4.3845204532751785,1554671.8740805665,4.3845204532751785,0.8500000000000001,0.09551528586886956,4.296143414572793,1.266892563723959,1.0,0.0,4.296143414573978,1.2847518033888545,1.28505037727356,3.343948148771334,19302.373840100314,1968.2943553711323,3099.015535412006,3099.015535412006,6.647417179962979,5.004143796438309,-0.8668434361772084,5.8709872326155175,3.491399061579228,3.491399061579228,0.9975425890226365,0.0,0.0,0.00023238600690360318,7.845513629546427e-05,0.0001539308706081389,0.0006613090960626126,0.09551528586890277,0.0764177819599869,0.01909750390891587,0.09551529178921804,0.07641778195996034,0.019097503908909234,0.40227881730597775,0.40227881730597775,0.10053316242543663,0.0,4.987782911274849,4.984307776428693,5.001689026627616,4.9878301465591335,4.984407357230793,5.001526788086494,24771.400130677557,21055.690111075925,0.85,0.9908080181240426,0.6799994538939236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753991855383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.8461655899,1533.784848015514,0.40227881730597775,0.10053316242543663,6.112885165565336,3.491399061579228
5458.0,-30.043134208268093,5.004139973857465,35.001618588923094,24.086826480366312,4.998050101324044,-26.539021880414882,-40.04496893668545,1.4939377734711625,-0.017472050466892597,-5.005357739229862,40.003214771674045,45070.495742804924,20600.458709701237,20600.458709701237,65670.95445250616,82428.39116838374,82428.39116838374,20600.458709701237,103028.84987808498,103028.84987808498,103028.84987808498,127800.25107873611,97559.70895687204,60201.813531294596,41508.772695086045,24771.401200651133,0.0,66280.17389573719,21055.691020553462,1533.7849810791256,0.0,0.8868798139451505,2.8163557316404266,0.0014959162575277712,354581.93332840677,1554671.84424008,4.384520749962108,1554671.84424008,4.384520749962108,0.85,0.09551527775710963,4.296143414572793,1.266892537898384,1.0,0.0,4.296143414572768,1.2847518083059304,1.2850503828900162,3.3439481359731835,19302.37066389632,1968.2940314884615,3099.015535412006,3099.015535412006,6.647420277279269,5.004139973857465,-0.8668402689442827,5.870980242801748,3.4914048451289506,3.4914048451289506,0.9975442414654144,0.0,0.0,0.00023238655035580052,7.845533171661603e-05,0.0001539312186391845,0.0006613105912538972,0.09551527775711754,0.0764177728384675,0.01909750491865004,0.09551526654943308,0.07641777283846117,0.019097504918648457,0.4022787689670233,0.4022787689670233,0.10053316766055959,0.0,4.987804314295488,4.98433374627416,5.001692151940745,4.987885688762958,4.984433390183312,5.001700416608969,24771.401200651133,21055.691020553462,0.85,0.9908084211699661,0.6799996604369748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517538571732511,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.845176498522,1533.7849810791256,0.4022787689670233,0.10053316766055959,6.112885165565336,3.4914048451289506
5459.0,-30.043111773107885,5.004136126983645,35.001617734981934,24.08681596806275,4.998047611463922,-26.539001934578078,-40.04494689926503,1.4939377729344299,-0.01752852321044429,-5.005356777386024,40.00321230502997,45070.50174198608,20600.461624858443,20600.461624858443,65670.96336684452,82428.35658278539,82428.35658278539,20600.461624858443,103028.81820764384,103028.81820764384,103028.81820764384,127800.20913015808,97559.66363717639,60201.808796378566,41508.72760088647,24771.390922514238,0.0,66280.11852340071,21055.682284137103,1533.7843907004797,0.0,0.8868798277654826,2.8163565857940567,0.0014959162575277712,354581.946622321,1554671.7378783594,4.384520285614825,1554671.7378783594,4.384520285614825,0.8500000000000001,0.0955152602451154,4.296143414572793,1.2668924494320524,1.0,0.0,4.2961434145720325,1.2847518071875352,1.2850503824687995,3.343948138884139,19302.361697309876,1968.2931171511043,3099.015535412006,3099.015535412006,6.647421217951287,5.004136126983645,-0.8668352723538115,5.870971399337456,3.4914105983111265,3.4914105983111265,0.9975458852317505,0.0,0.0,0.00023238709318604576,7.845552744841157e-05,0.0001539315657376342,0.0006613120824386161,0.09551526024515203,0.07641775618513084,0.019097504060021184,0.09551526024065857,0.07641775618510155,0.01909750406001386,0.4022787214098813,0.4022787214098813,0.10053317316427804,0.0,4.987808737002808,4.984335288974478,5.0017080973248085,4.987828254175554,4.984343287945933,5.001773707507596,24771.390922514238,21055.682284137103,0.85,0.9908093834150111,0.6800003190409744,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451753722564853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.844187909855,1533.7843907004797,0.4022787214098813,0.10053317316427804,6.112885165565336,3.4914105983111265
5460.0,-30.043089419430522,5.004132304216288,35.00161687275277,24.086820508260303,4.998049574795818,-26.538981616755272,-40.04492479199541,1.493941772120842,-0.01741312259014194,-5.005352984283505,40.003210355743526,45070.50712773585,20600.458732082872,20600.458732082872,65670.96585981872,82428.36785002248,82428.36785002248,20600.458732082872,103028.82658210535,103028.82658210535,103028.82658210535,127800.20925315184,97559.66612841244,60201.80540612693,41508.73413587279,24771.38267104649,0.0,66280.11680691928,21055.675270389514,1533.7838572419557,0.0,0.8868798541148208,2.816355512600436,0.0014959162575277712,354581.9990478606,1554671.653825108,4.384519400307352,1554671.653825108,4.384519400307352,0.85,0.09551524142375115,4.296143414572793,1.2668923851428553,1.0,0.0,4.296143414574191,1.2847517873629783,1.2850503633345423,3.343948190483437,19302.362190205582,1968.2931674124786,3099.015535412006,3099.015535412006,6.647420284501443,5.004132304216288,-0.8668286195090866,5.870960923725375,3.491416337793953,3.491416337793953,0.9975475250839866,0.0,0.0,0.00023238763404593305,7.845572380104686e-05,0.0001539319102448862,0.0006613135624911781,0.09551524142378225,0.07641773830114623,0.019097503122636018,0.09551519346091704,0.07641773830112135,0.0190975031226298,0.40227867301358905,0.40227867301358905,0.10053317966270739,0.0,4.987833520368042,4.984365545981973,5.001710973957074,4.987939861693349,4.9844937835752035,5.001729691858202,24771.38267104649,21055.675270389514,0.85,0.99080944668708,0.6800004179085988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517535881108194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.843199553956,1533.7838572419557,0.40227867301358905,0.10053317966270739,6.112885165565336,3.491416337793953
5461.0,-30.04306699957628,5.004128557922619,35.00161603525968,24.086818936653458,4.9980569972955395,-26.53896069344271,-40.04489884302018,1.4939506911622855,-0.017524388786057443,-5.00534606045879,40.0032093517768,45070.49569526111,20600.449555240313,20600.449555240313,65670.94525050142,82428.32908466378,82428.32908466378,20600.449555240313,103028.77863990409,103028.77863990409,103028.77863990409,127800.15751303107,97559.62091593626,60201.78752653509,41508.7037660013,24771.37887312698,0.0,66280.08263912829,21055.672042157934,1533.7835023474083,0.0,0.8868798929674444,2.816357782552534,0.0014959162575277712,354582.0947440102,1554671.6105340552,4.384518094903938,1554671.6105340552,4.384518094903938,0.85,0.09551522260891045,4.296143414572793,1.2668922411790118,1.0,0.0,4.296143414573292,1.2847517445206158,1.2850503211791888,3.3439483019934166,19302.35324483271,1968.2922552383036,3099.015535412006,3099.015535412006,6.647417323289261,5.004128557922619,-0.8668200978735374,5.870948655796156,3.4914220781374397,3.4914220781374397,0.9975491651821257,0.0,0.0,0.0002323881765081728,7.845595427557275e-05,0.00015393222223260007,0.0006613149028351404,0.09551522260893004,0.07641772046102067,0.01909750214790937,0.09551525252868406,0.07641772046100499,0.01909750214790545,0.40227862568900635,0.40227862568900635,0.10053318617469811,0.0,4.987828518886147,4.984367576828674,5.001677828311813,4.987821671672748,4.9843888602837865,5.00155840920246,24771.37887312698,21055.672042157934,0.85,0.9908096465126122,0.6800005959656702,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517534541451373,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.842210313522,1533.7835023474083,0.40227862568900635,0.10053318617469811,6.112885165565336,3.4914220781374397
5462.0,-30.043044569747476,5.0041247246009375,35.00161520182163,24.086814221832924,4.998051185957998,-26.5389410846199,-40.044880647305376,1.4939477008306903,-0.01741948549715744,-5.005348738803176,40.00320779490084,45070.51861695456,20600.459998601757,20600.459998601757,65670.97861555632,82428.33383023654,82428.33383023654,20600.459998601757,103028.7938288383,103028.7938288383,103028.7938288383,127800.16888822516,97559.61349515012,60201.79828186935,41508.683570311965,24771.375059386857,0.0,66280.05862969882,21055.668800478827,1533.7833674690185,0.0,0.8868798849787001,2.8163560917966213,0.0014959162575277712,354582.0577258491,1554671.5434015507,4.384518363316539,1554671.5434015507,4.384518363316539,0.8499999999999999,0.09551521188796028,4.296143414572793,1.2668922428274527,1.0,0.0,4.296143414573066,1.284751757388385,1.2850503347472257,3.3439482685012223,19302.351776616306,1968.2921055218965,3099.015535412006,3099.015535412006,6.647420693185708,5.0041247246009375,-0.8668172268056882,5.870941951406626,3.4914278351792105,3.4914278351792105,0.997550810051203,0.0,0.0,0.00023238871921292122,7.84561158872888e-05,0.00015393260332563242,0.0006613165400654617,0.09551521188798023,0.07641770939496943,0.019097502493010808,0.09551518592779042,0.07641770939495346,0.019097502493006818,0.4022785775295756,0.4022785775295756,0.10053319051410418,0.0,4.987849684321361,4.984389544560145,5.001695780903049,4.9879292533059925,4.9844723247936145,5.001762499270114,24771.375059386857,21055.668800478827,0.85,0.990810508820679,0.68000118812145,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517533197828805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.841223143956,1533.7833674690185,0.4022785775295756,0.10053319051410418,6.112885165565336,3.4914278351792105
5463.0,-30.043022231194424,5.004120907186197,35.001614343143075,24.086808459274494,4.998051830329946,-26.53892091229722,-40.04485480310393,1.4939505114330296,-0.017455294687238165,-5.0053454346661,40.0032053928407,45070.50729926403,20600.458089768843,20600.458089768843,65670.96538903288,82428.30627821041,82428.30627821041,20600.458089768843,103028.76436797925,103028.76436797925,103028.76436797925,127800.128743449,97559.57660412873,60201.777625183575,41508.66553216128,24771.364375469733,0.0,66280.02990763102,21055.659719149273,1533.7827019457297,0.0,0.886879910479621,2.8163569479318253,0.0014959162575277712,354582.1033932704,1554671.4398247036,4.384517506514993,1554671.4398247036,4.384517506514993,0.85,0.09551519204309059,4.296143414572793,1.2668921093037353,1.0,0.0,4.296143414574425,1.2847517431246334,1.2850503211746003,3.3439483056268755,19302.344477658815,1968.2913612353675,3099.015535412006,3099.015535412006,6.647420077237548,5.004120907186197,-0.8668108742418053,5.870931781428002,3.491433559723707,3.491433559723707,0.997552445635345,0.0,0.0,0.0002323892597103512,7.845634543229043e-05,0.00015393291427806077,0.0006613178759616891,0.09551519204312794,0.07641769084626751,0.019097501196860427,0.09551517626458189,0.07641769084623763,0.01909750119685296,0.4022785299131245,0.4022785299131245,0.10053319619330511,0.0,4.987856519744923,4.98439589855451,5.001704540463777,4.987890139978845,4.984427594687645,5.001745860466656,24771.364375469733,21055.659719149273,0.85,0.990810738627503,0.6800013120403695,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517531853608696,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.840236921538,1533.7827019457297,0.4022785299131245,0.10053319619330511,6.112885165565336,3.491433559723707
5464.0,-30.04299982579355,5.004117125681216,35.0016134927507,24.086807516310387,4.998055422065976,-26.53890038508188,-40.04482888905329,1.493955981354605,-0.017474195733996112,-5.005340930074489,40.00320391683797,45070.49605729976,20600.45378059774,20600.45378059774,65670.9498378975,82428.28668297613,82428.28668297613,20600.45378059774,103028.74046357388,103028.74046357388,103028.74046357388,127800.09913431706,97559.5489137684,60201.75828809312,41508.65625075031,24771.358670743182,0.0,66280.0149214935,21055.654870131704,1533.7822947940142,0.0,0.8868799387350095,2.8163577220873073,0.0014959162575277712,354582.1656525234,1554671.3761794593,4.3845165571665445,1554671.3761794593,4.3845165571665445,0.85,0.09551517406116461,4.296143414572793,1.2668920208374037,1.0,0.0,4.296143414571698,1.2847517164175604,1.2850502951578413,3.3439483751399735,19302.338999069296,1968.2908025747117,3099.015535412006,3099.015535412006,6.647418686740776,5.004117125681216,-0.8668038044034869,5.8709209300847025,3.491439282677929,3.491439282677929,0.9975540807651225,0.0,0.0,0.00023238980182637673,7.845657559830738e-05,0.00015393322622806935,0.000661319216143664,0.09551517406118935,0.07641767368912657,0.019097500372062787,0.0955151802076049,0.07641767368910676,0.01909750037205784,0.40227848179846903,0.40227848179846903,0.10053320239859981,0.0,4.987856850608409,4.9843984162279185,5.001696117751294,4.987866734340514,4.984417048772116,5.001670990939488,24771.358670743182,21055.654870131704,0.85,0.9908107280253722,0.6800012961778039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517530514858983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.839249618228,1533.7822947940142,0.40227848179846903,0.10053320239859981,6.112885165565336,3.491439282677929
5465.0,-30.04297746308863,5.004113324151606,35.001612648123405,24.086807236913614,4.998054686710619,-26.538880329041437,-40.0448105885647,1.4939575526637687,-0.017393002417122716,-5.005339702017201,40.003202383972855,45070.51838249219,20600.456183553117,20600.456183553117,65670.9745660453,82428.28874351048,82428.28874351048,20600.456183553117,103028.7449270636,103028.7449270636,103028.7449270636,127800.09863905727,97559.54102890696,60201.77066788989,41508.6337344634,24771.35371199367,0.0,66279.98744645707,21055.65065519462,1533.7820063350257,0.0,0.8868799505297299,2.816356798829323,0.0014959162575277712,354582.18262585765,1554671.3100823122,4.3845161608775625,1554671.3100823122,4.3845161608775625,0.85,0.09551515925231728,4.296143414572793,1.2668919955613092,1.0,0.0,4.296143414572537,1.2847517079498632,1.2850502873833711,3.3439483971796733,19302.337439034727,1968.2906434954575,3099.015535412006,3099.015535412006,6.647419462133912,5.004113324151606,-0.8667986599933108,5.870911984144917,3.4914450101025696,3.4914450101025696,0.9975557171721627,0.0,0.0,0.0002323903429105015,7.845673814180005e-05,0.00015393360476870146,0.0006613208424085078,0.09551515925234044,0.07641765914039585,0.01909750011194459,0.09551513220253073,0.07641765914037732,0.01909750011193996,0.4022784330567492,0.4022784330567492,0.10053320798821798,0.0,4.987874353939105,4.984419101316348,5.0017008860442616,4.987946699600059,4.984504175849963,5.001722293975092,24771.35371199367,21055.65065519462,0.85,0.9908115118322292,0.6800019148902448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517529172103318,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.838264398717,1533.7820063350257,0.4022784330567492,0.10053320798821798,6.112885165565336,3.4914450101025696
5466.0,-30.042955104906138,5.004109586985931,35.001611812741245,24.086805909778946,4.998060531206438,-26.53885961903789,-40.04478467451406,1.4939650453385473,-0.017463249894149158,-5.005333502599008,40.00320096400228,45070.50680628968,20600.448459881052,20600.448459881052,65670.95526617073,82428.2578789301,82428.2578789301,20600.448459881052,103028.70633881116,103028.70633881116,103028.70633881116,127800.05408228585,97559.5030623734,60201.75198973458,41508.61230293203,24771.347743474686,0.0,66279.96004640672,21055.645581953482,1533.7815446289692,0.0,0.8868799872032372,2.8163584453621375,0.0014959162575277712,354582.2683098129,1554671.2488531806,4.384514928690121,1554671.2488531806,4.384514928690121,0.85,0.09551513953401064,4.296143414572793,1.2668918746756392,1.0,0.0,4.296143414571868,1.2847516717829481,1.2850502519031066,3.343948491314828,19302.32992728514,1968.2898775101733,3099.015535412006,3099.015535412006,6.647416969835318,5.004109586985931,-0.8667905860269425,5.870900173012873,3.4914507251839395,3.4914507251839395,0.9975573500525542,0.0,0.0,0.00023239088388636285,7.845696830888168e-05,0.00015393391557748116,0.0006613221776876,0.09551513953403581,0.07641764064077548,0.019097498893260338,0.09551516324099488,0.07641764064075533,0.019097498893255304,0.40227838491721285,0.40227838491721285,0.10053321387993414,0.0,4.987871177326781,4.984421479652667,5.001675477470371,4.987870252704852,4.984442776195351,5.001585629399244,24771.347743474686,21055.645581953482,0.85,0.9908116302452568,0.680002021346015,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517527831906656,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.837279070713,1533.7815446289692,0.40227838491721285,0.10053321387993414,6.112885165565336,3.4914507251839395
5467.0,-30.042932731407475,5.004105783363617,35.001610979881534,24.086800950486236,4.9980561931107985,-26.538839913580677,-40.044766443874664,1.4939633752842885,-0.01739104216517262,-5.005334983152591,40.00319936670914,45070.52940792475,20600.456434677708,20600.456434677708,65670.98584260246,82428.25525651271,82428.25525651271,20600.456434677708,103028.71169119042,103028.71169119042,103028.71169119042,127800.05501349477,97559.48893408442,60201.76308549756,41508.58427620763,24771.343322304347,0.0,66279.92759851197,21055.641823958693,1533.7813474157367,0.0,0.8868799854534858,2.816357323948107,0.0014959162575277712,354582.2478466513,1554671.1799779006,4.384514987479746,1554671.1799779006,4.384514987479746,0.85,0.09551512723731134,4.296143414572793,1.2668918548943475,1.0,0.0,4.296143414571168,1.2847516784774184,1.2850502592946662,3.3439484738904777,19302.327131976774,1968.2895924680472,3099.015535412006,3099.015535412006,6.647419543167579,5.004105783363617,-0.8667870304436569,5.870892813807274,3.4914564533458803,3.4914564533458803,0.9975589866702516,0.0,0.0,0.0002323914252339742,7.845713023272854e-05,0.00015393429500124565,0.0006613238077465071,0.09551512723733314,0.07641762829652736,0.01909749894080578,0.09551511273913388,0.07641762829650992,0.01909749894080142,0.4022783361626037,0.4022783361626037,0.1005332181857776,0.0,4.987886293263671,4.984436747938787,5.001689981479842,4.987943940987407,4.984495007012924,5.0017451827313835,24771.343322304347,21055.641823958693,0.85,0.9908125766280531,0.6800026952494228,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752649198126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.836294397533,1533.7813474157367,0.4022783361626037,0.1005332181857776,6.112885165565336,3.4914564533458803
5468.0,-30.042910448554814,5.004101964631531,35.00161011980568,24.086795572098367,4.99805439086669,-26.538820036076682,-40.04474066952241,1.4939639783888887,-0.017369808670366638,-5.005333513429415,40.00319690826135,45070.51802659959,20600.458247850365,20600.458247850365,65670.97627444996,82428.23995133712,82428.23995133712,20600.458247850365,103028.69819918749,103028.69819918749,103028.69819918749,127800.0311404077,97559.46325732475,60201.74133258856,41508.57991637355,24771.332941220193,0.0,66279.91285759374,21055.633000037164,1533.7807419348248,0.0,0.8868800018275238,2.8163572165807995,0.0014959162575277712,354582.2681601223,1554671.0739696366,4.384514437331023,1554671.0739696366,4.384514437331023,0.85,0.09551510901088751,4.296143414572793,1.2668917570868508,1.0,0.0,4.2961434145712,1.2847516745428498,1.2850502560519002,3.343948484131363,19302.322051781906,1968.28907443234,3099.015535412006,3099.015535412006,6.647420128247788,5.004101964631531,-0.8667817781889307,5.870883742820461,3.4914621552314586,3.4914621552314586,0.9975606157804168,0.0,0.0,0.00023239196438947592,7.845735916007361e-05,0.0001539346052294023,0.0006613251405311592,0.09551510901092432,0.07641761104663546,0.019097497964288862,0.09551507315540321,0.07641761104660601,0.019097497964281503,0.40227828769951224,0.40227828769951224,0.10053322362734726,0.0,4.987901217218791,4.984450125440048,5.00171109153905,4.987963704759068,4.9845064289475545,5.001798326003382,24771.332941220193,21055.633000037164,0.85,0.9908126526289781,0.6800026747686924,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517525151138202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.83531077646,1533.7807419348248,0.40227828769951224,0.10053322362734726,6.112885165565336,3.4914621552314586
5469.0,-30.042888158313957,5.00409823263851,35.001609270965965,24.086799239181005,4.998061953236726,-26.538799215428234,-40.044718492403604,1.4939730103513216,-0.01738736336852753,-5.0053260303751035,40.00319551538766,45070.52279673261,20600.447839162433,20600.447839162433,65670.97063589504,82428.2232056811,82428.2232056811,20600.447839162433,103028.67104484353,103028.67104484353,103028.67104484353,127799.9977484246,97559.44018083518,60201.73977188805,41508.556009941254,24771.326703581075,0.0,66279.88271352233,21055.627698043914,1533.7802374874752,0.0,0.8868800449323034,2.816358320748926,0.0014959162575277712,354582.3715856063,1554671.0139089283,4.384512989060389,1554671.0139089283,4.384512989060389,0.85,0.09551508810158009,4.296143414572793,1.2668916993914174,1.0,0.0,4.296143414572822,1.2847516311787202,1.2850502133706405,3.3439485969994163,19302.317486055337,1968.2886088577993,3099.015535412006,3099.015535412006,6.647416769539896,5.00409823263851,-0.8667729744706625,5.870871207109173,3.491467846219552,3.491467846219552,0.9975622417770148,0.0,0.0,0.00023239250372489393,7.845755613734822e-05,0.0001539349475875457,0.0006613266113508425,0.09551508810160554,0.07641759145468367,0.019097496646921872,0.09551508383079658,0.0764175914546633,0.019097496646916786,0.4022782393651061,0.4022782393651061,0.10053323038793424,0.0,4.987905862844229,4.984461774366025,5.001687709158944,4.987938667006574,4.984522593082147,5.001608406279843,24771.326703581075,21055.627698043914,0.85,0.9908130181783943,0.6800030560032567,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517523815727795,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.834326085227,1533.7802374874752,0.4022782393651061,0.10053323038793424,6.112885165565336,3.491467846219552
5470.0,-30.042865869074944,5.004094395981132,35.00160842281604,24.086784256529086,4.998054572296723,-26.538779890124058,-40.044696524832375,1.4939685933461473,-0.017432004189970485,-5.005329790560584,40.00319383779935,45070.528530864394,20600.460398885374,20600.460398885374,65670.98892974977,82428.19039527359,82428.19039527359,20600.460398885374,103028.65079415897,103028.65079415897,103028.65079415897,127799.97343929992,97559.39458678363,60201.732722375804,41508.513182675364,24771.32264514096,0.0,66279.83582781632,21055.624248369815,1533.7801093052183,0.0,0.8868800318775691,2.816358468229579,0.0014959162575277712,354582.3196149789,1554670.9415713283,4.38451342768432,1554670.9415713283,4.38451342768432,0.85,0.09551507827483645,4.296143414572793,1.2668916356517004,1.0,0.0,4.296143414570341,1.284751650727301,1.2850502336166831,3.343948546118416,19302.308465187067,1968.2876889852364,3099.015535412006,3099.015535412006,6.647420822350474,5.004094395981132,-0.8667707878618032,5.870865183842935,3.491473557009377,3.491473557009377,0.9975638734312505,0.0,0.0,0.00023239304303722627,7.845775125387134e-05,0.00015393529178335492,0.0006613280900654016,0.09551507827485727,0.07641758097741151,0.01909749729744575,0.09551507944408638,0.07641758097739486,0.019097497297441587,0.40227819103769963,0.40227819103769963,0.10053323551860045,0.0,4.987905677392575,4.984453108873879,5.001721456295456,4.987897786370638,4.9844112999459185,5.001849296102307,24771.32264514096,21055.624248369815,0.85,0.9908139950791636,0.6800036235447221,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517522479874843,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.833342284768,1533.7801093052183,0.40227819103769963,0.10053323551860045,6.112885165565336,3.491473557009377
5471.0,-30.0428435493898,5.004090677506463,35.001607569788426,24.086787609290354,4.998063813834117,-26.538758875022808,-40.04467057585714,1.4939791394674216,-0.017483036178305156,-5.00532048015247,40.00319199942611,45070.5165810901,20600.44621696026,20600.44621696026,65670.96279805036,82428.1652449814,82428.1652449814,20600.44621696026,103028.61146194166,103028.61146194166,103028.61146194166,127799.92469842045,97559.3638182112,60201.71515432113,41508.49851543341,24771.31323647878,0.0,66279.8117519122,21055.616251006963,1533.7793817503507,0.0,0.8868800858898215,2.816360225504403,0.0014959162575277712,354582.44829687296,1554670.8623006863,4.384511612935346,1554670.8623006863,4.384511612935346,0.85,0.09551505369428859,4.296143414572793,1.2668915120186286,1.0,0.0,4.296143414572632,1.2847516002786434,1.2850501838501676,3.343948677426067,19302.302377567532,1968.2870682208024,3099.015535412006,3099.015535412006,6.647416246082641,5.004090677506463,-0.8667609256274442,5.870851603133907,3.4914792300054653,3.4914792300054653,0.9975654942872758,0.0,0.0,0.00023239358308739148,7.845798173390313e-05,0.00015393560135348834,0.0006613294200230916,0.09551505369432155,0.07641755832375571,0.019097495370565834,0.09551509954999798,0.07641755832372935,0.019097495370559246,0.40227814149125085,0.40227814149125085,0.10053324279559914,0.0,4.987888491710805,4.984438883993164,5.001692419546373,4.987837443974172,4.9843996807172175,5.001593973329136,24771.31323647878,21055.616251006963,0.85,0.9908139607254651,0.6800036902607799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451752114408217,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.832359207247,1533.7793817503507,0.40227814149125085,0.10053324279559914,6.112885165565336,3.4914792300054653
5472.0,-30.042821323023624,5.004086832898846,35.00160671867056,24.08678341833877,4.9980548489407814,-26.538739764725293,-40.04465244999153,1.493973290642766,-0.017304280540997752,-5.005325509308518,40.00319034899663,45070.53889565797,20600.461352914044,20600.461352914044,65671.00024857202,82428.18578561605,82428.18578561605,20600.461352914044,103028.6471385301,103028.6471385301,103028.6471385301,127799.9568965219,97559.37091822094,60201.724028264194,41508.49654439639,24771.309757991796,0.0,66279.80630238818,21055.613294293027,1533.7793211482542,0.0,0.8868800662820323,2.8163572901366902,0.0014959162575277712,354582.37878742075,1554670.7911341796,4.384512271734281,1554670.7911341796,4.384512271734281,0.85,0.09551504488931212,4.296143414572793,1.2668914719065651,1.0,0.0,4.296143414573085,1.2847516265282395,1.285050210796831,3.3439486091036765,19302.303782317722,1968.287211465457,3099.015535412006,3099.015535412006,6.6474211301994215,5.004086832898846,-0.8667594955643718,5.870846328463218,3.4914849322589085,3.4914849322589085,0.9975671235025453,0.0,0.0,0.0002323941208807464,7.845814272907486e-05,0.00015393597815167154,0.000661331038802125,0.0955150448893312,0.07641754855587467,0.019097496333456535,0.09551499411316719,0.0764175485558594,0.019097496333452722,0.40227809062652164,0.40227809062652164,0.10053324800327285,0.0,4.987916951384818,4.98446453800733,5.001732104285907,4.988021228767536,4.984557595200727,5.001881281982662,24771.309757991796,21055.613294293027,0.85,0.9908146072268436,0.6800040828428612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517519806465096,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.831377482635,1533.7793211482542,0.40227809062652164,0.10053324800327285,6.112885165565336,3.4914849322589085
5473.0,-30.042799044708012,5.00408314303949,35.00160586564468,24.08678635200488,4.998066982516077,-26.538718497637138,-40.0446264311671,1.4939864354455101,-0.01742228705558091,-5.005314054568644,40.003188591185825,45070.52659356122,20600.442783122693,20600.442783122693,65670.9693766839,82428.14616662006,82428.14616662006,20600.442783122693,103028.58894974276,103028.58894974276,103028.58894974276,127799.8890629481,97559.32694767675,60201.70737461902,41508.46619228636,24771.300113205343,0.0,66279.7663054917,21055.605096224543,1533.7785302967295,0.0,0.8868801309100618,2.816360177565087,0.0014959162575277712,354582.5371067815,1554670.7153373966,4.3845101003076525,1554670.7153373966,4.3845101003076525,0.8500000000000001,0.09551501831414727,4.296143414572793,1.2668913944298401,1.0,0.0,4.296143414573906,1.2847515639253266,1.2850501488719521,3.343948772046404,19302.295082663415,1968.2863243476024,3099.015535412006,3099.015535412006,6.647415138041222,5.00408314303949,-0.8667483795160402,5.87083152255553,3.491490590264788,3.491490590264788,0.9975687400756537,0.0,0.0,0.00023239465993222987,7.845837383057784e-05,0.00015393628610165205,0.0006613323617994058,0.09551501831418024,0.07641752424323008,0.019097494070950172,0.0955150497490355,0.0764175242432037,0.019097494070943577,0.4022780411170045,0.4022780411170045,0.10053325570523237,0.0,4.987907560436895,4.984463348101144,5.001689892131026,4.9878917675130765,4.984480360442319,5.001542821082069,24771.300113205343,21055.605096224543,0.85,0.9908147393579847,0.6800043075865045,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517518474440854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.830394632525,1533.7785302967295,0.4022780411170045,0.10053325570523237,6.112885165565336,3.491490590264788
5474.0,-30.04277686194678,5.004079337314512,35.001605029580126,24.08677664296704,4.998059478138047,-26.53869928054456,-40.04460449852047,1.49398189673617,-0.017373904071348534,-5.005318450531499,40.00318737916929,45070.53191105673,20600.456686997335,20600.456686997335,65670.98859805407,82428.13669179894,82428.13669179894,20600.456686997335,103028.59337879627,103028.59337879627,103028.59337879627,127799.89235655635,97559.30468165227,60201.699900911524,41508.449756378606,24771.298977760067,0.0,66279.74873413867,21055.604131096057,1533.7785860803006,0.0,0.8868801129362928,2.816359028792223,0.0014959162575277712,354582.4763488675,1554670.6630752555,4.384510704205366,1554670.6630752555,4.384510704205366,0.85,0.09551501038861286,4.296143414572793,1.2668913328880445,1.0,0.0,4.296143414573731,1.2847515840485333,1.2850501696894496,3.343948719669763,19302.29067728888,1968.2858751244187,3099.015535412006,3099.015535412006,6.647419624586863,5.004079337314512,-0.8667465661761327,5.870825903490645,3.4914962885453806,3.4914962885453806,0.997570368155823,0.0,0.0,0.00023239519667280121,7.845856863877592e-05,0.0001539366280340253,0.0006613338307899193,0.09551501038862618,0.07641751527912792,0.019097495109498264,0.09551501232728926,0.07641751527911726,0.019097495109495603,0.40227799108022844,0.40227799108022844,0.10053326046066545,0.0,4.987916629181143,4.984468570512149,5.00171435053926,4.987944546460142,4.984481104770566,5.001803826686853,24771.298977760067,21055.604131096057,0.85,0.9908152920354834,0.6800045680897743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517517139303517,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.829413564014,1533.7785860803006,0.40227799108022844,0.10053326046066545,6.112885165565336,3.4914962885453806
5475.0,-30.04275465988733,5.004075580371652,35.001604169450076,24.08678097361701,4.998062621250858,-26.538678981191044,-40.044582391250856,1.4939869425548742,-0.0172800099855408,-5.00531324227268,40.003185006079974,45070.53661577512,20600.450833143164,20600.450833143164,65670.98744891828,82428.14206643259,82428.14206643259,20600.450833143164,103028.59289957574,103028.59289957574,103028.59289957574,127799.88072696733,97559.30185513936,60201.69640448312,41508.45050072916,24771.287827391585,0.0,66279.73832812074,21055.594653282846,1533.7778546780992,0.0,0.8868801480178402,2.816358403327627,0.0014959162575277712,354582.5483337675,1554670.5607476763,4.384509525506228,1554670.5607476763,4.384509525506228,0.85,0.09551498822215453,4.296143414572793,1.2668912515649575,1.0,0.0,4.296143414573098,1.284751559335502,1.2850501456608905,3.3439487839927904,19302.29011805802,1968.2858180987412,3099.015535412006,3099.015535412006,6.647417735646938,5.004075580371652,-0.8667391425329729,5.870814722904625,3.491501945723411,3.491501945723411,0.9975719844924031,0.0,0.0,0.00023239573388146272,7.845876499844747e-05,0.00015393696888301524,0.0006613352951260629,0.09551498822219295,0.07641749466804205,0.0190974935541509,0.09551494934569832,0.07641749466801132,0.019097493554143214,0.4022779410098659,0.4022779410098659,0.10053326687541676,0.0,4.9879379702501865,4.984495884728176,5.0017117860296025,4.988033232287137,4.984615040942288,5.001711429820318,24771.287827391585,21055.594653282846,0.85,0.9908154302573011,0.6800047458342617,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517515809892985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.828431323838,1533.7778546780992,0.4022779410098659,0.10053326687541676,6.112885165565336,3.491501945723411
5476.0,-30.042732466523702,5.004071888108391,35.00160333570361,24.08678481532263,4.998069193137293,-26.53865834682354,-40.04456028398124,1.493995073437446,-0.017278248456079837,-5.0053070333848675,40.003184054299595,45070.54106375229,20600.443071591362,20600.443071591362,65670.98413534365,82428.13028413546,82428.13028413546,20600.443071591362,103028.57335572682,103028.57335572682,103028.57335572682,127799.85792784981,97559.28335588356,60201.694135501864,41508.432467090766,24771.284572122982,0.0,66279.71703921375,21055.591886304534,1533.7775498740004,0.0,0.8868801830448961,2.816359104999341,0.0014959162575277712,354582.6341486743,1554670.5197069186,4.384508348638007,1554670.5197069186,4.384508348638007,0.85,0.09551497002682341,4.296143414572793,1.2668912087054927,1.0,0.0,4.2961434145730895,1.2847515201913469,1.2850501071975846,3.3439488858771216,19302.286457945702,1968.2854448711541,3099.015535412006,3099.015535412006,6.647415231125192,5.004071888108391,-0.866731096503651,5.870802984612042,3.4915076112745065,3.4915076112745065,0.9975736032212875,0.0,0.0,0.00023239627088085844,7.8458961358574e-05,0.00015393730952228442,0.0006613367585612159,0.09551497002684166,0.0764174773289971,0.01909749269784455,0.09551495793330005,0.0764174773289825,0.0190974926978409,0.402277892256352,0.402277892256352,0.10053327299453793,0.0,4.9879537732231825,4.9845234671767,5.001680448117838,4.988028784928815,4.984645598215593,5.00156690071077,24771.284572122982,21055.591886304534,0.85,0.9908156985113569,0.6800050313595446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517514479326143,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.8274502097,1533.7775498740004,0.402277892256352,0.10053327299453793,6.112885165565336,3.4915076112745065
5477.0,-30.04271026426497,5.004068105989564,35.001602501746156,24.08676965804773,4.998062945731285,-26.538638986450373,-40.04453831641001,1.4939916679169618,-0.01734832773342987,-5.005309910335137,40.00318238065968,45070.546377598206,20600.45385425927,20600.45385425927,65671.00023185747,82428.09180784634,82428.09180784634,20600.45385425927,103028.54566210561,103028.54566210561,103028.54566210561,127799.82587185348,97559.23262291998,60201.687192673075,41508.38381138545,24771.280209747878,0.0,66279.66402113333,21055.588178285696,1533.7773836812662,0.0,0.8868801744685569,2.8163596897662764,0.0014959162575277712,354582.594385477,1554670.4475395908,4.384508636792994,1554670.4475395908,4.384508636792994,0.85,0.09551495917869021,4.296143414572793,1.2668911284813658,1.0,0.0,4.296143414573183,1.2847515350126495,1.2850501227125566,3.343948847300263,19302.276420334085,1968.2844213196236,3099.015535412006,3099.015535412006,6.647418710510107,5.004068105989564,-0.8667284028916482,5.870796508881212,3.4915132900757087,3.4915132900757087,0.9975752257359167,0.0,0.0,0.00023239680809663017,7.845915647832764e-05,0.00015393765161830254,0.0006613382282547713,0.09551495917871178,0.07641746621097405,0.019097492967737734,0.09551496649209,0.0764174662109568,0.019097492967733422,0.4022778445907993,0.4022778445907993,0.1005332771298589,0.0,4.987956429146095,4.984521564822387,5.001701342878675,4.987961582601713,4.984508487197559,5.001779452344238,24771.280209747878,21055.588178285696,0.85,0.9908167339369466,0.6800056554786914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517513149280676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.82646966142,1533.7773836812662,0.4022778445907993,0.1005332771298589,6.112885165565336,3.4915132900757087
5478.0,-30.042688038003302,5.004064424830328,35.00160166271568,24.086773220356577,4.998070916089813,-26.53861818257015,-40.04451240235937,1.4940010606569456,-0.01737005027274563,-5.005301596709512,40.003180564982124,45070.53413760549,20600.441739108355,20600.441739108355,65670.97587671384,82428.07302527329,82428.07302527329,20600.441739108355,103028.51476438165,103028.51476438165,103028.51476438165,127799.78598975258,97559.20771333466,60201.66882566798,41508.37654185187,24771.271225370936,0.0,66279.6477672228,21055.580541565294,1533.7767033285215,0.0,0.8868802233283702,2.816360945646556,0.0014959162575277712,354582.7092906146,1554670.3692476063,4.3845069951603435,1554670.3692476063,4.3845069951603435,0.85,0.09551493565858019,4.296143414572793,1.2668910235306252,1.0,0.0,4.296143414572514,1.2847514899640304,1.2850500783444403,3.343948964552727,19302.271491926098,1968.2839187618706,3099.015535412006,3099.015535412006,6.647414801155419,5.004064424830328,-0.8667191387683966,5.870783563598724,3.49151893561671,3.49151893561671,0.9975768387476315,0.0,0.0,0.00023239734589433226,7.845938665196816e-05,0.0001539379592423641,0.0006613395498518576,0.09551493565861234,0.07641744468324477,0.019097490975367577,0.09551497197799134,0.07641744468321904,0.01909749097536115,0.40227779602525904,0.40227779602525904,0.10053328282602991,0.0,4.987948292499198,4.9845188320506395,5.001671578906667,4.987931546436755,4.984523702639194,5.001568328731537,24771.271225370936,21055.580541565294,0.85,0.9908166094568479,0.680005637566079,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517511818702353,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.82549003112,1533.7767033285215,0.40227779602525904,0.10053328282602991,6.112885165565336,3.49151893561671
5479.0,-30.042665890902096,5.004060641841008,35.00160082612551,24.086763441469543,4.998063859570772,-26.53859895277009,-40.04449424156917,1.493996921439097,-0.01732798758143872,-5.005305182605009,40.00317895800081,45070.55601247314,20600.453958718426,20600.453958718426,65671.00997119157,82428.0613119706,82428.0613119706,20600.453958718426,103028.51527068902,103028.51527068902,103028.51527068902,127799.78278579582,97559.18341766336,60201.67811816726,41508.339221662325,24771.267515106792,0.0,66279.60673676911,21055.577387840774,1533.7765934575496,0.0,0.8868802109046441,2.8163599744675776,0.0014959162575277712,354582.6597288633,1554670.2999546025,4.384507412583017,1554670.2999546025,4.384507412583017,0.8500000000000001,0.09551492545409393,4.296143414572793,1.2668909553950658,1.0,0.0,4.296143414572337,1.2847515082202319,1.2850500972933976,3.343948917035518,19302.266684982143,1968.2834285900021,3099.015535412006,3099.015535412006,6.6474187442173145,5.004060641841008,-0.8667168708972843,5.870777512738292,3.491524605310323,3.491524605310323,0.9975784586600922,0.0,0.0,0.0002323978817777678,7.845954796001366e-05,0.00015393833381775415,0.0006613411590814527,0.095514925454114,0.0764174340546441,0.019097491399469896,0.09551493086096563,0.07641743405462804,0.019097491399465885,0.4022777466880819,0.4022777466880819,0.10053328671151433,0.0,4.987955436566324,4.984520636347838,5.001700089110159,4.987977195023575,4.984521037838647,5.001807312532094,24771.267515106792,21055.577387840774,0.85,0.990817737226556,0.6800063885634057,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517510486685774,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.824511621753,1533.7765934575496,0.4022777466880819,0.10053328671151433,6.112885165565336,3.491524605310323
5480.0,-30.04264372863902,5.004056898585064,35.00159996509812,24.08676267312842,4.998066290448709,-26.53857876046901,-40.04446839736772,1.4940013222790156,-0.0173105600849226,-5.005300514704493,40.00317657303396,45070.54387606205,20600.449190713254,20600.449190713254,65670.9930667753,82428.04754328287,82428.04754328287,20600.449190713254,103028.49673399611,103028.49673399611,103028.49673399611,127799.75324972639,97559.16115737954,60201.65749015994,41508.337408021776,24771.256515730278,0.0,66279.59392375205,21055.568038370737,1533.7758809433592,0.0,0.8868802432805685,2.816360290447456,0.0014959162575277712,354582.7242453354,1554670.1971148793,4.384506324789824,1554670.1971148793,4.384506324789824,0.85,0.095514903827425,4.296143414572793,1.2668908845121045,1.0,0.0,4.296143414572415,1.2847514865263128,1.2850500762834223,3.3439489735004124,19302.262280743405,1968.2829794826375,3099.015535412006,3099.015535412006,6.647417205662532,5.004056898585064,-0.8667097841075853,5.87076668269265,3.4915302381499282,3.4915302381499282,0.9975800680428366,0.0,0.0,0.00023239841802920913,7.845977751429835e-05,0.00015393864051491078,0.0006613424766964224,0.09551490382746301,0.07641741396047406,0.019097489866988948,0.09551490069265975,0.07641741396044366,0.01909748986698135,0.40227769700702226,0.40227769700702226,0.10053329266390683,0.0,4.987960566036293,4.984525653958997,5.001705663696725,4.987989954619593,4.984554596667692,5.001736836554414,24771.256515730278,21055.568038370737,0.85,0.9908176737220677,0.6800063369113447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517509159413506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.823532367414,1533.7758809433592,0.40227769700702226,0.10053329266390683,6.112885165565336,3.4915302381499282
