time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5481.0,-30.042621595562853,5.004053157841664,35.001599111224415,24.086762114334874,4.998067254942642,-26.53855874112863,-40.044446325022705,1.4940044005087476,-0.017268174984110374,-5.005298008353301,40.00317505934688,45070.54844684461,20600.44888920809,20600.44888920809,65670.99733605271,82428.0411144348,82428.0411144348,20600.44888920809,103028.49000364289,103028.49000364289,103028.49000364289,127799.74130508894,97559.14561607741,60201.652948488445,41508.325186209964,24771.25130144605,0.0,66279.57648765601,21055.56360622914,1533.775548465243,0.0,0.8868802615080285,2.816360026229867,0.0014959162575277712,354582.75888638146,1554670.1318447255,4.38450571236851,1554670.1318447255,4.38450571236851,0.85,0.0955148876071336,4.296143414572793,1.2668907883530487,1.0,0.0,4.296143414573309,1.2847514710208612,1.2850500614624467,3.343949013857976,19302.259205867747,1968.2826659325813,3099.015535412006,3099.015535412006,6.647417108371903,5.004053157841664,-0.8667039581597891,5.870757116001453,3.491535876670787,3.491535876670787,0.9975816790487962,0.0,0.0,0.00023239895357556506,7.845997356655725e-05,0.0001539389800090078,0.0006613439352117517,0.0955148876071574,0.07641739814597008,0.01909748946118732,0.09551487299009999,0.07641739814595104,0.01909748946118256,0.40227764724700055,0.40227764724700055,0.10053329889740514,0.0,4.987973467098698,4.984540524705835,5.001710680054828,4.988029833369183,4.984604771514057,5.001735510507899,24771.25130144605,21055.56360622914,0.85,0.9908179987885612,0.6800065847620285,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517507831232819,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.822554155055,1533.775548465243,0.40227764724700055,0.10053329889740514,6.112885165565336,3.491535876670787
5482.0,-30.042599420713014,5.004049370401438,35.001598245425335,24.086757050268375,4.998063647433857,-26.53853914140058,-40.044424357451476,1.49400336812176,-0.01721015508229584,-5.005298423832304,40.00317300424697,45070.55348039541,20600.454492827164,20600.454492827164,65671.00797322257,82428.03485057532,82428.03485057532,20600.454492827164,103028.48934340249,103028.48934340249,103028.48934340249,127799.73325722317,97559.12824745342,60201.64687727486,41508.312633531736,24771.24391382068,0.0,66279.55654735242,21055.557326747577,1533.7751575460986,0.0,0.886880266832883,2.8163592155332737,0.0014959162575277712,354582.753143919,1554670.0432288658,4.384505533459638,1554670.0432288658,4.384505533459638,0.85,0.09551487288204033,4.296143414572793,1.266890716920607,1.0,0.0,4.2961434145730255,1.2847514747422886,1.285050065874119,3.343949004171851,19302.255769453048,1968.282315515803,3099.015535412006,3099.015535412006,6.647418916565189,5.004049370401438,-0.8666998710066567,5.870749241408094,3.4915415097108364,3.4915415097108364,0.9975832884888104,0.0,0.0,0.00023239949013384326,7.846016868863805e-05,0.00015393932144520522,0.0006613454020706227,0.0955148728820697,0.07641738351856228,0.019097489363507407,0.0955148217251399,0.07641738351853879,0.019097489363501537,0.4022775980249111,0.4022775980249111,0.10053330532563866,0.0,4.98799658578173,4.984562496545834,5.001738385536328,4.988088268750005,4.984649594228301,5.001848417596477,24771.24391382068,21055.557326747577,0.85,0.9908184573670906,0.6800068652872691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750650480153,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.821576096725,1533.7751575460986,0.4022775980249111,0.10053330532563866,6.112885165565336,3.4915415097108364
5483.0,-30.042577226884088,5.0040457077393965,35.0015973936465,24.08676022840666,4.9980741836613936,-26.53851811013041,-40.04440218033267,1.494015066908029,-0.017297215419034728,-5.005288738591899,40.00317168101931,45070.55767347248,20600.439519444997,20600.439519444997,65670.99719291748,82428.00323077753,82428.00323077753,20600.439519444997,103028.44275022252,103028.44275022252,103028.44275022252,127799.6800952501,97559.09162257744,60201.64606527373,41508.27284144857,24771.237345027585,0.0,66279.51018647615,21055.551743273445,1533.774582945177,0.0,0.8868803208871505,2.8163614898610256,0.0014959162575277712,354582.8870066094,1554669.9861713229,4.384503717299656,1554669.9861713229,4.384503717299656,0.85,0.09551485001469151,4.296143414572793,1.2668906625220555,1.0,0.0,4.296143414571922,1.284751418907877,1.2850500107167022,3.343949149497571,19302.248523152917,1968.2815765988303,3099.015535412006,3099.015535412006,6.647414084907521,5.0040457077393965,-0.8666898292134748,5.870735536952871,3.4915471224294374,3.4915471224294374,0.9975848921226964,0.0,0.0,0.00023240002715249578,7.846036567243422e-05,0.00015393966148006155,0.0006613468629091315,0.09551485001471723,0.07641736217657792,0.0190974878381393,0.0955148688959469,0.07641736217655735,0.01909748783813416,0.40227754967388096,0.40227754967388096,0.10053331328947805,0.0,4.987991891770378,4.984566020540797,5.0017008025230325,4.987991523172866,4.984598525227284,5.001568883890343,24771.237345027585,21055.551743273445,0.85,0.990818987770932,0.6800074041987836,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451750517586698,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.820599613031,1533.774582945177,0.40227754967388096,0.10053331328947805,6.112885165565336,3.4915471224294374
5484.0,-30.04255508711633,5.004042031874612,35.001596579082126,24.086754430923634,4.998075372314799,-26.538498062387273,-40.04437633613122,1.494018347586041,-0.017360859334473844,-5.005287077738809,40.003171061411585,45070.54552788645,20600.441103774097,20600.441103774097,65670.98663166055,82427.97296951497,82427.97296951497,20600.441103774097,103028.41407328907,103028.41407328907,103028.41407328907,127799.65162542506,97559.05234261774,60201.624900990544,41508.25271291911,24771.237552135997,0.0,66279.49026505511,21055.551919315596,1533.7745764350923,0.0,0.8868803315778577,2.81636251982302,0.0014959162575277712,354582.90996177576,1554669.959453855,4.384503358104453,1554669.959453855,4.384503358104453,0.85,0.09551483779626675,4.296143414572793,1.2668905630661178,1.0,0.0,4.29614341457274,1.2847514024550573,1.285049994948351,3.343949192320947,19302.24075153951,1968.280784114811,3099.015535412006,3099.015535412006,6.647414596143778,5.004042031874612,-0.866684466617099,5.870726498491711,3.4915527664770574,3.4915527664770574,0.9975865047077307,0.0,0.0,0.00023240056286417954,7.846059522893072e-05,0.0001539399676352488,0.000661348178195723,0.09551483779627709,0.07641734975130762,0.019097488044969465,0.09551490457231727,0.07641734975129935,0.019097488044967397,0.40227750091517694,0.40227750091517694,0.10053331853943712,0.0,4.987978126088478,4.984554274055881,5.001678954178999,4.987926218404311,4.984510444900081,5.001594718396291,24771.237552135997,21055.551919315596,0.85,0.9908191262340563,0.680007425338472,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517503845795254,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.819624248714,1533.7745764350923,0.40227750091517694,0.10053331853943712,6.112885165565336,3.4915527664770574
5485.0,-30.042532902472143,5.004038312903584,35.00159575243088,24.086754535697423,4.99807216076573,-26.538478414244647,-40.0443543336354,1.4940176725385228,-0.017216699600567154,-5.005287214464824,40.00316908022448,45070.55057487618,20600.446276523366,20600.446276523366,65670.99685139954,82427.98743378375,82427.98743378375,20600.446276523366,103028.43371030712,103028.43371030712,103028.43371030712,127799.66413805317,97559.0558688972,60201.61900999085,41508.26317656261,24771.230427746043,0.0,66279.49360430865,21055.545863584135,1533.7741962861871,0.0,0.8868803380530954,2.8163606100654817,0.0014959162575277712,354582.9080720426,1554669.8740251216,4.384503140544074,1554669.8740251216,4.384503140544074,0.85,0.09551482240904319,4.296143414572793,1.2668904861388732,1.0,0.0,4.2961434145753,1.284751404504397,1.2850499976878558,3.3439491869869284,19302.24144922049,1968.2808552584718,3099.015535412006,3099.015535412006,6.647416265302649,5.004038312903584,-0.8666801867455032,5.8707184996490875,3.4915584004374134,3.4915584004374134,0.9975881144106895,0.0,0.0,0.00023240109966287585,7.846079066265353e-05,0.0001539403090002223,0.0006613496447486059,0.09551482240907178,0.07641733493205649,0.01909748747701528,0.09551481682810199,0.07641733493203362,0.019097487477009564,0.402277450906274,0.402277450906274,0.10053332254780652,0.0,4.9879966561777564,4.9845759096155575,5.001685054764778,4.988070514864262,4.9846621919984955,5.001709197171522,24771.230427746043,21055.545863584135,0.85,0.9908192305067709,0.6800074672258248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517502518963636,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.818648541166,1533.7741962861871,0.402277450906274,0.10053332254780652,6.112885165565336,3.4915584004374134
5486.0,-30.042510793691914,5.004034632219247,35.00159491690054,24.08674838896843,4.998075236297267,-26.53845820563656,-40.04433226129038,1.4940226482422072,-0.01731051021965868,-5.005282587968488,40.00316716830003,45070.55491203693,20600.44168212053,20600.44168212053,65670.99659415746,82427.94773290769,82427.94773290769,20600.44168212053,103028.38941502821,103028.38941502821,103028.38941502821,127799.61160051555,97559.00797775261,60201.61515688309,41508.21424541058,24771.22218548734,0.0,66279.43643089791,21055.538857664236,1533.7736394155056,0.0,0.8868803685062556,2.816362382523701,0.0014959162575277712,354582.9720162901,1554669.791582994,4.384502117353706,1554669.791582994,4.384502117353706,0.85,0.09551480234368889,4.296143414572793,1.2668904053652659,1.0,0.0,4.296143414573243,1.2847513801239967,1.2850499739891208,3.343949250444202,19302.231973868074,1968.2798890414235,3099.015535412006,3099.015535412006,6.647414782766412,5.004034632219247,-0.8666731173383475,5.870707749557594,3.4915640152676106,3.4915640152676106,0.9975897186478887,0.0,0.0,0.0002324016346270359,7.84609867172534e-05,0.0001539406479097825,0.0006613511007526811,0.09551480234372,0.0764173163041331,0.0190974860395869,0.09551484554067025,0.07641731630410821,0.01909748603958068,0.4022774019145583,0.4022774019145583,0.10053332724390703,0.0,4.987989982058707,4.984570203228145,5.001674505736958,4.98797207774885,4.984556171246595,5.001641105414876,24771.22218548734,21055.538857664236,0.85,0.9908200813177583,0.6800081192456564,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517501189442812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.817674470632,1533.7736394155056,0.4022774019145583,0.10053332724390703,6.112885165565336,3.4915640152676106
5487.0,-30.042488742694932,5.004030864309482,35.001594066740296,24.0867385751568,4.998068500184177,-26.538439030278028,-40.04431036356834,1.4940187877675757,-0.01727118447644216,-5.00528536096821,40.003165071112875,45070.5596543117,20600.45214917171,20600.45214917171,65671.01180348342,82427.9344232771,82427.9344232771,20600.45214917171,103028.3865724488,103028.3865724488,103028.3865724488,127799.60195887396,97558.98226559459,60201.60749663055,41508.19418773782,24771.215386425163,0.0,66279.40957416299,21055.533078461387,1533.7733347115,0.0,0.8868803619916713,2.8163615421950072,0.0014959162575277712,354582.9336897957,1554669.70115235,4.384502336236073,1554669.70115235,4.384502336236073,0.85,0.09551478953788957,4.296143414572793,1.2668903328338637,1.0,0.0,4.296143414573037,1.284751397081051,1.2850499916356528,3.3439492063084035,19302.226886669574,1968.2793702915446,3099.015535412006,3099.015535412006,6.647418160307136,5.004030864309482,-0.8666704183949481,5.87070128270443,3.4915696354493413,3.4915696354493413,0.9975913244140975,0.0,0.0,0.00023240216819415182,7.846118122123572e-05,0.00015394098697291608,0.0006613525574165295,0.09551478953791755,0.07641730352199572,0.01909748601592183,0.09551479736468424,0.07641730352197333,0.019097486015916237,0.4022773520922713,0.4022773520922713,0.10053333148418292,0.0,4.987995875488139,4.984568393851475,5.00171122143945,4.988014176491788,4.984555885713348,5.001852812341497,24771.215386425163,21055.533078461387,0.85,0.9908207122756758,0.6800084663379543,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517499864468735,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.816699619783,1533.7733347115,0.4022773520922713,0.10053333148418292,6.112885165565336,3.4915696354493413
5488.0,-30.042466685342692,5.004027136700239,35.00159319427178,24.08674304550516,4.998070998762236,-26.5384189256418,-40.044288291223324,1.4940232390616346,-0.017163234178610765,-5.005280693339451,40.00316272101687,45070.56382373177,20600.447313109085,20600.447313109085,65671.01113684085,82427.94303362785,82427.94303362785,20600.447313109085,103028.39034673694,103028.39034673694,103028.39034673694,127799.59493365503,97558.98245874929,60201.60324885458,41508.19912210523,24771.204586918084,0.0,66279.40370902332,21055.523898880372,1533.772636044795,0.0,0.886880394239969,2.816360668964969,0.0014959162575277712,354582.9982025515,1554669.5998162855,4.384501252731239,1554669.5998162855,4.384501252731239,0.8500000000000001,0.09551476807120604,4.296143414572793,1.2668902614014224,1.0,0.0,4.296143414572978,1.2847513751563402,1.2850499703915823,3.343949263374012,19302.226924885596,1968.279374188494,3099.015535412006,3099.015535412006,6.647416599791361,5.004027136700239,-0.8666633726658395,5.870690509366079,3.491575223183595,3.491575223183595,0.9975929209095985,0.0,0.0,0.00023240270191617296,7.846137727673746e-05,0.0001539413246394355,0.0006613540080803233,0.09551476807124341,0.07641728341496597,0.01909748465627745,0.0955147277137696,0.07641728341493606,0.019097484656269977,0.40227730183814164,0.40227730183814164,0.10053333822016007,0.0,4.988018418199317,4.984593715021845,5.001722642878121,4.988117459160833,4.984703871482225,5.001777202632127,24771.204586918084,21055.523898880372,0.85,0.9908207898964602,0.6800085894193981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749854295782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.815724348298,1533.772636044795,0.40227730183814164,0.10053333822016007,6.112885165565336,3.491575223183595
5489.0,-30.042444562815472,5.004023479874343,35.001592347812576,24.086746817361586,4.998077946555028,-26.538398317440592,-40.04426618395371,1.4940317011804278,-0.01717073312369166,-5.0052741712810365,40.0031617336582,45070.56796493472,20600.43881910759,20600.43881910759,65671.00678404231,82427.92937543557,82427.92937543557,20600.43881910759,103028.36819454316,103028.36819454316,103028.36819454316,127799.56923350574,97558.96227644353,60201.600865943656,41508.179344999866,24771.201038962576,0.0,66279.38038396245,21055.520883118188,1533.7723073209754,0.0,0.886880430988709,2.8163615288487485,0.0014959162575277712,354583.08834597404,1554669.5572414147,4.38450001801691,1554669.5572414147,4.38450001801691,0.85,0.09551474958063326,4.296143414572793,1.2668902130471542,1.0,0.0,4.296143414572203,1.2847513344662218,1.2850499303797704,3.343949369282204,19302.2229317787,1968.2789670049099,3099.015535412006,3099.015535412006,6.647413858920463,5.004023479874343,-0.8666552038722717,5.870678683746615,3.4915808167953224,3.4915808167953224,0.9975945190843778,0.0,0.0,0.00023240323721637014,7.846157364290747e-05,0.00015394166357346267,0.000661355464189512,0.09551474958065234,0.07641726566437947,0.019097483916272872,0.09551474036274232,0.0764172656643642,0.01909748391626906,0.4022772528832515,0.4022772528832515,0.1005333454426567,0.0,4.988032943195321,4.9846178724016,5.001698619046238,4.988103438157339,4.984726898412532,5.001614923329782,24771.201038962576,21055.520883118188,0.85,0.9908210729129366,0.6800088912092546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517497221066265,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.814749939165,1533.7723073209754,0.4022772528832515,0.1005333454426567,6.112885165565336,3.4915808167953224
5490.0,-30.0424224951422,5.004019730871777,35.00159150295425,24.086736898776167,4.9980715394867845,-26.538379094182226,-40.04424425130708,1.4940281385271577,-0.017145759303332397,-5.005277226479591,40.00316008736721,45070.57275244274,20600.4498803079,20600.4498803079,65671.02263275064,82427.91441805035,82427.91441805035,20600.4498803079,103028.36429835825,103028.36429835825,103028.36429835825,127799.56116026959,97558.93505137012,60201.59338576398,41508.15740622904,24771.196861911332,0.0,66279.35426814036,21055.517332624633,1533.7721581096994,0.0,0.8868804214067235,2.816360844115583,0.0014959162575277712,354583.04611911107,1554669.4862534066,4.384500339960315,1554669.4862534066,4.384500339960315,0.85,0.0955147392181176,4.296143414572793,1.2668901355704292,1.0,0.0,4.296143414572703,1.2847513500292624,1.2850499466324876,3.3439493287747397,19302.217545247066,1968.2784177315461,3099.015535412006,3099.015535412006,6.647417428183082,5.004019730871777,-0.8666526746365815,5.870672405508358,3.4915864255473443,3.4915864255473443,0.9975961215849555,0.0,0.0,0.0002324037711903934,7.846176845845131e-05,0.00015394200273194207,0.0006613569212629798,0.09551473921813869,0.07641725472065743,0.019097484497481255,0.0955147068165481,0.07641725472064057,0.019097484497477037,0.40227720491403046,0.40227720491403046,0.10053335091163679,0.0,4.988053809828216,4.984637274169586,5.001725345295313,4.988131467176231,4.984709074244563,5.001826441846674,24771.196861911332,21055.517332624633,0.85,0.9908217024425335,0.680009231383046,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517495895269021,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.81377757095,1533.7721581096994,0.40227720491403046,0.10053335091163679,6.112885165565336,3.4915864255473443
5491.0,-30.042400421103498,5.004016016330822,35.00159063616995,24.086736200284236,4.998073643403877,-26.53835901399569,-40.04422217896206,1.4940322362963718,-0.017124469102896,-5.0052729002299285,40.00315775900952,45070.577014005285,20600.445744914556,20600.445744914556,65671.02275891983,82427.90229185633,82427.90229185633,20600.445744914556,103028.34803677088,103028.34803677088,103028.34803677088,127799.53425482896,97558.91433035888,60201.58905250931,41508.13919761063,24771.186218058083,0.0,66279.32541566872,21055.50828534937,1533.771473280189,0.0,0.88688045183987,2.816361069468554,0.0014959162575277712,354583.1059135732,1554669.3858547094,4.3844993174425175,1554669.3858547094,4.3844993174425175,0.85,0.09551471880831423,4.296143414572793,1.2668900696327912,1.0,0.0,4.296143414572846,1.2847513297574586,1.2850499270422313,3.343949381538168,19302.213445556285,1968.2779996794304,3099.015535412006,3099.015535412006,6.647416093761459,5.004016016330822,-0.8666458372741888,5.870661853605011,3.491592000398027,3.491592000398027,0.9975977143994363,0.0,0.0,0.00023240430531957338,7.846196451530993e-05,0.00015394234080426346,0.000661358373670157,0.09551471880835127,0.0764172355058571,0.019097483302494174,0.09551467508945456,0.07641723550582746,0.019097483302486767,0.4022771574609425,0.4022771574609425,0.10053335804062599,0.0,4.988071089835557,4.984657464501311,5.001730976401973,4.988148431127058,4.984746448743579,5.001761725801032,24771.186218058083,21055.50828534937,0.85,0.9908221356669831,0.6800095916991696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517494572759397,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.812804841244,1533.771473280189,0.4022771574609425,0.10053335804062599,6.112885165565336,3.491592000398027
5492.0,-30.04237834893205,5.004012380102414,35.00158979588399,24.086739832442277,4.9980812018088026,-26.538338390056477,-40.04419626491142,1.4940412429334935,-0.017147714190798524,-5.005265934464824,40.00315679726297,45070.5641862456,20600.436347409,20600.436347409,65671.0005336546,82427.88558181934,82427.88558181934,20600.436347409,103028.32192922835,103028.32192922835,103028.32192922835,127799.50452130138,97558.89138157782,60201.56998600534,41508.13488396942,24771.182592073033,0.0,66279.31747604246,21055.505203262077,1533.7711293576292,0.0,0.8868804907528512,2.816362188003413,0.0014959162575277712,354583.20218962943,1554669.344384236,4.384498010012347,1554669.344384236,4.384498010012347,0.85,0.09551470028759992,4.296143414572793,1.266889970726334,1.0,0.0,4.296143414573221,1.2847512865226614,1.2850498844835878,3.3439494940696557,19302.208905097083,1968.2775366814442,3099.015535412006,3099.015535412006,6.647413061345053,5.004012380102414,-0.8666374150785847,5.870649795180999,3.4915975793962923,3.4915975793962923,0.9975993083989406,0.0,0.0,0.0002324048394047006,7.846219469656597e-05,0.00015394264470813465,0.0006613596792847719,0.09551470028761887,0.07641721781036184,0.019097482477257028,0.0955146957969377,0.07641721781034669,0.019097482477253236,0.402277110481535,0.402277110481535,0.10053336523566803,0.0,4.988077868236303,4.984674008659226,5.001698672359339,4.988118220274032,4.9847534251309185,5.00158269938288,24771.182592073033,21055.505203262077,0.85,0.9908219190306577,0.6800094796168799,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451749324986852,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.811832974647,1533.7711293576292,0.402277110481535,0.10053336523566803,6.112885165565336,3.4915975793962923
5493.0,-30.042356322976108,5.004008718610928,35.00158897705814,24.086734279431425,4.9980807876750575,-26.538318605032863,-40.04417803427202,1.4940430697320835,-0.01717224903927672,-5.005265014126443,40.003155741761255,45070.585147791586,20600.43937897828,20600.43937897828,65671.02452676986,82427.86334912683,82427.86334912683,20600.43937897828,103028.3027281051,103028.3027281051,103028.3027281051,127799.48316981387,97558.85948710388,60201.58128576977,41508.08689037123,24771.180441708777,0.0,66279.26733208001,21055.50337545246,1533.7710052942282,0.0,0.8868804992545204,2.8163626177508947,0.0014959162575277712,354583.2149099206,1554669.298871043,4.384497724366327,1554669.298871043,4.384497724366327,0.85,0.09551468770140048,4.296143414572793,1.2668899410543966,1.0,0.0,4.296143414572806,1.2847512768765808,1.2850498755200321,3.343949519176466,19302.202594715833,1968.276893201637,3099.015535412006,3099.015535412006,6.647414039581283,5.004008718610928,-0.8666325308671485,5.870641249478076,3.49160317582794,3.49160317582794,0.9976009073794115,0.0,0.0,0.00023240537237266946,7.846235663038552e-05,0.00015394301574228394,0.0006613612733006889,0.09551468770141636,0.07641720521049808,0.01909748249091827,0.0955147035611145,0.07641720521048538,0.019097482490915096,0.40227706367333094,0.40227706367333094,0.10053337018590734,0.0,4.988080498092415,4.984680220952839,5.001686964036821,4.988092765087174,4.984706819415351,5.001641880477507,24771.180441708777,21055.50337545246,0.85,0.9908230306430115,0.6800103103429577,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517491927089776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.810861806445,1533.7710052942282,0.40227706367333094,0.10053337018590734,6.112885165565336,3.49160317582794
5494.0,-30.042334322832296,5.004005038888605,35.00158814666499,24.086734104808443,4.998079471604562,-26.538298933404423,-40.0441560317762,1.4940440821769945,-0.01707395992553984,-5.005263716824551,40.003153767185836,45070.589336202196,20600.44156667882,20600.44156667882,65671.03090288102,82427.86834181909,82427.86834181909,20600.44156667882,103028.3099084979,103028.3099084979,103028.3099084979,127799.48271511185,97558.85443979944,60201.57543418362,41508.087784017574,24771.172806613944,0.0,66279.26059063151,21055.49688562185,1533.7705622372507,0.0,0.8868805130001418,2.8163614779929644,0.0014959162575277712,354583.23284034536,1554669.2137274325,4.38449726252972,1554669.2137274325,4.38449726252972,0.85,0.0955146713474968,4.296143414572793,1.26688987841364,1.0,0.0,4.2961434145716195,1.2847512710412343,1.2850498703672955,3.3439495343647008,19302.20159609722,1968.276791370878,3099.015535412006,3099.015535412006,6.647414745515318,5.004005038888605,-0.8666274474348645,5.870632486323469,3.491608758578179,3.491608758578179,0.9976025024509083,0.0,0.0,0.00023240590471717805,7.84625520681645e-05,0.00015394335264901356,0.0006613627207003167,0.09551467134752648,0.07641718966439398,0.01909748168313249,0.09551463879638875,0.07641718966437024,0.019097481683126562,0.40227701638631924,0.40227701638631924,0.10053337456824213,0.0,4.988101857019217,4.98470638985583,5.001689072585123,4.9881897568990325,4.984813531277894,5.001699973178177,24771.172806613944,21055.49688562185,0.85,0.9908232276230844,0.6800104427020851,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517490607080943,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.80989044813,1533.7705622372507,0.40227701638631924,0.10053337456824213,6.112885165565336,3.491608758578179
5495.0,-30.04231233805075,5.004001360777617,35.00158730669277,24.086723138485127,4.9980797058974336,-26.538279120556133,-40.044130257423944,1.494046488403159,-0.01719799097276109,-5.0052612735830575,40.00315182738924,45070.57663432603,20600.441373318536,20600.441373318536,65671.01800764457,82427.82015721245,82427.82015721245,20600.441373318536,103028.26153053099,103028.26153053099,103028.26153053099,127799.42661169285,97558.79689133215,60201.55336844722,41508.048358761036,24771.16508116186,0.0,66279.2134399229,21055.49031898758,1533.770082810343,0.0,0.8868805324488143,2.816363392580956,0.0014959162575277712,354583.2666091707,1554669.1300834855,4.3844966090773685,1554669.1300834855,4.3844966090773685,0.85,0.09551465408184297,4.296143414572793,1.2668897509342063,1.0,0.0,4.29614341457175,1.2847512586867147,1.285049858693394,3.3439495665210344,19302.190210025463,1968.2756303146807,3099.015535412006,3099.015535412006,6.647414683121217,5.004001360777617,-0.8666217033822576,5.870623064159875,3.491614329726297,3.491614329726297,0.9976040942075135,0.0,0.0,0.000232406436691084,7.846278101013518e-05,0.00015394365568094883,0.0006613640225689698,0.09551465408187287,0.0764171733632613,0.019097480718611577,0.09551467596663145,0.07641717336323738,0.019097480718605595,0.402276969931104,0.402276969931104,0.10053337932667125,0.0,4.9880932136708225,4.984694653198744,5.001692805580262,4.988063282610312,4.984652350446481,5.00171238259486,24771.16508116186,21055.49031898758,0.85,0.9908237379306015,0.680010734816265,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517489288619252,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.808919306914,1533.770082810343,0.402276969931104,0.10053337932667125,6.112885165565336,3.491614329726297
5496.0,-30.042290383154366,5.0039976500364745,35.00158645494731,24.086723173409723,4.998077189866904,-26.538259609661754,-40.044108289852716,1.4940464163745841,-0.01707222827997157,-5.005260865555857,40.00314980452464,45070.58072001546,20600.445288937153,20600.445288937153,65671.02600895261,82427.83115775735,82427.83115775735,20600.445288937153,103028.27644669451,103028.27644669451,103028.27644669451,127799.43397530256,97558.79735315999,60201.54691541946,41508.056041933916,24771.157528608055,0.0,66279.21357054196,21055.483899316845,1533.769665450035,0.0,0.8868805418458313,2.8163617880960325,0.0014959162575277712,354583.2722486464,1554669.0428576556,4.384496293348735,1554669.0428576556,4.384496293348735,0.85,0.09551463853894787,4.296143414572793,1.26688970587682,1.0,0.0,4.296143414571449,1.2847512579266591,1.285049858615724,3.3439495684993066,19302.19030139896,1968.2756396321845,3099.015535412006,3099.015535412006,6.64741594662525,5.0039976500364745,-0.8666171724409084,5.870614822477383,3.49161989522763,3.49161989522763,0.9976056843507514,0.0,0.0,0.00023240696794296913,7.846297613867066e-05,0.00015394399180429847,0.0006613654666030849,0.09551463853897751,0.07641715831811018,0.01909748022086734,0.09551459657299648,0.07641715831808646,0.019097480220861413,0.40227692185916786,0.40227692185916786,0.10053338448593131,0.0,4.988112143645026,4.984713030251044,5.001713945870961,4.988188637275869,4.984787314011498,5.001799282786237,24771.157528608055,21055.483899316845,0.85,0.9908238566991739,0.6800107951197424,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517487971078449,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.807948591275,1533.769665450035,0.40227692185916786,0.10053338448593131,6.112885165565336,3.49161989522763
5497.0,-30.042268354502987,5.003993966867755,35.00158559616889,24.086717166379117,4.9980794112618385,-26.5382395585989,-40.044086252432294,1.4940506153580266,-0.01714984934557151,-5.005256937141525,40.00314789618447,45070.58479300188,20600.441980246273,20600.441980246273,65671.02677324816,82427.79573676827,82427.79573676827,20600.441980246273,103028.23771701453,103028.23771701453,103028.23771701453,127799.38723041209,97558.75340755204,60201.5424637871,41508.01215973882,24771.14951339755,0.0,66279.16167313638,21055.477086387917,1533.7691375176732,0.0,0.8868805687351169,2.8163632663821554,0.0014959162575277712,354583.3265445277,1554668.9605701168,4.3844953899006445,1554668.9605701168,4.3844953899006445,0.8499999999999999,0.09551461987839156,4.296143414572793,1.2668896377412602,1.0,0.0,4.296143414572147,1.284751237183644,1.2850498385527442,3.3439496224892107,19302.18160667834,1968.274753017426,3099.015535412006,3099.015535412006,6.647414878966557,5.003993966867755,-0.8666105820651202,5.870604548932875,3.491625444755348,3.491625444755348,0.9976072699300994,0.0,0.0,0.0002324075009806561,7.846317188809758e-05,0.0001539443290925585,0.0006613669156418221,0.0955146198784223,0.0764171405890103,0.01909747928941201,0.0955146167270666,0.0764171405889857,0.019097479289405857,0.4022768743129289,0.4022768743129289,0.10053339102438738,0.0,4.988109639451693,4.9847086383643955,5.001718993205827,4.988107087795981,4.984698537554834,5.001746651156452,24771.14951339755,21055.477086387917,0.85,0.9908246440580026,0.6800113890286191,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517486655328877,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.806978009765,1533.7691375176732,0.4022768743129289,0.10053339102438738,6.112885165565336,3.491625444755348
5498.0,-30.042246328815494,5.003990356711863,35.001584762349054,24.086726176925026,4.9980865132858066,-26.53821902214202,-40.04406411023808,1.4940592066125726,-0.017067957985716475,-5.0052502840255695,40.00314690560026,45070.58853804558,20600.43321870705,20600.43321870705,65671.02175675263,82427.80402403219,82427.80402403219,20600.43321870705,103028.23724273924,103028.23724273924,103028.23724273924,127799.3830633563,97558.75527900297,60201.53979301759,41508.017206650424,24771.14582061707,0.0,66279.1630272675,21055.473947524508,1533.7687995759732,0.0,0.8868806061621222,2.8163629672646824,0.0014959162575277712,354583.41849940503,1554668.9178561724,4.384494132397736,1554668.9178561724,4.384494132397736,0.85,0.09551460121686459,4.296143414572793,1.2668895459780471,1.0,0.0,4.296143414573295,1.2847511958942703,1.2850497979385398,3.343949729957167,19302.1819769484,1968.2747907744642,3099.015535412006,3099.015535412006,6.647412051765746,5.003990356711863,-0.8666023612013998,5.870592717913262,3.4916309964161782,3.4916309964161782,0.997608856118908,0.0,0.0,0.0002324080339477522,7.84633685686425e-05,0.0001539446653791097,0.0006613683603770744,0.09551460121688368,0.07641712280164746,0.019097478415236215,0.09551458956840295,0.07641712280163218,0.019097478415232398,0.40227682581818347,0.40227682581818347,0.1005333977039878,0.0,4.9881216479317345,4.984731136240157,5.001689023529025,4.988182326039862,4.98483377334685,5.001581793604203,24771.14582061707,21055.473947524508,0.85,0.9908245481273703,0.6800114316395844,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517485335159426,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.806009637641,1533.7687995759732,0.40227682581818347,0.1005333977039878,6.112885165565336,3.4916309964161782
5499.0,-30.042224343802392,5.003986737365031,35.00158395180931,24.086725653056078,4.998087410630963,-26.53819914281675,-40.04404210774226,1.4940622096455791,-0.01702924331897293,-5.005248415829292,40.003145916041504,45070.59252279514,20600.434321619872,20600.434321619872,65671.02684441501,82427.79794190162,82427.79794190162,20600.434321619872,103028.2322635215,103028.2322635215,103028.2322635215,127799.37597881057,97558.74011907062,60201.534699965225,41508.00602122821,24771.143715289076,0.0,66279.14973651728,21055.472157995715,1533.768658437662,0.0,0.8868806192464772,2.8163626767682715,0.0014959162575277712,354583.4443203565,1554668.8751864464,4.384493692778971,1554668.8751864464,4.384493692778971,0.85,0.09551458760616562,4.296143414572793,1.266889497623779,1.0,0.0,4.29614341457328,1.2847511807479424,1.2850497834721941,3.3439497693800218,19302.178977527466,1968.2744849186488,3099.015535412006,3099.015535412006,6.647412407657096,5.003986737365031,-0.8665969339653419,5.8705836713303725,3.4916365639639304,3.4916365639639304,0.9976104468468373,0.0,0.0,0.00023240856593175315,7.846356400875169e-05,0.00015394500192300148,0.0006613698062178987,0.09551458760618133,0.07641710939345864,0.01909747821272269,0.09551457233630116,0.07641710939344606,0.019097478212719548,0.40227677819301716,0.40227677819301716,0.1005334023755032,0.0,4.988140442990357,4.98475895431028,5.001671708804395,4.9882191725102984,4.984873777509165,5.001606001687264,24771.143715289076,21055.472157995715,0.85,0.9908248235754415,0.6800116281208562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517484015167827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.805041940432,1533.768658437662,0.40227677819301716,0.1005334023755032,6.112885165565336,3.4916365639639304
5500.0,-30.04220244291541,5.003983149828003,35.001583148037945,24.08671947140249,4.998090743215167,-26.538179095653614,-40.04402003539724,1.4940673959536668,-0.017134638961408655,-5.005244134806201,40.00314449210418,45070.59601425882,20600.43050444333,20600.43050444333,65671.02651870216,82427.75696977864,82427.75696977864,20600.43050444333,103028.18747422197,103028.18747422197,103028.18747422197,127799.32576104873,97558.69115710964,60201.53020159106,41507.956617242875,24771.138286826765,0.0,66279.09490406964,21055.467543802748,1533.7682693116085,0.0,0.8868806461760798,2.8163645610862726,0.0014959162575277712,354583.5034897802,1554668.8137863406,4.384492787976385,1554668.8137863406,4.384492787976385,0.8499999999999999,0.09551456988369714,4.296143414572793,1.2668894135532902,1.0,0.0,4.296143414571349,1.2847511553927236,1.285049758791971,3.3439498353745747,19302.169290312024,1968.2734970975844,3099.015535412006,3099.015535412006,6.647411175918661,5.003983149828003,-0.8665900876321153,5.8705732374601185,3.4916421227221557,3.4916421227221557,0.9976120350634731,0.0,0.0,0.0002324090958812196,7.846376006975821e-05,0.00015394533581146138,0.000661371240650607,0.09551456988372112,0.07641709286538798,0.019097477018333135,0.09551461490898606,0.0764170928653688,0.019097477018328344,0.40227673160127114,0.40227673160127114,0.1005334061883046,0.0,4.98813262642318,4.984755696453078,5.00164564749582,4.98810949584481,4.984750801967095,5.001549541261625,24771.138286826765,21055.467543802748,0.85,0.9908256383668548,0.6800122433701402,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451748269761406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.804074162568,1533.7682693116085,0.40227673160127114,0.1005334061883046,6.112885165565336,3.4916421227221557
5501.0,-30.042180517646305,5.003979469018879,35.00158232827048,24.086714966129534,4.998083585377201,-26.53816007564252,-40.0439981725998,1.4940631433737177,-0.016993420525693637,-5.0052472361139815,40.00314241864026,45070.600282503976,20600.44169709493,20600.44169709493,65671.0419795989,82427.76848976933,82427.76848976933,20600.44169709493,103028.21018686425,103028.21018686425,103028.21018686425,127799.341752355,97558.69014658578,60201.52193932181,41507.96467473775,24771.13156549075,0.0,66279.0962402285,21055.461830667136,1533.7679783356912,0.0,0.8868806379056801,2.816362343890032,0.0014959162575277712,354583.4606255878,1554668.7243786831,4.384493065851966,1554668.7243786831,4.384493065851966,0.85,0.09551455762190808,4.296143414572793,1.2668893476156522,1.0,0.0,4.296143414571228,1.284751174190242,1.2850497782755064,3.3439497864484014,19302.16909037799,1968.2734767099867,3099.015535412006,3099.015535412006,6.647414787598396,5.003979469018879,-0.8665876060063429,5.870567075025222,3.491647685044094,3.491647685044094,0.9976136242983126,0.0,0.0,0.0002324096264217913,7.846395426987202e-05,0.00015394567215191928,0.0006613726856174502,0.09551455762193525,0.07641708085347233,0.019097476768462924,0.09551452070359952,0.07641708085345059,0.019097476768457487,0.40227668396953387,0.40227668396953387,0.10053340877196552,0.0,4.988158043553597,4.9847803919822695,5.001673950317411,4.98825381558828,4.98487327946566,5.001781265507816,24771.13156549075,21055.461830667136,0.85,0.9908258516618015,0.6800122940594369,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517481385102164,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.80310543221,1533.7679783356912,0.40227668396953387,0.10053340877196552,6.112885165565336,3.491647685044094
5502.0,-30.042158561481056,5.003975905611794,35.00158150378197,24.0867183538154,4.998092835272043,-26.538139386926346,-40.04397603040559,1.4940736607176148,-0.017045518846202867,-5.005237973611397,40.00314064159586,45070.60361113771,20600.427608850187,20600.427608850187,65671.0312199879,82427.7433239799,82427.7433239799,20600.427608850187,103028.17093283008,103028.17093283008,103028.17093283008,127799.29334933867,97558.6595226243,60201.519809783465,41507.93301426758,24771.122416508588,0.0,66279.05543077618,21055.4540540323,1533.7672661522563,0.0,0.8868806914520524,2.816364109580078,0.0014959162575277712,354583.58864568855,1554668.6477526221,4.3844912667576885,1554668.6477526221,4.3844912667576885,0.85,0.0955145333768588,4.296143414572793,1.2668892662925648,1.0,0.0,4.296143414574559,1.2847511238943279,1.2850497286505125,3.3439499173585894,19302.16303137,1968.2728588631185,3099.015535412006,3099.015535412006,6.647410241559634,5.003975905611794,-0.8665778600000689,5.870553765611863,3.4916532132497218,3.4916532132497218,0.9976152037856348,0.0,0.0,0.00023241015771109614,7.84641509522292e-05,0.00015394600675886692,0.0006613741231368847,0.09551453337689075,0.07641705893783662,0.019097474439054123,0.09551454200141796,0.07641705893781107,0.01909747443904774,0.4022766371994705,0.4022766371994705,0.10053341365303044,0.0,4.988161404926075,4.984792323871147,5.0016430127005265,4.988192454765169,4.98485765668886,5.001536871906467,24771.122416508588,21055.4540540323,0.85,0.990826299396748,0.6800127629792612,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517480071129285,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.802137920336,1533.7672661522563,0.4022766371994705,0.10053341365303044,6.112885165565336,3.4916532132497218
5503.0,-30.042136659448552,5.00397228305937,35.00158069834784,24.08670791136103,4.998089793020211,-26.538119976281678,-40.04395406283436,1.4940731098535915,-0.017101049565781068,-5.005239032173959,40.00313954761856,45070.60752014999,20600.434706290947,20600.434706290947,65671.04222644094,82427.71154110001,82427.71154110001,20600.434706290947,103028.14624739096,103028.14624739096,103028.14624739096,127799.26697849212,97558.61699637209,60201.512975423306,41507.89335660976,24771.120731101146,0.0,66279.01408771091,21055.452621435972,1533.7672123336658,0.0,0.8868806900271136,2.8163647155008102,0.0014959162575277712,354583.5740149444,1554668.600580381,4.38449131463393,1554668.600580381,4.38449131463393,0.85,0.09551452248660475,4.296143414572793,1.2668891866179188,1.0,0.0,4.2961434145741375,1.2847511253768307,1.2850497308142885,3.3439499134999315,19302.154617471562,1968.2720008842534,3099.015535412006,3099.015535412006,6.64741253178396,5.00397228305937,-0.8665741612765219,5.870546444335892,3.491658770736949,3.491658770736949,0.9976167916391283,0.0,0.0,0.00023241068769162574,7.846434608391497e-05,0.00015394634160771078,0.0006613755616955402,0.0955145224866197,0.07641704796818573,0.019097474518433966,0.09551455904570642,0.07641704796817378,0.019097474518430975,0.40227659036088237,0.40227659036088237,0.10053341679696716,0.0,4.988157123203223,4.98478509432897,5.0016505253161085,4.98813798260818,4.984754164151241,5.001678563265557,24771.120731101146,21055.452621435972,0.85,0.9908270835099418,0.6800132461310515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747875530504,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.80117175826,1533.7672123336658,0.40227659036088237,0.10053341679696716,6.112885165565336,3.491658770736949
5504.0,-30.04211477997461,5.00396861845672,35.0015798634437,24.086708190757804,4.998085881756305,-26.53810067279248,-40.04393213018773,1.4940717745744327,-0.01693822145205104,-5.005239161804094,40.00313707837234,45070.61139545124,20600.43975231794,20600.43975231794,65671.05114776918,82427.72952884156,82427.72952884156,20600.43975231794,103028.1692811595,103028.1692811595,103028.1692811595,127799.27998477477,97558.62387542317,60201.50574203385,41507.90903709925,24771.110703615264,0.0,66279.01974071452,21055.444098072974,1533.7666661531528,0.0,0.8868806983049107,2.8163625613312524,0.0014959162575277712,354583.57222328364,1554668.4941066222,4.384491036509828,1554668.4941066222,4.384491036509828,0.85,0.09551450580013826,4.296143414572793,1.2668891618913043,1.0,0.0,4.296143414573228,1.2847511305298558,1.28504973664874,3.3439499000876394,19302.15597850467,1968.272139671006,3099.015535412006,3099.015535412006,6.64741416005169,5.00396861845672,-0.8665699600153509,5.870538578472071,3.4916643044429874,3.4916643044429874,0.9976183726979964,0.0,0.0,0.0002324112171274013,7.846454090582241e-05,0.00015394667622157892,0.0006613769992447062,0.09551450580017386,0.07641703217515966,0.0190974736250142,0.09551445286733186,0.07641703217513118,0.019097473625007085,0.4022765423129689,0.4022765423129689,0.10053342086322369,0.0,4.988185936250886,4.984813789957002,5.001679806087509,4.988300940352019,4.984928326115494,5.001796682760926,24771.110703615264,21055.444098072974,0.85,0.9908271336039107,0.680013246601546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517477442725177,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.800205243595,1533.7666661531528,0.4022765423129689,0.10053342086322369,6.112885165565336,3.4916643044429874
5505.0,-30.042092867426316,5.003965082474719,35.00157904136084,24.086711333971493,4.998096724879447,-26.53807986402304,-40.04390618121249,1.4940837214764873,-0.017032128093831034,-5.00522923215831,40.00313578201289,45070.59771835014,20600.424317840127,20600.424317840127,65671.02203619026,82427.69639371261,82427.69639371261,20600.424317840127,103028.12071155274,103028.12071155274,103028.12071155274,127799.22482699163,97558.58598884665,60201.48731348541,41507.88741706804,24771.10411543889,0.0,66278.99153250693,21055.438498123058,1533.766084342987,0.0,0.8868807535049544,2.8163649541289013,0.0014959162575277712,354583.70946422545,1554668.438207679,4.38448918185434,1554668.438207679,4.38448918185434,0.85,0.09551448269466455,4.296143414572793,1.2668890157295394,1.0,0.0,4.296143414571975,1.2847510735488206,1.2850496803357192,3.3439500483978692,19302.148482574732,1968.271375298877,3099.015535412006,3099.015535412006,6.6474091796062424,5.003965082474719,-0.8665598252856137,5.870524907760332,3.491669819426287,3.491669819426287,0.9976199484075107,0.0,0.0,0.00023241174736461637,7.846477140429447e-05,0.0001539469759603219,0.000661378286965333,0.09551448269469004,0.0764170109787842,0.019097471715905846,0.09551450372990974,0.0764170109787638,0.019097471715900746,0.40227649547223576,0.40227649547223576,0.10053342699294592,0.0,4.98818439534881,4.984820987651517,5.001643293443067,4.988197104064454,4.984868651734416,5.0015161209053645,24771.10411543889,21055.438498123058,0.85,0.9908271160701277,0.6800133296573317,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517476131497467,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.799239007074,1533.766084342987,0.40227649547223576,0.10053342699294592,6.112885165565336,3.491669819426287
5506.0,-30.04207095102705,5.003961455066244,35.00157823677214,24.086701275687687,4.998091172440878,-26.538060691482848,-40.04388802042229,1.4940809128969974,-0.017030459521606645,-5.005232188392488,40.0031346474013,45070.61857589203,20600.435289016972,20600.435289016972,65671.053864909,82427.67717071797,82427.67717071797,20600.435289016972,103028.11245973494,103028.11245973494,103028.11245973494,127799.21525173393,97558.55493227797,60201.4963374535,41507.8428831383,24771.102791998983,0.0,66278.94567513728,21055.437373199136,1533.7660951178857,0.0,0.8868807425744174,2.816364587104165,0.0014959162575277712,354583.6686051236,1554668.389283292,4.384489549107304,1554668.389283292,4.384489549107304,0.8500000000000001,0.09551447381764658,4.296143414572793,1.2668890140810984,1.0,0.0,4.296143414574197,1.2847510855919126,1.2850496930629898,3.34395001705211,19302.1423379746,1968.2707487240395,3099.015535412006,3099.015535412006,6.647412719819812,5.003961455066244,-0.8665572518950162,5.87051870696126,3.4916753671024776,3.4916753671024776,0.9976215334578508,0.0,0.0,0.00023241227769613132,7.846493272257403e-05,0.0001539473449735573,0.0006613798722991142,0.09551447381766018,0.07641700150662357,0.019097472311036607,0.09551449077640742,0.0764170015066127,0.01909747231103389,0.40227644831216935,0.40227644831216935,0.10053343080149399,0.0,4.988188986227158,4.9848222891764635,5.001661045276023,4.988201728870877,4.984821876354545,5.001726432303087,24771.102791998983,21055.437373199136,0.85,0.9908282818316418,0.6800141148412842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517474818287845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.798274162458,1533.7660951178857,0.40227644831216935,0.10053343080149399,6.112885165565336,3.4916753671024776
