time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5507.0,-30.042049090701006,5.0039579063795525,35.00157742366683,24.0867051872425,4.998097382008877,-26.538040393088743,-40.04386217622084,1.4940886843968941,-0.01701191128620394,-5.005225181687206,40.003132790158276,45070.60499065426,20600.425842402914,20600.425842402914,65671.03083305717,82427.66722560461,82427.66722560461,20600.425842402914,103028.09306800753,103028.09306800753,103028.09306800753,127799.18695029427,97558.53825730382,60201.47602235456,41507.8469277214,24771.093882286747,0.0,66278.94081000815,21055.429799943733,1533.7654488364408,0.0,0.8868807849367155,2.816365161389207,0.0014959162575277712,354583.76544714754,1554668.3091990838,4.384488125784808,1554668.3091990838,4.384488125784808,0.85,0.09551445165341886,4.296143414572793,1.2668888887995857,1.0,0.0,4.296143414572037,1.2847510481455005,1.2850496562875118,3.343950114517631,19302.139038799814,1968.2704123018375,3099.015535412006,3099.015535412006,6.647409671556921,5.0039579063795525,-0.8665488376198187,5.870506743999371,3.491680881305046,3.491680881305046,0.9976231089442988,0.0,0.0,0.00023241280667190374,7.846516229142397e-05,0.00015394764438047978,0.0006613811585941924,0.09551445165345072,0.0764169811664508,0.01909747048699992,0.09551447456821681,0.07641698116642531,0.019097470486993548,0.4022764005437338,0.4022764005437338,0.10053343602080594,0.0,4.988191179765124,4.984830412568783,5.001639506954291,4.9882132704009905,4.984876223803042,5.001566674650917,24771.093882286747,21055.429799943733,0.85,0.9908280070634565,0.6800139597862822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747350484767,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.79731012541,1533.7654488364408,0.4022764005437338,0.10053343602080594,6.112885165565336,3.491680881305046
5508.0,-30.042027226542803,5.0039542055291815,35.00157659223421,24.086685629468434,4.998085607005885,-26.538021889837346,-40.043840383272595,1.4940802703007479,-0.01704435732284537,-5.0052317697243085,40.003130630125995,45070.609314303394,20600.444102044494,20600.444102044494,65671.05341634789,82427.6337235851,82427.6337235851,20600.444102044494,103028.07782562959,103028.07782562959,103028.07782562959,127799.16573244345,97558.49025716376,60201.46584788354,41507.80489920025,24771.08790681386,0.0,66278.8928060141,21055.42472079178,1533.7652744151628,0.0,0.8868807592441021,2.8163648185511145,0.0014959162575277712,354583.6743916759,1554668.2160586277,4.384488989025843,1554668.2160586277,4.384488989025843,0.85,0.09551444315496892,4.296143414572793,1.266888801432215,1.0,0.0,4.296143414572141,1.284751086413112,1.2850496952437758,3.343950014914692,19302.129541882437,1968.2694438857752,3099.015535412006,3099.015535412006,6.647415563635024,5.0039542055291815,-0.8665484412277333,5.870502646756915,3.491686413209671,3.491686413209671,0.9976246894884774,0.0,0.0,0.0002324133357415139,7.846535587428763e-05,0.0001539479798672263,0.0006613825998933691,0.09551444315499405,0.07641697194585753,0.019097471209136525,0.09551444931215806,0.07641697194583742,0.019097471209131498,0.4022763527033307,0.4022763527033307,0.10053343999696084,0.0,4.988192931137121,4.984817812144172,5.00169868792716,4.988187412401487,4.984754888557859,5.001922886950695,24771.08790681386,21055.42472079178,0.85,0.9908290654244143,0.6800145175360219,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451747219476816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.796345695573,1533.7652744151628,0.4022763527033307,0.10053343999696084,6.112885165565336,3.491686413209671
5509.0,-30.04200538779823,5.003950648089674,35.00157574385649,24.0866940812208,4.998096215814598,-26.538001170896163,-40.043818241078384,1.4940919989128076,-0.017031764275714067,-5.005221037049766,40.00312847369977,45070.61208662682,20600.42689274093,20600.42689274093,65671.03897936775,82427.62447654703,82427.62447654703,20600.42689274093,103028.05136928796,103028.05136928796,103028.05136928796,127799.12745050246,97558.47618943207,60201.463799513214,41507.79154435428,24771.076081214498,0.0,66278.86762556878,21055.41466903232,1533.7643779943778,0.0,0.8868808216417133,2.8163659060308097,0.0014959162575277712,354583.82273158163,1554668.1230736652,4.384486892540899,1554668.1230736652,4.384486892540899,0.8499999999999999,0.09551441610530553,4.296143414572793,1.2668887470336632,1.0,0.0,4.29614341457228,1.2847510304568928,1.2850496399535203,3.343950160557541,19302.126758555445,1968.2691600654093,3099.015535412006,3099.015535412006,6.647410010483266,5.003950648089674,-0.8665378809975115,5.8704885290871855,3.4916918932971086,3.4916918932971086,0.9976262552277453,0.0,0.0,0.00023241386419727225,7.846555255989373e-05,0.00015394831163737852,0.0006613840252255238,0.09551441610534367,0.07641694724261375,0.019097468862729915,0.09551443708891172,0.07641694724258324,0.019097468862722292,0.4022763035535241,0.4022763035535241,0.10053344786120175,0.0,4.988188119771223,4.984817067471681,5.001677600127891,4.9881892727740365,4.984834488396416,5.001613653639652,24771.076081214498,21055.41466903232,0.85,0.9908292240351049,0.6800148177130243,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517470884459223,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.795382071186,1533.7643779943778,0.4022763035535241,0.10053344786120175,6.112885165565336,3.4916918932971086
5510.0,-30.041983616456697,5.003947001037663,35.001574913440024,24.086689331475668,4.998090699997069,-26.537982125267355,-40.04379630843175,1.4940892088079896,-0.016938107079340625,-5.005223940225196,40.00312730010507,45070.615634670605,20600.43764624126,20600.43764624126,65671.05328091186,82427.62779101604,82427.62779101604,20600.43764624126,103028.0654372573,103028.0654372573,103028.0654372573,127799.14000270495,97558.46774858814,60201.45559224368,41507.79128482718,24771.07456544765,0.0,66278.86585027483,21055.4133806305,1533.764379283574,0.0,0.8868808111221648,2.816364336765412,0.0014959162575277712,354583.782605812,1554668.0724683392,4.384487245985109,1554668.0724683392,4.384487245985109,0.85,0.0955144070379678,4.296143414572793,1.266888657468371,1.0,0.0,4.296143414573646,1.2847510424208006,1.2850496525970843,3.3439501294178804,19302.125088518704,1968.2689897690552,3099.015535412006,3099.015535412006,6.647413480456295,5.003947001037663,-0.8665353165859848,5.870482317623648,3.491697410478739,3.491697410478739,0.997627831565354,0.0,0.0,0.0002324143910231084,7.846574738457048e-05,0.00015394864363853792,0.0006613854515501184,0.09551440703798225,0.07641693717479593,0.01909746986318632,0.09551438281609197,0.07641693717478437,0.01909746986318343,0.4022762540670435,0.4022762540670435,0.1005334540057266,0.0,4.988208766509274,4.9848359560239714,5.001705280129045,4.988285833145881,4.9849059921767775,5.00181048071812,24771.07456544765,21055.4133806305,0.85,0.9908294663530298,0.6800148894594236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517469575673532,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.794418666484,1533.764379283574,0.4022762540670435,0.1005334540057266,6.112885165565336,3.491697410478739
5511.0,-30.04196174600395,5.0039434380965915,35.001574077380965,24.086687864642613,4.998097343298301,-26.537961774380058,-40.04377423608673,1.4940973716747419,-0.017024271752177356,-5.005216666092188,40.003125474918555,45070.61879036034,20600.427552928675,20600.427552928675,65671.04634328902,82427.5929645661,82427.5929645661,20600.427552928675,103028.02051749476,103028.02051749476,103028.02051749476,127799.08634459396,97558.42637522884,60201.45220102454,41507.74908244922,24771.065827099203,0.0,66278.81490954843,21055.405953034322,1533.7637343619833,0.0,0.8868808547287113,2.8163663178604166,0.0014959162575277712,354583.8831440706,1554667.993766418,4.384485780857508,1554667.993766418,4.384485780857508,0.85,0.09551438501197775,4.296143414572793,1.2668886135099457,1.0,0.0,4.296143414573062,1.2847510031431102,1.2850496139902226,3.3439502316498597,19302.11690272228,1968.268155050122,3099.015535412006,3099.015535412006,6.647410223514708,5.0039434380965915,-0.8665267828190224,5.870470220915614,3.4917028946981987,3.4917028946981987,0.9976293984851996,0.0,0.0,0.00023241492024835824,7.846594345062078e-05,0.00015394897679773747,0.0006613868828498195,0.09551438501200926,0.07641691653592733,0.019097468476081937,0.09551441453719862,0.07641691653590212,0.019097468476075633,0.4022762055018095,0.4022762055018095,0.10053346171899996,0.0,4.988202727171711,4.984832969899458,5.001687020059649,4.98819239433999,4.984834851361654,5.001627809194815,24771.065827099203,21055.405953034322,0.85,0.9908301232137474,0.6800154597192001,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517468270927503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.793454639434,1533.7637343619833,0.4022762055018095,0.10053346171899996,6.112885165565336,3.4917028946981987
5512.0,-30.04193990586984,5.003939866249458,35.001573263013114,24.086692614387744,4.998098166244611,-26.537942032904652,-40.04375223359091,1.4941002932797165,-0.016890708586799974,-5.005214803331293,40.00312443460375,45070.62220218737,20600.428621656,20600.428621656,65671.05082384337,82427.60997543174,82427.60997543174,20600.428621656,103028.03859708774,103028.03859708774,103028.03859708774,127799.10199612255,97558.43433854792,60201.446565304635,41507.764192492534,24771.06339903481,0.0,66278.82759152734,21055.40388917959,1533.7635772814324,0.0,0.8868808679691021,2.8163647807251864,0.0014959162575277712,354583.90888992377,1554667.9489081157,4.384485335996291,1554667.9489081157,4.384485335996291,0.8500000000000001,0.0955143712351153,4.296143414572793,1.2668885668041185,1.0,0.0,4.296143414573748,1.2847509883849062,1.2850495999076053,3.343950270062517,19302.118478279837,1968.2683157122808,3099.015535412006,3099.015535412006,6.647410568374975,5.003939866249458,-0.8665214063794773,5.870461272628935,3.4917083982127046,3.4917083982127046,0.9976309709179156,0.0,0.0,0.000232415448741062,7.846613889666013e-05,0.00015394930984440188,0.0006613883136660536,0.09551437123513196,0.07641690270490308,0.019097468530228888,0.09551435405054069,0.07641690270488974,0.019097468530225557,0.4022761563591014,0.4022761563591014,0.10053346791869454,0.0,4.988226292931472,4.984864672819697,5.001678020807958,4.988324094744485,4.984995025100886,5.001645565239528,24771.06339903481,21055.40388917959,0.85,0.9908300012270937,0.6800153810799893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517466960242007,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.792493323623,1533.7635772814324,0.4022761563591014,0.10053346791869454,6.112885165565336,3.4917083982127046
5513.0,-30.041918095047883,5.003936258216708,35.00157243798259,24.08668213700878,4.99809552031604,-26.537922664690658,-40.043730300944276,1.4941000899591417,-0.016948960013678516,-5.005214576627824,40.00312249529333,45070.62572179226,20600.432963929965,20600.432963929965,65671.05868572222,82427.5762159913,82427.5762159913,20600.432963929965,103028.00917992127,103028.00917992127,103028.00917992127,127799.0655283798,97558.39004631239,60201.43955211482,41507.72277133063,24771.05634845853,0.0,66278.77911978916,21055.39789618975,1533.763187569561,0.0,0.8868808761413672,2.816365572426137,0.0014959162575277712,354583.91202326934,1554667.8652851845,4.384485061418016,1554667.8652851845,4.384485061418016,0.85,0.09551435635871072,4.296143414572793,1.2668884816346693,1.0,0.0,4.296143414574462,1.284750988246178,1.2850496004469518,3.3439502704235986,19302.109714978295,1968.2674221042146,3099.015535412006,3099.015535412006,6.647411969553485,5.003936258216708,-0.866517013508691,5.870453271725399,3.4917138931023137,3.4917138931023137,0.9976325408863753,0.0,0.0,0.0002324159765255656,7.846633372268251e-05,0.0001539496428028831,0.00066138974410344,0.09551435635873891,0.07641688815700405,0.01909746820173486,0.09551435751134207,0.0764168881569815,0.019097468201729223,0.402276108856892,0.402276108856892,0.10053347345717563,0.0,4.988234071856709,4.984871433864612,5.001689870660584,4.9882656166141714,4.984898908942284,5.00173770108006,24771.05634845853,21055.39789618975,0.85,0.9908308444703157,0.6800159314994882,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746565137372,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.791532129442,1533.763187569561,0.402276108856892,0.10053347345717563,6.112885165565336,3.4917138931023137
5514.0,-30.041896366872766,5.003932670833844,35.00157160278331,24.086676234751963,4.998097154458707,-26.537902942828175,-40.04370829844845,1.494103730414397,-0.017012323103244853,-5.005211033777953,40.00312054904634,45070.62863451921,20600.430485943612,20600.430485943612,65671.05912046283,82427.54375535889,82427.54375535889,20600.430485943612,103027.9742413025,103027.9742413025,103027.9742413025,127799.02240373904,97558.34893682267,60201.43381598422,41507.683467598275,24771.048162436553,0.0,66278.73163003483,21055.39093807107,1533.762658514711,0.0,0.8868809012065864,2.8163668183992803,0.0014959162575277712,354583.96099021024,1554667.7813631534,4.384484219256822,1554667.7813631534,4.384484219256822,0.85,0.0955143379151576,4.296143414572793,1.2668883761344478,1.0,0.0,4.296143414572358,1.2847509701308717,1.2850495830029738,3.3439503175741243,19302.10158138896,1968.2665927089233,3099.015535412006,3099.015535412006,6.647411169949118,5.003932670833844,-0.866510684825009,5.870443355658853,3.49171937112285,3.49171937112285,0.9976341060351,0.0,0.0,0.00023241650231125676,7.846652916961991e-05,0.00015394997314163684,0.0006613911632861014,0.09551433791518849,0.07641687063742983,0.019097467277758653,0.09551436952013448,0.07641687063740511,0.019097467277752477,0.40227606117507647,0.40227606117507647,0.1005334797255321,0.0,4.988225653161237,4.984860641633134,5.001690947723091,4.988198710674681,4.9848242066165085,5.001701991550647,24771.048162436553,21055.39093807107,0.85,0.9908315609754875,0.6800164626882363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451746434426232,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.790571076044,1533.762658514711,0.40227606117507647,0.1005334797255321,6.112885165565336,3.49171937112285
5515.0,-30.041874644936495,5.003929100880774,35.00157077487303,24.086675501335435,4.998099311105989,-26.537883174347794,-40.043686295952625,1.49410784051758,-0.016998292872756338,-5.005207661032316,40.00311909095613,45070.6314885376,20600.428394368402,20600.428394368402,65671.059882906,82427.53139077254,82427.53139077254,20600.428394368402,103027.95978514093,103027.95978514093,103027.95978514093,127799.00265772859,97558.32815161825,60201.42824938457,41507.66655803742,24771.04287258766,0.0,66278.70943062508,21055.38644169951,1533.7623010258528,0.0,0.886880923639723,2.8163670278150437,0.0014959162575277712,354584.007606086,1554667.7184904101,4.384483465530458,1554667.7184904101,4.384483465530458,0.85,0.09551432109358564,4.296143414572793,1.2668883096473293,1.0,0.0,4.2961434145717075,1.2847509498189205,1.2850495633616479,3.3439503704420797,19302.09746899744,1968.2661733616924,3099.015535412006,3099.015535412006,6.647410495033104,5.003929100880774,-0.8665044484937692,5.870433549374543,3.4917248493593807,3.4917248493593807,0.9976356712455373,0.0,0.0,0.00023241702794707533,7.846672461700798e-05,0.00015395030333006736,0.0006613925818229528,0.09551432109360947,0.07641685437917696,0.0190974667144325,0.09551435677579145,0.0764168543791579,0.019097466714427736,0.4022760122891845,0.4022760122891845,0.10053348593213951,0.0,4.988221114374483,4.984856472841898,5.001684925856239,4.988209368159573,4.984846208263605,5.001667250567948,24771.04287258766,21055.38644169951,0.85,0.9908319043484829,0.6800167335140058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517463042104128,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.789609093985,1533.7623010258528,0.4022760122891845,0.10053348593213951,6.112885165565336,3.4917248493593807
5516.0,-30.041852866146126,5.003925538146008,35.00156995335923,24.086680181231372,4.998100674070197,-26.537863434063567,-40.0436642934568,1.4941112419879332,-0.016872388906790547,-5.005204877244926,40.00311762144616,45070.634620734716,20600.42752817193,20600.42752817193,65671.06214890664,82427.5457038577,82427.5457038577,20600.42752817193,103027.97323202963,103027.97323202963,103027.97323202963,127799.01090849354,97558.3336768635,60201.42259374163,41507.67898124653,24771.03767646391,0.0,66278.71665771044,21055.382024994324,1533.7619649164342,0.0,0.8868809431184064,2.816365698815662,0.0014959162575277712,354584.04608177184,1554667.6551252485,4.384482811070189,1554667.6551252485,4.384482811070189,0.85,0.09551430468161619,4.296143414572793,1.2668882552487775,1.0,0.0,4.296143414574083,1.2847509328190232,1.2850495470349146,3.343950414689421,19302.098562177533,1968.266284835039,3099.015535412006,3099.015535412006,6.647410215526127,5.003925538146008,-0.8664985553785769,5.870424093524585,3.491730326874927,3.491730326874927,0.9976372362499791,0.0,0.0,0.00023241755495976844,7.846692006484527e-05,0.00015395063489492318,0.0006613940062731246,0.09551430468163957,0.07641683849988888,0.019097466181750688,0.09551429287080629,0.07641683849987017,0.019097466181746015,0.4022759628346587,0.4022759628346587,0.10053349165939733,0.0,4.9882423312676,4.984884644576766,5.001678309110332,4.988332488338131,4.985002622704087,5.001657134594268,24771.03767646391,21055.382024994324,0.85,0.9908318304963272,0.6800167066223889,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517461740320046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.788647711212,1533.7619649164342,0.4022759628346587,0.10053349165939733,6.112885165565336,3.491730326874927
5517.0,-30.04183112111018,5.003921925698793,35.00156912013022,24.086669843550794,4.998096924619043,-26.537844235425265,-40.04364236081017,1.494110038934454,-0.01690464578183537,-5.005205466583698,40.003115637187705,45070.63794946854,20600.433493665783,20600.433493665783,65671.07144313432,82427.5174711869,82427.5174711869,20600.433493665783,103027.95096485269,103027.95096485269,103027.95096485269,127798.98164289298,97558.29446317272,60201.41494145582,41507.64391301877,24771.03067804029,0.0,66278.67459105907,21055.376076334247,1533.7615973625736,0.0,0.886880947302489,2.816366053768814,0.0014959162575277712,354584.0379363174,1554667.5695641737,4.38448267049006,1554667.5695641737,4.38448267049006,0.85,0.09551429041893479,4.296143414572793,1.2668881860142576,1.0,0.0,4.2961434145743524,1.284750937360199,1.2850495522532133,3.3439504028696456,19302.090803675557,1968.2654936880135,3099.015535412006,3099.015535412006,6.647412140490287,5.003921925698793,-0.86649466514507,5.870416590843863,3.4917358006180743,3.4917358006180743,0.9976388001765927,0.0,0.0,0.00023241808115675612,7.846711489266165e-05,0.00015395096626409448,0.0006613954298826077,0.09551429041896292,0.07641682446166911,0.019097465957293804,0.09551428247006463,0.07641682446164662,0.019097465957288177,0.4022759148844386,0.4022759148844386,0.10053349696307158,0.0,4.988254253585524,4.984894384695906,5.001698961627483,4.98830082080184,4.984932225019179,5.001780451278989,24771.03067804029,21055.376076334247,0.85,0.9908325996004949,0.6800171884479496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517460435128957,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.787688191482,1533.7615973625736,0.4022759148844386,0.10053349696307158,6.112885165565336,3.4917358006180743
5518.0,-30.041809373187483,5.003918357160343,35.001568278446825,24.086674174200766,4.998100358734612,-26.53782431577599,-40.043620323389746,1.4941153013233957,-0.0168239903673566,-5.005200576155312,40.00311372447821,45070.640824390735,20600.428224614097,20600.428224614097,65671.06904900483,82427.52142252233,82427.52142252233,20600.428224614097,103027.94964713643,103027.94964713643,103027.94964713643,127798.97183737368,97558.29053446613,60201.40993633564,41507.64510903387,24771.022190237265,0.0,66278.66729927112,21055.368861701674,1533.7610244788875,0.0,0.8868809791008742,2.816365565115875,0.0014959162575277712,354584.1055286215,1554667.487088289,4.384481602102716,1554667.487088289,4.384481602102716,0.85,0.0955142706426739,4.296143414572793,1.2668881013942883,1.0,0.0,4.296143414571831,1.2847509116566946,1.285049527219893,3.343950469770742,19302.09002637362,1968.2654144252747,3099.015535412006,3099.015535412006,6.647410440256255,5.003918357160343,-0.8664875647669952,5.870405921927338,3.491741253426741,3.491741253426741,0.9976403581219261,0.0,0.0,0.00023241860742469588,7.846731065163458e-05,0.0001539512967730613,0.000661396849796529,0.09551427064270533,0.0764168058169714,0.01909746482573393,0.09551423364640912,0.07641680581694625,0.019097464825727644,0.4022758670382594,0.4022758670382594,0.1005335035778031,0.0,4.988276861274699,4.984923468785951,5.001695650208831,4.9883765857879325,4.985049100442495,5.0016917020907385,24771.022190237265,21055.368861701674,0.85,0.9908326724868686,0.6800173066377632,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517459131960972,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.786728721496,1533.7610244788875,0.4022758670382594,0.1005335035778031,6.112885165565336,3.491741253426741
5519.0,-30.04178762446535,5.003914845812761,35.00156746276933,24.086672847066097,4.998106353086145,-26.537804139404145,-40.043598285969324,1.4941228680252496,-0.016904230331419967,-5.00519484633947,40.003112798589584,45070.64353668985,20600.421361709738,20600.421361709738,65671.06489839959,82427.48985218744,82427.48985218744,20600.421361709738,103027.91121389718,103027.91121389718,103027.91121389718,127798.93035792616,97558.25218920628,60201.405873710064,41507.60701721802,24771.019144028982,0.0,66278.626161247,21055.366272424635,1533.7607397010065,0.0,0.8868810115971748,2.816367288098337,0.0014959162575277712,354584.18472240295,1554667.447164044,4.384480510266307,1554667.447164044,4.384480510266307,0.85,0.09551425349540385,4.296143414572793,1.2668880673265086,1.0,0.0,4.296143414574695,1.2847508751738612,1.2850494914047645,3.343950564728286,19302.082439692327,1968.264640799083,3099.015535412006,3099.015535412006,6.6474082257128675,5.003914845812761,-0.8664799408925505,5.870394786705312,3.4917467134604734,3.4917467134604734,0.9976419181315638,0.0,0.0,0.00023241913371308074,7.846750641105856e-05,0.00015395162730202217,0.0006613982697963475,0.09551425349542149,0.07641678938303634,0.01909746411238515,0.09551427784497525,0.07641678938302222,0.019097464112381626,0.40227582045534066,0.40227582045534066,0.10053350980133666,0.0,4.988277434358224,4.98493137538884,5.001666874357284,4.988290616008044,4.9849738924898475,5.001562664360733,24771.019144028982,21055.366272424635,0.85,0.990833224856392,0.6800177696357047,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517457828620213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.785770034177,1533.7607397010065,0.40227582045534066,0.10053350980133666,6.112885165565336,3.4917467134604734
5520.0,-30.041765904254888,5.003911337289184,35.001566668530344,24.08666694480928,4.998108122614553,-26.537784411211824,-40.04357251161707,1.4941266295717828,-0.016978328033417256,-5.005192271314493,40.003111791675465,45070.629680337675,20600.42102282933,20600.42102282933,65671.05070316701,82427.45671463409,82427.45671463409,20600.42102282933,103027.87773746342,103027.87773746342,103027.87773746342,127798.89441068466,97558.21046451613,60201.38343022094,41507.585593661315,24771.016673221235,0.0,66278.60226688255,21055.36417223805,1533.7605586646428,0.0,0.8868810283396473,2.816368562108372,0.0014959162575277712,354584.2203127247,1554667.4037459863,4.384479947739499,1554667.4037459863,4.384479947739499,0.85,0.095514239138711,4.296143414572793,1.2668879184173423,1.0,0.0,4.296143414573791,1.2847508564924923,1.285049473394353,3.343950613352168,19302.074184384437,1968.2637989919533,3099.015535412006,3099.015535412006,6.647408116361882,5.003911337289184,-0.8664741543369887,5.870385491626172,3.4917521847992203,3.4917521847992203,0.9976434813712058,0.0,0.0,0.00023241965931261791,7.846773536639388e-05,0.00015395192394622404,0.0006613995442223819,0.09551423913872753,0.07641677545473785,0.01909746368398968,0.0955143115808971,0.07641677545472463,0.019097463683986373,0.4022757736176521,0.4022757736176521,0.10053351416486199,0.0,4.988263757563345,4.984919765618827,5.001644923810943,4.988213943281096,4.984878220902374,5.0015620172147806,24771.016673221235,21055.36417223805,0.85,0.9908333678904525,0.6800178057294086,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517456525231762,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.784812087806,1533.7605586646428,0.4022757736176521,0.10053351416486199,6.112885165565336,3.4917521847992203
5521.0,-30.041744251118512,5.003907692469871,35.00156584045769,24.08665782948958,4.9980968942839015,-26.537766043219655,-40.04355449052525,1.494118686385346,-0.016832822522189872,-5.005197949284804,40.003109217717956,45070.649855628115,20600.437378317587,20600.437378317587,65671.0872339457,82427.46591279721,82427.46591279721,20600.437378317587,103027.9032911148,103027.9032911148,103027.9032911148,127798.91120530582,97558.2054915712,60201.38943440335,41507.57339685318,24771.007914191025,0.0,66278.5813110442,21055.35672706237,1533.7602090285823,0.0,0.8868810087743634,2.816365987797641,0.0014959162575277712,354584.141835512,1554667.2927571482,4.384480605109358,1554667.2927571482,4.384480605109358,0.85,0.0955142280123849,4.296143414572793,1.2668879118235785,1.0,0.0,4.2961434145723585,1.2847508925677504,1.2850495101512118,3.343950519455458,19302.073200477993,1968.263698661418,3099.015535412006,3099.015535412006,6.647413394001852,5.003907692469871,-0.866473269805299,5.87038096227517,3.491757651137629,3.491757651137629,0.9976450431821797,0.0,0.0,0.00023242018329014375,7.846789544935324e-05,0.00015395228784079052,0.0006614011075656272,0.09551422801241694,0.07641676422454975,0.019097463787867176,0.09551420039519354,0.07641676422452413,0.01909746378786078,0.40227572539742545,0.40227572539742545,0.10053351743526534,0.0,4.988286190260624,4.984934929826238,5.001696440777835,4.9883651267626306,4.984984794522916,5.00189171394436,24771.007914191025,21055.35672706237,0.85,0.9908342323404972,0.6800183251375337,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517455223552225,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.783854295207,1533.7602090285823,0.40227572539742545,0.10053351743526534,6.112885165565336,3.491757651137629
5522.0,-30.04172260574351,5.003904169865375,35.00156499238846,24.08666128702464,4.998105747010581,-26.537745673957918,-40.04353238325564,1.4941288152253014,-0.016872737494793455,-5.005188483605695,40.00310697913194,45070.65197055996,20600.422712539494,20600.422712539494,65671.07468309945,82427.44275694995,82427.44275694995,20600.422712539494,103027.86546948945,103027.86546948945,103027.86546948945,127798.86151172406,97558.17683992827,60201.3860535395,41507.54531820975,24770.9960422346,0.0,66278.54136044435,21055.346635899412,1533.759336982975,0.0,0.8868810650245654,2.8163676171572787,0.0014959162575277712,354584.27266397997,1554667.196229505,4.384478715170703,1554667.196229505,4.384478715170703,0.8500000000000001,0.09551420215320051,4.296143414572793,1.2668878365447749,1.0,0.0,4.2961434145744155,1.284750844104714,1.2850494623498867,3.343950645595088,19302.067531696917,1968.2631206066208,3099.015535412006,3099.015535412006,6.647408661602826,5.003904169865375,-0.8664635021009026,5.870367671966277,3.491763070512618,3.491763070512618,0.9976465915750338,0.0,0.0,0.00023242070708094124,7.846809183060468e-05,0.00015395261525033658,0.0006614025141639924,0.09551420215323926,0.07641674068438091,0.019097461468858355,0.09551420740497536,0.07641674068434991,0.019097461468850607,0.4022756776877165,0.4022756776877165,0.10053352427356656,0.0,4.9882885033611615,4.98494182539099,5.001680413735642,4.9883157461109136,4.984987399111958,5.001634301480351,24770.9960422346,21055.346635899412,0.85,0.9908346402187505,0.6800187669407364,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517453925892625,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.782895882896,1533.759336982975,0.4022756776877165,0.10053352427356656,6.112885165565336,3.491763070512618
5523.0,-30.04170092173346,5.00390066334005,35.001564182598024,24.086660344060533,4.998109154928494,-26.537725814516634,-40.043510345835216,1.49413404771198,-0.016895868530752978,-5.005185156713999,40.00310639794648,45070.65459234223,20600.420783038928,20600.420783038928,65671.07537538116,82427.42413374955,82427.42413374955,20600.420783038928,103027.84491678848,103027.84491678848,103027.84491678848,127798.84075193976,97558.15035263968,60201.38081123347,41507.52171267357,24770.995835151272,0.0,66278.51754782484,21055.34645987858,1533.7592701469334,0.0,0.886881084050582,2.816368309400028,0.0014959162575277712,354584.31864612515,1554667.1711688365,4.384478075919632,1554667.1711688365,4.384478075919632,0.8499999999999999,0.09551418848952468,4.296143414572793,1.2668877519248056,1.0,0.0,4.2961434145729624,1.2847508185442746,1.2850494374576846,3.343950712123824,19302.06229113739,1968.2625862182695,3099.015535412006,3099.015535412006,6.647408038985567,5.00390066334005,-0.8664572959567307,5.870357959296781,3.491768520681045,3.491768520681045,0.9976481487660128,0.0,0.0,0.00023242123180775047,7.846828759183088e-05,0.0001539529442159196,0.0006614039274473155,0.0955141884895356,0.07641672708186661,0.019097461407668995,0.09551422876852893,0.07641672708185787,0.01909746140766681,0.4022756298949001,0.4022756298949001,0.10053352990286082,0.0,4.988287395950351,4.9849450998290195,5.001661769149223,4.988289288183239,4.9849645210193785,5.00159351581442,24770.995835151272,21055.34645987858,0.85,0.9908350066519612,0.6800190508156798,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517452628698377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.781938036871,1533.7592701469334,0.4022756298949001,0.10053352990286082,6.112885165565336,3.491768520681045
5524.0,-30.041679262647513,5.003897145964892,35.0015633793259,24.086659994814568,4.998109221330951,-26.537706311652354,-40.04348460640756,1.4941362703361378,-0.016833582251422285,-5.005183411869704,40.003104968222964,45070.64060253738,20600.422085018992,20600.422085018992,65671.06268755638,82427.4222332572,82427.4222332572,20600.422085018992,103027.84431827618,103027.84431827618,103027.84431827618,127798.83549645972,97558.1391559115,60201.35752519315,41507.53514524261,24770.99117818354,0.0,66278.52632342615,21055.34250145601,1533.7589862758562,0.0,0.8868810981005807,2.8163676948482266,0.0014959162575277712,354584.3427622357,1554667.109519281,4.38447760385673,1554667.109519281,4.38447760385673,0.85,0.09551417338461007,4.296143414572793,1.2668876282917338,1.0,0.0,4.2961434145722714,1.2847508070648381,1.2850494266489847,3.3439507420025127,19302.0600758438,1968.2623603211905,3099.015535412006,3099.015535412006,6.647408459112556,5.003897145964892,-0.866452023259316,5.870349169224208,3.4917739698290142,3.4917739698290142,0.9976497056654327,0.0,0.0,0.0002324217559325151,7.846851623903234e-05,0.00015395323969348275,0.0006614051968613027,0.09551417338463222,0.07641671248837063,0.019097460896261593,0.09551419176182585,0.07641671248835291,0.01909746089625717,0.4022755818205132,0.4022755818205132,0.10053353439546715,0.0,4.988299219714577,4.984961740679182,5.001654314201232,4.988349829618301,4.985031620526286,5.001627811662445,24770.99117818354,21055.34250145601,0.85,0.9908346840286479,0.6800187497018496,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517451329188975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.780981686348,1533.7589862758562,0.4022755818205132,0.10053353439546715,6.112885165565336,3.4917739698290142
5525.0,-30.041657603620372,5.003893668849546,35.0015625814811,24.086664255615347,4.998113114384309,-26.537686426143225,-40.04346637576816,1.4941419369074558,-0.016765669678363793,-5.005178656746389,40.00310351976075,45070.65982185859,20600.4172538415,20600.4172538415,65671.0770757001,82427.4238945002,82427.4238945002,20600.4172538415,103027.8411483417,103027.8411483417,103027.8411483417,127798.82651333314,97558.1331734949,60201.369100854536,41507.515636267075,24770.985364991444,0.0,66278.50100125853,21055.337560242726,1533.758568758917,0.0,0.886881127530404,2.816367357799856,0.0014959162575277712,354584.4084844858,1554667.047061718,4.384476615050432,1554667.047061718,4.384476615050432,0.85,0.09551415496949209,4.296143414572793,1.266887624994852,1.0,0.0,4.296143414571855,1.2847507794750506,1.2850493997261887,3.3439508138132426,19302.058892211506,1968.2622396242862,3099.015535412006,3099.015535412006,6.647406900173132,5.003893668849546,-0.8664449779397287,5.870338646789275,3.4917794098597414,3.4917794098597414,0.9976512599599261,0.0,0.0,0.0002324222800569455,7.846867818491322e-05,0.00015395360187203227,0.000661406752832293,0.09551415496951678,0.0764166953057678,0.01909745966374897,0.09551415749998649,0.07641669530574806,0.019097459663744033,0.40227553433394847,0.40227553433394847,0.10053353864513147,0.0,4.988320165817299,4.984993526094513,5.001631882537993,4.988412987068045,4.985129705890586,5.001551196214393,24770.985364991444,21055.337560242726,0.85,0.9908352796701468,0.6800192994860094,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517450031173482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.780025559312,1533.758568758917,0.40227553433394847,0.10053353864513147,6.112885165565336,3.4917794098597414
5526.0,-30.041635997722008,5.0038900920818215,35.00156176895618,24.086649272963427,4.9981055377129024,-26.537667735499664,-40.04344454789532,1.4941372754908497,-0.016802789474411384,-5.0051821519507955,40.003101496480724,45070.66284363471,20600.429212126928,20600.429212126928,65671.09205576163,82427.39211302539,82427.39211302539,20600.429212126928,103027.82132515231,103027.82132515231,103027.82132515231,127798.8003778852,97558.08881812179,60201.35954873244,41507.476965988164,24770.979052732888,0.0,66278.45601872104,21055.332194822953,1533.7583051731365,0.0,0.8868811170748208,2.816367437410806,0.0014959162575277712,354584.36017602216,1554666.9598180612,4.384476966345318,1554666.9598180612,4.384476966345318,0.85,0.09551414371283305,4.296143414572793,1.2668875651014972,1.0,0.0,4.296143414572383,1.2847508002009462,1.2850494211286556,3.343950759867858,19302.050116418075,1968.261344742402,3099.015535412006,3099.015535412006,6.647410758909974,5.0038900920818215,-0.8664428060963978,5.870332898178219,3.4917848561732203,3.4917848561732203,0.9976528160494915,0.0,0.0,0.0002324228028968035,7.84688720860378e-05,0.00015395393081076567,0.0006614081660002663,0.0955141437128591,0.07641668407189268,0.019097459640966413,0.09551414265918523,0.07641668407187184,0.01909745964096121,0.40227548824750564,0.40227548824750564,0.10053354178688483,0.0,4.988333334194181,4.985001557865246,5.001665604103266,4.988379362476394,4.985027041595515,5.00179384542281,24770.979052732888,21055.332194822953,0.85,0.9908361781573811,0.6800198066005646,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517448733161733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.779070153067,1533.7583051731365,0.40227548824750564,0.10053354178688483,6.112885165565336,3.4917848561732203
5527.0,-30.041614346458488,5.0038866356852205,35.001560951032545,24.086652660649293,4.998114979276261,-26.53764730206765,-40.04341863384468,1.494147934885706,-0.016860248600494288,-5.005172737330681,40.00309971418285,45070.64821533895,20600.41476759215,20600.41476759215,65671.0629829311,82427.36601021167,82427.36601021167,20600.41476759215,103027.78077780383,103027.78077780383,103027.78077780383,127798.75054090485,97558.05747118653,60201.33967631506,41507.46421652386,24770.969763101013,0.0,66278.43397962488,21055.32429863586,1533.7575811146608,0.0,0.8868811714137829,2.816369291284501,0.0014959162575277712,354584.4902988489,1554666.8829655368,4.384475140622313,1554666.8829655368,4.384475140622313,0.85,0.09551411950088924,4.296143414572793,1.2668874398199845,1.0,0.0,4.296143414572379,1.2847507492557417,1.2850493708447754,3.3439508924680963,19302.043914368376,1968.2607123093387,3099.015535412006,3099.015535412006,6.6474060979024365,5.0038866356852205,-0.8664330504016071,5.870319686086828,3.491790266629706,3.491790266629706,0.9976543618942016,0.0,0.0,0.00023242332683553817,7.846910228602912e-05,0.00015395422454950907,0.0006614094279440343,0.09551411950092133,0.07641666208091884,0.019097457420002493,0.09551416629302853,0.07641666208089316,0.019097457419996074,0.4022754418612962,0.4022754418612962,0.10053354743398416,0.0,4.988325586406802,4.984999060622499,5.001636842959499,4.988312488730173,4.98500696607158,5.0015396972322606,24770.969763101013,21055.32429863586,0.85,0.9908360689861727,0.680019812012976,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517447438334183,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.778114404444,1533.7575811146608,0.4022754418612962,0.10053354743398416,6.112885165565336,3.491790266629706
5528.0,-30.041592777891708,5.003883047087436,35.00156013422246,24.086643231008225,4.998105559651958,-26.53762882935782,-40.04340061275286,1.4941416111183552,-0.01676639696466964,-5.005178148081332,40.00309811077038,45070.667936250014,20600.43063173406,20600.43063173406,65671.09856798407,82427.36616373643,82427.36616373643,20600.43063173406,103027.7967954705,103027.7967954705,103027.7967954705,127798.76332206387,97558.04427091857,60201.34604343351,41507.44247498341,24770.96652659337,0.0,66278.40900157677,21055.321547604362,1533.7575398837012,0.0,0.8868811496949786,2.816367426734652,0.0014959162575277712,354584.41551492753,1554666.8138265393,4.384475870347691,1554666.8138265393,4.384475870347691,0.85,0.09551411171039445,4.296143414572793,1.2668874068511653,1.0,0.0,4.296143414572647,1.2847507777597649,1.2850494000260198,3.34395081827779,19302.041302670703,1968.2604459902927,3099.015535412006,3099.015535412006,6.647411216993234,5.003883047087436,-0.8664320127088194,5.870315059796256,3.491795707436868,3.491795707436868,0.9976559164105337,0.0,0.0,0.00023242384877417531,7.84692623715667e-05,0.0001539545864026086,0.000661410982516845,0.09551411171041266,0.0764166534629157,0.019097458247496955,0.0955140981521231,0.07641665346290114,0.019097458247493312,0.40227539460186784,0.40227539460186784,0.10053355131722364,0.0,4.9883448766286165,4.985012246039389,5.001680560656098,4.988411751116644,4.985054703469075,5.0018451447472785,24770.96652659337,21055.321547604362,0.85,0.9908369793007817,0.6800203658355435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517446140788148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.777160284833,1533.7575398837012,0.40227539460186784,0.10053355131722364,6.112885165565336,3.491795707436868
5529.0,-30.04157117020851,5.003879543624761,35.00155929534846,24.086641903873556,4.998111560535108,-26.53760877922694,-40.043374768551416,1.494149169553806,-0.016834358491507828,-5.005170851515378,40.00309583449142,45070.65335701378,20600.420415521032,20600.420415521032,65671.07377253482,82427.33457097669,82427.33457097669,20600.420415521032,103027.75498649772,103027.75498649772,103027.75498649772,127798.7101062286,97558.00596703909,60201.32475307729,41507.42357106866,24770.955119730872,0.0,66278.37869079954,21055.31185177124,1533.756742111985,0.0,0.8868811950482041,2.8163691713181236,0.0014959162575277712,354584.5163633795,1554666.715673603,4.384474346534565,1554666.715673603,4.384474346534565,0.8499999999999999,0.09551408824343063,4.296143414572793,1.2668872848665345,1.0,0.0,4.296143414572026,1.2847507413226331,1.2850493642522323,3.3439509131164016,19302.033724176592,1968.2596731989613,3099.015535412006,3099.015535412006,6.647407920393747,5.003879543624761,-0.8664235347590461,5.870303078383807,3.491801102602678,3.491801102602678,0.9976574578864794,0.0,0.0,0.00023242437166047576,7.846949195212742e-05,0.00015395487970834836,0.0006614122426003673,0.09551408824346885,0.07641663186153362,0.019097456381935232,0.0955141125212757,0.07641663186150305,0.01909745638192759,0.40227534759361416,0.40227534759361416,0.10053355816725078,0.0,4.9883404264408,4.985007922840623,5.001675599830605,4.988336493023894,4.9850044986701505,5.0016696285646844,24770.955119730872,21055.31185177124,0.85,0.9908370583248889,0.6800204568563215,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517444848198293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.776205230239,1533.756742111985,0.40227534759361416,0.10053355816725078,6.112885165565336,3.491801102602678
5530.0,-30.04154960725912,5.003875968982816,35.001558459922556,24.086637049354636,4.998106791336002,-26.537589846494736,-40.043356677610404,1.4941470305719204,-0.016755538393056213,-5.0051727185838315,40.003094257178,45070.67275429385,20600.428957033448,20600.428957033448,65671.1017113273,82427.33416448745,82427.33416448745,20600.428957033448,103027.7631215209,103027.7631215209,103027.7631215209,127798.71398019715,97557.9942174604,60201.33280726814,41507.40156688028,24770.950858676246,0.0,66278.35242555653,21055.30822987481,1533.7565624940967,0.0,0.8868811912601309,2.816367917917312,0.0014959162575277712,354584.49055795575,1554666.6476599989,4.384474473809207,1554666.6476599989,4.384474473809207,0.85,0.0955140769890932,4.296143414572793,1.2668872727779674,1.0,0.0,4.296143414573643,1.284750750251032,1.2850493738531306,3.3439508898775534,19302.031399500498,1968.259436147971,3099.015535412006,3099.015535412006,6.647410676595616,5.003875968982816,-0.8664204401040587,5.870296409086874,3.491806517469917,3.491806517469917,0.9976590049914049,0.0,0.0,0.0002324248934653382,7.84696526588898e-05,0.0001539552408064484,0.0006614137939295918,0.09551407698911435,0.07641662008220947,0.019097456906904887,0.09551405841995109,0.07641662008219254,0.019097456906900658,0.4022752997329012,0.4022752997329012,0.10053356446668953,0.0,4.988356487360704,4.985020079483604,5.001707282042162,4.9884171801907655,4.985065157312249,5.0018304613086,24770.950858676246,21055.30822987481,0.85,0.9908378725178588,0.6800210190034066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517443553264437,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.77525167823,1533.7565624940967,0.4022752997329012,0.10053356446668953,6.112885165565336,3.491806517469917
5531.0,-30.041527998799502,5.003872530120126,35.00155763613469,24.086640122719132,4.998118083557071,-26.537569266530415,-40.043330763559766,1.494159351288264,-0.016860600294933192,-5.005162412945594,40.00309292530864,45070.65783543463,20600.412663522722,20600.412663522722,65671.07049895736,82427.29880410539,82427.29880410539,20600.412663522722,103027.7114676281,103027.7114676281,103027.7114676281,127798.65537451208,97557.95443051207,60201.313461842394,41507.37885407741,24770.943906883975,0.0,66278.32276096138,21055.302320851377,1533.755951013096,0.0,0.8868812485010161,2.816370501154909,0.0014959162575277712,354584.63299590466,1554666.5902299192,4.384472550585335,1554666.5902299192,4.384472550585335,0.85,0.09551405358445755,4.296143414572793,1.2668871205719192,1.0,0.0,4.29614341457165,1.2847506915365094,1.285049315796801,3.3439510426997945,19302.023527578447,1968.2586334353166,3099.015535412006,3099.015535412006,6.647405418954749,5.003872530120126,-0.8664101786304226,5.8702827087505485,3.4918119050256378,3.4918119050256378,0.9976605442930394,0.0,0.0,0.000232425416372594,7.846988286099791e-05,0.0001539555335115961,0.0006614150514328845,0.09551405358448356,0.0764165983235378,0.019097455260945768,0.0955141141125354,0.076416598323517,0.019097455260940567,0.40227525218711574,0.40227525218711574,0.10053357254536124,0.0,4.988341635051711,4.9850115397462105,5.001667166121138,4.988301812650661,4.98499696878315,5.001526295302369,24770.943906883975,21055.302320851377,0.85,0.9908378450644544,0.6800210982704847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517442261011673,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.77429795031,1533.755951013096,0.40227525218711574,0.10053357254536124,6.112885165565336,3.4918119050256378
5532.0,-30.041506395858544,5.003868907793678,35.001556808273534,24.0866313566454,4.998104528803018,-26.53755117641683,-40.04331281231714,1.4941493093616145,-0.01667127706213023,-5.005170866034999,40.00309115908897,45070.677961337045,20600.43467917368,20600.43467917368,65671.11264051072,82427.31964725362,82427.31964725362,20600.43467917368,103027.7543264273,103027.7543264273,103027.7543264273,127798.69506651041,97557.9601193458,60201.31843343045,41507.37965101704,24770.940740083115,0.0,66278.32039110016,21055.299629070647,1533.7559844982848,0.0,0.88688121189642,2.816367027258525,0.0014959162575277712,354584.51616269926,1554666.5140707,4.384473780455064,1554666.5140707,4.384473780455064,0.85,0.09551404858234576,4.296143414572793,1.266887101340108,1.0,0.0,4.296143414574263,1.284750737431884,1.2850493623745136,3.3439509232432485,19302.024653124827,1968.2587482091058,3099.015535412006,3099.015535412006,6.647412523033673,5.003868907793678,-0.8664109583601558,5.870279866153834,3.491817327583698,3.491817327583698,0.9976620935953423,0.0,0.0,0.00023242593914738488,7.847004232751436e-05,0.00015395589681987054,0.0006614166122573352,0.09551404858236295,0.07641659169254403,0.019097456889818922,0.09551399444224197,0.07641659169253028,0.019097456889815484,0.4022752036457963,0.4022752036457963,0.10053357771278744,0.0,4.988376439719275,4.985040555985506,5.001725131992089,4.988499588972843,4.985140554136194,5.001940924817973,24770.940740083115,21055.299629070647,0.85,0.9908385163201725,0.6800214262428582,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451744096603173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.773345852875,1533.7559844982848,0.4022752036457963,0.10053357771278744,6.112885165565336,3.491817327583698
