time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5533.0,-30.0414848284309,5.003865392072824,35.001555947141966,24.086635128501825,4.9981115701100425,-26.53753105845934,-40.043286968115694,1.4941578001387936,-0.016668723421560117,-5.005162366444056,40.00308853429498,45070.663154166505,20600.421886502485,20600.421886502485,65671.08504066899,82427.3055613709,82427.3055613709,20600.421886502485,103027.72744787339,103027.72744787339,103027.72744787339,127798.65432617348,97557.93978903184,60201.29738182879,41507.38045244783,24770.92687830008,0.0,66278.30733074792,21055.287846555068,1533.7550210923011,0.0,0.8868812646303033,2.816367985937938,0.0014959162575277712,354584.63363861956,1554666.4008898456,4.384472008661007,1554666.4008898456,4.384472008661007,0.85,0.09551402294835222,4.296143414572793,1.2668870112253354,1.0,0.0,4.296143414571944,1.28475069663538,1.2850493222390946,3.3439510294284465,19302.02063073423,1968.2583380394153,3099.015535412006,3099.015535412006,6.647408395054627,5.003865392072824,-0.8664018152411428,5.870267207313967,3.49182268906542,3.49182268906542,0.9976636254472628,0.0,0.0,0.00023242646106386172,7.847027191018501e-05,0.0001539561891536767,0.0006614178681652914,0.0955140229483962,0.07641656806469041,0.019097454883705782,0.09551397263834009,0.07641656806465523,0.019097454883696987,0.4022751565807524,0.4022751565807524,0.10053358647476865,0.0,4.988396649606273,4.985067149075405,5.001719795558415,4.98849364302248,4.985189676700941,5.001714609030273,24770.92687830008,21055.287846555068,0.85,0.9908382951446132,0.6800213368342505,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517439671382733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.772394365165,1533.7550210923011,0.4022751565807524,0.10053358647476865,6.112885165565336,3.49182268906542
5534.0,-30.041463263774222,5.0038619371450626,35.001555129596476,24.08663366166877,4.998118547932144,-26.537510949437582,-40.0432687025517,1.494166233595795,-0.01677784756833489,-5.005156448871759,40.00308808157162,45070.681797373436,20600.41459133144,20600.41459133144,65671.09638870487,82427.26908308263,82427.26908308263,20600.41459133144,103027.68367441407,103027.68367441407,103027.68367441407,127798.61016203994,97557.89703969022,60201.30975398236,41507.319206342065,24770.926487625868,0.0,66278.24569396794,21055.28751448199,1533.7548830934952,0.0,0.8868812963690089,2.8163701102844443,0.0014959162575277712,354584.7154275446,1554666.3813684592,4.384470942279343,1554666.3813684592,4.384470942279343,0.85,0.09551400763323693,4.296143414572793,1.2668869628710673,1.0,0.0,4.296143414573123,1.2847506561071511,1.285049282371928,3.3439511349153843,19302.012172697134,1968.2574755596595,3099.015535412006,3099.015535412006,6.6474060410260805,5.0038619371450626,-0.8663941340103918,5.870256071155454,3.491828076669285,3.491828076669285,0.9976651647626529,0.0,0.0,0.0002324269829143618,7.847043416966306e-05,0.00015395654874469873,0.0006614194130198926,0.09551400763324774,0.0764165528732193,0.019097454760028443,0.09551403950749994,0.07641655287321066,0.01909745476002628,0.4022751105690688,0.4022751105690688,0.10053359431069797,0.0,4.9883907907308185,4.985068146195715,5.001686498562833,4.9883786013033955,4.985083382249002,5.001564560956467,24770.926487625868,21055.28751448199,0.85,0.9908393878126088,0.6800222505206618,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517438378862249,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.771442886102,1533.7548830934952,0.4022751105690688,0.10053359431069797,6.112885165565336,3.491828076669285
5535.0,-30.041441662157975,5.0038584658730425,35.00155433317128,24.086627968959533,4.99811881554697,-26.53749147819762,-40.043242963124044,1.4941686315868916,-0.016818828302859856,-5.005155031564972,40.003087061651826,45070.66756540401,20600.416552642375,20600.416552642375,65671.08411804639,82427.24346966506,82427.24346966506,20600.416552642375,103027.66002230743,103027.66002230743,103027.66002230743,127798.58430860407,97557.86224160282,60201.28633734311,41507.30656028857,24770.924286296628,0.0,66278.2308465852,21055.285643352134,1533.7547441059198,0.0,0.886881307269711,2.8163708140938875,0.0014959162575277712,354584.73501666024,1554666.3373896233,4.384470576029103,1554666.3373896233,4.384470576029103,0.85,0.09551399472682075,4.296143414572793,1.2668868359411136,1.0,0.0,4.296143414572115,1.2847506438102205,1.2850492707437722,3.343951166921856,19302.00528783054,1968.2567734986505,3099.015535412006,3099.015535412006,6.64740667390801,5.0038584658730425,-0.8663890858840935,5.870247551757136,3.491833476752865,3.491833476752865,0.9976667076436757,0.0,0.0,0.00023242750566034305,7.847066282264817e-05,0.0001539568428376949,0.0006614206764855813,0.09551399472683679,0.07641653995350678,0.019097454773330014,0.09551405589497336,0.07641653995349394,0.019097454773326805,0.40227506386497985,0.40227506386497985,0.10053359970595406,0.0,4.9883793347938195,4.9850581992305365,5.001669001937273,4.988336203262122,4.9850211052561235,5.001601709990837,24770.924286296628,21055.285643352134,0.85,0.9908394246378698,0.6800221881258339,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743708650805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.770492070444,1533.7547441059198,0.40227506386497985,0.10053359970595406,6.112885165565336,3.491833476752865
5536.0,-30.04142016111211,5.0038549582461505,35.0015535229606,24.086628038808726,4.998116045701908,-26.537472401215684,-40.04322106540201,1.4941682858057364,-0.01668686687111176,-5.005154828887619,40.0030850672684,45070.66985768053,20600.42091522707,20600.42091522707,65671.0907729076,82427.25577316,82427.25577316,20600.42091522707,103027.67668838706,103027.67668838706,103027.67668838706,127798.59352484302,97557.86409216962,60201.278176691274,41507.31768386483,24770.916836455955,0.0,66278.23452032078,21055.27931098756,1533.7543367695232,0.0,0.8868813155190753,2.8163691042045502,0.0014959162575277712,354584.7378179385,1554666.2513920143,4.384470298860572,1554666.2513920143,4.384470298860572,0.8499999999999999,0.09551397938802317,4.296143414572793,1.2668867952795702,1.0,0.0,4.296143414572883,1.284750644353332,1.2850492719555178,3.3439511655082446,19302.005653968637,1968.256810834346,3099.015535412006,3099.015535412006,6.647408081640449,5.0038549582461505,-0.8663847763685943,5.870239734614745,3.491838866147714,3.491838866147714,0.9976682474707754,0.0,0.0,0.0002324280259736553,7.847085734880594e-05,0.00015395716862484936,0.0006614220761139196,0.09551397938805203,0.07641652519596677,0.01909745419208526,0.09551397342770207,0.07641652519594368,0.01909745419207949,0.4022750159436903,0.4022750159436903,0.10053360408502936,0.0,4.988396983531743,4.985078740852487,5.001675072096248,4.9884679620165,4.985161292590533,5.001699738060438,24770.916836455955,21055.27931098756,0.85,0.9908394701245847,0.6800221850185516,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517435791939102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.76954271403,1533.7543367695232,0.4022750159436903,0.10053360408502936,6.112885165565336,3.491838866147714
5537.0,-30.041398591762192,5.003851405395729,35.00155268457493,24.08662304459142,4.998111882796152,-26.537453402046598,-40.0432029395364,1.4941666930808484,-0.01661334530416525,-5.005155206648431,40.003082626191045,45070.689241245644,20600.42634205065,20600.42634205065,65671.1155832963,82427.25233236041,82427.25233236041,20600.42634205065,103027.67867441106,103027.67867441106,103027.67867441106,127798.58572113242,97557.84956753167,60201.28647641826,41507.29232345934,24770.907046721357,0.0,66278.1993701807,21055.270989713154,1533.7538073192102,0.0,0.8868813224327575,2.816368094269431,0.0014959162575277712,354584.7325967674,1554666.1461330156,4.384470066569326,1554666.1461330156,4.384470066569326,0.85,0.09551396343480141,4.296143414572793,1.2668867326388136,1.0,0.0,4.296143414572831,1.2847506507260735,1.2850492790003731,3.343951148921262,19302.002780241884,1968.2565177957697,3099.015535412006,3099.015535412006,6.647409832784811,5.003851405395729,-0.866380843525981,5.87023224892171,3.4918442387900566,3.4918442387900566,0.9976697825114448,0.0,0.0,0.00023242854794096776,7.847101836840307e-05,0.0001539575295725647,0.0006614236267970698,0.09551396343483648,0.0764165098878995,0.019097453546936986,0.09551390695016615,0.07641650988787144,0.019097453546929974,0.4022749688916499,0.4022749688916499,0.10053360906921387,0.0,4.988426103050131,4.985107840458397,5.001704269088634,4.988541861344288,4.985223520904356,5.001820338904906,24770.907046721357,21055.270989713154,0.85,0.990840369945875,0.6800228381207871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517434503397486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.76859206291,1533.7538073192102,0.4022749688916499,0.10053360906921387,6.112885165565336,3.4918442387900566
5538.0,-30.041377054931626,5.003847987754311,35.00155186052049,24.086626117955916,4.99812323197496,-26.537432880867573,-40.04317706041036,1.4941790579111787,-0.016720928179552175,-5.0051449504225145,40.00308136684913,45070.674033057745,20600.410116970164,20600.410116970164,65671.0841500279,82427.21669214604,82427.21669214604,20600.410116970164,103027.6268091162,103027.6268091162,103027.6268091162,127798.52733053439,97557.80955616383,60201.266897076755,41507.269621207866,24770.90052141819,0.0,66278.17014262606,21055.26544320546,1533.753221221379,0.0,0.8868813791597463,2.8163707048546605,0.0014959162575277712,354584.8743518472,1554666.0918303274,4.384468160612132,1554666.0918303274,4.384468160612132,0.85,0.09551394043198361,4.296143414572793,1.266886667800136,1.0,0.0,4.296143414572747,1.2847505918087634,1.2850492207389912,3.3439513022713427,19301.994863918015,1968.2557105553901,3099.015535412006,3099.015535412006,6.647404597225224,5.003847987754311,-0.8663706384113485,5.870218626165659,3.491849591943923,3.491849591943923,0.997671311983978,0.0,0.0,0.00023242906912240532,7.847124826396424e-05,0.0001539578208584411,0.0006614248782029694,0.09551394043200866,0.07641648869898339,0.01909745173302527,0.09551396509543425,0.07641648869896335,0.019097451733020264,0.40227492306788754,0.40227492306788754,0.10053361594456041,0.0,4.988421788267374,4.985112559113304,5.001663802919495,4.988424022242953,4.985150927823668,5.001521437161841,24770.90052141819,21055.26544320546,0.85,0.990840332626991,0.6800229085393993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743321076268,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.76764349685,1533.753221221379,0.40227492306788754,0.10053361594456041,6.112885165565336,3.491849591943923
5539.0,-30.04135560221305,5.003844467735068,35.00155105397321,24.08661626921969,4.998116784956082,-26.53741421517197,-40.043155232537515,1.494175397915276,-0.016700231672359678,-5.005148611058809,40.00308022867274,45070.676370828136,20600.422402309054,20600.422402309054,65671.09877313719,82427.20197918863,82427.20197918863,20600.422402309054,103027.62438149768,103027.62438149768,103027.62438149768,127798.52375472744,97557.78282293022,60201.257214570964,41507.25067595473,24770.89937322976,0.0,66278.15004918449,21055.264467245295,1533.7532581289704,0.0,0.8868813646591794,2.8163700056329533,0.0014959162575277712,354584.8237568382,1554666.042752284,4.384468647813363,1554666.042752284,4.384468647813363,0.85,0.0955139325517039,4.296143414572793,1.266886591971852,1.0,0.0,4.29614341457297,1.284750607857759,1.2850492374587266,3.3439512604989865,19301.989574697807,1968.2551712050301,3099.015535412006,3099.015535412006,6.647408561496701,5.003844467735068,-0.8663686013153615,5.87021306905043,3.4918549799644216,3.4918549799644216,0.9976728514184062,0.0,0.0,0.00023242958826944144,7.847144217096144e-05,0.00015395814609847999,0.0006614262754808207,0.095513932551717,0.07641648000022852,0.019097452551488488,0.09551394211888449,0.07641648000021803,0.019097452551485865,0.4022748767670364,0.4022748767670364,0.10053362012606944,0.0,4.988428498450958,4.985116089317501,5.001683236297822,4.988448379386455,4.985123252334745,5.001754010324589,24770.89937322976,21055.264467245295,0.85,0.9908408536509118,0.6800231499729782,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451743192007695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.766694998298,1533.7532581289704,0.4022748767670364,0.10053362012606944,6.112885165565336,3.4918549799644216
5540.0,-30.041334127714943,5.003840973052018,35.00155022200493,24.086615675501548,4.998118110112245,-26.53739475253469,-40.04313703682271,1.4941787349322724,-0.016660351866505607,-5.005144839756482,40.00307787513626,45070.69502060321,20600.419361966102,20600.419361966102,65671.11438256931,82427.19379331789,82427.19379331789,20600.419361966102,103027.613155284,103027.613155284,103027.613155284,127798.50181529667,97557.76596407237,60201.26719135891,41507.220858570516,24770.88866001267,0.0,66278.1095185832,21055.25536101077,1533.7525817559833,0.0,0.886881392360488,2.8163699219955847,0.0014959162575277712,354584.8758814032,1554665.9412680506,4.384467717083439,1554665.9412680506,4.384467717083439,0.85,0.09551391251519362,4.296143414572793,1.2668865381227805,1.0,0.0,4.296143414573253,1.2847505911745263,1.2850492214393037,3.3439513039221365,19301.986239141286,1968.2548310729237,3099.015535412006,3099.015535412006,6.647407580429354,5.003840973052018,-0.8663622332578429,5.870203206309861,3.491860331404874,3.491860331404874,0.9976743804013927,0.0,0.0,0.0002324301079446033,7.847160381217244e-05,0.0001539585041324309,0.000661427813646021,0.09551391251523071,0.07641646133807156,0.019097451177159153,0.09551390014486225,0.07641646133804188,0.019097451177151732,0.4022748300155606,0.4022748300155606,0.10053362575943689,0.0,4.988438263003729,4.985127022142365,5.001688323512724,4.988484487889991,4.9851779215943,5.001715842271494,24770.88866001267,21055.25536101077,0.85,0.990841695087219,0.6800238472095557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517430634432207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.765745532595,1533.7525817559833,0.4022748300155606,0.10053362575943689,6.112885165565336,3.491860331404874
5541.0,-30.041312661224225,5.0038375010490705,35.00154939795024,24.086620145849906,4.998120659234776,-26.537375174740593,-40.043115069251485,1.4941831727514308,-0.01656457371552733,-5.005141198733171,40.00307644170141,45070.69683056043,20600.416640353666,20600.416640353666,65671.1134709141,82427.2021935057,82427.2021935057,20600.416640353666,103027.61883385936,103027.61883385936,103027.61883385936,127798.50214547385,97557.76622311024,60201.26086016636,41507.22818104876,24770.88331161449,0.0,66278.11149266324,21055.250814872314,1533.7522165644768,0.0,0.8868814160689236,2.816369088826058,0.0014959162575277712,354584.9262053399,1554665.8794584982,4.384466920509171,1554665.8794584982,4.384466920509171,0.85,0.09551389585476885,4.296143414572793,1.2668864666903392,1.0,0.0,4.296143414571336,1.2847505693422792,1.285049200269422,3.3439513607471523,19301.986290392415,1968.2548362990844,3099.015535412006,3099.015535412006,6.647406702210963,5.0038375010490705,-0.8663559303880426,5.870193431437113,3.491865684621712,3.491865684621712,0.9976759098919177,0.0,0.0,0.0002324306274270602,7.84717989609925e-05,0.0001539588284660677,0.0006614292070298391,0.09551389585479228,0.07641644533417803,0.019097450520614255,0.09551385170003537,0.07641644533415928,0.01909745052060957,0.40227478335503086,0.40227478335503086,0.10053363169691276,0.0,4.988464551598554,4.985161131281984,5.001683314455249,4.988576625017629,4.985304488419672,5.0016702004387525,24770.88331161449,21055.250814872314,0.85,0.9908416518202041,0.6800238542637052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517429347482453,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.764797218299,1533.7522165644768,0.40227478335503086,0.10053363169691276,6.112885165565336,3.491865684621712
5542.0,-30.041291208975466,5.0038340319031365,35.00154858183451,24.086614313442283,4.998121736662189,-26.537355756948457,-40.043089364748425,1.4941862846354372,-0.016621912658195015,-5.0051387095294135,40.003075024830764,45070.681950423255,20600.416297512085,20600.416297512085,65671.09824793534,82427.17253863011,82427.17253863011,20600.416297512085,103027.5888361422,103027.5888361422,103027.5888361422,127798.46728510907,97557.72779766057,60201.23720945471,41507.21176467318,24770.87844896688,0.0,66278.09021364005,21055.246681621848,1533.751900898097,0.0,0.8868814338586021,2.816370132659704,0.0014959162575277712,354584.96060955286,1554665.8183631955,4.384466322797874,1554665.8183631955,4.384466322797874,0.85,0.0955138807310259,4.296143414572793,1.2668863699818034,1.0,0.0,4.296143414573741,1.2847505537132982,1.2850491853038069,3.343951401426296,19301.978687845418,1968.2540610550411,3099.015535412006,3099.015535412006,6.647406591581774,5.0038340319031365,-0.8663503008227229,5.870184332725859,3.4918710388559098,3.4918710388559098,0.9976774396731171,0.0,0.0,0.00023243114656593475,7.847202730739985e-05,0.0001539591192585349,0.000661430456315982,0.09551388073104837,0.07641643067176816,0.019097450059280208,0.09551386935829687,0.07641643067175019,0.019097450059275718,0.4022747381805763,0.4022747381805763,0.10053363726855964,0.0,4.988474054710423,4.985173938135517,5.001679594831444,4.988516796871238,4.985229896807596,5.001669448742689,24770.87844896688,21055.246681621848,0.85,0.9908417402531041,0.680023848079251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517428061012794,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.763849459407,1533.751900898097,0.4022747381805763,0.10053363726855964,6.112885165565336,3.4918710388559098
5543.0,-30.041269708041018,5.003830506102202,35.001547751640324,24.08660938907417,4.998117326410234,-26.537336844116048,-40.04307123888282,1.4941844624855798,-0.01654835734171911,-5.005139752085426,40.003072982533645,45070.701077198275,20600.423096112132,20600.423096112132,65671.12417331041,82427.1703404876,82427.1703404876,20600.423096112132,103027.59343659974,103027.59343659974,103027.59343659974,127798.46455438665,97557.71443824658,60201.2451749586,41507.18807031997,24770.871117786908,0.0,66278.05918810688,21055.240450118872,1533.7515266033406,0.0,0.8868814359474226,2.8163690446742993,0.0014959162575277712,354584.9461999974,1554665.7302995764,4.384466252616079,1554665.7302995764,4.384466252616079,0.85,0.09551386728924005,4.296143414572793,1.2668863111874091,1.0,0.0,4.296143414573514,1.2847505611626646,1.2850491934234185,3.343951382037069,19301.9760446604,1968.2537915251796,3099.015535412006,3099.015535412006,6.647408785375241,5.003830506102202,-0.8663467712032249,5.870177277305427,3.491876388165301,3.491876388165301,0.9976789680472289,0.0,0.0,0.00023243166688405992,7.847218832921707e-05,0.00015395947855484284,0.0006614319999044491,0.09551386728926864,0.07641641738505477,0.019097449904213873,0.09551380937644643,0.0764164173850319,0.01909744990420816,0.40227469292538265,0.40227469292538265,0.10053364262242961,0.0,4.9884979194008565,4.985197231070231,5.001705745314268,4.9885913947437075,4.985288421238408,5.001808365196439,24770.871117786908,21055.240450118872,0.85,0.9908425952384348,0.680024454990165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517426775396853,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.76290213075,1533.7515266033406,0.40227469292538265,0.10053364262242961,6.112885165565336,3.491876388165301
5544.0,-30.041248239525522,5.003827118746608,35.001546935579256,24.08661242751407,4.998128944653643,-26.53731635752106,-40.0430491316132,1.4941970626494767,-0.016663184889580407,-5.005129305930647,40.003071733803395,45070.70230778176,20600.4064826712,20600.4064826712,65671.10879045296,82427.13335882696,82427.13335882696,20600.4064826712,103027.53984149816,103027.53984149816,103027.53984149816,127798.40436545198,97557.67323104212,60201.2421799984,41507.1456122708,24770.864523953816,0.0,66278.01013622462,21055.234845360745,1533.7509318213536,0.0,0.886881493602042,2.8163717726033632,0.0014959162575277712,354585.09058022196,1554665.6764544724,4.384464315491973,1554665.6764544724,4.384464315491973,0.85,0.09551384435375902,4.296143414572793,1.2668862425023693,1.0,0.0,4.29614341457127,1.2847505011479026,1.2850491340622137,3.343951538243622,19301.967891738022,1968.2529601584663,3099.015535412006,3099.015535412006,6.6474034244982985,5.003827118746608,-0.8663364702618628,5.870163589008471,3.491881714601858,3.491881714601858,0.9976804898862451,0.0,0.0,0.00023243218641872578,7.847238472040143e-05,0.00015395980169832435,0.0006614333881751893,0.095513844353784,0.07641639627633248,0.01909744807745152,0.09551387106024492,0.0764163962763125,0.019097448077446524,0.4022746482502912,0.4022746482502912,0.1005336496117181,0.0,4.988487588894998,4.985195506988134,5.00166097228248,4.988466121041085,4.985208465766732,5.001501740168976,24770.864523953816,21055.234845360745,0.85,0.9908430964580217,0.6800249768384056,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451742548686345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.761956492504,1533.7509318213536,0.4022746482502912,0.1005336496117181,6.112885165565336,3.491881714601858
5545.0,-30.041226846263253,5.003823623287184,35.001546136528155,24.086602648627036,4.998122048833037,-26.537297790228212,-40.04302730374036,1.4941929927982325,-0.01663266897799076,-5.005133303747193,40.003070597132165,45070.70443753025,20600.419455130857,20600.419455130857,65671.12389266111,82427.12089597026,82427.12089597026,20600.419455130857,103027.54035110112,103027.54035110112,103027.54035110112,127798.40380415996,97557.6485796923,60201.232121253255,41507.1293982656,24770.863453058835,0.0,66277.99285132444,21055.23393510001,1533.750980761013,0.0,0.8868814773809531,2.816370905024336,0.0014959162575277712,354585.0353248943,1554665.6274413408,4.384464860500538,1554665.6274413408,4.384464860500538,0.85,0.09551383692906609,4.296143414572793,1.266886173267849,1.0,0.0,4.296143414573568,1.2847505191171051,1.2850491527007617,3.343951491473341,19301.96301442241,1968.2524628106858,3099.015535412006,3099.015535412006,6.647407610492048,5.003823623287184,-0.8663346477364975,5.870158271023682,3.491887076926424,3.491887076926424,0.9976820219789783,0.0,0.0,0.00023243270413333866,7.847257862999394e-05,0.00015396012550334472,0.000661434779287995,0.09551383692907878,0.0764163879901006,0.019097448938978176,0.09551384293809302,0.07641638799009046,0.01909744893897564,0.40227460253711106,0.40227460253711106,0.10053365362408183,0.0,4.988491718204614,4.985195959769101,5.0016798118536485,4.988500634769196,4.985190172205137,5.001747569615418,24770.863453058835,21055.23393510001,0.85,0.9908435827254959,0.6800251863183814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517424200273097,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.761010921497,1533.750980761013,0.40227460253711106,0.10053365362408183,6.112885165565336,3.491887076926424
5546.0,-30.041205428568635,5.003820161983116,35.00154531224392,24.086601950135105,4.998124067612736,-26.5372783093554,-40.04300533616913,1.4941969483998025,-0.0166089046672937,-5.005129014611615,40.00306826405977,45070.70608723072,20600.415356488164,20600.415356488164,65671.12144371888,82427.10924333413,82427.10924333413,20600.415356488164,103027.5245998223,103027.5245998223,103027.5245998223,127798.37725887947,97557.62857806079,60201.22542195887,41507.11461789101,24770.852659057167,0.0,66277.96727694818,21055.22476019859,1533.7502876057072,0.0,0.8868815076421626,2.816371093543729,0.0014959162575277712,354585.09460665256,1554665.5268395366,4.384463843761267,1554665.5268395366,4.384463843761267,0.85,0.09551381642460038,4.296143414572793,1.2668861095281319,1.0,0.0,4.296143414574992,1.2847504995430399,1.2850491337880765,3.343951542420762,19301.959057062253,1968.2520592722544,3099.015535412006,3099.015535412006,6.647406287929237,5.003820161983116,-0.8663279909249022,5.870148152908018,3.4918924009940757,3.4918924009940757,0.9976835431411645,0.0,0.0,0.0002324332224402757,7.847277378105563e-05,0.00015396044865922004,0.0006614361676119808,0.09551381642463758,0.07641636899274984,0.019097447431887734,0.09551380942449704,0.07641636899272009,0.0190974474318803,0.4022745561243737,0.4022745561243737,0.10053365908422165,0.0,4.988495766350866,4.98520089265719,5.001680317309365,4.988520109944318,4.985228776613042,5.001690493517401,24770.852659057167,21055.22476019859,0.85,0.990843928108212,0.680025473607223,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517422918192824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.760064558532,1533.7502876057072,0.4022745561243737,0.10053365908422165,6.112885165565336,3.4918924009940757
5547.0,-30.041184021083296,5.003816709375928,35.001544494871005,24.086601321492367,4.998125525892859,-26.537258893766765,-40.04297963166607,1.494200398576575,-0.016580596371341016,-5.005126196271681,40.00306681679998,45070.69100391727,20600.414312862562,20600.414312862562,65671.10531677984,82427.10039613531,82427.10039613531,20600.414312862562,103027.51470899787,103027.51470899787,103027.51470899787,127798.3622353339,97557.61114403818,60201.201751821245,41507.12154690771,24770.847526336027,0.0,66277.96907324373,21055.220397385623,1533.7499514830313,0.0,0.8868815272159901,2.816371050671784,0.0014959162575277712,354585.13355999417,1554665.464433867,4.3844631861048535,1554665.464433867,4.3844631861048535,0.85,0.09551380053460687,4.296143414572793,1.2668860073247927,1.0,0.0,4.296143414569896,1.2847504823337959,1.285049117240446,3.3439515872130223,19301.95560770831,1968.2517075360406,3099.015535412006,3099.015535412006,6.647405951168874,5.003816709375928,-0.8663221884544852,5.870138897830413,3.4918977295394935,3.4918977295394935,0.9976850655827124,0.0,0.0,0.0002324337405012144,7.847300213008558e-05,0.0001539607383711288,0.0006614374122558897,0.09551380053462998,0.07641635366738928,0.0190974468672407,0.0955137891466423,0.07641635366737079,0.019097446867236082,0.4022745094240855,0.4022745094240855,0.1005336646028724,0.0,4.988504661999343,4.9852124201945,5.001678678734436,4.9885455999003625,4.985263887197107,5.001677482584228,24770.847526336027,21055.220397385623,0.85,0.9908436579311408,0.6800252276002858,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517421634648564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.759119398139,1533.7499514830313,0.4022745094240855,0.1005336646028724,6.112885165565336,3.4918977295394935
5548.0,-30.041162598168224,5.00381334246991,35.001543701769755,24.08661019233989,4.998133639043379,-26.537238798768676,-40.04296133117748,1.494209839644112,-0.0165228951839822,-5.005118806047433,40.00306588901778,45070.70900834989,20600.40402872218,20600.40402872218,65671.11303707206,82427.10366739426,82427.10366739426,20600.40402872218,103027.50769611643,103027.50769611643,103027.50769611643,127798.3514883972,97557.6086956543,60201.214036611156,41507.105176714605,24770.843792280757,0.0,66277.94896899536,21055.21722343864,1533.7495932644345,0.0,0.8868815681647789,2.816371155385591,0.0014959162575277712,354585.23570309416,1554665.4244280108,4.3844618102762265,1554665.4244280108,4.3844618102762265,0.85,0.09551378141532578,4.296143414572793,1.2668859897414224,1.0,0.0,4.296143414571932,1.2847504370991587,1.285049072661389,3.343951704949847,19301.955123290987,1968.2516581392206,3099.015535412006,3099.015535412006,6.647402632650375,5.00381334246991,-0.8663136724951013,5.8701270149650115,3.491903054939631,3.491903054939631,0.9976865871256088,0.0,0.0,0.0002324342589366167,7.847316470504056e-05,0.00015396109423157614,0.000661438941083407,0.09551378141534445,0.0764163357776133,0.019097445637731154,0.09551377479996258,0.07641633577759836,0.019097445637727417,0.40227446289712065,0.40227446289712065,0.10053367003859766,0.0,4.988520102655798,4.985241895412514,5.001637955399019,4.9885959108634665,4.98537384300306,5.001489112203615,24770.843792280757,21055.21722343864,0.85,0.990844074969683,0.6800257055243795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517420351716348,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.758174747143,1533.7495932644345,0.40227446289712065,0.10053367003859766,6.112885165565336,3.491903054939631
5549.0,-30.041141238632452,5.003809862571014,35.00154290863003,24.086590005923085,4.998125690526232,-26.537220367092008,-40.04293576637281,1.4942048189860733,-0.01664913607856988,-5.005123091615621,40.00306430169307,45070.694343151066,20600.41758786755,20600.41758786755,65671.11193101862,82427.05105424112,82427.05105424112,20600.41758786755,103027.46864210867,103027.46864210867,103027.46864210867,127798.30888749994,97557.54345400877,60201.18674291996,41507.0630123209,24770.840245391275,0.0,66277.90325771217,21055.214208582584,1533.7495030435762,0.0,0.8868815521111182,2.8163723134953,0.0014959162575277712,354585.17647062347,1554665.355982765,4.3844623496593504,1554665.355982765,4.3844623496593504,0.85,0.09551377264776513,4.296143414572793,1.2668858474260198,1.0,0.0,4.2961434145737085,1.2847504595177885,1.2850490957493554,3.343951646598581,19301.942215109546,1968.2503418710312,3099.015535412006,3099.015535412006,6.6474070079577,5.003809862571014,-0.8663120299597953,5.870121892530809,3.4919084004386085,3.4919084004386085,0.997688114411031,0.0,0.0,0.00023243477583929938,7.847339181408714e-05,0.00015396138402521225,0.0006614401860784284,0.0955137726477843,0.07641632658731966,0.019097446060464644,0.09551380672843665,0.07641632658730432,0.019097446060460807,0.40227441760532545,0.40227441760532545,0.100533673035748,0.0,4.988512502733954,4.985226095238204,5.001663168349921,4.988473955537074,4.985154748928437,5.001755872579736,24770.840245391275,21055.214208582584,0.85,0.990844741657953,0.6800259532637914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741906785966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.75723111884,1533.7495030435762,0.40227441760532545,0.100533673035748,6.112885165565336,3.4919084004386085
5550.0,-30.041119846861207,5.003806442151457,35.00154209197259,24.086599505413346,4.998129716919505,-26.537200708779984,-40.042917570658005,1.4942105788385707,-0.016485125193014483,-5.005117304966456,40.003062030409836,45070.71248807778,20600.410450346903,20600.410450346903,65671.12293842468,82427.07477784886,82427.07477784886,20600.410450346903,103027.48522819576,103027.48522819576,103027.48522819576,127798.31448324013,97557.55970675604,60201.19741698631,41507.06921085526,24770.829255044366,0.0,66277.89846589963,21055.20486678771,1533.748768589674,0.0,0.8868815897658603,2.816370834443311,0.0014959162575277712,354585.2564501082,1554665.2580453139,4.384461084506661,1554665.2580453139,4.384461084506661,0.85,0.09551375050690741,4.296143414572793,1.266885843030177,1.0,0.0,4.296143414574793,1.2847504315049572,1.2850490683951417,3.343951719510449,19301.945430745953,1968.250669774689,3099.015535412006,3099.015535412006,6.64740470480027,5.003806442151457,-0.8663044971559684,5.870110939307425,3.4919137062398913,3.4919137062398913,0.9976896303542546,0.0,0.0,0.00023243529352314347,7.847355345901156e-05,0.00015396174006413192,0.0006614417156726885,0.09551375050694456,0.07641630632429161,0.019097444182652953,0.09551371488559533,0.07641630632426188,0.019097444182645522,0.402274370574609,0.402274370574609,0.10053367805502424,0.0,4.988534238632326,4.985254756557879,5.001657188777244,4.988632179773447,4.985380400622375,5.001644271896225,24770.829255044366,21055.20486678771,0.85,0.990844979374427,0.6800262761992509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517417787801452,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.756286934933,1533.748768589674,0.402274370574609,0.10053367805502424,6.112885165565336,3.4919137062398913
5551.0,-30.0410984805732,5.003802995925052,35.00154128165263,24.086588818486803,4.998128553119692,-26.53718159250372,-40.04289567293597,1.4942116650504758,-0.016582853537272513,-5.0051165034712515,40.00306058168922,45070.71413896709,20600.413547168573,20600.413547168573,65671.12768613566,82427.03363404205,82427.03363404205,20600.413547168573,103027.44718121062,103027.44718121062,103027.44718121062,127798.27199591711,97557.50886151513,60201.189366441526,41507.0216611929,24770.824814706495,0.0,66277.8464758994,21055.20109250052,1533.7485140269425,0.0,0.8868815990861729,2.8163722118439307,0.0014959162575277712,354585.2675278803,1554665.1955766622,4.384460771355713,1554665.1955766622,4.384460771355713,0.85,0.09551373687002596,4.296143414572793,1.266885736980476,1.0,0.0,4.296143414573885,1.2847504253560893,1.2850490629091826,3.343951735514738,19301.93537092006,1968.2496439579327,3099.015535412006,3099.015535412006,6.647405704092348,5.003802995925052,-0.8662998860623956,5.870102881987448,3.4919190241842766,3.4919190241842766,0.9976911497669362,0.0,0.0,0.00023243581059135014,7.847374799179425e-05,0.00015396206259955588,0.0006614431013311261,0.0955137368700475,0.0764162929532877,0.019097443916759795,0.09551374674936598,0.07641629295327047,0.01909744391675549,0.4022743248395527,0.4022743248395527,0.10053368281646338,0.0,4.988533816533618,4.985251652776185,5.00166749578284,4.98853364993397,4.985240761061561,5.00171024759203,24770.824814706495,21055.20109250052,0.85,0.9908458282514603,0.6800268345374822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741650581162,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.755344108797,1533.7485140269425,0.4022743248395527,0.10053368281646338,6.112885165565336,3.4919190241842766
5552.0,-30.041077119623065,5.003799544469441,35.00154046071214,24.086583230551355,4.9981282022720865,-26.53716239970925,-40.04287374028934,1.494213482358512,-0.01660172860357534,-5.005114522068252,40.00305865170336,45070.715715898834,20600.414174673337,20600.414174673337,65671.12989057216,82427.01113285484,82427.01113285484,20600.414174673337,103027.42530752817,103027.42530752817,103027.42530752817,127798.24247479471,97557.47701235805,60201.18159540314,41506.994907727676,24770.817167266534,0.0,66277.8120749942,21055.194592176555,1533.7480515978655,0.0,0.8868816161500295,2.8163726911071993,0.0014959162575277712,354585.29491361044,1554665.1123559177,4.384460198031307,1554665.1123559177,4.384460198031307,0.85,0.09551372026574195,4.296143414572793,1.266885661152192,1.0,0.0,4.296143414573341,1.2847504157875123,1.285049054002555,3.343951760419855,19301.929069504833,1968.2490013924055,3099.015535412006,3099.015535412006,6.647405906577541,5.003799544469441,-0.866294599260212,5.870094143729653,3.4919243286428965,3.4919243286428965,0.9976926653265419,0.0,0.0,0.00023243632753143785,7.847394283528396e-05,0.0001539623846961539,0.0006614444851043045,0.09551372026577148,0.07641627705690855,0.019097443208862936,0.09551373604305052,0.07641627705688493,0.019097443208857028,0.40227427823304934,0.40227427823304934,0.10053368835569888,0.0,4.988528859027554,4.985242319602435,5.001680046021022,4.988512793464679,4.985208752983851,5.001734013967507,24770.817167266534,21055.194592176555,0.85,0.9908463758016699,0.6800272112920797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741522534919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.754401485203,1533.7480515978655,0.40227427823304934,0.10053368835569888,6.112885165565336,3.4919243286428965
5553.0,-30.041055750007093,5.003796139352263,35.00153964629153,24.08659269511702,4.99813250516182,-26.537142733722913,-40.04285173779351,1.4942194888779128,-0.016452348589609755,-5.005109495709154,40.003057199728396,45070.71702595598,20600.408614061307,20600.408614061307,65671.12564001729,82427.03347445793,82427.03347445793,20600.408614061307,103027.44208851924,103027.44208851924,103027.44208851924,127798.25329566316,97557.49201189498,60201.17556339412,41507.01827611207,24770.811207143925,0.0,66277.82948325599,21055.189526072336,1533.7476216089105,0.0,0.8868816469721162,2.8163713155030927,0.0014959162575277712,354585.36438485305,1554665.0497469434,4.384459162447469,1554665.0497469434,4.384459162447469,0.85,0.0955137018931311,4.296143414572793,1.2668856111494828,1.0,0.0,4.29614341457308,1.2847503866219072,1.285049025494615,3.3439518363321707,19301.932037191236,1968.2493040121997,3099.015535412006,3099.015535412006,6.647404112261908,5.003796139352263,-0.866287515150332,5.870083654502595,3.491929625780329,3.491929625780329,0.9976941787943797,0.0,0.0,0.000232436844682301,7.847413829974337e-05,0.00015396270638255765,0.0006614458671152295,0.09551370189315588,0.07641625958855447,0.019097442304601406,0.09551366593315544,0.07641625958853465,0.019097442304596455,0.4022742305494026,0.4022742305494026,0.10053369466013226,0.0,4.988552606198141,4.985274723489965,5.001669149468967,4.988657147119568,4.9854138927457825,5.001635119233072,24770.811207143925,21055.189526072336,0.85,0.9908460514176618,0.6800270524450768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451741394520687,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.753459466887,1533.7476216089105,0.4022742305494026,0.10053369466013226,6.112885165565336,3.491929625780329
5554.0,-30.041034454116136,5.003792783109414,35.00153885878794,24.08659147275614,4.998137959702321,-26.53712301895195,-40.04282977022228,1.4942265245384336,-0.016520953318661213,-5.005104263749276,40.00305635490254,45070.717967386896,20600.4027491419,20600.4027491419,65671.12071652879,82427.00463811487,82427.00463811487,20600.4027491419,103027.40738725677,103027.40738725677,103027.40738725677,127798.21608809172,97557.45636245176,60201.169691725016,41506.98518969638,24770.80870083496,0.0,66277.79389053135,21055.187395709716,1533.7473787256472,0.0,0.8868816766424964,2.8163728275177093,0.0014959162575277712,354585.43669779523,1554665.0133181612,4.38445816555959,1554665.0133181612,4.38445816555959,0.85,0.09551368554180767,4.296143414572793,1.2668854974070567,1.0,0.0,4.296143414572065,1.2847503526457953,1.2850489921727586,3.3439519247652902,19301.924983882298,1968.2485847748517,3099.015535412006,3099.015535412006,6.6474022197514175,5.003792783109414,-0.8662802816569561,5.870073064766371,3.4919349311440966,3.4919349311440966,0.997695694612599,0.0,0.0,0.00023243736005005398,7.847433345439065e-05,0.00015396302659566332,0.0006614472427966548,0.09551368554182368,0.07641624392241941,0.019097441619404264,0.09551370528111115,0.0764162439224066,0.01909744161940106,0.40227418452986746,0.40227418452986746,0.10053370016265215,0.0,4.988556758413949,4.9852875519364375,5.001638580053282,4.988583310430613,4.9853488101758785,5.001526249276878,24770.80870083496,21055.187395709716,0.85,0.9908465092395112,0.6800274318398193,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517412664545433,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.752518334204,1533.7473787256472,0.40227418452986746,0.10053370016265215,6.112885165565336,3.4919349311440966
5555.0,-30.04101312568766,5.003789366788799,35.00153807356798,24.086586443614237,4.998134129948308,-26.53710420336888,-40.042807907424844,1.4942252076298348,-0.0164633508550196,-5.00510543432341,40.003054846409434,45070.719639996074,20600.40995847393,20600.40995847393,65671.12959847,82426.99954764594,82426.99954764594,20600.40995847393,103027.40950611988,103027.40950611988,103027.40950611988,127798.2139616833,97557.4404355651,60201.160527916596,41506.97767516501,24770.804455563426,0.0,66277.78213072845,21055.18378722891,1533.7471831205341,0.0,0.8868816761481093,2.816371934156159,0.0014959162575277712,354585.4205188361,1554664.9482721367,4.384458182170382,1554664.9482721367,4.384458182170382,0.85,0.09551367363730574,4.296143414572793,1.2668854721309617,1.0,0.0,4.296143414574711,1.2847503577402999,1.2850489979316138,3.3439519115052994,19301.92183271802,1968.2482634455214,3099.015535412006,3099.015535412006,6.647404546081168,5.003789366788799,-0.8662768185238408,5.8700661853126395,3.4919402455764237,3.4919402455764237,0.9976972130218353,0.0,0.0,0.0002324378762062786,7.847452767869861e-05,0.00015396334852757997,0.0006614486258623383,0.09551367363732659,0.07641623210026646,0.019097441537060125,0.09551366274939402,0.07641623210024978,0.01909744153705596,0.40227413867564743,0.40227413867564743,0.10053370382288981,0.0,4.988574268743093,4.9853076036906145,5.0016459184726045,4.988642083468392,4.985385585801737,5.001673046690769,24770.804455563426,21055.18378722891,0.85,0.9908468190582801,0.6800275777348301,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517411388302477,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.751576436887,1533.7471831205341,0.40227413867564743,0.10053370382288981,6.112885165565336,3.4919402455764237
5556.0,-30.04099180134089,5.003785920819225,35.00153725929243,24.08657600115987,4.998131188202568,-26.537085302611544,-40.04278600970281,1.4942246894735072,-0.016511553658403955,-5.005104886123604,40.003052429662986,45070.72123878374,20600.41351634889,20600.41351634889,65671.13475513263,82426.96730371445,82426.96730371445,20600.41351634889,103027.38082006335,103027.38082006335,103027.38082006335,127798.17524100089,97557.39774063484,60201.15167570524,41506.940072144,24770.79442093754,0.0,66277.73449308155,21055.175257796905,1533.7466152925845,0.0,0.8868816876836629,2.8163726313815274,0.0014959162575277712,354585.4280957182,1554664.8440623507,4.384457794590133,1554664.8440623507,4.384457794590133,0.8499999999999999,0.09551365698806918,4.296143414572793,1.2668853919068352,1.0,0.0,4.296143414573449,1.2847503590985458,1.2850489999532164,3.3439519079700526,19301.913385446314,1968.24740206353,3099.015535412006,3099.015535412006,6.647405694147357,5.003785920819225,-0.8662723844524427,5.870058305271668,3.491945536291554,3.491945536291554,0.9976987246547298,0.0,0.0,0.00023243839226478187,7.847472221371401e-05,0.00015396367005106787,0.0006614500071733535,0.0955136569881047,0.07641621638163844,0.019097440606466256,0.09551365227590655,0.07641621638161003,0.019097440606459157,0.4022740934004458,0.4022740934004458,0.10053370828866409,0.0,4.988577873411657,4.985306391458266,5.001668796730655,4.9885933324652,4.985302584497731,5.0017613520066675,24770.79442093754,21055.175257796905,0.85,0.9908476090411293,0.6800280906325862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517410110109796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.750635901268,1533.7466152925845,0.4022740934004458,0.10053370828866409,6.112885165565336,3.491945536291554
5557.0,-30.040970518388264,5.003782577686184,35.00153645527733,24.086584767233603,4.998139954439061,-26.53706526827075,-40.04276400720698,1.4942347043218622,-0.016465941486160318,-5.005096526634254,40.0030510999714,45070.72191409533,20600.40117596488,20600.40117596488,65671.12309006021,82426.96731709086,82426.96731709086,20600.40117596488,103027.36849305575,103027.36849305575,103027.36849305575,127798.15651130269,97557.3923767261,60201.14697373194,41506.93933666017,24770.78801824693,0.0,66277.72735490711,21055.16981550989,1533.7460823312445,0.0,0.8868817350172803,2.816373008056507,0.0014959162575277712,354585.5436354768,1554664.7867262273,4.384456204239571,1554664.7867262273,4.384456204239571,0.85,0.09551363562471357,4.296143414572793,1.2668853188259526,1.0,0.0,4.2961434145733195,1.2847503111868188,1.2850489526921074,3.3439520326748373,19301.91232418695,1968.2472938451917,3099.015535412006,3099.015535412006,6.6474017121137505,5.003782577686184,-0.8662633419958983,5.870045919682083,3.4919508123687137,3.4919508123687137,0.9977002321053468,0.0,0.0,0.00023243890732258077,7.8474917679968e-05,0.00015396398964261278,0.0006614513801844646,0.09551363562473855,0.07641619661857758,0.019097439006160975,0.09551363695796944,0.07641619661855759,0.019097439006155983,0.4022740473118115,0.4022740473118115,0.10053371434651015,0.0,4.988585238174267,4.985322932628833,5.001639438269706,4.988630585148087,4.985404986309618,5.001537897272726,24770.78801824693,21055.16981550989,0.85,0.9908475397534585,0.680028174061378,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517408832161944,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.749695994824,1533.7460823312445,0.4022740473118115,0.10053371434651015,6.112885165565336,3.4919508123687137
5558.0,-30.040949227141667,5.003779107496697,35.001535651039795,24.08657530266794,4.99813088075794,-26.537047010586125,-40.042745986115165,1.4942286642026898,-0.016381604653531667,-5.005101670330137,40.0030494854614,45070.740506757335,20600.41642273858,20600.41642273858,65671.15692949592,82426.96575961061,82426.96575961061,20600.41642273858,103027.38218234919,103027.38218234919,103027.38218234919,127798.16670653975,97557.37773426522,60201.15248141329,41506.916947613245,24770.784524190552,0.0,66277.7014718038,21055.16684556197,1533.746019637246,0.0,0.8868817146971244,2.8163712996770744,0.0014959162575277712,354585.4725424489,1554664.7171087756,4.384456886971477,1554664.7171087756,4.384456886971477,0.85,0.09551362786156718,4.296143414572793,1.266885281461291,1.0,0.0,4.296143414573406,1.2847503383777452,1.2850489805513687,3.3439519619022127,19301.90942714871,1968.2469984295055,3099.015535412006,3099.015535412006,6.647406631990249,5.003779107496697,-0.8662622450359461,5.870041352532643,3.4919561137249455,3.4919561137249455,0.9977017467785558,0.0,0.0,0.00023243942258214956,7.847507777647382e-05,0.00015396434480567574,0.0006614529060159186,0.09551362786158578,0.07641618803833976,0.01909743982324602,0.0955135729278486,0.07641618803832488,0.019097439823242305,0.4022740016486627,0.4022740016486627,0.10053371852423819,0.0,4.98861415942406,4.985349027367761,5.001679668248698,4.988720065676603,4.985443629660949,5.001830809185094,24770.784524190552,21055.16684556197,0.85,0.9908484372747006,0.6800287201560778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517407556695014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.748755969931,1533.746019637246,0.4022740016486627,0.10053371852423819,6.112885165565336,3.4919561137249455
