time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5559.0,-30.04092797408024,5.003775724683005,35.00153482711986,24.086573940608673,4.998137141623006,-26.537027253668544,-40.04272021176291,1.4942364212115806,-0.016458504383479067,-5.00509427211431,40.00304730369447,45070.72449648478,20600.405937643016,20600.405937643016,65671.13043412779,82426.93289158304,82426.93289158304,20600.405937643016,103027.33882922606,103027.33882922606,103027.33882922606,127798.11234076132,97557.33842004987,60201.13002495247,41506.89821677488,24770.77351153525,0.0,66277.67172831013,21055.157484804964,1533.7452413301696,0.0,0.8868817602251449,2.8163731735456268,0.0014959162575277712,354585.57479607995,1554664.6230312847,4.384455357286779,1554664.6230312847,4.384455357286779,0.85,0.09551360504444681,4.296143414572793,1.2668851561797783,1.0,0.0,4.296143414571243,1.2847503010293908,1.285048943855161,3.343952059112622,19301.90164875776,1968.2462052543694,3099.015535412006,3099.015535412006,6.6474032486269055,5.003775724683005,-0.866253802285553,5.870029526968558,3.4919613711805932,3.4919613711805932,0.997703248908741,0.0,0.0,0.00023243993691866605,7.847530675223261e-05,0.00015396463016643344,0.0006614541319666586,0.09551360504448368,0.07641616703942661,0.019097438005057078,0.09551359291197821,0.0764161670393971,0.01909743800504971,0.4022739569165129,0.4022739569165129,0.10053372539999819,0.0,4.988615668948057,4.985353154898746,5.001670699037277,4.988635767730841,4.985383726908651,5.001648887466445,24770.77351153525,21055.157484804964,0.85,0.9908484821755852,0.6800287837696186,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517406280731253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.747816820625,1533.7452413301696,0.4022739569165129,0.10053372539999819,6.112885165565336,3.4919613711805932
5560.0,-30.04090668206022,5.003772255685413,35.00153400411598,24.086569260712736,4.998131140734323,-26.537008687985242,-40.04270219067109,1.4942331466597063,-0.01635337058070263,-5.005097056888691,40.00304568253794,45070.742893200186,20600.41627971106,20600.41627971106,65671.15917291124,82426.93866806809,82426.93866806809,20600.41627971106,103027.35494777915,103027.35494777915,103027.35494777915,127798.12411847134,97557.3324382021,60201.136663335914,41506.88419429576,24770.769170692194,0.0,66277.65336498796,21055.153795088365,1533.745077796244,0.0,0.8868817519278205,2.816371467337499,0.0014959162575277712,354585.53630662255,1554664.553127241,4.38445563606652,1554664.553127241,4.38445563606652,0.85,0.09551359509273129,4.296143414572793,1.266885121013038,1.0,0.0,4.296143414574928,1.284750315283306,1.2850489587744307,3.343952022012488,19301.900465238003,1968.246084568941,3099.015535412006,3099.015535412006,6.6474065858376825,5.003772255685413,-0.866251345802981,5.870023601488394,3.4919666492109576,3.4919666492109576,0.9977047569174164,0.0,0.0,0.0002324404521990566,7.847546684947233e-05,0.00015396498534958427,0.000661455657884413,0.0955135950927523,0.07641615643336229,0.019097438659390006,0.09551352397055804,0.07641615643334548,0.019097438659385808,0.40227391161388154,0.40227391161388154,0.10053373147625287,0.0,4.988642331438655,4.985377552753562,5.001706421580991,4.988743686307998,4.985469851137623,5.001844017476117,24770.769170692194,21055.153795088365,0.85,0.990849190318541,0.6800292497532721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517405007056103,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.746877616051,1533.745077796244,0.40227391161388154,0.10053373147625287,6.112885165565336,3.4919666492109576
5561.0,-30.040885412888944,5.003768957589568,35.00153319711211,24.086577153671556,4.998145288049005,-26.536988127903843,-40.042676276620455,1.4942480030641612,-0.016434786991169403,-5.0050847161605185,40.00304450256445,45070.72643635823,20600.395771501495,20600.395771501495,65671.12220785972,82426.91175563217,82426.91175563217,20600.395771501495,103027.30752713367,103027.30752713367,103027.30752713367,127798.06977944814,97557.30247821471,60201.117158942005,41506.872576969676,24770.762252314464,0.0,66277.63482928414,21055.147914467292,1533.7444224586377,0.0,0.8868818189702908,2.8163739775208483,0.0014959162575277712,354585.70687268494,1554664.5022469477,4.384453383523309,1554664.5022469477,4.384453383523309,0.8499999999999999,0.09551357055631177,4.296143414572793,1.266885016062297,1.0,0.0,4.296143414572166,1.284750244724089,1.2850488888601441,3.3439522056642423,19301.894537598535,1968.2454801179338,3099.015535412006,3099.015535412006,6.647399968184645,5.003768957589568,-0.8662399809421775,5.870008938531745,3.491971895604489,3.491971895604489,0.9977062558869969,0.0,0.0,0.00023244096692754163,7.847569706734945e-05,0.00015396526986019218,0.0006614568801827876,0.09551357055633646,0.07641613387427695,0.019097436682059498,0.09551357550932478,0.0764161338742572,0.01909743668205456,0.4022738670873496,0.4022738670873496,0.10053373961822362,0.0,4.98863915992132,4.985387059246989,5.00165251442013,4.988649929169355,4.985448541419771,5.0014603477160335,24770.762252314464,21055.147914467292,0.85,0.9908489096965114,0.6800291916337992,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517403731046419,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.745939900384,1533.7444224586377,0.4022738670873496,0.10053373961822362,6.112885165565336,3.491971895604489
5562.0,-30.040864211522162,5.003765576364063,35.00153242448608,24.086566920764767,4.998141105423587,-26.536969462021087,-40.04265822060404,1.494246355922759,-0.016471900158251174,-5.005087219835933,40.003043889884,45070.74435376547,20600.40574706054,20600.40574706054,65671.15010082601,82426.88572988361,82426.88572988361,20600.40574706054,103027.29147694414,103027.29147694414,103027.29147694414,127798.05511466277,97557.26551820543,60201.124142088265,41506.823751241296,24770.76363771863,0.0,66277.58738895993,21055.149092060838,1533.7445761930137,0.0,0.8868818084527452,2.8163741727937692,0.0014959162575277712,354585.67226839595,1554664.4758282544,4.384453736899681,1554664.4758282544,4.384453736899681,0.85,0.09551356353113892,4.296143414572793,1.266884995731525,1.0,0.0,4.2961434145720565,1.2847502513697135,1.2850488961665383,3.343952188366989,19301.887224991653,1968.2447344395541,3099.015535412006,3099.015535412006,6.647403187129158,5.003765576364063,-0.8662373085372037,5.870002884901266,3.491977187771718,3.491977187771718,0.9977077679347766,0.0,0.0,0.00023244148001615807,7.847585747559247e-05,0.0001539656225405656,0.0006614583953482512,0.09551356353114564,0.07641612588664153,0.01909743764450411,0.09551359057282183,0.07641612588663615,0.01909743764450277,0.4022738222945531,0.4022738222945531,0.10053374399904685,0.0,4.988635343994474,4.985382526553963,5.001651564732811,4.988615319677706,4.985359637014994,5.001643006071561,24770.76363771863,21055.149092060838,0.85,0.9908500397792853,0.6800299487255181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517402456406245,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.745002436712,1533.7445761930137,0.4022738222945531,0.10053374399904685,6.112885165565336,3.491977187771718
5563.0,-30.04084298538076,5.003762246371309,35.00153164177317,24.086565907951467,4.998145182032839,-26.536949947794348,-40.04263625303281,1.4942521444467287,-0.01649906371136467,-5.005081871655836,40.00304205082801,45070.74510629789,20600.3995991304,20600.3995991304,65671.14470542829,82426.86379376582,82426.86379376582,20600.3995991304,103027.26339289622,103027.26339289622,103027.26339289622,127798.01865469107,97557.236204148,60201.1175166813,41506.798541629665,24770.755261794853,0.0,66277.55380342453,21055.141972525624,1533.7439958003133,0.0,0.8868818423127373,2.816375153973181,0.0014959162575277712,354585.7461877134,1554664.396528422,4.384452599246337,1554664.396528422,4.384452599246337,0.85,0.0955135434906594,4.296143414572793,1.266884902319871,1.0,0.0,4.296143414570832,1.2847502232310177,1.2850488686812984,3.3439522616064807,19301.88142515063,1968.244143020362,3099.015535412006,3099.015535412006,6.647401203295882,5.003762246371309,-0.8662300419963866,5.869992288367696,3.491982449364673,3.491982449364673,0.9977092712470494,0.0,0.0,0.00023244199370538307,7.84760526341922e-05,0.00015396594107119086,0.0006614597638014992,0.09551354349068997,0.07641610742035972,0.019097436070330254,0.09551359135096868,0.07641610742033525,0.01909743607032414,0.40227377644337203,0.40227377644337203,0.10053374854776735,0.0,4.988622803945816,4.985372637625062,5.001628413727701,4.988582807944454,4.985343247268474,5.001545977526064,24770.755261794853,21055.141972525624,0.85,0.9908504604772408,0.6800303046786423,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451740118582975,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.744064323664,1533.7439958003133,0.40227377644337203,0.10053374854776735,6.112885165565336,3.491982449364673
5564.0,-30.040821782461244,5.003758887206361,35.00153086311493,24.08656576825308,4.998143773914162,-26.536931003006675,-40.042610618378944,1.4942529944598963,-0.01640311393856564,-5.005081229880835,40.00304060350373,45070.729392868656,20600.40309979373,20600.40309979373,65671.13249266238,82426.8693047828,82426.8693047828,20600.40309979373,103027.27240457654,103027.27240457654,103027.27240457654,127798.02317718288,97557.23197855626,60201.092066643476,41506.822124347535,24770.750772606356,0.0,66277.57289695389,21055.138156715402,1533.7437466829128,0.0,0.8868818508155568,2.8163739684211544,0.0014959162575277712,354585.7550579407,1554664.3341200068,4.384452313562254,1554664.3341200068,4.384452313562254,0.85,0.09551352951820961,4.296143414572793,1.2668848006660118,1.0,0.0,4.2961434145716115,1.2847502181951944,1.2850488643035805,3.343952274713739,19301.880589109413,1968.2440577678833,3099.015535412006,3099.015535412006,6.647402332900844,5.003758887206361,-0.8662255374723564,5.869984424678718,3.4919877207774666,3.4919877207774666,0.9977107773649905,0.0,0.0,0.00023244250683366404,7.847628037150467e-05,0.00015396622646215936,0.0006614609898820292,0.09551352951823108,0.07641609394857474,0.01909743556965634,0.09551353654655004,0.07641609394855757,0.019097435569652047,0.40227372941751655,0.40227372941751655,0.1005337518832926,0.0,4.988633622678492,4.985386367997819,5.00162757911113,4.988678115942264,4.9854425093272425,5.001625460765695,24770.750772606356,21055.138156715402,0.85,0.9908499907618165,0.6800298716874121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739991376874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.743127413645,1533.7437466829128,0.40227372941751655,0.1005337518832926,6.112885165565336,3.4919877207774666
5565.0,-30.040800577006586,5.003755529057902,35.001530073090024,24.086565349157922,4.9981439665134895,-26.536911895831135,-40.04259245758874,1.4942552853383142,-0.01634021049653711,-5.005078842544955,40.00303871510833,45070.747043151234,20600.40297781509,20600.40297781509,65671.15002096632,82426.86680567169,82426.86680567169,20600.40297781509,103027.26978348677,103027.26978348677,103027.26978348677,127798.01292510549,97557.22043310816,60201.10067058894,41506.79973613247,24770.743141618714,0.0,66277.54287775118,21055.131670375908,1533.74327786348,0.0,0.8868818697936496,2.816373420766228,0.0014959162575277712,354585.7880542608,1554664.252692672,4.3844516759221275,1554664.252692672,4.3844516759221275,0.8500000000000001,0.09551351227416906,4.296143414572793,1.2668847638508307,1.0,0.0,4.296143414572533,1.2847502064190615,1.2850488531840663,3.3439523053646987,19301.878304820937,1968.243824835284,3099.015535412006,3099.015535412006,6.647402293540399,5.003755529057902,-0.8662200238255053,5.869975552883408,3.4919929778399923,3.4919929778399923,0.9977122793828549,0.0,0.0,0.00023244302002434187,7.847644171165929e-05,0.00015396657831268258,0.0006614625014823375,0.09551351227419828,0.07641607782192271,0.019097434452275575,0.09551349082181534,0.07641607782189933,0.019097434452269732,0.4022736828782332,0.4022736828782332,0.10053375558668853,0.0,4.988653717294085,4.985410948573588,5.001629720452399,4.98873863204841,4.985513808547466,5.001642824548867,24770.743141618714,21055.131670375908,0.85,0.9908507040174475,0.6800304460031681,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451739864309961,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.742190745954,1533.74327786348,0.4022736828782332,0.10053375558668853,6.112885165565336,3.4919929778399923
5566.0,-30.040779369298832,5.003752215454657,35.0015292905312,24.086559027805947,4.998148282041891,-26.536892374324246,-40.04257052494211,1.4942612870675827,-0.01647011865600234,-5.005073878563913,40.00303735252501,45070.74770671977,20600.39763238945,20600.39763238945,65671.14533910922,82426.8209651129,82426.8209651129,20600.39763238945,103027.21859750235,103027.21859750235,103027.21859750235,127797.95632585246,97557.16732563388,60201.09406724184,41506.74806488005,24770.737728350116,0.0,66277.48579323017,21055.127069097598,1533.7428731155671,0.0,0.8868818999748518,2.8163757068281394,0.0014959162575277712,354585.85666342743,1554664.1939382772,4.384450661871613,1554664.1939382772,4.384450661871613,0.85,0.0955134942910823,4.296143414572793,1.266884666592814,1.0,0.0,4.296143414571774,1.2847501772839358,1.2850488247015954,3.3439523811977065,19301.867797407944,1968.2427533773455,3099.015535412006,3099.015535412006,6.6474005686617765,5.003752215454657,-0.8662129861645456,5.869965201619203,3.491998229610551,3.491998229610551,0.9977137798887289,0.0,0.0,0.0002324435332705907,7.84766365613323e-05,0.0001539668967092584,0.0006614638693596899,0.0955134942911056,0.07641606107203526,0.019097433219070342,0.09551354639530261,0.07641606107201662,0.019097433219065683,0.40227363739560673,0.40227363739560673,0.10053375976436607,0.0,4.988641839024524,4.9854002685748355,5.001613045107945,4.988603759907903,4.985366983690142,5.0015557811047415,24770.737728350116,21055.127069097598,0.85,0.9908514867927763,0.680031041722519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517397372278766,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.741254835813,1533.7428731155671,0.40227363739560673,0.10053375976436607,6.112885165565336,3.491998229610551
5567.0,-30.040758210669566,5.003748786949145,35.00152849096321,24.086554801929765,4.998139423297933,-26.536874214501665,-40.04254873199386,1.4942554271303432,-0.01629207305933278,-5.005078317241967,40.00303529197843,45070.74902792793,20600.411420661487,20600.411420661487,65671.16044858942,82426.84105192106,82426.84105192106,20600.411420661487,103027.25247258255,103027.25247258255,103027.25247258255,127797.98386093986,97557.17447745042,60201.08245345862,41506.76891554644,24770.731388357308,0.0,66277.50030390374,21055.12168010371,1533.7426342438239,0.0,0.8868818848551974,2.816372849718918,0.0014959162575277712,354585.79531468294,1554664.105087816,4.384451169873017,1554664.105087816,4.384451169873017,0.85,0.09551348386876822,4.296143414572793,1.266884626480751,1.0,0.0,4.296143414571897,1.2847502036385967,1.2850488517202856,3.3439523126017017,19301.869212408204,1968.242897667216,3099.015535412006,3099.015535412006,6.64740501790441,5.003748786949145,-0.8662115022859291,5.869960289235074,3.492003489222002,3.492003489222002,0.9977152826348578,0.0,0.0,0.00023244404533013526,7.847683017036752e-05,0.00015396721515976774,0.0006614652374687484,0.0955134838687941,0.07641605043828024,0.01909743343051386,0.09551343299633425,0.07641605043825954,0.01909743343050868,0.4022735906355514,0.4022735906355514,0.10053376318135084,0.0,4.988672407773436,4.985427158753851,5.0016583322886845,4.98878624418262,4.985526282838123,5.00183104241728,24770.731388357308,21055.12168010371,0.85,0.9908514978305751,0.680030912772268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517396101323108,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.74031967766,1533.7426342438239,0.4022735906355514,0.10053376318135084,6.112885165565336,3.492003489222002
5568.0,-30.0407370568497,5.0037454988001775,35.00152768609786,24.086552706453972,4.998150356892022,-26.536854079621875,-40.04252669457344,1.494267379664486,-0.01647831112887843,-5.005067776774545,40.003033538546624,45070.74904786475,20600.394577876126,20600.394577876126,65671.14362574088,82426.78480882528,82426.78480882528,20600.394577876126,103027.1793867014,103027.1793867014,103027.1793867014,127797.90122596954,97557.11384874184,60201.07808778254,41506.70640106589,24770.721839268135,0.0,66277.42824033402,21055.113563377916,1533.741866432576,0.0,0.8868819448160579,2.816376526763865,0.0014959162575277712,354585.94099871226,1554664.0294800983,4.384449155263447,1554664.0294800983,4.384449155263447,0.8500000000000001,0.09551345885667124,4.296143414572793,1.26688452153001,1.0,0.0,4.2961434145717465,1.2847501466690678,1.2850487953952683,3.343952460882197,19301.857216904955,1968.2416744663014,3099.015535412006,3099.015535412006,6.6473995830218895,5.0037454988001775,-0.8662012174970233,5.869946716297201,3.492008708648597,3.492008708648597,0.9977167738995991,0.0,0.0,0.0002324445572743266,7.84770259517477e-05,0.0001539675313225789,0.0006614665957495275,0.09551345885670348,0.07641602770226241,0.019097431154441073,0.09551351634050793,0.07641602770223661,0.019097431154434626,0.40227354512569036,0.40227354512569036,0.10053376973772435,0.0,4.988651812640796,4.9854089010049165,5.001628381427224,4.988589465645646,4.98535590443646,5.001528617225688,24770.721839268135,21055.113563377916,0.85,0.9908523213605296,0.6800316524719399,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517394833308885,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.739384243221,1533.741866432576,0.40227354512569036,0.10053376973772435,6.112885165565336,3.492008708648597
5569.0,-30.04071588580781,5.003742127227557,35.00152690146384,24.086547817010455,4.998145500815085,-26.536835508371542,-40.0425048667006,1.4942651233790998,-0.01640166430507861,-5.005070327113689,40.003032518097044,45070.750159339936,20600.40458871446,20600.40458871446,65671.1547480544,82426.78486543622,82426.78486543622,20600.40458871446,103027.18945415068,103027.18945415068,103027.18945415068,127797.91037564128,97557.10269338134,60201.06798728603,41506.70522899479,24770.7209214906,0.0,66277.4261504854,21055.11278326701,1533.7418927445378,0.0,0.886881935537032,2.816375222147987,0.0014959162575277712,354585.90574944724,1554663.9854784664,4.384449467027046,1554663.9854784664,4.384449467027046,0.85,0.09551345004933572,4.296143414572793,1.26688446987886,1.0,0.0,4.296143414571514,1.2847501561656882,1.2850488055523877,3.343952436164358,19301.855009796043,1968.2414494038273,3099.015535412006,3099.015535412006,6.64740281335043,5.003742127227557,-0.8661986063559688,5.869940733583526,3.492013964701907,3.492013964701907,0.9977182756291162,0.0,0.0,0.00023244506963634786,7.847721987194346e-05,0.0001539678497644044,0.0006614679638212791,0.09551345004934819,0.07641601817297694,0.01909743187637125,0.095513472735524,0.07641601817296696,0.019097431876368757,0.40227349789493727,0.40227349789493727,0.1005337742713591,0.0,4.988656152550504,4.98540967675001,5.0016469817991265,4.988668662808607,4.98540793226482,5.00171653467288,24770.7209214906,21055.11278326701,0.85,0.9908525204184236,0.6800316906846247,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517393565583092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.738449417724,1533.7418927445378,0.40227349789493727,0.1005337742713591,6.112885165565336,3.492013964701907
5570.0,-30.04069479055585,5.003738746433287,35.001526088715515,24.08654767731207,4.998144126954323,-26.536816657033015,-40.04248300390316,1.4942659934318254,-0.016299612480281667,-5.005068593667007,40.00303012993834,45070.750742927135,20600.405695312485,20600.405695312485,65671.15643823962,82426.79021285467,82426.79021285467,20600.405695312485,103027.19590816715,103027.19590816715,103027.19590816715,127797.90651937532,97557.09836551535,60201.05889558927,41506.71052214009,24770.71061120817,0.0,66277.42113334827,21055.104019526945,1533.7412863905306,0.0,0.8868819529979063,2.8163740838753895,0.0014959162575277712,354585.9297081115,1554663.8825014282,4.384448880363635,1554663.8825014282,4.384448880363635,0.85,0.0955134320396671,4.296143414572793,1.2668844094360252,1.0,0.0,4.2961434145728346,1.2847501510414905,1.285048801082935,3.343952449501639,19301.85415351967,1968.2413620879374,3099.015535412006,3099.015535412006,6.647403170430935,5.003738746433287,-0.8661935187728353,5.869932265206122,3.4920191901088335,3.4920191901088335,0.9977197686025239,0.0,0.0,0.0002324455801652074,7.847741410285583e-05,0.00015396816606235157,0.0006614693226826219,0.09551343203970314,0.07641600107377931,0.019097430965923833,0.09551339825248331,0.07641600107375048,0.019097430965916627,0.40227345042999735,0.40227345042999735,0.10053378011227707,0.0,4.988678059650795,4.985431884208538,5.001667684678409,4.988768981186752,4.985524008850916,5.00175379179251,24770.71061120817,21055.104019526945,0.85,0.9908526209266824,0.6800317509675894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517392296825418,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.737515642368,1533.7412863905306,0.40227345042999735,0.10053378011227707,6.112885165565336,3.4920191901088335
5571.0,-30.040673616074358,5.003735366480814,35.001525266752246,24.08654725821691,4.998144272550304,-26.536797582437952,-40.042464912962146,1.4942682389141786,-0.01623892534104243,-5.005066281758697,40.00302823603845,45070.76827276624,20600.405594296717,20600.405594296717,65671.17386706296,82426.78795119152,82426.78795119152,20600.405594296717,103027.19354548823,103027.19354548823,103027.19354548823,127797.89652224715,97557.08705055369,60201.06737212963,41506.68853158228,24770.702976758916,0.0,66277.3915083412,21055.09753024508,1533.7408190198676,0.0,0.886881971612244,2.8163735565307686,0.0014959162575277712,354585.96166193,1554663.8008367585,4.384448254945323,1554663.8008367585,4.384448254945323,0.85,0.09551341552668383,4.296143414572793,1.2668843731703237,1.0,0.0,4.296143414575208,1.2847501394792504,1.2850487901764083,3.3439524795958806,19301.85191483337,1968.2411338054658,3099.015535412006,3099.015535412006,6.64740313783485,5.003735366480814,-0.8661881003951288,5.869923466875943,3.492024407114608,3.492024407114608,0.9977212591756023,0.0,0.0,0.00023244609261254844,7.847757482461774e-05,0.00015396851778793068,0.0006614708337461524,0.09551341552671305,0.07641598503406252,0.019097430492650527,0.09551335326761093,0.07641598503403914,0.019097430492644684,0.4022734040784157,0.4022734040784157,0.10053378713897398,0.0,4.988707040483348,4.985463841926617,5.001684750633956,4.98882735641763,4.985596067122572,5.00175740979995,24770.702976758916,21055.09753024508,0.85,0.990853326790902,0.6800323194236447,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517391032609959,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.736581054387,1533.7408190198676,0.4022734040784157,0.10053378713897398,6.112885165565336,3.492024407114608
5572.0,-30.04065250749728,5.003732034001222,35.001524454915796,24.086540936864935,4.998148799403598,-26.536778129030257,-40.04244294539092,1.4942744209368461,-0.01637769083782814,-5.005061209506533,40.00302688707784,45070.768527309614,20600.399897551128,20600.399897551128,65671.16842486075,82426.7410603436,82426.7410603436,20600.399897551128,103027.14095789474,103027.14095789474,103027.14095789474,127797.8385383993,97557.0330267222,60201.060493689176,41506.636147814475,24770.697580504562,0.0,66277.33372831903,21055.092943428877,1533.740412459829,0.0,0.8868820022948445,2.8163759715877834,0.0014959162575277712,354586.03176758165,1554663.7426697875,4.384447224048615,1554663.7426697875,4.384447224048615,0.85,0.09551339827266973,4.296143414572793,1.266884273164906,1.0,0.0,4.296143414573594,1.2847501095056795,1.285048760852223,3.343952557611205,19301.84122611739,1968.2400438597679,3099.015535412006,3099.015535412006,6.647401299591213,5.003732034001222,-0.8661810491587252,5.869913083159947,3.4920296187396676,3.4920296187396676,0.9977227482113336,0.0,0.0,0.00023244660346596004,7.847776998716592e-05,0.0001539688334787941,0.0006614721899993762,0.0955133982726931,0.0764159683456049,0.019097429927088197,0.09551341315680906,0.07641596834558621,0.019097429927083524,0.40227335922384144,0.40227335922384144,0.10053379490745594,0.0,4.988700408238458,4.985457848281328,5.001675560483648,4.988683518668722,4.985443514607255,5.001648443098986,24770.697580504562,21055.092943428877,0.85,0.9908541084959294,0.6800329161106814,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517389763646573,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.735648756814,1533.740412459829,0.40227335922384144,0.10053379490745594,6.112885165565336,3.4920296187396676
5573.0,-30.040631393783435,5.0037287264085215,35.0015236651768,24.08653999390083,4.998152204618503,-26.536758783186166,-40.04241720596326,1.49427959402156,-0.016399682724056674,-5.005057419811722,40.00302590703993,45070.75214635854,20600.39691112403,20600.39691112403,65671.14905748257,82426.72249198264,82426.72249198264,20600.39691112403,103027.11940310667,103027.11940310667,103027.11940310667,127797.81411519044,97557.00683872236,60201.0364930996,41506.63371735862,24770.694712083776,0.0,66277.3284294424,21055.090505271208,1533.7401821560507,0.0,0.8868820251183936,2.8163767028933107,0.0014959162575277712,354586.08414649597,1554663.7004107076,4.384446457206154,1554663.7004107076,4.384446457206154,0.85,0.09551338330210563,4.296143414572793,1.2668841896438976,1.0,0.0,4.296143414571075,1.284750084251531,1.285048736248718,3.343952623342802,19301.8360447727,1968.239515509649,3099.015535412006,3099.015535412006,6.647400335921601,5.0037287264085215,-0.8661747307444845,5.869903457153006,3.4920348390524585,3.4920348390524585,0.9977242397292738,0.0,0.0,0.00023244711444472436,7.847799865991208e-05,0.0001539691157848123,0.0006614734028265171,0.09551338330212278,0.07641595359304584,0.01909742970907693,0.09551342607387155,0.07641595359303212,0.0190974297090735,0.40227331328579546,0.40227331328579546,0.1005338016878728,0.0,4.988690433689783,4.985450090581139,5.001656712515512,4.988657737087692,4.985426262912142,5.001588525509646,24770.694712083776,21055.090505271208,0.85,0.9908538954975358,0.6800327233216714,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451738849863298,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.734715844774,1533.7401821560507,0.40227331328579546,0.1005338016878728,6.112885165565336,3.4920348390524585
5574.0,-30.04061022857197,5.003725401347503,35.00152288052225,24.086539714504056,4.998151707757264,-26.53673978120699,-40.04239534316582,1.4942812603925781,-0.016326558043715522,-5.005056114905393,40.00302447565607,45070.752952221395,20600.399007322252,20600.399007322252,65671.15195954364,82426.72344581834,82426.72344581834,20600.399007322252,103027.12245314059,103027.12245314059,103027.12245314059,127797.81250755259,97556.99846571549,60201.027972120006,41506.63388177275,24770.690054411996,0.0,66277.32393618475,21055.086546250197,1533.7399077434509,0.0,0.8868820369365529,2.8163758946024227,0.0014959162575277712,354586.10218213894,1554663.6386896602,4.384446060130924,1554663.6386896602,4.384446060130924,0.85,0.09551336906756586,4.296143414572793,1.2668840748025105,1.0,0.0,4.29614341457255,1.2847500753987562,1.2850487280520022,3.3439526463848397,19301.83438815765,1968.2393465819268,3099.015535412006,3099.015535412006,6.647401012329382,5.003725401347503,-0.8661698747913755,5.8698952761388785,3.492040061318663,3.492040061318663,0.9977257318053322,0.0,0.0,0.0002324476266708363,7.847819289260632e-05,0.00015396943377822997,0.0006614747689718444,0.09551336906758742,0.07641593960232589,0.019097429465261537,0.09551338284559996,0.07641593960230864,0.019097429465257228,0.4022732663699571,0.4022732663699571,0.10053380708580323,0.0,4.9886977626025555,4.985460541578959,5.0016515457162996,4.988729556861699,4.985504825828286,5.001633359367304,24770.690054411996,21055.086546250197,0.85,0.9908540064589094,0.6800327815833037,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517387233311756,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.733783739259,1533.7399077434509,0.4022732663699571,0.10053380708580323,6.112885165565336,3.492040061318663
5575.0,-30.040589070856615,5.0037220590623726,35.00152208427651,24.086539539881073,4.9981504624638005,-26.536720860804305,-40.04237725222481,1.494282252411732,-0.01623207501432944,-5.005054824664944,40.00302256872819,45070.7705053192,20600.401074215697,20600.401074215697,65671.17157953489,82426.72814535204,82426.72814535204,20600.401074215697,103027.12921956774,103027.12921956774,103027.12921956774,127797.81186915438,97556.99351851104,60201.0358784792,41506.619600035374,24770.68264958664,0.0,66277.30224962201,21055.080252148644,1533.7394771373918,0.0,0.8868820504012802,2.816374804020558,0.0014959162575277712,354586.12001507945,1554663.5564632348,4.384445607733094,1554663.5564632348,4.384445607733094,0.85,0.09551335322259852,4.296143414572793,1.2668840588675816,1.0,0.0,4.296143414572555,1.284750069700884,1.2850487230106904,3.343952661215284,19301.83340934401,1968.2392467707127,3099.015535412006,3099.015535412006,6.647401679281006,5.0037220590623726,-0.866165045860976,5.8698871049233485,3.492045272802603,3.492045272802603,0.9977272208007436,0.0,0.0,0.00023244813871657084,7.84783536158424e-05,0.00015396978510072846,0.0006614762783036827,0.09551335322262716,0.07641592437908333,0.01909742884354383,0.09551332049425322,0.07641592437906042,0.019097428843538107,0.402273219771374,0.402273219771374,0.10053381219517009,0.0,4.988722269852644,4.985489622386297,5.0016577490187615,4.988822749650637,4.985608398033776,5.0016850151965855,24770.68264958664,21055.080252148644,0.85,0.9908546267045657,0.6800332689397636,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517385964904548,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.732853369202,1533.7394771373918,0.402273219771374,0.10053381219517009,6.112885165565336,3.492045272802603
5576.0,-30.040567966338358,5.003718789620875,35.001521297417646,24.08653814289721,4.9981569786579145,-26.536701212098993,-40.04235147787256,1.4942902244188372,-0.016321191035387983,-5.005048222047687,40.00302124965054,45070.75388617846,20600.392332979787,20600.392332979787,65671.14621915825,82426.69401039177,82426.69401039177,20600.392332979787,103027.08634337156,103027.08634337156,103027.08634337156,127797.76322709267,97556.95311141726,60201.01298720517,41506.60013801343,24770.676883721117,0.0,66277.27702173455,21055.07535116295,1533.7390163173118,0.0,0.8868820887599653,2.8163767454962345,0.0014959162575277712,354586.2112725624,1554663.4995848201,4.384444318929778,1554663.4995848201,4.384444318929778,0.85,0.09551333390202194,4.296143414572793,1.266883930289187,1.0,0.0,4.296143414571607,1.2847500313541975,1.285048685311322,3.3439527610241973,19301.825414725023,1968.238431546453,3099.015535412006,3099.015535412006,6.647398858631736,5.003718789620875,-0.8661570824922054,5.86987587211308,3.4920504735488347,3.4920504735488347,0.9977287067282384,0.0,0.0,0.0002324486494758977,7.847858260043846e-05,0.00015397006687545924,0.0006614774888483368,0.09551333390204583,0.07641590635876053,0.019097427543285306,0.09551336177018786,0.0764159063587414,0.01909742754328053,0.4022731745637708,0.4022731745637708,0.10053381776002773,0.0,4.988720712372299,4.9854947195339605,5.001629559866956,4.988727031012274,4.9855276578239796,5.001529355978846,24770.676883721117,21055.07535116295,0.85,0.9908546212244428,0.6800332770369888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517384696946782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.73192355448,1533.7390163173118,0.4022731745637708,0.10053381776002773,6.112885165565336,3.4920504735488347
5577.0,-30.0405469055346,5.003715437117695,35.001520511777166,24.0865281544626,4.998151335728713,-26.536682818747707,-40.04233345678074,1.494287248942107,-0.016315420380124124,-5.005050774419803,40.00301971142023,45070.77133764219,20600.402300381556,20600.402300381556,65671.17363802374,82426.67530218147,82426.67530218147,20600.402300381556,103027.07760256302,103027.07760256302,103027.07760256302,127797.75053940524,97556.92289899004,60201.018934452,41506.55996059783,24770.672936842228,0.0,66277.23289744006,21055.07199631589,1533.7388674047781,0.0,0.8868820813446465,2.816376371728683,0.0014959162575277712,354586.1759951772,1554663.4332565786,4.384444568075107,1554663.4332565786,4.384444568075107,0.85,0.09551332351249642,4.296143414572793,1.2668839313881475,1.0,0.0,4.296143414573613,1.2847500442205906,1.2850486988355803,3.3439527275354957,19301.81943713986,1968.2378220024027,3099.015535412006,3099.015535412006,6.647402074944032,5.003715437117695,-0.8661545054760671,5.869869942593762,3.4920556906990865,3.4920556906990865,0.9977301973425962,0.0,0.0,0.00023244915917830183,7.847874270385597e-05,0.00015397041647444588,0.0006614789907757209,0.09551332351251636,0.07641589573259884,0.019097427779917523,0.0955133390222981,0.07641589573258288,0.01909742777991353,0.4022731290333302,0.4022731290333302,0.100533821606938,0.0,4.988724611331747,4.9854945254654695,5.00164983573876,4.988735354039704,4.985488897857181,5.001726086751489,24770.672936842228,21055.07199631589,0.85,0.9908556945889072,0.6800339930815524,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517383432177269,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.730993379302,1533.7388674047781,0.4022731290333302,0.100533821606938,6.112885165565336,3.4920556906990865
5578.0,-30.040525828339177,5.003712092754351,35.00151969949531,24.086522531602554,4.9981513237186554,-26.536663847466407,-40.0423115939833,1.4942893428461819,-0.016338408529747994,-5.005048034400005,40.003017364152015,45070.771761050404,20600.401323601254,20600.401323601254,65671.17308465166,82426.65112602116,82426.65112602116,20600.401323601254,103027.05244962241,103027.05244962241,103027.05244962241,127797.7149996048,97556.88964343669,60201.01027846715,41506.53262774394,24770.662549982393,0.0,66277.19517772633,21055.063167485034,1533.7382308733277,0.0,0.886882103777478,2.8163769935845,0.0014959162575277712,354586.2138661175,1554663.3320427593,4.3844438143603615,1554663.3320427593,4.3844438143603615,0.85,0.0955133047090949,4.296143414572793,1.2668838094035166,1.0,0.0,4.2961434145737405,1.2847500333722626,1.2850486886401158,3.343952755771569,19301.812857466506,1968.237151062443,3099.015535412006,3099.015535412006,6.647401759753517,5.003712092754351,-0.8661488531898849,5.869860945944236,3.4920608773433286,3.4920608773433286,0.9977316792409511,0.0,0.0,0.00023244966927843936,7.847893693825309e-05,0.0001539707323401863,0.0006614803477802414,0.09551330470913111,0.07641587811789886,0.01909742659123224,0.09551332288765672,0.0764158781178699,0.019097426591225004,0.40227308292701724,0.40227308292701724,0.100533827000909,0.0,4.988720572938121,4.985485906033205,5.001664126885771,4.988709625870285,4.98545663630415,5.001726500724999,24770.662549982393,21055.063167485034,0.85,0.9908562501558856,0.6800343864913171,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517382170027728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.730063031859,1533.7382308733277,0.40227308292701724,0.100533827000909,6.112885165565336,3.4920608773433286
5579.0,-30.040504760816226,5.003708720436729,35.00151887608503,24.086522496677958,4.998149181528874,-26.536645097945936,-40.04228973118586,1.4942895186588818,-0.016224014129988973,-5.0050474301104035,40.00301541545061,45070.77228388756,20600.40467811465,20600.40467811465,65671.17696200221,82426.66032013722,82426.66032013722,20600.40467811465,103027.06499825187,103027.06499825187,103027.06499825187,127797.7201973585,97556.88884232151,60201.000806072974,41506.54226249837,24770.655199106634,0.0,66277.197461605,21055.056919240636,1533.7378195759738,0.0,0.88688211390428,2.8163755613540955,0.0014959162575277712,354586.22221825377,1554663.2480150778,4.384443474112642,1554663.2480150778,4.384443474112642,0.8499999999999999,0.09551328960700008,4.296143414572793,1.2668837599502876,1.0,0.0,4.296143414572674,1.2847500314969962,1.2850486874194993,3.3439527606525203,19301.81269896437,1968.2371348997235,3099.015535412006,3099.015535412006,6.647402842198361,5.003708720436729,-0.8661444683026316,5.869853188739361,3.4920660608555827,3.4920660608555827,0.9977331602444522,0.0,0.0,0.00023245017914551902,7.847913117309365e-05,0.00015397104797242538,0.0006614817037816069,0.09551328960702862,0.07641586329254056,0.01909742631448806,0.0955132497927912,0.07641586329251772,0.019097426314482358,0.4022730358487383,0.4022730358487383,0.10053383328297255,0.0,4.988740912186756,4.985504738337852,5.001690494072932,4.9888234159803915,4.985581216156959,5.001797111709095,24770.655199106634,21055.056919240636,0.85,0.9908562745135103,0.6800343709463196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517380906896065,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.729133714822,1533.7378195759738,0.4022730358487383,0.10053383328297255,6.112885165565336,3.4920660608555827
5580.0,-30.04048368548374,5.003705367995599,35.00151804577894,24.08651659442114,4.998150810857034,-26.536625964216302,-40.042267833463825,1.494293089589919,-0.01629126007190962,-5.0050440324685725,40.003013567775525,45070.772593571564,20600.402292935636,20600.402292935636,65671.1748865072,82426.62793087206,82426.62793087206,20600.402292935636,103027.0302238077,103027.0302238077,103027.0302238077,127797.67775129841,97556.84808318439,60200.99274588514,41506.5059303325,24770.647527490706,0.0,66277.15345782321,21055.0503983671,1533.737322595389,0.0,0.8868821378739151,2.8163768413840953,0.0014959162575277712,354586.2691784638,1554663.168343638,4.3844426687632785,1554663.168343638,4.3844426687632785,0.85,0.09551327222231905,4.296143414572793,1.2668837022548542,1.0,0.0,4.296143414572966,1.2847500137394188,1.285048670313124,3.343952806872018,19301.804634692948,1968.2363125728918,3099.015535412006,3099.015535412006,6.647402072541357,5.003705367995599,-0.8661384516478039,5.869843819643403,3.492071230361024,3.492071230361024,0.9977346372460069,0.0,0.0,0.00023245068920263231,7.847932571866015e-05,0.00015397136348397218,0.0006614830592644609,0.0955132722223484,0.07641584645373237,0.019097425768616026,0.09551326483516442,0.07641584645370889,0.01909742576861016,0.40227298965254565,0.40227298965254565,0.10053384101765067,0.0,4.988741992974155,4.985503176340615,5.001702147875051,4.988752772396651,4.98550338630173,5.001755222585587,24770.647527490706,21055.0503983671,0.85,0.990856901063175,0.6800348271181147,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517379644344266,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.728204906587,1533.737322595389,0.40227298965254565,0.10053384101765067,6.112885165565336,3.492071230361024
5581.0,-30.040462593332116,5.003702095444091,35.001517240351646,24.086525535117858,4.998158422126402,-26.53660621714319,-40.042245830968,1.494302045937794,-0.016224470519603074,-5.005037055651609,40.00301263181211,45070.77258287429,20600.392706180995,20600.392706180995,65671.1652890553,82426.63373748852,82426.63373748852,20600.392706180995,103027.02644366951,103027.02644366951,103027.02644366951,127797.67029166114,97556.84809582813,60200.98694121525,41506.51239401431,24770.643847991625,0.0,66277.15624200593,21055.047270792882,1533.7369768375947,0.0,0.8868821767493266,2.8163767784463243,0.0014959162575277712,354586.3656079461,1554663.1279850553,4.384441362598788,1554663.1279850553,4.384441362598788,0.85,0.09551325398524364,4.296143414572793,1.266883604447357,1.0,0.0,4.296143414574569,1.284749970788726,1.285048628008301,3.3439529186642676,19301.80463719454,1968.236312827983,3099.015535412006,3099.015535412006,6.6473989790574635,5.003702095444091,-0.8661303024980835,5.869832397942175,3.4920764002420115,3.4920764002420115,0.9977361143548604,0.0,0.0,0.00023245119966782988,7.847952119551542e-05,0.00015397167847231444,0.0006614844124995531,0.09551325398526231,0.07641582886961323,0.01909742511564908,0.09551324535541579,0.0764158288695983,0.019097425115645345,0.4022729429373226,0.4022729429373226,0.10053384903938654,0.0,4.988753459494546,4.985524846499004,5.001672780482295,4.9888125851319955,4.985624788104872,5.001568575054932,24770.643847991625,21055.047270792882,0.85,0.9908567146312387,0.6800347983896871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517378381324664,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.727276957054,1533.7369768375947,0.4022729429373226,0.10053384903938654,6.112885165565336,3.4920764002420115
5582.0,-30.04044155066448,5.003698729771556,35.001516439243986,24.086515651457034,4.998152076625099,-26.53658791038252,-40.04222407294435,1.4942984363434266,-0.016204938910505007,-5.005040238856297,40.00301114677448,45070.77327889176,20600.403880704187,20600.403880704187,65671.17715959594,82426.61854624662,82426.61854624662,20600.403880704187,103027.0224269508,103027.0224269508,103027.0224269508,127797.66284601024,97556.82110475989,60200.97583740614,41506.49474150416,24770.640419059433,0.0,66277.1351605636,21055.044356200517,1533.736872048842,0.0,0.8868821659327384,2.816376150262009,0.0014959162575277712,354586.3216115507,1554663.063950486,4.3844417260224136,1554663.063950486,4.3844417260224136,0.85,0.09551324480121942,4.296143414572793,1.266883528069593,1.0,0.0,4.296143414573059,1.2847499866223329,1.2850486444999056,3.343952877452486,19301.799296961268,1968.2357682757383,3099.015535412006,3099.015535412006,6.647402584887467,5.003698729771556,-0.8661281310513029,5.869826860822859,3.4920815886356324,3.4920815886356324,0.9977375967530379,0.0,0.0,0.00023245170893646043,7.847971450084763e-05,0.0001539719944356128,0.0006614857699231967,0.09551324480123807,0.0764158189082954,0.019097425892942672,0.09551321636087491,0.07641581890828048,0.019097425892938946,0.4022728972152513,0.4022728972152513,0.10053385480991867,0.0,4.9887710380668295,4.9855412331414755,5.001695126531047,4.988835299945777,4.985600729351688,5.00177845893478,24770.640419059433,21055.044356200517,0.85,0.9908572089077228,0.6800350251968931,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517377117297323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.726350046976,1533.736872048842,0.4022728972152513,0.10053385480991867,6.112885165565336,3.4920815886356324
5583.0,-30.040420540586723,5.003695457156157,35.001515631626596,24.086514149699383,4.998159358282604,-26.536568270114426,-40.042202070448525,1.4943070878106188,-0.016308554971999456,-5.005032510709551,40.00300935494918,45070.77296218577,20600.392713847854,20600.392713847854,65671.16567603362,82426.58058777693,82426.58058777693,20600.392713847854,103026.97330162479,103026.97330162479,103026.97330162479,127797.6048416044,97556.77724546856,60200.96961987888,41506.45291732187,24770.631539979615,0.0,66277.08445730148,21055.036808982673,1533.7362075791511,0.0,0.8868822117274798,2.8163784136149843,0.0014959162575277712,354586.42842548713,1554662.986687287,4.38444018737729,1554662.986687287,4.38444018737729,0.85,0.0955132229043521,4.296143414572793,1.266883476418443,1.0,0.0,4.2961434145728745,1.2847499451019306,1.2850486036231563,3.3439529855219736,19301.790619318544,1968.2348834024408,3099.015535412006,3099.015535412006,6.647398981531432,5.003695457156157,-0.866119557063997,5.869815014220154,3.4920867434834912,3.4920867434834912,0.9977390695667118,0.0,0.0,0.00023245221741738413,7.847990997859776e-05,0.0001539723074387864,0.0006614871146297196,0.09551322290438354,0.07641579859445385,0.019097424309929677,0.09551325667124444,0.07641579859442871,0.01909742430992339,0.4022728519816149,0.4022728519816149,0.10053386189719164,0.0,4.988758684035645,4.98553237877843,5.001668765699549,4.988723955737555,4.9855116503421755,5.001578014912923,24770.631539979615,21055.036808982673,0.85,0.9908577936668561,0.6800355406584351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517375856235706,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.72542284864,1533.7362075791511,0.4022728519816149,0.10053386189719164,6.112885165565336,3.4920867434834912
5584.0,-30.04039950167855,5.003692086472961,35.00151482548101,24.08650960950183,4.998152485715249,-26.536550019442885,-40.042184049356706,1.494303003479837,-0.016182501336288624,-5.005035999349757,40.003007782584234,45070.79040602501,20600.404481983445,20600.404481983445,65671.19488800845,82426.59074445385,82426.59074445385,20600.404481983445,103026.99522643728,103026.99522643728,103026.99522643728,127797.6229404834,97556.77537634879,60200.97503792116,41506.44482047514,24770.62771404612,0.0,66277.07253452126,21055.0335569392,1533.7360898139586,0.0,0.8868821996733565,2.8163763504175026,0.0014959162575277712,354586.38020753436,1554662.9188871821,4.384440592380509,1554662.9188871821,4.384440592380509,0.85,0.09551321352658773,4.296143414572793,1.266883407733403,1.0,0.0,4.296143414574329,1.2847499631564754,1.2850486223361006,3.3439529385295232,19301.790249509704,1968.2348456924337,3099.015535412006,3099.015535412006,6.647402778910133,5.003692086472961,-0.8661175784412469,5.869809664914208,3.4920919207941314,3.4920919207941314,0.9977405487983233,0.0,0.0,0.00023245272659708487,7.84800700845189e-05,0.00015397265651256599,0.000661488614300739,0.09551321352660719,0.07641578854037662,0.019097424986230578,0.09551317806900775,0.07641578854036105,0.019097424986226685,0.4022728056183632,0.4022728056183632,0.1005338670978706,0.0,4.988778973419244,4.985550735756021,5.001696785729052,4.988853498013441,4.985617532765502,5.0018022333849785,24770.62771404612,21055.0335569392,0.85,0.9908584126705774,0.6800359261877373,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517374597127368,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.724495698842,1533.7360898139586,0.4022728056183632,0.1005338670978706,6.112885165565336,3.4920919207941314
