time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5585.0,-30.040378531414333,5.003688896622605,35.001514033421785,24.086517362762265,4.998167322175782,-26.53652965949803,-40.04216197701169,1.494318450259732,-0.016277518521803813,-5.005023084574155,40.00300658058836,45070.789441173176,20600.382782042765,20600.382782042765,65671.17222321594,82426.56040519213,82426.56040519213,20600.382782042765,103026.9431872349,103026.9431872349,103026.9431872349,127797.56368562861,97556.74241583985,60200.971451822035,41506.41218224201,24770.620498393713,0.0,66277.03268063572,21055.027423634656,1533.7354043525343,0.0,0.8868822697152281,2.816379106287544,0.0014959162575277712,354586.55870806705,1554662.8670573302,4.384438239062785,1554662.8670573302,4.384438239062785,0.85,0.09551318785297079,4.296143414572793,1.2668833395978436,1.0,0.0,4.296143414571863,1.2847498898504828,1.2850485496651365,3.343953129330699,19301.78372821144,1968.2341807050768,3099.015535412006,3099.015535412006,6.6473957767055865,5.003688896622605,-0.8661059416299617,5.869794838252567,3.4920970630666277,3.4920970630666277,0.9977420180190365,0.0,0.0,0.00023245323411649792,7.848026618365599e-05,0.00015397296793284195,0.0006614899522069068,0.09551318785299623,0.0764157652075502,0.019097422645446026,0.09551323638635398,0.07641576520752985,0.01909742264544094,0.40227275999633766,0.40227275999633766,0.10053387407080602,0.0,4.988767382624076,4.985552212971129,5.001632899043443,4.98874556605233,4.985582669157964,5.001401905618025,24770.620498393713,21055.027423634656,0.85,0.990858666525715,0.6800363205509288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517373336291473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.723569826949,1533.7354043525343,0.40227275999633766,0.10053387407080602,6.112885165565336,3.4920970630666277
5586.0,-30.040357585177514,5.003685538871823,35.00151325588344,24.08650304367768,4.998155827530668,-26.536511954505002,-40.04214028883723,1.494310196858435,-0.01623372174793758,-5.0050306166724745,40.00300541942083,45070.79008616244,20600.40293009383,20600.40293009383,65671.19301625626,82426.5482769229,82426.5482769229,20600.40293009383,103026.95120701673,103026.95120701673,103026.95120701673,127797.57164550852,97556.71630555332,60200.95811479384,41506.39798973275,24770.62043849179,0.0,66277.01842822455,21055.02737271802,1533.735590549217,0.0,0.8868822356056625,2.8163776516534504,0.0014959162575277712,354586.45460376696,1554662.8169879906,4.3844393851007375,1554662.8169879906,4.3844393851007375,0.85,0.09551318394596507,4.296143414572793,1.2668832912435755,1.0,0.0,4.296143414572005,1.2847499274120158,1.2850485878867248,3.343953031565365,19301.778562242474,1968.2336539228459,3099.015535412006,3099.015535412006,6.647402278141552,5.003685538871823,-0.8661063145020051,5.869791853373828,3.4921022542725586,3.4921022542725586,0.9977435012207311,0.0,0.0,0.00023245374105542363,7.848045887011581e-05,0.00015397328218530782,0.0006614913022805685,0.09551318394597456,0.07641575990234407,0.019097424043630486,0.09551319497656986,0.07641575990233648,0.019097424043628585,0.40227271395549213,0.40227271395549213,0.10053387690455258,0.0,4.988776148789498,4.985554892571713,5.0016660196382645,4.988796894924519,4.98555129459254,5.001784182275458,24770.62043849179,21055.02737271802,0.85,0.9908591933322353,0.680036476519721,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517372079569524,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.722643281186,1533.735590549217,0.40227271395549213,0.10053387690455258,6.112885165565336,3.4921022542725586
5587.0,-30.040336571061314,5.003682299715528,35.00151245519626,24.08650660598653,4.99816435661644,-26.536492185829506,-40.042118321266,1.4943199713849613,-0.016266396019318563,-5.005021387480018,40.00300319008398,45070.78970477401,20600.388698755316,20600.388698755316,65671.17840352932,82426.52678628408,82426.52678628408,20600.388698755316,103026.9154850394,103026.9154850394,103026.9154850394,127797.5240123277,97556.68945114058,60200.9523696321,41506.37453500943,24770.608527288303,0.0,66276.98306229773,21055.017248195058,1533.734720947308,0.0,0.8868822906190069,2.816379158289576,0.0014959162575277712,354586.5821643218,1554662.7208593797,4.384437536722473,1554662.7208593797,4.384437536722473,0.85,0.09551315836627595,4.296143414572793,1.2668831802485512,1.0,0.0,4.29614341457172,1.2847498806378834,1.2850485417551547,3.3439531533092968,19301.773249046753,1968.2331121276638,3099.015535412006,3099.015535412006,6.647397685928847,5.003682299715528,-0.8660968669570668,5.869779166672595,3.4921073895121104,3.4921073895121104,0.9977449684320315,0.0,0.0,0.0002324542496381827,7.848065403929528e-05,0.00015397359559888744,0.0006614926487502546,0.09551315836631454,0.07641573686324414,0.019097421503070394,0.09551319784216565,0.07641573686321328,0.01909742150306268,0.4022726676535201,0.4022726676535201,0.10053388226946527,0.0,4.988768409089175,4.9855523604294945,5.001637438974001,4.988754991460723,4.985559773939542,5.00154066259239,24770.608527288303,21055.017248195058,0.85,0.9908595015829406,0.6800368336381465,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451737082428772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.721716953085,1533.734720947308,0.4022726676535201,0.10053388226946527,6.112885165565336,3.4921073895121104
5588.0,-30.040315614242587,5.003678945274756,35.00151165621541,24.086502275336557,4.998156212193887,-26.536474136248454,-40.04209656324235,1.494314734199999,-0.016109850937311876,-5.005025876567322,40.003001638411405,45070.79017495442,20600.402532892673,20600.402532892673,65671.19270784709,82426.54331324133,82426.54331324133,20600.402532892673,103026.94584613401,103026.94584613401,103026.94584613401,127797.55103064171,97556.69343838004,60200.94030009423,41506.39237587312,24770.605184507698,0.0,66276.99756038081,21055.014406831542,1533.7346541899872,0.0,0.8868822734011936,2.8163765777423975,0.0014959162575277712,354586.52011875133,1554662.6539515373,4.384438115219043,1554662.6539515373,4.384438115219043,0.85,0.09551314978129119,4.296143414572793,1.266883130245842,1.0,0.0,4.296143414570333,1.2847499040894201,1.2850485658637985,3.3439530922695258,19301.774037929525,1968.233192571319,3099.015535412006,3099.015535412006,6.647402149971443,5.003678945274756,-0.8660954808404968,5.869774426115253,3.4921125549314143,3.4921125549314143,0.9977464442661184,0.0,0.0,0.00023245475683525077,7.84808473472068e-05,0.00015397390948804397,0.0006614939972630874,0.09551314978130959,0.07641572765870547,0.01909742212260412,0.09551310431526805,0.07641572765869076,0.01909742212260044,0.40227262082825427,0.40227262082825427,0.10053388593818156,0.0,4.988799639282263,4.985582399890063,5.001673432085056,4.988916025630033,4.98569402528301,5.001808870071386,24770.605184507698,21055.014406831542,0.85,0.9908595006588551,0.6800366919743649,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173695649382,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.72079268304,1533.7346541899872,0.40227262082825427,0.10053388593818156,6.112885165565336,3.4921125549314143
5589.0,-30.04029466691791,5.003675725855678,35.00151085376866,24.08651072708892,4.998166799728639,-26.536454221856495,-40.04207452582193,1.4943263546674954,-0.016103232456146088,-5.005015680754772,40.00299993949763,45070.78939385654,20600.386330289348,20600.386330289348,65671.17572414588,82426.53423719743,82426.53423719743,20600.386330289348,103026.92056748677,103026.92056748677,103026.92056748677,127797.51654942559,97556.67991616108,60200.93507282129,41506.383159266436,24770.595981938826,0.0,66276.97914120526,21055.006584648003,1533.7339186824613,0.0,0.8868823314114723,2.8163776810389263,0.0014959162575277712,354586.6610393932,1554662.5806946796,4.384436166147724,1554662.5806946796,4.384436166147724,0.85,0.09551312531532977,4.296143414572793,1.2668830774957316,1.0,0.0,4.296143414573064,1.2847498486835554,1.285048511096415,3.343953236480177,19301.771362533244,1968.2329197568226,3099.015535412006,3099.015535412006,6.6473969216648605,5.003675725855678,-0.8660854687424244,5.8697611945981025,3.4921176801746405,3.4921176801746405,0.9977479086213259,0.0,0.0,0.00023245526380356372,7.848104313785304e-05,0.00015397422066571067,0.0006614953341269709,0.09551312531536096,0.07641570542138626,0.0190974198939747,0.09551310217567668,0.07641570542136131,0.019097419893968463,0.4022725755586758,0.4022725755586758,0.10053389214836264,0.0,4.988818325384273,4.985614454722054,5.001638619085725,4.988912448298606,4.985762053464782,5.00151875108304,24770.595981938826,21055.006584648003,0.85,0.9908595197773168,0.6800368691794441,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517368309022654,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.719867965605,1533.7339186824613,0.4022725755586758,0.10053389214836264,6.112885165565336,3.4921176801746405
5590.0,-30.040273755415928,5.00367249458725,35.001510089354014,24.086504894681298,4.998168153242888,-26.536435263239515,-40.04205266302449,1.4943296610667707,-0.016175187142778213,-5.005014021677478,40.002999442371035,45070.78906807929,20600.387752211314,20600.387752211314,65671.17682029061,82426.5032399182,82426.5032399182,20600.387752211314,103026.89099212951,103026.89099212951,103026.89099212951,127797.48760387569,97556.64050018079,60200.926328343245,41506.34907981949,24770.596611746172,0.0,66276.94569156566,21055.007119984246,1533.7339348060134,0.0,0.8868823416496948,2.8163788199696875,0.0014959162575277712,354586.6839702066,1554662.5592586724,4.384435822156536,1554662.5592586724,4.384435822156536,0.85,0.09551311420274484,4.296143414572793,1.2668829774903134,1.0,0.0,4.296143414573012,1.2847498321715933,1.2850484952308634,3.343953279457594,19301.76356400791,1968.2321245285507,3099.015535412006,3099.015535412006,6.647397380495076,5.00367249458725,-0.8660804312942139,5.869752925881464,3.4921228405586766,3.4921228405586766,0.9977493830167647,0.0,0.0,0.0002324557699059099,7.848123737751335e-05,0.00015397453252839654,0.0006614966739337951,0.09551311420275346,0.07641569426033168,0.019097419942421787,0.09551314290745773,0.07641569426032478,0.01909741994242006,0.4022725316759394,0.4022725316759394,0.10053389612014027,0.0,4.988821796801346,4.985623630086707,5.001619263456803,4.988838834534704,4.985663484986048,5.001544995140591,24770.596611746172,21055.007119984246,0.85,0.9908600363979636,0.6800372074752224,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517367053676278,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.718943756534,1533.7339348060134,0.4022725316759394,0.10053389612014027,6.112885165565336,3.4921228405586766
5591.0,-30.04025280758895,5.003669123555603,35.00150928900722,24.08649584921079,4.998156582358172,-26.536417564379352,-40.04203474670646,1.49432133914884,-0.016025468327484305,-5.005019969671557,40.00299686693858,45070.806453014084,20600.40452379768,20600.40452379768,65671.21097681177,82426.51420329633,82426.51420329633,20600.40452379768,103026.91872709402,103026.91872709402,103026.91872709402,127797.50643324543,97556.63744819343,60200.929697912405,41506.3419447567,24770.58770615141,0.0,66276.9296509081,21054.9995502287,1533.7335818695262,0.0,0.8868823207164738,2.816376158789084,0.0014959162575277712,354586.6017604534,1554662.448206495,4.384436525486013,1554662.448206495,4.384436525486013,0.85,0.09551310411039617,4.296143414572793,1.266882976940833,1.0,0.0,4.296143414572409,1.2847498700535447,1.2850485337730007,3.3439531808582648,19301.76296016651,1968.2320629538642,3099.015535412006,3099.015535412006,6.647402792402881,5.003669123555603,-0.8660799222972315,5.869749045852834,3.4921279920024606,3.4921279920024606,0.9977508548578459,0.0,0.0,0.00023245627688841573,7.848139655507435e-05,0.00015397488033334138,0.0006614981681537184,0.0955131041104278,0.0764156840389513,0.019097420071476495,0.09551302842414684,0.076415684038926,0.01909742007147017,0.40227248753602557,0.40227248753602557,0.10053389921573361,0.0,4.988858599186756,4.985655893926548,5.001674225662157,4.988994501344052,4.985773643862501,5.001882766472704,24770.58770615141,21054.9995502287,0.85,0.9908607915712637,0.6800376343685459,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517365800476918,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.718019528062,1533.7335818695262,0.40227248753602557,0.10053389921573361,6.112885165565336,3.4921279920024606
5592.0,-30.04023187376364,5.00366589386014,35.00150847298887,24.086493788659595,4.998167098703438,-26.536397669241204,-40.04201270928604,1.4943328941812581,-0.016202068510210665,-5.005009439142939,40.00299480977959,45070.80562269571,20600.387563455515,20600.387563455515,65671.19318615123,82426.46006404568,82426.46006404568,20600.387563455515,103026.84762750119,103026.84762750119,103026.84762750119,127797.42395212772,97556.5788379103,60200.92439656132,41506.28271260998,24770.57632462652,0.0,66276.8590372365,21054.98987593254,1533.7327093857728,0.0,0.8868823817258928,2.8163797080623425,0.0014959162575277712,354586.7473073738,1554662.3595021788,4.384434475647558,1554662.3595021788,4.384434475647558,0.85,0.09551307861874891,4.296143414572793,1.2668828368233518,1.0,0.0,4.296143414573275,1.2847498149544478,1.2850484793120405,3.343953324270467,19301.751364012507,1968.2308804752395,3099.015535412006,3099.015535412006,6.6473973195867675,5.00366589386014,-0.8660697405469451,5.8697356344070855,3.4921330958988923,3.4921330958988923,0.9977523131139693,0.0,0.0,0.00023245678353306625,7.848159234698634e-05,0.00015397519118607992,0.000661499503621664,0.09551307861878566,0.07641566096617669,0.01909741765260897,0.09551310102881053,0.0764156609661473,0.019097417652601624,0.40227244459718753,0.40227244459718753,0.10053390610609104,0.0,4.988844350530371,4.9856437686937625,5.001651477585199,4.988807370632742,4.98561528334119,5.001580505597246,24770.57632462652,21054.98987593254,0.85,0.9908615788393805,0.6800383463762739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517364545100855,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.717096724347,1533.7327093857728,0.40227244459718753,0.10053390610609104,6.112885165565336,3.4921330958988923
5593.0,-30.040210991654924,5.003662568109811,35.00150767349064,24.086489143688254,4.998161038566718,-26.536379478481493,-40.04199098618699,1.4943295253935975,-0.016099944547136147,-5.005012804993608,40.00299365892792,45070.80565992717,20600.39909003956,20600.39909003956,65671.20474996674,82426.46616667527,82426.46616667527,20600.39909003956,103026.86525671482,103026.86525671482,103026.86525671482,127797.44011100564,97556.57333301258,60200.91282626594,41506.289451940705,24770.574854290815,0.0,66276.86430623152,21054.98862614719,1533.7327227281842,0.0,0.88688236877075,2.8163779735579926,0.0014959162575277712,354586.7007865132,1554662.3098776708,4.3844349109237735,1554662.3098776708,4.3844349109237735,0.85,0.09551307088713878,4.296143414572793,1.2668827565992253,1.0,0.0,4.296143414572988,1.2847498296695896,1.2850484946799416,3.3439532859698216,19301.75027485821,1968.23076941241,3099.015535412006,3099.015535412006,6.647401039020862,5.003662568109811,-0.8660677095302507,5.869730277640062,3.4921382368133536,3.4921382368133536,0.9977537819466724,0.0,0.0,0.00023245728892707894,7.848178534674556e-05,0.0001539755035803334,0.0006615008457121789,0.09551307088715248,0.07641565228695013,0.01909741860020235,0.09551304164150519,0.07641565228693917,0.01909741860019961,0.40227239994778224,0.40227239994778224,0.10053391135447744,0.0,4.988859332413597,4.9856550229132495,5.0016813741403325,4.988912860446476,4.98569364225898,5.00179456135055,24770.574854290815,21054.98862614719,0.85,0.9908616745435278,0.6800382928751428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173632905641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.716174338395,1533.7327227281842,0.40227239994778224,0.10053391135447744,6.112885165565336,3.4921382368133536
5594.0,-30.040190118151095,5.003659395938304,35.00150688458102,24.08649200750517,4.998173659174155,-26.536359427232025,-40.04196514198554,1.4943429682553486,-0.016237507281744,-5.005001500344144,40.00299236834605,45070.78772407207,20600.38066058079,20600.38066058079,65671.16838465286,82426.42421229507,82426.42421229507,20600.38066058079,103026.80487287586,103026.80487287586,103026.80487287586,127797.37250444441,97556.52784215064,60200.891353928884,41506.26276469084,24770.567631568552,0.0,66276.8303962594,21054.98248683327,1533.732071664619,0.0,0.886882430943216,2.8163811003774857,0.0014959162575277712,354586.85703292437,1554662.2542280208,4.3844328220085895,1554662.2542280208,4.3844328220085895,0.85,0.09551304690009613,4.296143414572793,1.2668826741771775,1.0,0.0,4.2961434145727,1.2847497657424918,1.2850484313870552,3.3439534523596,19301.741274406195,1968.2298516217256,3099.015535412006,3099.015535412006,6.647395092145617,5.003659395938304,-0.8660570472550688,5.869716443193373,3.492143343368438,3.492143343368438,0.9977552409624109,0.0,0.0,0.00023245779411384365,7.848201496117969e-05,0.00015397577915266398,0.0006615020296104321,0.09551304690012197,0.07641563032066578,0.01909741657945618,0.0955131138334105,0.0764156303206451,0.019097416579451014,0.4022723553401931,0.4022723553401931,0.10053391846789594,0.0,4.988835967318153,4.98563822606468,5.001631722977322,4.988763993062378,4.985592525634274,5.001454610448491,24770.567631568552,21054.98248683327,0.85,0.9908616328212232,0.6800383701906153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517362039126862,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.71525161418,1533.732071664619,0.4022723553401931,0.10053391846789594,6.112885165565336,3.492143343368438
5595.0,-30.04016926080569,5.003656015422385,35.00150609044014,24.086483590677403,4.998158191453161,-26.53634219957153,-40.04195110229773,1.4943311302192461,-0.01600598097661532,-5.0050114607200396,40.002990638154756,45070.821729277624,20600.405661910354,20600.405661910354,65671.22739118797,82426.45468188616,82426.45468188616,20600.405661910354,103026.8603437965,103026.8603437965,103026.8603437965,127797.42535681369,97556.54265231322,60200.90969970567,41506.25883623061,24770.56501301719,0.0,66276.8238492478,21054.98026106461,1533.7321706353996,0.0,0.8868823865416959,2.816376896108814,0.0014959162575277712,354586.7193662924,1554662.1796224993,4.384434313842743,1554662.1796224993,4.384434313842743,0.85,0.09551304385169732,4.296143414572793,1.2668826840678231,1.0,0.0,4.296143414572512,1.2847498200768876,1.2850484863826535,3.3439533109377546,19301.744204624527,1968.2301504208397,3099.015535412006,3099.015535412006,6.64740315965263,5.003656015422385,-0.8660588996309766,5.869714915053361,3.4921484907102163,3.4921484907102163,0.9977567116314904,0.0,0.0,0.00023245829891054828,7.848213969792929e-05,0.000153976159212619,0.000661503662402505,0.09551304385171233,0.07641562554698322,0.019097418304729115,0.09551297263384563,0.0764156255469712,0.019097418304726114,0.40227230907179495,0.40227230907179495,0.10053392226737629,0.0,4.98887365665928,4.985669533280145,5.001694949307648,4.989005479743412,4.985775830303169,5.001928918439489,24770.56501301719,21054.98026106461,0.85,0.9908626210055372,0.6800389504451058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517360788205507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.714329413653,1533.7321706353996,0.40227230907179495,0.10053392226737629,6.112885165565336,3.4921484907102163
5596.0,-30.040148395651517,5.003652790301213,35.00150526737138,24.086481460277014,4.998169165836467,-26.536322320423405,-40.04192529302088,1.4943430906086475,-0.016189034588933282,-5.005000132773234,40.00298820728678,45070.80386673878,20600.38701454066,20600.38701454066,65671.19088127944,82426.39825560711,82426.39825560711,20600.38701454066,103026.78527014778,103026.78527014778,103026.78527014778,127797.33649574473,97556.48198244027,60200.88759357318,41506.215987630094,24770.551225596955,0.0,66276.76721322705,21054.96854175741,1533.7311426357717,0.0,0.8868824529597599,2.816380623249494,0.0014959162575277712,354586.8759347117,1554662.0748039347,4.384432082280977,1554662.0748039347,4.384432082280977,0.85,0.09551301607146997,4.296143414572793,1.2668825373565777,1.0,0.0,4.296143414573327,1.284749763085012,1.285048430026344,3.3439534592765026,19301.73220097683,1968.2289263894224,3099.015535412006,3099.015535412006,6.647397142461209,5.003652790301213,-0.8660482742508027,5.869701064552015,3.492153569914478,3.492153569914478,0.997758162832708,0.0,0.0,0.00023245880389725205,7.848236900302984e-05,0.0001539764348942222,0.0006615048467702091,0.0955130160715125,0.0764156004136935,0.019097415657819007,0.09551304216821548,0.07641560041365947,0.019097415657810504,0.40227226438186486,0.40227226438186486,0.1005339302305066,0.0,4.988856838900915,4.985654528616351,5.001670873764738,4.988811098184328,4.9856160412097665,5.001596107946625,24770.551225596955,21054.96854175741,0.85,0.9908629168649802,0.680039262049943,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517359538252712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.713407585201,1533.7311426357717,0.40227226438186486,0.1005339302305066,6.112885165565336,3.492153569914478
5597.0,-30.04012756528433,5.003649532900993,35.0015044794109,24.08648118088024,4.998168751428672,-26.536303611641586,-40.041907237004466,1.4943447977862203,-0.016126889935833333,-5.004999734230085,40.00298758375491,45070.82006059786,20600.390888026424,20600.390888026424,65671.21094862428,82426.39882106689,82426.39882106689,20600.390888026424,103026.78970909331,103026.78970909331,103026.78970909331,127797.3412848977,97556.47340066913,60200.89464020119,41506.19862274215,24770.55157580439,0.0,66276.75019854654,21054.96883943373,1533.7311747590677,0.0,0.8868824572437437,2.8163798533934137,0.0014959162575277712,354586.8814431494,1554662.0479173618,4.384431938344621,1554662.0479173618,4.384431938344621,0.85,0.09551300586138455,4.296143414572793,1.2668825098825622,1.0,0.0,4.296143414572568,1.284749754058039,1.2850484216450075,3.3439534827719553,19301.730503057377,1968.228753249823,3099.015535412006,3099.015535412006,6.647398392369677,5.003649532900993,-0.8660440287613538,5.869693561662347,3.4921586903619617,3.4921586903619617,0.9977596258177034,0.0,0.0,0.00023245930804303812,7.848252942388085e-05,0.00015397677861915727,0.0006615063234618253,0.09551300586139394,0.07641558957175704,0.01909741628963691,0.09551301852161942,0.07641558957174951,0.01909741628963503,0.4022722181659934,0.4022722181659934,0.1005339362703941,0.0,4.988859888826994,4.9856589240514495,5.001668537213959,4.988872844294235,4.98567726331089,5.00165994870855,24770.55157580439,21054.96883943373,0.85,0.9908634740220632,0.6800396809677351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517358287832152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.712486608429,1533.7311747590677,0.4022722181659934,0.1005339362703941,6.112885165565336,3.4921586903619617
5598.0,-30.040106735035334,5.003646258983604,35.001503680946904,24.08648100625726,4.998167552910656,-26.536284981327334,-40.04188540913162,1.4943457992029812,-0.01603483076115708,-5.004998449620657,40.0029857018945,45070.81957607548,20600.392870086613,20600.392870086613,65671.2124461621,82426.40331025003,82426.40331025003,20600.392870086613,103026.79618033663,103026.79618033663,103026.79618033663,127797.34047599082,97556.46840429577,60200.884670122425,41506.20414908149,24770.544295654174,0.0,66276.74844473565,21054.962651306047,1533.7307512386287,0.0,0.8868824705890647,2.816378793995578,0.0014959162575277712,354586.8991982919,1554661.966771903,4.384431489958984,1554661.966771903,4.384431489958984,0.85,0.09551299030310431,4.296143414572793,1.2668824472418057,1.0,0.0,4.296143414572148,1.2847497483325252,1.2850484165658953,3.3439534976743532,19301.729514515577,1968.228652446613,3099.015535412006,3099.015535412006,6.647399031947042,5.003646258983604,-0.8660392862874531,5.869685545271057,3.492163795696731,3.492163795696731,0.9977610844847803,0.0,0.0,0.00023245981218696847,7.848272335664921e-05,0.00015397708883031926,0.000661507656173466,0.09551299030313244,0.07641557448481048,0.019097415818321955,0.09551295765636227,0.07641557448478797,0.01909741581831633,0.40227217189630504,0.40227217189630504,0.10053394207446921,0.0,4.988880146824329,4.985682463313594,5.001675662577441,4.988963618859486,4.9857790620684455,5.001706606291748,24770.544295654174,21054.962651306047,0.85,0.9908635228374476,0.6800396916523059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517357039496535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.711565630261,1533.7307512386287,0.40227217189630504,0.10053394207446921,6.112885165565336,3.492163795696731
5599.0,-30.040085898879223,5.003642981411692,35.00150287268116,24.08648069193589,4.998167338235516,-26.536266247303637,-40.04186735311521,1.4943476866602545,-0.015966499603393913,-5.004996430029616,40.00298381947016,45070.835780064546,20600.393308629456,20600.393308629456,65671.229088694,82426.40287587552,82426.40287587552,20600.393308629456,103026.79618450497,103026.79618450497,103026.79618450497,127797.33294646563,97556.45890669501,60200.89181088538,41506.1856620107,24770.53676196066,0.0,66276.72242397135,21054.95624766656,1533.730296087444,0.0,0.8868824876749257,2.816378132108805,0.0014959162575277712,354586.92711193423,1554661.8856021327,4.384430915896019,1554661.8856021327,4.384430915896019,0.85,0.09551297422030733,4.296143414572793,1.2668824170203883,1.0,0.0,4.296143414574131,1.2847497384619342,1.285048407340927,3.3439535233655806,19301.727635397525,1968.2284608298987,3099.015535412006,3099.015535412006,6.6473991734574165,5.003642981411692,-0.8660341251966628,5.869677106608354,3.49216889061982,3.49216889061982,0.9977625401770914,0.0,0.0,0.00023246031647487602,7.848288377817025e-05,0.00015397743269670577,0.0006615091334727779,0.09551297422033622,0.07641555896246428,0.019097415257871942,0.09551290870510418,0.07641555896244116,0.019097415257866162,0.4022721267478856,0.4022721267478856,0.10053394826235948,0.0,4.988909336121594,4.985716755702811,5.001684428945964,4.989029930426227,4.9858577639897135,5.001723334006385,24770.53676196066,21054.95624766656,0.85,0.9908641629650299,0.6800402031311533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451735579116821,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.710645344074,1533.730296087444,0.4022721267478856,0.10053394826235948,6.112885165565336,3.49216889061982
5600.0,-30.040065085684464,5.003639830519119,35.00150209334055,24.086483765300386,4.998178739578385,-26.536246372298695,-40.04183777198193,1.4943600261929144,-0.016081589157124654,-5.004986692196467,40.00298304544574,45070.8009540235,20600.378107108692,20600.378107108692,65671.17906113219,82426.3670270216,82426.3670270216,20600.378107108692,103026.7451341303,103026.7451341303,103026.7451341303,127797.27816387227,97556.4190206907,60200.85294769369,41506.18452555223,24770.53302974197,0.0,66276.71755529419,21054.953075280675,1533.7298802422683,0.0,0.8868825400080911,2.816380780793234,0.0014959162575277712,354587.0617027691,1554661.8522263505,4.384429157569032,1554661.8522263505,4.384429157569032,0.85,0.09551295382649912,4.296143414572793,1.2668822642648596,1.0,0.0,4.296143414572603,1.2847496796990727,1.2850483492116096,3.343953676313879,19301.71974387706,1968.2276561187623,3099.015535412006,3099.015535412006,6.647394268183275,5.003639830519119,-0.8660243921533484,5.869664222672467,3.492173978983933,3.492173978983933,0.9977639939954094,0.0,0.0,0.00023246082020806437,7.848314659706158e-05,0.00015397767361100277,0.0006615101684751485,0.0955129538265168,0.07641553998799286,0.019097413838523935,0.09551297827023884,0.07641553998797872,0.0190974138385204,0.40227208316453056,0.40227208316453056,0.10053395486160645,0.0,4.988904787907245,4.985724320340978,5.0016314073387775,4.988905103039315,4.985773087792097,5.001437834265971,24770.53302974197,21054.953075280675,0.85,0.9908634809251559,0.6800397276226188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517354542486078,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.709725870567,1533.7298802422683,0.40227208316453056,0.10053395486160645,6.112885165565336,3.492173978983933
5601.0,-30.04004426512061,5.003636577194877,35.001501331106496,24.086473881639563,4.9981723403212355,-26.536228270854455,-40.04182355767114,1.494356346055406,-0.016063973429083944,-5.004990378932139,40.00298198502795,45070.834225160404,20600.39039890907,20600.39039890907,65671.22462406947,82426.35212084473,82426.35212084473,20600.39039890907,103026.74251975381,103026.74251975381,103026.74251975381,127797.27466121477,97556.39238702712,60200.87449134412,41506.13099520334,24770.53214146096,0.0,66276.6631366643,21054.952320241817,1533.729931571445,0.0,0.8868825250934638,2.8163801189954727,0.0014959162575277712,354587.01074678433,1554661.806501344,4.384429658681294,1554661.806501344,4.384429658681294,0.85,0.09551294650306864,4.296143414572793,1.2668822769029067,1.0,0.0,4.296143414572145,1.2847496958737237,1.2850483660374559,3.343953634214407,19301.71447435697,1968.2271187772553,3099.015535412006,3099.015535412006,6.647398234539764,5.003636577194877,-0.8660225401876795,5.8696591173825565,3.4921791001003593,3.4921791001003593,0.9977654571715312,0.0,0.0,0.0002324613241206114,7.848327288694846e-05,0.00015397805123366294,0.0006615117907962532,0.0955129465030806,0.07641553197615719,0.019097414526923415,0.09551295741673187,0.07641553197614762,0.019097414526921024,0.40227203923460503,0.40227203923460503,0.10053395804731248,0.0,4.988910513269332,4.985729018460859,5.0016412415500895,4.988926405503037,4.98574080349016,5.001673569300806,24770.53214146096,21054.952320241817,0.85,0.9908649819719136,0.6800407879953628,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517353295180195,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.708806631606,1533.729931571445,0.40227203923460503,0.10053395804731248,6.112885165565336,3.4921791001003593
5602.0,-30.040023476185677,5.003633413890308,35.00150055974601,24.08647237988191,4.998179381175653,-26.536208853727686,-40.04179785316808,1.4943647587179525,-0.016160232345100667,-5.004982794547117,40.00298019473187,45070.81631348161,20600.379596548293,20600.379596548293,65671.1959100299,82426.31538336283,82426.31538336283,20600.379596548293,103026.69497991112,103026.69497991112,103026.69497991112,127797.2182293914,97556.34973994465,60200.85067006465,41506.110077644444,24770.523249480273,0.0,66276.63332712471,21054.944762058232,1533.7292694545638,0.0,0.8868825701513074,2.8163822689184013,0.0014959162575277712,354587.1155738897,1554661.7293041337,4.38442814479583,1554661.7293041337,4.38442814479583,0.85,0.09551292439027999,4.296143414572793,1.2668821411812683,1.0,0.0,4.296143414572762,1.284749655481448,1.285048326282243,3.34395373934765,19301.706036552034,1968.2262583606057,3099.015535412006,3099.015535412006,6.647394748800291,5.003633413890308,-0.8660140787825936,5.869647492672901,3.4921841850650783,3.4921841850650783,0.9977669100185939,0.0,0.0,0.00023246182726865917,7.84835012642225e-05,0.00015397832600443667,0.0006615129712509032,0.09551292439031145,0.07641551195597786,0.019097412434333595,0.09551299394706123,0.07641551195595268,0.0190974124343273,0.40227199485856413,0.40227199485856413,0.10053396228009101,0.0,4.9888900400699185,4.985711614298282,5.001608485261102,4.988822562202017,4.98565641344851,5.001491879320838,24770.523249480273,21054.944762058232,0.85,0.9908649943924199,0.6800408236040514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517352047432899,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.707888234045,1533.7292694545638,0.40227199485856413,0.10053396228009101,6.112885165565336,3.4921841850650783
5603.0,-30.040002661952464,5.003630079350253,35.001499768293115,24.0864583401941,4.998166094103434,-26.53619144677507,-40.041779971774645,1.4943548789263235,-0.01606645552402597,-5.004990589486916,40.002978066776855,45070.833276855265,20600.400144806532,20600.400144806532,65671.2334216618,82426.3122339521,82426.3122339521,20600.400144806532,103026.71237875865,103026.71237875865,103026.71237875865,127797.23003776575,97556.33189145352,60200.85293435788,41506.087730106265,24770.517659007106,0.0,66276.60538911336,21054.94001015604,1533.7291465067794,0.0,0.886882538204018,2.816380127022382,0.0014959162575277712,354587.0078366148,1554661.6375471377,4.384429218183563,1554661.6375471377,4.384429218183563,0.85,0.09551291738417075,4.296143414572793,1.2668820774415512,1.0,0.0,4.296143414572112,1.2847497006575659,1.2850483721161041,3.343953621762996,19301.702505194724,1968.2258982623755,3099.015535412006,3099.015535412006,6.647401379376357,5.003630079350253,-0.8660146848074293,5.869644764157682,3.4921892917635247,3.4921892917635247,0.9977683690752928,0.0,0.0,0.00023246233102999802,7.848366013573252e-05,0.0001539786708942655,0.0006615144529470701,0.09551291738419385,0.07641550422195584,0.019097413162238015,0.09551291021102973,0.07641550422193735,0.019097413162233397,0.4022719487878912,0.4022719487878912,0.10053396477326002,0.0,4.988899822469648,4.985708761688443,5.001668826520643,4.9889241339628825,4.985682535253034,5.001895372225306,24770.517659007106,21054.94001015604,0.85,0.9908659780642447,0.6800413662142483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517350801581286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.706969896872,1533.7291465067794,0.4022719487878912,0.10053396477326002,6.112885165565336,3.4921892917635247
5604.0,-30.039981872469955,5.003626837479547,35.00149894027118,24.086467560287588,4.998171958182127,-26.536172146804244,-40.04175803912801,1.4943622325167012,-0.015943105719202322,-5.004982967289325,40.00297541872087,45070.83217225557,20600.389024484688,20600.389024484688,65671.22119674025,82426.3268054512,82426.3268054512,20600.389024484688,103026.71582993589,103026.71582993589,103026.71582993589,127797.21966324338,97556.34004508954,60200.84541189525,41506.10514799366,24770.503833307488,0.0,66276.60898130115,21054.928258311364,1533.728207489247,0.0,0.8868825865587303,2.816379396406855,0.0014959162575277712,354587.1131863438,1554661.5233635,4.384427593527599,1554661.5233635,4.384427593527599,0.85,0.09551289234602943,4.296143414572793,1.2668820472201334,1.0,0.0,4.2961434145733515,1.2847496652194563,1.2850483373162287,3.3439537140015063,19301.70411840684,1968.2260627642306,3099.015535412006,3099.015535412006,6.6473977910362185,5.003626837479547,-0.866006270581626,5.869633108061173,3.4921943415337586,3.4921943415337586,0.9977698118667881,0.0,0.0,0.000232462834193307,7.848385500197489e-05,0.0001539789791913321,0.0006615157774354825,0.09551289234607332,0.07641548139941806,0.019097410946655256,0.09551283216370716,0.07641548139938295,0.019097410946646482,0.402271902232704,0.402271902232704,0.1005339715008218,0.0,4.988924932987516,4.985738901913294,5.00167380768039,4.98903986157012,4.985873950522375,5.0017082233966335,24770.503833307488,21054.928258311364,0.85,0.9908657399063416,0.6800413126895427,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517349554213785,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.706052759471,1533.728207489247,0.402271902232704,0.1005339715008218,6.112885165565336,3.4921943415337586
5605.0,-30.03996109031441,5.003623605227535,35.00149813720013,24.086461623106175,4.998174208910044,-26.536153214871064,-40.04173617633057,1.494366333466953,-0.016033461310769326,-5.0049801532469935,40.002974489427075,45070.831272553856,20600.387870241422,20600.387870241422,65671.21914279528,82426.29132791297,82426.29132791297,20600.387870241422,103026.6791981544,103026.6791981544,103026.6791981544,127797.18083370772,97556.29659207696,60200.836536718976,41506.06672817554,24770.50163555333,0.0,66276.56836372887,21054.92639022033,1533.7280358208798,0.0,0.8868826042358519,2.8163809118947616,0.0014959162575277712,354587.15208046057,1554661.4832925391,4.384426999599144,1554661.4832925391,4.384426999599144,0.85,0.09551287881502443,4.296143414572793,1.266881980733015,1.0,0.0,4.296143414573278,1.2847496449971287,1.285048317735446,3.343953766636296,19301.695521147132,1968.2251860877193,3099.015535412006,3099.015535412006,6.6473974185813995,5.003623605227535,-0.8660006487385941,5.869624253966129,3.4921994137016794,3.4921994137016794,0.9977712610576227,0.0,0.0,0.00023246333718028565,7.848404924806833e-05,0.00015397928793221732,0.0006615171038306033,0.09551287881503998,0.07641546783388045,0.01909741098115952,0.0955128747720595,0.07641546783386802,0.019097410981156412,0.402271857289569,0.402271857289569,0.1005339782976126,0.0,4.98892821535037,4.9857429246632705,5.0016741250042855,4.988946691936235,4.985764364374347,5.001680744263922,24770.50163555333,21054.92639022033,0.85,0.9908663161675569,0.6800417158776696,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517348308329765,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.705135820039,1533.7280358208798,0.402271857289569,0.1005339782976126,6.112885165565336,3.4921994137016794
5606.0,-30.039940285387928,5.0036204487986895,35.00149735989329,24.08647056380289,4.998181610734506,-26.536133747290624,-40.04171424368394,1.4943750726374847,-0.01596264486374821,-5.00497340629051,40.00297363372125,45070.83013000543,20600.37877146143,20600.37877146143,65671.20890146686,82426.29820338465,82426.29820338465,20600.37877146143,103026.67697484608,103026.67697484608,103026.67697484608,127797.17537270713,97556.29770677169,60200.82963339371,41506.07563708664,24770.49839786105,0.0,66276.57403494768,21054.923638181892,1533.727720118643,0.0,0.8868826416514645,2.816380769223736,0.0014959162575277712,354587.2453331279,1554661.4463946791,4.3844257424829385,1554661.4463946791,4.3844257424829385,0.85,0.09551286111540253,4.296143414572793,1.2668818867718805,1.0,0.0,4.296143414572916,1.2847496030766876,1.2850482764522146,3.343953875747065,19301.69574169157,1968.225208576993,3099.015535412006,3099.015535412006,6.647394482558686,5.0036204487986895,-0.8659926916860492,5.869613140484739,3.4922044833681216,3.4922044833681216,0.9977727095337491,0.0,0.0,0.00023246384071938866,7.848424411520418e-05,0.00015397959660418448,0.0006615184299296424,0.09551286111541979,0.07641545095689278,0.019097410158527003,0.09551285430273668,0.07641545095687897,0.019097410158523554,0.40227181207170915,0.40227181207170915,0.100533984870168,0.0,4.988942159989733,4.9857692937678735,5.001638349303732,4.989010761426755,4.985887594297424,5.00150807363957,24770.49839786105,21054.923638181892,0.85,0.9908660768560303,0.6800416404480948,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517347062885042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.704219426807,1533.727720118643,0.40227181207170915,0.100533984870168,6.112885165565336,3.4922044833681216
5607.0,-30.039919508184276,5.003617267227815,35.00149660291626,24.08645973717796,4.998181224436953,-26.53611508353445,-40.0416923808865,1.4943767997874078,-0.016083476141716346,-5.004972551998117,40.00297267125519,45070.82938138402,20600.38178850488,20600.38178850488,65671.2111698889,82426.25321161635,82426.25321161635,20600.38178850488,103026.63500012123,103026.63500012123,103026.63500012123,127797.13156735472,97556.24360287722,60200.81977264612,41506.02647803455,24770.496567233487,0.0,66276.52304526804,21054.922082148463,1533.7276121051182,0.0,0.8868826494803418,2.816382456287303,0.0014959162575277712,354587.25714068225,1554661.4048933403,4.3844254794427915,1554661.4048933403,4.3844254794427915,0.85,0.095512849297849,4.296143414572793,1.2668818120425573,1.0,0.0,4.296143414574839,1.2847495939589246,1.2850482679784265,3.3439538994788327,19301.685037134976,1968.224117016002,3099.015535412006,3099.015535412006,6.647395456107682,5.003617267227815,-0.8659881825429565,5.869605449770772,3.4922095705207994,3.4922095705207994,0.9977741630059427,0.0,0.0,0.00023246434358852315,7.848443836218857e-05,0.0001539799052263346,0.0006615197558146602,0.09551284929786355,0.07641543918912849,0.01909741010873505,0.09551290563327058,0.07641543918911686,0.019097410108732144,0.40227176799243003,0.40227176799243003,0.10053398907390317,0.0,4.988931218700031,4.985759186627604,5.001624068136323,4.9888890758563775,4.985720381843464,5.0015685676283965,24770.496567233487,21054.922082148463,0.85,0.9908668734030345,0.680042152341031,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734581607589,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.70330418249,1533.7276121051182,0.40227176799243003,0.10053398907390317,6.112885165565336,3.4922095705207994
5608.0,-30.039898749566667,5.0036139873305014,35.001495813103716,24.086450167838507,4.998172928755754,-26.53609722744624,-40.04167446456847,1.494371406635602,-0.01600873843511863,-5.004976076690266,40.00297020089521,45070.84579963083,20600.39358767764,20600.39358767764,65671.23938730847,82426.24779964067,82426.24779964067,20600.39358767764,103026.6413873183,103026.6413873183,103026.6413873183,127797.12886620793,97556.22567138023,60200.823671371516,41506.00222223191,24770.487478889627,0.0,66276.48970112154,21054.914357056183,1533.7271924808686,0.0,0.8868826404930439,2.81638106300656,0.0014959162575277712,354587.20842435077,1554661.2983719297,4.3844257814043734,1554661.2983719297,4.3844257814043734,0.85,0.09551283676162725,4.296143414572793,1.2668817642377692,1.0,0.0,4.296143414571625,1.2847496181499067,1.2850482928205504,3.3439538365144013,19301.6814893548,1968.2237552431056,3099.015535412006,3099.015535412006,6.647399263501553,5.0036139873305014,-0.8659862956008597,5.869600282931361,3.4922146448282496,3.4922146448282496,0.9977756128080714,0.0,0.0,0.00023246484600882283,7.848459754575188e-05,0.00015398024846307093,0.0006615212304089046,0.0955128367616599,0.07641542689107422,0.01909740987058568,0.09551283128250257,0.0764154268910481,0.019097409870579146,0.40227172262870275,0.40227172262870275,0.10053399266273334,0.0,4.988939782866055,4.985760169539958,5.001662967754328,4.988967338255122,4.985757401735498,5.001811865261516,24770.487478889627,21054.914357056183,0.85,0.9908677976678836,0.6800427421983415,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517344570928337,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.70238907629,1533.7271924808686,0.40227172262870275,0.10053399266273334,6.112885165565336,3.4922146448282496
5609.0,-30.039878028849753,5.003610768435162,35.00149499981196,24.086454428639286,4.99817699646119,-26.53607816904525,-40.04165256684644,1.4943771366569745,-0.015941187459077355,-5.004970289148064,40.00296793738993,45070.844537171295,20600.386267440717,20600.386267440717,65671.23080461202,82426.24865490585,82426.24865490585,20600.386267440717,103026.63492234657,103026.63492234657,103026.63492234657,127797.11140150829,97556.21936253944,60200.81524480599,41506.00457525939,24770.476479161716,0.0,66276.4810544211,21054.90500728746,1533.7264546377885,0.0,0.8868826781238948,2.8163808512328945,0.0014959162575277712,354587.28841653786,1554661.2007700552,4.384424517056506,1554661.2007700552,4.384424517056506,0.8500000000000001,0.09551281514046384,4.296143414572793,1.2668816719250757,1.0,0.0,4.296143414573689,1.2847495903100663,1.2850482656185784,3.343953908976103,19301.680241138863,1968.2236279605029,3099.015535412006,3099.015535412006,6.647396901384666,5.003610768435162,-0.865978958818034,5.869589727253196,3.492219684171273,3.492219684171273,0.9977770526203636,0.0,0.0,0.0002324653475128082,7.848479210384582e-05,0.00015398055540896238,0.0006615225490924747,0.09551281514050092,0.07641540689671693,0.019097408243783982,0.09551278220404692,0.07641540689668727,0.01909740824377657,0.4022716769034754,0.4022716769034754,0.10053399897641974,0.0,4.988955446783507,4.985778895606927,5.001666375854086,4.9890291016889705,4.985864800393358,5.001691011337414,24770.476479161716,21054.90500728746,0.85,0.990867797442171,0.6800428118711163,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734332689482,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.701474290323,1533.7264546377885,0.4022716769034754,0.10053399897641974,6.112885165565336,3.492219684171273
5610.0,-30.03985732293074,5.003607515744105,35.00149419203008,24.086454358790093,4.998175124836348,-26.53605971798113,-40.04163454575462,1.4943775198870441,-0.015839538323234592,-5.00497004826081,40.00296647129473,45070.860329139636,20600.39032292686,20600.39032292686,65671.25065206649,82426.25652129106,82426.25652129106,20600.39032292686,103026.64684421792,103026.64684421792,103026.64684421792,127797.11879695943,97556.21750612989,60200.821313979955,41505.99576905548,24770.471952741515,0.0,66276.467721797,21054.901159830286,1533.7262122341085,0.0,0.8868826846554875,2.816379544012745,0.0014959162575277712,354587.29174594744,1554661.1375523377,4.384424297603457,1554661.1375523377,4.384424297603457,0.85,0.09551280251711744,4.296143414572793,1.2668816658807924,1.0,0.0,4.296143414575012,1.2847495874825368,1.2850482634342733,3.3439539163356136,19301.679873844765,1968.223590506928,3099.015535412006,3099.015535412006,6.647398210021587,5.003607515744105,-0.8659748753563443,5.869582391100449,3.492224736450063,3.492224736450063,0.9977784961285894,0.0,0.0,0.00023246584865963682,7.848495221897496e-05,0.00015398089644066184,0.0006615240142135646,0.09551280251713876,0.07641539412300395,0.01909740839413481,0.09551272347963366,0.0764153941229869,0.019097408394130547,0.4022716319661212,0.4022716319661212,0.10053400534277207,0.0,4.988990368183011,4.985817505200544,5.001686536262184,4.989130509937581,4.985972401501215,5.001767635879901,24770.471952741515,21054.901159830286,0.85,0.9908682962364412,0.680043186947284,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451734208513284,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.700559437033,1533.7262122341085,0.4022716319661212,0.10053400534277207,6.112885165565336,3.492224736450063
