time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5611.0,-30.039836635156156,5.003604418139496,35.00149341388511,24.086462356522702,4.9981886857729805,-26.536039739894914,-40.04160873647777,1.4943917905119883,-0.015912391310109797,-5.004958657062266,40.00296571896904,45070.84159171016,20600.371712553148,20600.371712553148,65671.2133042633,82426.23258517004,82426.23258517004,20600.371712553148,103026.60429772318,103026.60429772318,103026.60429772318,127797.07202343062,97556.19051947966,60200.799526021,41505.98999273184,24770.467725707436,0.0,66276.45771843928,21054.89756685132,1533.7257318413008,0.0,0.8868827453199075,2.816381830855743,0.0014959162575277712,354587.4491887962,1554661.1051122146,4.384422259357669,1554661.1051122146,4.384422259357669,0.85,0.09551278063030766,4.296143414572793,1.2668815702712166,1.0,0.0,4.296143414573454,1.2847495196925438,1.2850481962718392,3.343954092779822,19301.674534485603,1968.2230460438177,3099.015535412006,3099.015535412006,6.647392204768146,5.003604418139496,-0.8659642049031184,5.869568623042614,3.4922297731689866,3.4922297731689866,0.9977799351911391,0.0,0.0,0.00023246634936830948,7.848518153167242e-05,0.00015398116783663706,0.0006615251801695962,0.09551278063032602,0.07641537384705663,0.019097406783269395,0.09551277765081374,0.07641537384704193,0.019097406783265724,0.40227158887781694,0.40227158887781694,0.10053401276983594,0.0,4.988997217560495,4.985840671950939,5.001628087374456,4.989046265752165,4.985954990487585,5.001415948517149,24770.467725707436,21054.89756685132,0.85,0.9908678822765812,0.6800430068725694,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517340844257876,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.699644977982,1533.7257318413008,0.40227158887781694,0.10053401276983594,6.112885165565336,3.4922297731689866
5612.0,-30.039815943766648,5.00360117079146,35.00149265021509,24.08644255427646,4.998178588629,-26.536022124541933,-40.04158704830331,1.49438476940452,-0.015997039560204485,-5.0049651428566015,40.00296458429141,45070.84112989592,20600.389681764325,20600.389681764325,65671.23081166024,82426.19077207142,82426.19077207142,20600.389681764325,103026.58045383575,103026.58045383575,103026.58045383575,127797.04779160336,97556.1354375827,60200.7857954082,41505.94404686056,24770.467337767604,0.0,66276.41138462817,21054.897237102465,1533.7258717644934,0.0,0.886882716436627,2.816382185719802,0.0014959162575277712,354587.35954572627,1554661.0561851563,4.384423229798391,1554661.0561851563,4.384423229798391,0.8500000000000001,0.09551277646242422,4.296143414572793,1.2668814603751528,1.0,0.0,4.296143414573559,1.2847495515022325,1.2850482287323555,3.3439540099853677,19301.6636364294,1968.2219347513576,3099.015535412006,3099.015535412006,6.64739800312926,5.00360117079146,-0.865964037148724,5.869565207940184,3.4922348512511694,3.4922348512511694,0.9977813860717627,0.0,0.0,0.0002324668501654677,7.84853742292893e-05,0.0001539814759361784,0.0006615265038094118,0.09551277646243435,0.07641536836255072,0.01909740809988363,0.09551279528855695,0.07641536836254262,0.019097408099881603,0.4022715463576265,0.4022715463576265,0.10053401628994535,0.0,4.988993860645849,4.985829513909664,5.001655945837115,4.988968103296372,4.985772554058258,5.001755049146993,24770.467337767604,21054.897237102465,0.85,0.9908688391491834,0.6800434753223442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517339604470487,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.698730845636,1533.7258717644934,0.4022715463576265,0.10053401628994535,6.112885165565336,3.4922348512511694
5613.0,-30.039795293188064,5.0035979483864,35.00149184534448,24.086442100256704,4.998179207515555,-26.53600347416337,-40.041569027211494,1.4943873884911452,-0.015940054775853696,-5.004961473726063,40.00296185689483,45070.85653979456,20600.386688607196,20600.386688607196,65671.24322840176,82426.1861800383,82426.1861800383,20600.386688607196,103026.5728686455,103026.5728686455,103026.5728686455,127797.02714974186,97556.12222235806,60200.79258211552,41505.921822491706,24770.45428109636,0.0,66276.37610358806,21054.886138931906,1533.7250631206518,0.0,0.8868827449711163,2.816381865451633,0.0014959162575277712,354587.4102584217,1554660.9385804003,4.384422271076603,1554660.9385804003,4.384422271076603,0.85,0.0955127557449117,4.296143414572793,1.266881418065168,1.0,0.0,4.296143414571305,1.2847495382184264,1.2850482160876258,3.34395404456054,19301.66102177251,1968.2216681305554,3099.015535412006,3099.015535412006,6.647397037287981,5.0035979483864,-0.8659579563686499,5.86955590475505,3.4922398789980775,3.4922398789980775,0.9977828225708792,0.0,0.0,0.00023246734997586245,7.848553434551664e-05,0.00015398181563034582,0.0006615279631842721,0.09551275574495412,0.07641534926142464,0.019097406483529474,0.09551273714192893,0.07641534926139071,0.019097406483520995,0.402271502225001,0.402271502225001,0.10053402188150452,0.0,4.988997977776478,4.985831681237016,5.00166786324985,4.989021418950188,4.9858473245445225,5.001722508535352,24770.45428109636,21054.886138931906,0.85,0.9908695539683627,0.6800440698409658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517338364466663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.6978174753,1533.7250631206518,0.402271502225001,0.10053402188150452,6.112885165565336,3.4922398789980775
5614.0,-30.039774628007173,5.00359476089019,35.00149104891178,24.086441192217194,4.998182703771379,-26.53598452293971,-40.041547164414055,1.4943925987041964,-0.01596164900763597,-5.004957186399251,40.00296049292841,45070.85509290484,20600.382499545176,20600.382499545176,65671.23759245002,82426.16718860438,82426.16718860438,20600.382499545176,103026.54968814955,103026.54968814955,103026.54968814955,127796.99868272571,97556.09584378499,60200.7837480868,41505.90232855355,24770.448994576156,0.0,66276.35132312971,21054.88164538973,1533.7246832555618,0.0,0.8868827717153304,2.816382649626352,0.0014959162575277712,354587.469515492,1554660.879766463,4.384421372505775,1554660.879766463,4.384421372505775,0.8499999999999999,0.09551273906824784,4.296143414572793,1.2668813339946792,1.0,0.0,4.296143414572855,1.2847495128129476,1.2850481913188607,3.3439541106860786,19301.655802722555,1968.22113593557,3099.015535412006,3099.015535412006,6.647395685548381,5.00359476089019,-0.8659514964142572,5.869546257304447,3.4922449088572036,3.4922449088572036,0.9977842596734867,0.0,0.0,0.0002324678501406709,7.848572859545349e-05,0.0001539821215452174,0.0006615292774384331,0.09551273906827082,0.07641533326688413,0.01909740580138669,0.09551274295997102,0.07641533326686574,0.019097405801382097,0.4022714576033944,0.4022714576033944,0.10053402818170547,0.0,4.988995860171542,4.985830470626411,5.001662113999373,4.988995537391588,4.9858337772005825,5.001647267921328,24770.448994576156,21054.88164538973,0.85,0.9908698394133156,0.6800443022755179,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517337126908776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.6969039771,1533.7246832555618,0.4022714576033944,0.10053402818170547,6.112885165565336,3.4922449088572036
5615.0,-30.039753971628766,5.003591550495768,35.00149025764019,24.086435709055536,4.998181690368886,-26.535966030639802,-40.04152533654121,1.4943937493801656,-0.01597173578500133,-5.004956286626724,40.00295905039099,45070.85390303673,20600.385247330545,20600.385247330545,65671.23915036727,82426.14805383502,82426.14805383502,20600.385247330545,103026.53330116556,103026.53330116556,103026.53330116556,127796.97770103133,97556.0673781751,60200.77322737779,41505.882389774786,24770.444399865763,0.0,66276.32678964055,21054.8777398859,1533.7244192621883,0.0,0.8868827815130829,2.8163828871722942,0.0014959162575277712,354587.48195165274,1554660.8175645622,4.384421043314036,1554660.8175645622,4.384421043314036,0.85,0.09551272564099786,4.296143414572793,1.2668812686065212,1.0,0.0,4.296143414573288,1.2847495063978758,1.285048185544645,3.343954127383268,19301.65017074846,1968.2205616340402,3099.015535412006,3099.015535412006,6.647396572212335,5.003591550495768,-0.8659470271854417,5.86953857768121,3.4922499438764913,3.4922499438764913,0.9977856982504261,0.0,0.0,0.00023246835009342454,7.848592253552993e-05,0.00015398242755789462,0.0006615305921127811,0.0955127256410194,0.07641531992499871,0.019097405716020678,0.09551273563090296,0.07641531992498149,0.019097405716016373,0.40227141238711955,0.40227141238711955,0.10053403398498718,0.0,4.988993256590902,4.985825303075728,5.001669768297518,4.988984550841735,4.985806343091042,5.001702096108488,24770.444399865763,21054.8777398859,0.85,0.9908702297097151,0.6800445360541861,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517335888475995,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.695991459783,1533.7244192621883,0.40227141238711955,0.10053403398498718,6.112885165565336,3.4922499438764913
5616.0,-30.039733284108085,5.003588408187815,35.001489475706336,24.086444929149025,4.998187778746196,-26.53594680007639,-40.04150343881918,1.4944012947147949,-0.015865956006393844,-5.004950027492363,40.002957739828865,45070.852377352225,20600.377076954377,20600.377076954377,65671.2294543066,82426.16151028743,82426.16151028743,20600.377076954377,103026.53858724181,103026.53858724181,103026.53858724181,127796.97728707962,97556.0745572704,60200.76542433666,41505.899036593044,24770.438699837796,0.0,66276.33773643084,21054.872894862125,1533.7239746572818,0.0,0.8868828180936204,2.8163822282481012,0.0014959162575277712,354587.5684619771,1554660.7610534092,4.384419814255607,1554660.7610534092,4.384419814255607,0.85,0.09551270671327045,4.296143414572793,1.266881193877198,1.0,0.0,4.296143414574492,1.2847494700678936,1.2850481498495339,3.3439542219431773,19301.65159114588,1968.2207064742681,3099.015535412006,3099.015535412006,6.647393935769867,5.003588408187815,-0.8659393995921807,5.8695278077799955,3.4922549666756577,3.4922549666756577,0.9977871333359022,0.0,0.0,0.00023246885080091382,7.848611709665982e-05,0.000153982733704254,0.0006615319073614469,0.09551270671329395,0.07641530209263954,0.019097404620654415,0.09551268953638976,0.07641530209262073,0.019097404620649717,0.4022713664542487,0.4022713664542487,0.10053404020004932,0.0,4.989009040437452,4.9858514232363405,5.001644187923716,4.9890840714859905,4.985967800788842,5.001553766107406,24770.438699837796,21054.872894862125,0.85,0.9908699197512896,0.6800444007119246,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517334650570939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.695079454963,1533.7239746572818,0.4022713664542487,0.10053404020004932,6.112885165565336,3.4922549666756577
5617.0,-30.039712610454323,5.003585267427235,35.00148871565557,24.086439026892208,4.998189436065214,-26.535928025153044,-40.04148157602174,1.4944048507641672,-0.015940845473267018,-5.0049476297065665,40.002956813352384,45070.85108341009,20600.376891269585,20600.376891269585,65671.22797467967,82426.12901001461,82426.12901001461,20600.376891269585,103026.5059012842,103026.5059012842,103026.5059012842,127796.94245954705,97556.03387198446,60200.75594538092,41505.86436289282,24770.436558262852,0.0,66276.30092115566,21054.871074523424,1533.72381547654,0.0,0.8868828336432235,2.8163834919686432,0.0014959162575277712,354587.60160286276,1554660.7211039485,4.384419291809206,1554660.7211039485,4.384419291809206,0.85,0.0955126932828636,4.296143414572793,1.2668811361817642,1.0,0.0,4.29614341457122,1.2847494523999425,1.2850481328203627,3.343954267929435,19301.643541486053,1968.2198856374048,3099.015535412006,3099.015535412006,6.647393875852518,5.003585267427235,-0.8659340199759331,5.869519287403168,3.4922600046635845,3.4922600046635845,0.9977885727610242,0.0,0.0,0.00023246935117376976,7.848631134793067e-05,0.00015398303982583908,0.0006615332225036786,0.09551269328287901,0.07641528896419653,0.01909740431868248,0.09551272415489133,0.0764152889641842,0.0190974043186794,0.40227132184277714,0.40227132184277714,0.10053404473340187,0.0,4.989007677964423,4.985854470090146,5.001625179038683,4.989006784233311,4.9858712150312385,5.001553702097397,24770.436558262852,21054.871074523424,0.85,0.9908704478363117,0.6800447589407225,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517333410799773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.694168762573,1533.72381547654,0.40227132184277714,0.10053404473340187,6.112885165565336,3.4922600046635845
5618.0,-30.039692032814322,5.003582063723329,35.00148794091629,24.086434172373288,4.998184626624276,-26.535909983342787,-40.041459852922685,1.4944025771530223,-0.01585787202049005,-5.004949059915047,40.002954865415184,45070.84982539865,20600.384444468786,20600.384444468786,65671.23426986743,82426.12887626288,82426.12887626288,20600.384444468786,103026.51332073167,103026.51332073167,103026.51332073167,127796.94307266622,97556.02280205656,60200.743751193644,41505.8656120699,24770.42975193456,0.0,66276.29536400446,21054.865289144374,1533.7234794217595,0.0,0.8868828334187212,2.816382235004074,0.0014959162575277712,354587.58183530264,1554660.637109326,4.384419299352193,1554660.637109326,4.384419299352193,0.85,0.09551268031300093,4.296143414572793,1.266881038374268,1.0,0.0,4.296143414572323,1.284749462007153,1.2850481430697092,3.3439542429237257,19301.641351280137,1968.2196622985564,3099.015535412006,3099.015535412006,6.647396313142398,5.003582063723329,-0.8659309163274234,5.869512980050752,3.492265037881123,3.492265037881123,0.997790010823178,0.0,0.0,0.00023246984922375324,7.848650435841885e-05,0.00015398334486533438,0.0006615345329970975,0.09551268031302775,0.07641527633834483,0.019097403974682917,0.09551266057513873,0.07641527633832337,0.01909740397467756,0.40227127690605785,0.40227127690605785,0.10053404830300351,0.0,4.989024923956549,4.9858715216200835,5.001643201334105,4.98909118789453,4.9859370093229245,5.001712571467976,24770.42975193456,21054.865289144374,0.85,0.990870625903064,0.6800447969799656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517332171859836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.693258481966,1533.7234794217595,0.40227127690605785,0.10053404830300351,6.112885165565336,3.492265037881123
5619.0,-30.039671405357726,5.003578927250529,35.00148715871445,24.08643295001241,4.9981899427548875,-26.53589088405482,-40.04144169213248,1.494409421452232,-0.015916088355425018,-5.004942859800898,40.002953098574345,45070.8648388691,20600.376376735912,20600.376376735912,65671.24121560501,82426.10078095853,82426.10078095853,20600.376376735912,103026.47715769443,103026.47715769443,103026.47715769443,127796.89861694151,97555.98812185292,60200.752179764604,41505.81771343146,24770.421459247085,0.0,66276.23917267854,21054.858240360023,1533.7228836278164,0.0,0.8868828713504703,2.8163837235712754,0.0014959162575277712,354587.6675299005,1554660.5609235417,4.3844180248949165,1554660.5609235417,4.3844180248949165,0.85,0.095512659961253,4.296143414572793,1.2668810158455748,1.0,0.0,4.296143414573197,1.2847494289595183,1.2850481106558447,3.3439543289403257,19301.634489737065,1968.2189626158847,3099.015535412006,3099.015535412006,6.647393709821189,5.003578927250529,-0.8659233354284952,5.869502262679024,3.4922700468761563,3.4922700468761563,0.9977914419646161,0.0,0.0,0.00023247034848045413,7.84866657180064e-05,0.00015398368276244771,0.0006615359846515558,0.0955126599612831,0.0764152576067204,0.019097402354562698,0.09551267803923574,0.07641525760669632,0.019097402354556682,0.4022712325607886,0.4022712325607886,0.1005340533354901,0.0,4.989022936728588,4.985872932366647,5.0016276146931204,4.989026771445481,4.985890360052281,5.001577055578082,24770.421459247085,21054.858240360023,0.85,0.9908715707978353,0.6800456000745579,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451733093867405,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.692346967007,1533.7228836278164,0.4022712325607886,0.1005340533354901,6.112885165565336,3.4922700468761563
5620.0,-30.03965078474493,5.003575804698552,35.00148639826815,24.086432181671285,4.998192531229196,-26.53587206375307,-40.04141986425964,1.4944138102376099,-0.015918860296267212,-5.004939737670045,40.002952167847894,45070.863273075556,20600.374706237195,20600.374706237195,65671.23797931275,82426.0863352584,82426.0863352584,20600.374706237195,103026.4610414956,103026.4610414956,103026.4610414956,127796.88007873784,97555.96591609399,60200.74285391237,41505.80340242402,24770.41903724225,0.0,66276.22243966626,21054.856181655912,1533.7226940380974,0.0,0.8868828905998365,2.8163841244586165,0.0014959162575277712,354587.7106822977,1554660.5207908254,4.384417378141356,1554660.5207908254,4.384417378141356,0.85,0.09551264561391672,4.296143414572793,1.2668809449626135,1.0,0.0,4.296143414573077,1.2847494073987862,1.2850480897313419,3.343954385058743,19301.63009628618,1968.2185146085749,3099.015535412006,3099.015535412006,6.647393170779453,5.003575804698552,-0.8659175382372641,5.869493342935816,3.492275070813067,3.492275070813067,0.9977928773751621,0.0,0.0,0.00023247084757250047,7.848685966022364e-05,0.00015398398791227684,0.0006615372956189847,0.09551264561393258,0.0764152437914847,0.01909740182244787,0.09551268190096641,0.07641524379147202,0.019097401822444696,0.40227118775117293,0.40227118775117293,0.10053405751135738,0.0,4.989021338249415,4.985875041411987,5.001611178201017,4.989020877373775,4.985889411899507,5.001551367926766,24770.41903724225,21054.856181655912,0.85,0.9908717721366173,0.6800457481430124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517329702503041,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.69143713596,1533.7226940380974,0.40227118775117293,0.10053405751135738,6.112885165565336,3.492275070813067
5621.0,-30.039630163429972,5.003572678882251,35.001485642555785,24.08643172765153,4.99819312016493,-26.535853442769746,-40.041398036386795,1.4944163995049624,-0.01587086042655983,-5.004937621843617,40.00295078484006,45070.86183960191,20600.375097956083,20600.375097956083,65671.23693755799,82426.08189517375,82426.08189517375,20600.375097956083,103026.45699312983,103026.45699312983,103026.45699312983,127796.87129490616,97555.95285223007,60200.73279665934,41505.800061745256,24770.414301776327,0.0,66276.21436352158,21054.852156509878,1533.722395917343,0.0,0.8868829063675897,2.8163837408929195,0.0014959162575277712,354587.7399261038,1554660.4611558388,4.384416848365459,1554660.4611558388,4.384416848365459,0.85,0.09551263061708015,4.296143414572793,1.2668808152852584,1.0,0.0,4.296143414573258,1.2847493942559194,1.2850480772266841,3.3439544192670856,19301.6275115763,1968.2182510415178,3099.015535412006,3099.015535412006,6.647393297180525,5.003572678882251,-0.8659123336334513,5.869485012515702,3.4922800937219716,3.4922800937219716,0.9977943124919919,0.0,0.0,0.00023247134668252797,7.848705360288477e-05,0.0001539842930796432,0.000661538606661756,0.09551263061710186,0.07641522955773028,0.019097401059371577,0.09551265202563228,0.07641522955771292,0.019097401059367237,0.40227114261338404,0.40227114261338404,0.10053406093998048,0.0,4.98902961881987,4.98588752385848,5.001602642640364,4.989066761417064,4.9859414752514795,5.001572522934794,24770.414301776327,21054.852156509878,0.85,0.9908718771617625,0.6800458093817879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517328466742367,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.690527855391,1533.722395917343,0.40227114261338404,0.10053406093998048,6.112885165565336,3.4922800937219716
5622.0,-30.03960954706017,5.003569513655697,35.001484873620925,24.08642655881124,4.998190163177499,-26.5358351808366,-40.04137624343855,1.4944157969542062,-0.015830422172541603,-5.00493765947797,40.00294888828149,45070.860616093145,20600.37982718643,20600.37982718643,65671.24044327957,82426.07248897811,82426.07248897811,20600.37982718643,103026.45231616453,103026.45231616453,103026.45231616453,127796.85964431631,97555.93329316928,60200.72142028542,41505.79096987095,24770.407328151778,0.0,66276.19829802273,21054.84622892901,1533.72201794592,0.0,0.8868829130404685,2.8163832052710376,0.0014959162575277712,354587.73940594256,1554660.3793766631,4.384416624165456,1554660.3793766631,4.384416624165456,0.85,0.09551261627204988,4.296143414572793,1.2668807784700769,1.0,0.0,4.296143414572767,1.284749396044191,1.2850480796564836,3.3439544146125604,19301.623641779588,1968.217856432073,3099.015535412006,3099.015535412006,6.6473948232233235,5.003569513655697,-0.8659084147131706,5.869477928368868,3.4922851104418853,3.4922851104418853,0.9977957458405387,0.0,0.0,0.0002324718456738528,7.848724723567843e-05,0.00015398459843817436,0.0006615399185257988,0.09551261627207727,0.0764152158791109,0.019097400392966375,0.09551261104141337,0.07641521587908898,0.019097400392960897,0.4022710978437823,0.4022710978437823,0.10053406423917374,0.0,4.9890451571112635,4.985903063605065,5.001618173299676,4.989107237305404,4.985965151069536,5.001680224398399,24770.407328151778,21054.84622892901,0.85,0.9908721702469586,0.680045955765658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517327230939812,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.689619276243,1533.72201794592,0.4022710978437823,0.10053406423917374,6.112885165565336,3.4922851104418853
5623.0,-30.039588906044678,5.003566378114841,35.00148409517821,24.086420551780634,4.998192572370809,-26.535816360059705,-40.041354415565706,1.494420026386133,-0.01591450299281405,-5.004933657577607,40.00294707347596,45070.85914328314,20600.376264902716,20600.376264902716,65671.23540818585,82426.03622873517,82426.03622873517,20600.376264902716,103026.4124936379,103026.4124936379,103026.4124936379,127796.81199599232,97555.88918683084,60200.71210138027,41505.7523171673,24770.399502354423,0.0,66276.15181952172,21054.839577001258,1533.7214974804622,0.0,0.8868829399645711,2.8163847769987247,0.0014959162575277712,354587.79471804504,1554660.3011226638,4.384415719550842,1554660.3011226638,4.384415719550842,0.8499999999999999,0.09551259811331464,4.296143414572793,1.266880709785037,1.0,0.0,4.296143414573945,1.2847493752278685,1.2850480594772016,3.343954468793426,19301.61491525813,1968.2169665745319,3099.015535412006,3099.015535412006,6.647393673734504,5.003566378114841,-0.8659021324428826,5.869468510557724,3.492290110063345,3.492290110063345,0.9977971743038129,0.0,0.0,0.0002324723452626815,7.848744117922486e-05,0.0001539849040834566,0.0006615412316217653,0.0955125981133441,0.07641519896257976,0.01909739915076435,0.09551263483130881,0.07641519896255618,0.01909739915075846,0.4022710535625281,0.4022710535625281,0.1005340688891501,0.0,4.98903843554865,4.985894480689865,5.001618898183153,4.98901915458481,4.985867755536788,5.001629405988126,24770.399502354423,21054.839577001258,0.85,0.99087278915977,0.6800464104496704,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517325995433816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.688711285404,1533.7214974804622,0.4022710535625281,0.1005340688891501,6.112885165565336,3.492290110063345
5624.0,-30.039568270029296,5.003563239420026,35.00148332169149,24.086420132685475,4.998193119191881,-26.535797730054636,-40.04133635954929,1.4944225792174606,-0.01586647132944563,-5.004931569450537,40.00294566094494,45070.874499883386,20600.376643377862,20600.376643377862,65671.25114326125,82426.03199832837,82426.03199832837,20600.376643377862,103026.40864170624,103026.40864170624,103026.40864170624,127796.80327052689,97555.87630813339,60200.71880968962,41505.73055382641,24770.394628820653,0.0,66276.12518264707,21054.835434497556,1533.7211921976107,0.0,0.8868829556982811,2.816384389781664,0.0014959162575277712,354587.8235790111,1554660.2402146491,4.3844151909187925,1554660.2402146491,4.3844151909187925,0.85,0.09551258327516397,4.296143414572793,1.266880668574013,1.0,0.0,4.296143414572993,1.2847493622547042,1.2850480471427468,3.343954502560067,19301.61236718378,1968.2167067432592,3099.015535412006,3099.015535412006,6.647393795862043,5.003563239420026,-0.8658969699700938,5.86946020939012,3.492295113364613,3.492295113364613,0.9977986038184609,0.0,0.0,0.000232472844731478,7.848760160966124e-05,0.00015398524312181677,0.0006615426881791836,0.09551258327518597,0.07641518463303948,0.01909739864214649,0.09551260438246198,0.07641518463302188,0.01909739864214209,0.4022710082188703,0.4022710082188703,0.10053407373188966,0.0,4.989042974559652,4.985899065483068,5.0016232519670325,4.989065098121102,4.985921373608676,5.001644636975868,24770.394628820653,21054.835434497556,0.85,0.990873424815967,0.6800469154718205,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517324758451047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.68780447551,1533.7211921976107,0.4022710082188703,0.10053407373188966,6.112885165565336,3.492295113364613
5625.0,-30.039547694511064,5.003560134795725,35.001482554800795,24.086419224645965,4.998196562559489,-26.535778864829773,-40.04131449675185,1.494427732878436,-0.01588511706125928,-5.004927283733064,40.00294430609481,45070.87269887338,20600.372554916106,20600.372554916106,65671.24525378949,82426.01327803882,82426.01327803882,20600.372554916106,103026.38583295493,103026.38583295493,103026.38583295493,127796.7751808387,97555.85021646565,60200.70963730118,41505.71175462719,24770.38934788377,0.0,66276.10110251096,21054.830945701204,1533.720812541385,0.0,0.8868829824012746,2.81638513503516,0.0014959162575277712,354587.8828138919,1554660.1817938257,4.384414293733214,1554660.1817938257,4.384414293733214,0.85,0.09551256627794462,4.296143414572793,1.2668805856024847,1.0,0.0,4.296143414574787,1.2847493371182341,1.2850480226402785,3.343954567985446,19301.60720489858,1968.2161803366675,3099.015535412006,3099.015535412006,6.647392476584452,5.003560134795725,-0.8658905111147064,5.869450645910431,3.4923001104885354,3.4923001104885354,0.997800031568153,0.0,0.0,0.00023247334273700034,7.84877958643278e-05,0.00015398554687267254,0.0006615439931364223,0.0955125662779676,0.07641516851700983,0.01909739776095777,0.09551260888903665,0.07641516851699144,0.019097397760953174,0.40227096281840863,0.40227096281840863,0.10053407894947633,0.0,4.989041184045334,4.985899602939469,5.001612143745604,4.9890421666718225,4.98590989872838,5.00157585871699,24770.38934788377,21054.830945701204,0.85,0.9908736959679337,0.6800471353793293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517323521768124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.686898253485,1533.720812541385,0.40227096281840863,0.10053407894947633,6.112885165565336,3.4923001104885354
5626.0,-30.03952714809604,5.003556935152643,35.00148177295191,24.086414754297607,4.998189281431224,-26.53576109831304,-40.0412927736528,1.4944232316485138,-0.01574601154186439,-5.004930613602916,40.002942336623725,45070.8714764829,20600.38395716986,20600.38395716986,65671.25543365275,82426.02551482468,82426.02551482468,20600.38395716986,103026.40947199454,103026.40947199454,103026.40947199454,127796.7925199824,97555.85046312709,60200.69642478666,41505.72670926714,24770.383047987852,0.0,66276.10975725499,21054.825590789675,1533.7205495122137,0.0,0.8868829725920773,2.8163829189123444,0.0014959162575277712,354587.8367902218,1554660.0968706892,4.384414623309382,1554660.0968706892,4.384414623309382,0.85,0.09551255537349032,4.296143414572793,1.266880523511209,1.0,0.0,4.296143414570309,1.2847493571474855,1.2850480433131282,3.3439545158531714,19301.607253701004,1968.21618531313,3099.015535412006,3099.015535412006,6.64739615589926,5.003556935152643,-0.8658885524261546,5.869445487578798,3.492305112659238,3.492305112659238,0.9978014607597823,0.0,0.0,0.00023247384003909465,7.848798887819103e-05,0.00015398585116090362,0.0006615453004023024,0.09551255537351577,0.07641515736112774,0.019097398012388033,0.09551251629668749,0.07641515736110738,0.019097398012382947,0.402270917130022,0.402270917130022,0.10053408353181487,0.0,4.989071133852747,4.985927275018014,5.001651206135136,4.989184602061073,4.986031634200344,5.001801125126406,24770.383047987852,21054.825590789675,0.85,0.9908737201713016,0.6800470281306631,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45173222887109,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.685991507367,1533.7205495122137,0.402270917130022,0.10053408353181487,6.112885165565336,3.492305112659238
5627.0,-30.039506565810733,5.0035537783142905,35.0014809676587,24.086413951031886,4.998191996361976,-26.53574229980645,-40.041274717636384,1.4944277303579474,-0.015742520677235916,-5.00492590205826,40.00294009006039,45070.88647833353,20600.37882060225,20600.37882060225,65671.26529893579,82426.01043915952,82426.01043915952,20600.37882060225,103026.38925976178,103026.38925976178,103026.38925976178,127796.76169523616,97555.82769876678,60200.70373794174,41505.6932898056,24770.372435474375,0.0,66276.06572527997,21054.81657015322,1533.7198558851787,0.0,0.8868830046884587,2.8163834230721174,0.0014959162575277712,354587.90191066,1554659.9999994047,4.38441354491307,1554659.9999994047,4.38441354491307,0.85,0.09551253542148946,4.296143414572793,1.2668804509798068,1.0,0.0,4.296143414571932,1.2847493350744474,1.285048021875017,3.3439545733050284,19301.60274972979,1968.215726035883,3099.015535412006,3099.015535412006,6.647394498415604,5.0035537783142905,-0.8658818955974716,5.869435673911762,3.492310080991568,3.492310080991568,0.9978028802833051,0.0,0.0,0.00023247433821037205,7.8488149309662e-05,0.00015398618890071004,0.0006615467513809475,0.09551253542152552,0.07641513863630837,0.01909739678521714,0.09551249365529516,0.07641513863627954,0.01909739678520993,0.4022708728578207,0.4022708728578207,0.10053409064223316,0.0,4.989091792565716,4.9859502734585135,5.00166249989411,4.989183381380997,4.986051222594369,5.001716632361251,24770.372435474375,21054.81657015322,0.85,0.9908745273316142,0.6800477062889679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517321057397983,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.685084864064,1533.7198558851787,0.4022708728578207,0.10053409064223316,6.112885165565336,3.492310080991568
5628.0,-30.039486062427418,5.003550610936391,35.00148016866759,24.086408328171842,4.998191930594265,-26.535723850453202,-40.04125292468814,1.4944297186203543,-0.01577736055855894,-5.004924302885405,40.00293866303775,45070.88461694558,20600.380085347948,20600.380085347948,65671.26470229353,82425.986573523,82425.986573523,20600.380085347948,103026.36665887095,103026.36665887095,103026.36665887095,127796.73428112341,97555.79497739214,60200.693020816194,41505.66884063994,24770.367622252463,0.0,66276.0364628924,21054.81247891459,1533.7195627038227,0.0,0.8868830179875451,2.816384067440784,0.0014959162575277712,354587.9240135693,1554659.9384665245,4.384413098081228,1554659.9384665245,4.384413098081228,0.8499999999999999,0.09551252193976509,4.296143414572793,1.266880418560468,1.0,0.0,4.296143414572953,1.2847493247488813,1.2850480121846564,3.3439546001804845,19301.596275744694,1968.2150658731264,3099.015535412006,3099.015535412006,6.6473949065276905,5.003550610936391,-0.8658770604488009,5.869427671385192,3.492315056903919,3.492315056903919,0.9978043019725483,0.0,0.0,0.00023247483447289265,7.848834294495587e-05,0.0001539864915279368,0.0006615480515109148,0.095512521939787,0.07641512506569915,0.01909739687408785,0.09551249868222951,0.07641512506568161,0.01909739687408347,0.40227082945348175,0.40227082945348175,0.1005340981165266,0.0,4.9891022149375885,4.985959727823683,5.001676793562126,4.98914694232684,4.986000584873921,5.001737008535656,24770.367622252463,21054.81247891459,0.85,0.9908749558230224,0.6800479784602166,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517319823935617,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.684179624242,1533.7195627038227,0.40227082945348175,0.1005340981165266,6.112885165565336,3.492315056903919
5629.0,-30.039465512876347,5.0035475575014345,35.00147939627118,24.0864168497734,4.998202256395323,-26.535704320323184,-40.04123095711691,1.4944410638424048,-0.015776054404454953,-5.004915341498961,40.0029378396826,45070.882266576904,20600.366412194795,20600.366412194795,65671.24867877169,82425.97883596922,82425.97883596922,20600.366412194795,103026.34524816401,103026.34524816401,103026.34524816401,127796.70898924531,97555.78285174022,60200.686282349154,41505.66285487897,24770.36374108129,0.0,66276.02659596025,21054.8091799191,1533.719158279913,0.0,0.8868830665496592,2.816385096421057,0.0014959162575277712,354588.0478730669,1554659.9029636453,4.384411466458035,1554659.9029636453,4.384411466458035,0.8500000000000001,0.09551250250104273,4.296143414572793,1.2668802822893488,1.0,0.0,4.296143414574121,1.2847492706504222,1.2850479587126633,3.343954740988341,19301.593876661813,1968.2148212347554,3099.015535412006,3099.015535412006,6.647390494431979,5.0035475575014345,-0.8658678694897617,5.869415426991196,3.4923200243754433,3.4923200243754433,0.9978057212501267,0.0,0.0,0.00023247533185383274,7.848853813226096e-05,0.00015398679372157178,0.0006615493497781097,0.09551250250106083,0.07641510665188182,0.019097395849179005,0.095512513622547,0.07641510665186735,0.019097395849175386,0.40227078593709104,0.40227078593709104,0.10053410607144381,0.0,4.989106222961311,4.985975707892351,5.001632891797271,4.989139287094531,4.986056661312205,5.001474321885212,24770.36374108129,21054.8091799191,0.85,0.990874861571357,0.6800480442399383,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517318595201916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.683273489829,1533.719158279913,0.40227078593709104,0.10053410607144381,6.112885165565336,3.4923200243754433
5630.0,-30.039445032025352,5.003544356133195,35.00147862523189,24.086407664604508,4.998191687003086,-26.535686941699034,-40.04121311064807,1.4944335966770061,-0.015661567979634583,-5.0049217641637584,40.002936334417214,45070.89772442989,20600.384164188752,20600.384164188752,65671.28188861864,82425.98482167779,82425.98482167779,20600.384164188752,103026.36898586655,103026.36898586655,103026.36898586655,127796.73006903149,97555.77545541395,60200.68835816715,41505.65233027423,24770.361083164946,0.0,66276.01341343917,21054.806920690204,1533.7191718133765,0.0,0.8868830393288418,2.8163828426669,0.0014959162575277712,354587.95910242037,1554659.8380569592,4.384412381041698,1554659.8380569592,4.384412381041698,0.85,0.09551249710868429,4.296143414572793,1.2668802680028608,1.0,0.0,4.296143414572588,1.2847493045571832,1.2850479932642151,3.3439546527355795,19301.592413284845,1968.2146720118335,3099.015535412006,3099.015535412006,6.647396222700763,5.003544356133195,-0.8658677311796819,5.869412087312877,3.492325020940792,3.492325020940792,0.9978071488402263,0.0,0.0,0.00023247582757293385,7.848869670288252e-05,0.00015398713087005133,0.0006615507982163298,0.09551249710869987,0.07641509996445617,0.019097397144243702,0.09551243510188999,0.0764150999644437,0.019097397144240587,0.4022707427332545,0.4022707427332545,0.1005341108898662,0.0,4.989139459566275,4.986007851966804,5.001670498332089,4.989260196184148,4.986124220581246,5.001808713982427,24770.361083164946,21054.806920690204,0.85,0.9908755597436417,0.6800484127382743,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517317363701658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.682368963753,1533.7191718133765,0.4022707427332545,0.1005341108898662,6.112885165565336,3.492325020940792
5631.0,-30.03942453547846,5.003541330847225,35.001477851446495,24.08641562741252,4.998205476102376,-26.53566711288687,-40.04118733629582,1.4944480535110425,-0.015732177924576263,-5.004909174207024,40.002934712352335,45070.87820960044,20600.363034316328,20600.363034316328,65671.24124391677,82425.95975771346,82425.95975771346,20600.363034316328,103026.32279202978,103026.32279202978,103026.32279202978,127796.67410623164,97555.7475219534,60200.66597384162,41505.646164568636,24770.351314201864,0.0,66275.9974787705,21054.798617071585,1533.7183471903543,0.0,0.8868831092384757,2.816385239985903,0.0014959162575277712,354588.13311410317,1554659.7681139102,4.384410032170014,1554659.7681139102,4.384410032170014,0.85,0.09551247109380437,4.296143414572793,1.2668801696458836,1.0,0.0,4.29614341457239,1.2847492359056747,1.2850479252341431,3.343954831422225,19301.58688659749,1968.2141084465636,3099.015535412006,3099.015535412006,6.647389404447615,5.003541330847225,-0.8658564222392569,5.869397753086482,3.492329967790542,3.492329967790542,0.9978085622258692,0.0,0.0,0.00023247632367291466,7.848892571537885e-05,0.0001539873979575358,0.0006615519456624674,0.0955124710938357,0.07641507645935908,0.019097394634476635,0.09551247257795122,0.076415076459334,0.01909739463447037,0.4022707007707311,0.4022707007707311,0.10053411811466177,0.0,4.989142181029479,4.986024813937206,5.00161623269139,4.989176996282424,4.986116591896462,5.0014231058140695,24770.351314201864,21054.798617071585,0.85,0.9908751847145348,0.6800482817936845,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731613631868,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.681463746372,1533.7183471903543,0.4022707007707311,0.10053411811466177,6.112885165565336,3.492329967790542
5632.0,-30.039404088529693,5.0035382275157305,35.00147711193727,24.086410598270618,4.9982017039112305,-26.53564908504225,-40.0411693501286,1.494446700424036,-0.015688440843860008,-5.004911426453319,40.002934163148545,45070.8930919663,20600.37239977939,20600.37239977939,65671.2654917457,82425.95444300442,82425.95444300442,20600.37239977939,103026.3268427838,103026.3268427838,103026.3268427838,127796.67960477824,97555.73177502003,60200.67042398301,41505.62372337447,24770.352761994433,0.0,66275.9764853689,21054.799847695267,1533.7184999712374,0.0,0.886883099770184,2.8163844024977998,0.0014959162575277712,354588.1019847483,1554659.7444323755,4.38441035029214,1554659.7444323755,4.38441035029214,0.85,0.09551246441728613,4.296143414572793,1.266880144919269,1.0,0.0,4.2961434145732085,1.2847492412132995,1.285047931178858,3.3439548176075,19301.58377103731,1968.2137907478404,3099.015535412006,3099.015535412006,6.647392426524452,5.0035382275157305,-0.8658537997125437,5.869392027228274,3.49233496242283,3.49233496242283,0.9978099892636657,0.0,0.0,0.00023247681857338864,7.84890855279883e-05,0.00015398773304540033,0.0006615533852479898,0.09551246441729212,0.07641506898017726,0.019097395437114858,0.09551245267085795,0.07641506898017247,0.019097395437113657,0.4022706589016399,0.4022706589016399,0.10053412171604824,0.0,4.989159198442792,4.986046839706148,5.001613206898469,4.9892229856094445,4.986130661897562,5.001596821840735,24770.352761994433,21054.799847695267,0.85,0.9908758644430279,0.6800487217554035,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517314907995271,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.680559526128,1533.7184999712374,0.4022706589016399,0.10053412171604824,6.112885165565336,3.49233496242283
5633.0,-30.039383630786507,5.003535085814113,35.001476341273836,24.086395056825154,4.9981980631289655,-26.535631034256955,-40.041147627029545,1.4944454665996825,-0.015816607126282634,-5.004911434896143,40.0029317766951,45070.89128012685,20600.377004194055,20600.377004194055,65671.2682843209,82425.90304957882,82425.90304957882,20600.377004194055,103026.28005377288,103026.28005377288,103026.28005377288,127796.62292149714,97555.6700018266,60200.65823237598,41505.56863272291,24770.34286772426,0.0,66275.91150044717,21054.79143756562,1533.7179494622385,0.0,0.8868831083646365,2.8163860852047593,0.0014959162575277712,354588.1018680559,1554659.6415290795,4.384410061529861,1554659.6415290795,4.384410061529861,0.8499999999999999,0.09551244907495915,4.296143414572793,1.2668800295284024,1.0,0.0,4.296143414573566,1.2847492459624874,1.285047936565343,3.3439548052462786,19301.57154909559,1968.2125444566282,3099.015535412006,3099.015535412006,6.64739391229134,5.003535085814113,-0.865849907114355,5.8693849929284685,3.492339928469241,3.492339928469241,0.9978114081340689,0.0,0.0,0.00023247731373610397,7.848927854478301e-05,0.00015398803519132097,0.000661554683310197,0.09551244907499372,0.07641505455647553,0.019097394518518194,0.09551247637930263,0.07641505455644787,0.01909739451851128,0.40227061742580617,0.40227061742580617,0.10053412549108111,0.0,4.989146327796334,4.9860260849826545,5.00163188345698,4.989094827769861,4.985943050060598,5.001706573653394,24770.34286772426,21054.79143756562,0.85,0.9908768781532007,0.6800493612196153,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451731368264439,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.679654995485,1533.7179494622385,0.40227061742580617,0.10053412549108111,6.112885165565336,3.492339928469241
5634.0,-30.03936313824405,5.003531989308505,35.001475562617536,24.086404626164608,4.9982016814560195,-26.535612226204723,-40.041125764232106,1.4944507694169271,-0.015651285847866347,-5.004906544317822,40.00293000256072,45070.88913688035,20600.371580673014,20600.371580673014,65671.26071755336,82425.92888024997,82425.92888024997,20600.371580673014,103026.30046092298,103026.30046092298,103026.30046092298,127796.63529872157,97555.68857248563,60200.64882911697,41505.599714854055,24770.334837798586,0.0,66275.93455265264,21054.7846121288,1533.7174034005322,0.0,0.8868831396617595,2.816384484334281,0.0014959162575277712,354588.16946304054,1554659.5650288372,4.384409009987804,1554659.5650288372,4.384409009987804,0.85,0.09551243029060535,4.296143414572793,1.2668799910647799,1.0,0.0,4.296143414572916,1.2847492201324182,1.2850479113665452,3.3439548724769743,19301.57522333517,1968.212919124795,3099.015535412006,3099.015535412006,6.647392162212653,5.003531989308505,-0.8658431403670388,5.869375129675544,3.4923448777684465,3.4923448777684465,0.9978128222195561,0.0,0.0,0.00023247780974208136,7.848947280328728e-05,0.00015398833693879406,0.0006615559796606165,0.0955124302906347,0.07641503707197243,0.019097393218662273,0.09551239145325385,0.07641503707194895,0.019097393218656403,0.40227057368391245,0.40227057368391245,0.10053413071962322,0.0,4.9891662550322735,4.986052117904876,5.001627376149713,4.989255258469939,4.986165545277515,5.001618644711812,24770.334837798586,21054.7846121288,0.85,0.9908764193340963,0.6800490923454873,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517312456646818,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.678751362655,1533.7174034005322,0.40227057368391245,0.10053413071962322,6.112885165565336,3.4923448777684465
5635.0,-30.039342702777294,5.00352893652463,35.001474806895864,24.08639823496344,4.998206579884264,-26.53559334154763,-40.04110390143467,1.4944572186548783,-0.01580229157514168,-5.004901686906924,40.00292911326886,45070.8866830969,20600.366334065035,20600.366334065035,65671.25301716193,82425.8801787774,82425.8801787774,20600.366334065035,103026.24651284244,103026.24651284244,103026.24651284244,127796.57854019315,97555.63318821586,60200.63969253659,41505.54832853252,24770.33202735072,0.0,66275.88035588324,21054.782223248112,1533.7171485072713,0.0,0.8868831675876206,2.816387035110826,0.0014959162575277712,354588.23659961217,1554659.5266827894,4.384408071715738,1554659.5266827894,4.384408071715738,0.85,0.09551241472766807,4.296143414572793,1.2668798866635194,1.0,0.0,4.296143414572329,1.2847491889424005,1.285047880804779,3.3439549536585873,19301.564265453937,1968.2118017318796,3099.015535412006,3099.015535412006,6.647390469220822,5.00352893652463,-0.8658363662173283,5.869365302741958,3.4923498354656113,3.4923498354656113,0.9978142387044604,0.0,0.0,0.0002324783043675573,7.848966706223587e-05,0.00015398863730532145,0.000661557270078295,0.09551241472768454,0.07641502223833901,0.019097392489345534,0.09551246509199778,0.07641502223832583,0.01909739248934224,0.40227053095378473,0.40227053095378473,0.10053413571693591,0.0,4.989151036794681,4.986038750639182,5.001604749115188,4.9890993953317775,4.9859945141916455,5.001523475727311,24770.33202735072,21054.782223248112,0.85,0.9908771134313926,0.6800496114284509,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517311228563985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.677849108897,1533.7171485072713,0.40227053095378473,0.10053413571693591,6.112885165565336,3.4923498354656113
5636.0,-30.039322320635016,5.003525765359852,35.00147403614036,24.086394044011854,4.998197555300329,-26.535575897258816,-40.041086020041234,1.4944511319243894,-0.015624115871048616,-5.00490638987434,40.00292716393146,45070.90164720868,20600.38053977334,20600.38053977334,65671.28218698202,82425.9011516764,82425.9011516764,20600.38053977334,103026.28169144974,103026.28169144974,103026.28169144974,127796.60792487503,97555.64148880381,60200.6419843372,41505.5550049629,24770.326233425294,0.0,66275.88123838819,21054.7772984115,1533.7169459065976,0.0,0.8868831507213105,2.816384145438146,0.0014959162575277712,354588.17159767635,1554659.4426278407,4.384408638401486,1554659.4426278407,4.384408638401486,0.85,0.09551240550202422,4.296143414572793,1.2668798503978178,1.0,0.0,4.296143414572186,1.2847492163965926,1.2850479088991995,3.343954882200609,19301.56590774077,1968.2119691985306,3099.015535412006,3099.015535412006,6.647395053163093,5.003525765359852,-0.8658352392434843,5.869361004603336,3.492354801191323,3.492354801191323,0.9978156574832351,0.0,0.0,0.00023247879770331916,7.848982594528463e-05,0.00015398897175803453,0.0006615587069351158,0.09551240550204812,0.07641501261114314,0.019097392890904976,0.09551235266080642,0.07641501261112403,0.0190973928909002,0.4022704866601471,0.4022704866601471,0.10053413942699672,0.0,4.989179072416334,4.986063415595709,5.001646270966091,4.989282274003301,4.98615313638993,5.0018034173295405,24770.326233425294,21054.7772984115,0.85,0.9908775403644731,0.6800498281583437,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517310003901798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.676946394806,1533.7169459065976,0.4022704866601471,0.10053413942699672,6.112885165565336,3.492354801191323
