time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5637.0,-30.039301917120582,5.003522745093774,35.001473262333626,24.086397082451754,4.9982094075117525,-26.53555634589615,-40.0410640873946,1.494463836287604,-0.01574178899988965,-5.004895286953516,40.00292553354777,45070.89861552564,20600.36243192943,20600.36243192943,65671.26104745507,82425.86307637986,82425.86307637986,20600.36243192943,103026.22550830929,103026.22550830929,103026.22550830929,127796.54250809662,97555.59974760565,60200.63528675266,41505.51606761444,24770.316999787334,0.0,66275.83306740178,21054.769449819232,1533.7161843799736,0.0,0.8868832130971962,2.8163869874225247,0.0014959162575277712,354588.3250564083,1554659.3723261002,4.384406542654171,1554659.3723261002,4.384406542654171,0.85,0.09551238072370559,4.296143414572793,1.2668797333585098,1.0,0.0,4.296143414572491,1.2847491559475492,1.2850478490706139,3.3439550395378395,19301.557649166738,1968.211127058347,3099.015535412006,3099.015535412006,6.6473892100675345,5.003522745093774,-0.865824823343643,5.869347568437417,3.4923597261174892,3.4923597261174892,0.997817064604997,0.0,0.0,0.00023247929155734457,7.849002082568002e-05,0.00015398927073166456,0.0006615599913687077,0.09551238072373648,0.07641499014811595,0.019097390575620533,0.09551240833469711,0.07641499014809124,0.019097390575614357,0.4022704434140781,0.4022704434140781,0.10053414598387041,0.0,4.9891697369502594,4.9860613131716605,5.001607989595357,4.989153497953623,4.9860740070965335,5.001475972633898,24770.316999787334,21054.769449819232,0.85,0.9908779415970244,0.680050276692698,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517308782435447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.676043293632,1533.7161843799736,0.4022704434140781,0.10053414598387041,6.112885165565336,3.4923597261174892
5638.0,-30.03928155123146,5.003519676097569,35.00147252188781,24.086391704063885,4.998207786468053,-26.535538175882948,-40.04104610122738,1.4944644111198164,-0.01574539066638181,-5.00489582772061,40.00292495764277,45070.91303528083,20600.36827954461,20600.36827954461,65671.28131482544,82425.84700324244,82425.84700324244,20600.36827954461,103026.21528278704,103026.21528278704,103026.21528278704,127796.53307771981,97555.57420612451,60200.64023816387,41505.48218662293,24770.317794932762,0.0,66275.7999815557,21054.77012569285,1533.7162605589888,0.0,0.8868832124309843,2.8163869716084795,0.0014959162575277712,354588.317582209,1554659.3474932197,4.384406565038009,1554659.3474932197,4.384406565038009,0.8500000000000001,0.09551237174477847,4.296143414572793,1.2668797240173442,1.0,0.0,4.29614341457435,1.2847491522406707,1.2850478459962162,3.343955049186132,19301.552595736983,1968.2106117519218,3099.015535412006,3099.015535412006,6.647391096994241,5.003519676097569,-0.8658212138451882,5.869340889942757,3.4923646912794886,3.4923646912794886,0.997818483222711,0.0,0.0,0.0002324797845016379,7.84901806403508e-05,0.00015398960386128708,0.0006615614225413416,0.09551237174478625,0.07641498068165196,0.019097391063134277,0.09551241247070621,0.07641498068164575,0.01909739106313272,0.4022703993986195,0.4022703993986195,0.10053415000448018,0.0,4.989166082847873,4.986057899179173,5.001603372810848,4.989150437054207,4.986043215358563,5.001583877586768,24770.317794932762,21054.77012569285,0.85,0.9908787420612275,0.6800508337556679,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517307559688502,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.675141300015,1533.7162605589888,0.4022703993986195,0.10053415000448018,6.112885165565336,3.4923646912794886
5639.0,-30.03926119631077,5.0035165430247766,35.00147175225632,24.086381715629273,4.998202282906027,-26.535520403949516,-40.041024413052924,1.4944614905450972,-0.01573638515105813,-5.004897348622389,40.00292262665372,45070.910934041356,20600.375968735032,20600.375968735032,65671.2869027764,82425.82764878705,82425.82764878705,20600.375968735032,103026.20361752209,103026.20361752209,103026.20361752209,127796.51238607378,97555.5437117084,60200.62699696419,41505.46301638245,24770.308768551695,0.0,66275.77178493414,21054.76245326894,1533.715797447567,0.0,0.8868832131315716,2.816386675756987,0.0014959162575277712,354588.2965611019,1554659.2469815544,4.384406541499202,1554659.2469815544,4.384406541499202,0.85,0.09551235768617122,4.296143414572793,1.2668796361004935,1.0,0.0,4.296143414573124,1.2847491648853722,1.2850478592768604,3.3439550162744047,19301.54656235979,1968.2099965186674,3099.015535412006,3099.015535412006,6.647393578166193,5.0035165430247766,-0.8658182262981517,5.869334769322928,3.4923696367074566,3.4923696367074566,0.9978198962021304,0.0,0.0,0.00023248027718140863,7.849037334931493e-05,0.0001539899038320937,0.000661562711258947,0.09551235768620366,0.07641496712661458,0.019097390559589072,0.09551237367258343,0.07641496712658864,0.019097390559582587,0.40227035468667927,0.40227035468667927,0.10053415401287613,0.0,4.9891656374630315,4.9860499516489085,5.001632946134464,4.989160963471306,4.986015270711675,5.001748347982186,24770.308768551695,21054.76245326894,0.85,0.9908792479381558,0.6800510913746448,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517306339196567,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.674239232756,1533.715797447567,0.40227035468667927,0.10053415401287613,6.112885165565336,3.4923696367074566
5640.0,-30.039240793662838,5.003513485291538,35.00147097438119,24.086385662108682,4.998208160118889,-26.535501450907603,-40.041002550255484,1.494468817363915,-0.01571443633383751,-5.004890692622097,40.00292084727883,45070.90828596344,20600.366927988573,20600.366927988573,65671.27521395202,82425.81947233339,82425.81947233339,20600.366927988573,103026.18640032195,103026.18640032195,103026.18640032195,127796.48660433516,97555.52928944964,60200.61810308067,41505.4568737433,24770.30020401322,0.0,66275.75707775651,21054.755173411235,1533.7151778123985,0.0,0.8868832534274473,2.8163871644320615,0.0014959162575277712,354588.3885568559,1554659.170255355,4.3844051876111445,1554659.170255355,4.3844051876111445,0.85,0.09551233675881371,4.296143414572793,1.2668795646680522,1.0,0.0,4.296143414571896,1.2847491295917852,1.2850478246095562,3.3439551081368273,19301.543708888952,1968.20970554562,3099.015535412006,3099.015535412006,6.647390660869923,5.003513485291538,-0.8658104379251625,5.869323923216701,3.49237455769066,3.49237455769066,0.9978213021973315,0.0,0.0,0.00023248077101735665,7.849056761032447e-05,0.00015399020340703217,0.0006615639982758461,0.09551233675884416,0.07641494773121624,0.01909738902762792,0.09551235599682836,0.07641494773119188,0.019097389027621835,0.402270309140243,0.402270309140243,0.10053416008262307,0.0,4.9891652312109045,4.986052184125583,5.001621978579806,4.9891762562882604,4.9860737652705325,5.0015907625102045,24770.30020401322,21054.755173411235,0.85,0.9908792914565231,0.6800512023285533,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517305119362152,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.673337624627,1533.7151778123985,0.402270309140243,0.10053416008262307,6.112885165565336,3.49237455769066
5641.0,-30.039220413847158,5.003510361831678,35.001470200199925,24.08638073774057,4.99820389076123,-26.535483533174773,-40.04098082715643,1.4944670100891595,-0.015649545662768105,-5.004892307642043,40.00291939912093,45070.906204107516,20600.374815183248,20600.374815183248,65671.28101929076,82425.81665032657,82425.81665032657,20600.374815183248,103026.19146550982,103026.19146550982,103026.19146550982,127796.48782327582,97555.51584958346,60200.605403365895,41505.45605135285,24770.296357766005,0.0,66275.75240911885,21054.751904101104,1533.7150147142727,0.0,0.8868832504540363,2.8163861234422307,0.0014959162575277712,354588.36623489356,1554659.1078111536,4.384405287513818,1554659.1078111536,4.384405287513818,0.85,0.09551232590587483,4.296143414572793,1.2668794591678307,1.0,0.0,4.2961434145747255,1.2847491370273738,1.2850478326806531,3.343955088783419,19301.541049786323,1968.2094343926135,3099.015535412006,3099.015535412006,6.647393205934503,5.003510361831678,-0.8658075088824635,5.869317870714141,3.4923794961795083,3.4923794961795083,0.9978227131941452,0.0,0.0,0.00023248126430162807,7.849076063048875e-05,0.0001539905036711393,0.0006615652882535127,0.09551232590589435,0.07641493651394715,0.019097389391947207,0.09551231021648215,0.07641493651393153,0.019097389391943304,0.40227026353849865,0.40227026353849865,0.1005341653616864,0.0,4.989181351663092,4.986066185717618,5.001646575797849,4.989242761979256,4.986119122380046,5.00174189427787,24770.296357766005,21054.751904101104,0.85,0.9908794488503624,0.6800512188211119,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517303896667721,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.67243765113,1533.7150147142727,0.40227026353849865,0.1005341653616864,6.112885165565336,3.4923794961795083
5642.0,-30.039200050955422,5.003507357109811,35.00146943473836,24.08638405557724,4.998213815932329,-26.53546421111028,-40.0409588945098,1.494477976087435,-0.015725319349712663,-5.0048830765489285,40.00291810473808,45070.903135269495,20600.360566624015,20600.360566624015,65671.2637018935,82425.78822083373,82425.78822083373,20600.360566624015,103026.14878745774,103026.14878745774,103026.14878745774,127796.43850701352,97555.48293943125,60200.597853868014,41505.42787284804,24770.289719555767,0.0,66275.71759240382,21054.7462616224,1533.71444480458,0.0,0.8868833020927396,2.8163881964898128,0.0014959162575277712,354588.4938222582,1554659.0519976944,4.3844035525218885,1554659.0519976944,4.3844035525218885,0.85,0.09551230406534954,4.296143414572793,1.2668794168578463,1.0,0.0,4.296143414571644,1.28474908471219,1.285047780986561,3.3439552249497932,19301.534538451233,1968.2087704212177,3099.015535412006,3099.015535412006,6.647388608164965,5.003507357109811,-0.8657981962471188,5.86930555335693,3.4923844097446026,3.4923844097446026,0.9978241170698865,0.0,0.0,0.00023248175717722238,7.849095551302943e-05,0.00015399080166419294,0.0006615665684744076,0.09551230406537459,0.07641491630087145,0.019097387764503128,0.09551235058986653,0.07641491630085141,0.01909738776449812,0.40227021860798917,0.40227021860798917,0.10053417215848734,0.0,4.989173123809678,4.9860651190308545,5.001609689598126,4.989157757199223,4.986078398069026,5.001479694664567,24770.289719555767,21054.7462616224,0.85,0.9908797080971993,0.6800515297692573,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730267534178,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.671537900316,1533.71444480458,0.40227021860798917,0.10053417215848734,6.112885165565336,3.4923844097446026
5643.0,-30.039179754645975,5.003504212931657,35.00146867051122,24.086374730709963,4.998203893354087,-26.535446933910933,-40.04094104804096,1.49447107261935,-0.015623448231167458,-5.0048890046234105,40.002916609769734,45070.91781527016,20600.377301378496,20600.377301378496,65671.29511664866,82425.79098326286,82425.79098326286,20600.377301378496,103026.16828464136,103026.16828464136,103026.16828464136,127796.45530539076,97555.47267861124,60200.599510620144,41505.41463110122,24770.287020749394,0.0,66275.70165185061,21054.743967636983,1533.7144448816312,0.0,0.8868832773504329,2.8163861661956773,0.0014959162575277712,354588.41188749374,1554658.987535042,4.384404383830555,1554658.987535042,4.384404383830555,0.8499999999999999,0.09551229766744136,4.296143414572793,1.266879347073846,1.0,0.0,4.2961434145723,1.2847491159912399,1.2850478129040679,3.3439551435364336,19301.532508328823,1968.208563406344,3099.015535412006,3099.015535412006,6.647394008187741,5.003504212931657,-0.8657977991826451,5.869302012114302,3.4923893539232256,3.4923893539232256,0.9978255296923502,0.0,0.0,0.00023248224844217902,7.849111408816649e-05,0.00015399113435401253,0.000661567997757585,0.09551229766745739,0.07641490880858123,0.019097388858876154,0.09551227907656627,0.07641490880856841,0.01909738885887295,0.40227017330965975,0.40227017330965975,0.1005341764558825,0.0,4.989193864265758,4.986081091649851,5.001649507084096,4.98926555639224,4.986133714485561,5.001797506851744,24770.287020749394,21054.743967636983,0.85,0.9908804204235071,0.6800519148334304,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451730145503026,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.670638489784,1533.7144448816312,0.40227017330965975,0.1005341764558825,6.112885165565336,3.4923893539232256
5644.0,-30.039159428017946,5.00350123268832,35.00146790247465,24.08637759452688,4.998216714958829,-26.53542735480797,-40.04091530861331,1.4944846417490663,-0.015762265730245417,-5.004877131909895,40.00291497035744,45070.89768546472,20600.357629200364,20600.357629200364,65671.25531466509,82425.74806270997,82425.74806270997,20600.357629200364,103026.10569191034,103026.10569191034,103026.10569191034,127796.383185789,97555.42654390055,60200.57616665603,41505.389308049474,24770.277493878657,0.0,66275.66680192814,21054.73586979686,1533.713648843691,0.0,0.8868833436744832,2.8163893758162897,0.0014959162575277712,354588.5759859844,1554658.916844006,4.3844021554305685,1554658.916844006,4.3844021554305685,0.8500000000000001,0.09551227183206468,4.296143414572793,1.2668792624538767,1.0,0.0,4.2961434145754245,1.2847490515007758,1.2850477490307395,3.3439553113927314,19301.523380490133,1968.2076326258339,3099.015535412006,3099.015535412006,6.647387660307938,5.00350123268832,-0.8657869445406687,5.869288177228989,3.492394251024665,3.492394251024665,0.99782692886419,0.0,0.0,0.00023248274044194493,7.849134279685882e-05,0.0001539913976450861,0.0006615691288937969,0.09551227183209601,0.07641488539377796,0.019097386438318063,0.0955123454939273,0.07641488539375288,0.019097386438311794,0.4022701287500811,0.4022701287500811,0.10053418338251918,0.0,4.989173551440047,4.986067299919853,5.001603097230259,4.989114866179648,4.986034699786387,5.001440029857406,24770.277493878657,21054.73586979686,0.85,0.9908803409089886,0.6800519686986157,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517300238709092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.66973842415,1533.713648843691,0.4022701287500811,0.10053418338251918,6.112885165565336,3.492394251024665
5645.0,-30.039139011256115,5.003498123607169,35.00146715065884,24.0863733337261,4.998208265949721,-26.535409821832907,-40.040897427219875,1.4944790765268288,-0.015604381448156346,-5.004882408950617,40.00291390674895,45070.91275046189,20600.3730897381,20600.3730897381,65671.28584019998,82425.76615290981,82425.76615290981,20600.3730897381,103026.13924264791,103026.13924264791,103026.13924264791,127796.41630498078,97555.43219528074,60200.57879283427,41505.392669384964,24770.277062332865,0.0,66275.66973171783,21054.735502982934,1533.713765422316,0.0,0.8868833206824239,2.816386685688873,0.0014959162575277712,354588.5030494562,1554658.8709814835,4.384402927933192,1554658.8709814835,4.384402927933192,0.85,0.09551226602033447,4.296143414572793,1.266879217945971,1.0,0.0,4.2961434145732,1.2847490765136702,1.2850477746843827,3.343955246288967,19301.524498626255,1968.207746643987,3099.015535412006,3099.015535412006,6.647392649162482,5.003498123607169,-0.8657861541875844,5.869284277794754,3.492399192339478,3.492399192339478,0.9978283406684223,0.0,0.0,0.00023248323462433772,7.84915016830441e-05,0.00015399173294129362,0.0006615705693743908,0.09551226602034493,0.07641487842450406,0.019097387595840874,0.09551225904734821,0.07641487842449568,0.01909738759583878,0.4022700829864477,0.4022700829864477,0.10053418720796878,0.0,4.989196453084844,4.986089033637427,5.001630670559052,4.989278027502451,4.986165938314002,5.001730931390625,24770.277062332865,21054.735502982934,0.85,0.9908807576903503,0.6800521659442712,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729902057118,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.668839642445,1533.713765422316,0.4022700829864477,0.10053418720796878,6.112885165565336,3.492399192339478
5646.0,-30.039118623484917,5.0034950771354305,35.00146637439166,24.086377559602283,4.998212501427325,-26.53539104635023,-40.04087933627886,1.4944849242928957,-0.01554150690537881,-5.004876509385873,40.00291169091785,45070.926878132406,20600.3655766087,20600.3655766087,65671.29245474111,82425.76619275895,82425.76619275895,20600.3655766087,103026.13176936765,103026.13176936765,103026.13176936765,127796.39792051436,97555.42528682527,60200.58597219994,41505.377016250364,24770.266151146705,0.0,66275.64316739707,21054.726228474698,1533.7130292988295,0.0,0.8868833587103504,2.816386548426863,0.0014959162575277712,354588.58459019003,1554658.7754354223,4.384401650245436,1554658.7754354223,4.384401650245436,0.85,0.09551224455974529,4.296143414572793,1.2668791701411828,1.0,0.0,4.2961434145711825,1.2847490481396238,1.2850477469377724,3.3439553201411654,19301.523131775437,1968.2076072639932,3099.015535412006,3099.015535412006,6.647390224802448,5.0034950771354305,-0.8657788294474402,5.869273906582871,3.4924040898211453,3.4924040898211453,0.9978297399488987,0.0,0.0,0.0002324837281059861,7.849166243147841e-05,0.0001539920656745077,0.0006615719988439973,0.09551224455978177,0.07641485867990296,0.019097385879878817,0.09551221264556256,0.07641485867987377,0.01909738587987152,0.40227003840558645,0.40227003840558645,0.1005341930098419,0.0,4.98922192049713,4.986122551514711,5.001623921178577,4.989335002480516,4.986267836542197,5.001608139690745,24770.266151146705,21054.726228474698,0.85,0.9908812546544512,0.680052651685229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451729779703191,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.667943343973,1533.7130292988295,0.40227003840558645,0.1005341930098419,6.112885165565336,3.4924040898211453
5647.0,-30.039098305252367,5.003492067973552,35.00146562215547,24.08637647693979,4.998216975278987,-26.53537230968299,-40.04085373654959,1.4944909797098649,-0.015590511564596454,-5.004872032678424,40.002910838339034,45070.907255629674,20600.3610994255,20600.3610994255,65671.26835505517,82425.74233456272,82425.74233456272,20600.3610994255,103026.10343398822,103026.10343398822,103026.10343398822,127796.36705628311,97555.39461294522,60200.55953401317,41505.3723099245,24770.2636222949,0.0,66275.6359322194,21054.724078950665,1533.7128014960288,0.0,0.8868833845668476,2.816387714794462,0.0014959162575277712,354588.64646493655,1554658.7386724467,4.384400781501556,1554658.7386724467,4.384400781501556,0.85,0.09551222956947875,4.296143414572793,1.2668790723336865,1.0,0.0,4.296143414571743,1.2847490187976904,1.285047718220889,3.3439553965125905,19301.517062890973,1968.206988410005,3099.015535412006,3099.015535412006,6.647388780091009,5.003492067973552,-0.865772309367304,5.869264377340856,3.4924090010081823,3.4924090010081823,0.9978311431451949,0.0,0.0,0.00023248421990542585,7.849188990034335e-05,0.0001539923300050825,0.0006615731344460555,0.09551222956949443,0.07641484424887178,0.01909738532062264,0.0955122407987626,0.07641484424885923,0.019097385320619505,0.40226999550033776,0.40226999550033776,0.10053419832899169,0.0,4.989232139057037,4.98614068278124,5.001602474327456,4.98928152111381,4.986221716868442,5.001525197888441,24770.2636222949,21054.724078950665,0.85,0.9908809991988259,0.6800524298510546,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517296575230192,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.66704714528,1533.7128014960288,0.40226999550033776,0.10053419832899169,6.112885165565336,3.4924090010081823
5648.0,-30.03907799803027,5.0034890143591255,35.00146487275534,24.086366034485422,4.998214363077521,-26.535354291564555,-40.04083578530697,1.4944906566121081,-0.01565771597290677,-5.0048723605184176,40.00290941647148,45070.92150564237,20600.366433731117,20600.366433731117,65671.28793937349,82425.70851522124,82425.70851522124,20600.366433731117,103026.07494895236,103026.07494895236,103026.07494895236,127796.33435183948,97555.35092264746,60200.56391307008,41505.318899530415,24770.259402887124,0.0,66275.57830241753,21054.720492454057,1533.7125842223793,0.0,0.8868833880455136,2.8163885593728724,0.0014959162575277712,354588.64193370077,1554658.6773618897,4.384400664623015,1554658.6773618897,4.384400664623015,0.85,0.09551221774862648,4.296143414572793,1.266879030573182,1.0,0.0,4.296143414571518,1.284749019294117,1.2850477193489613,3.3439553952204877,19301.50841868394,1968.206106946199,3099.015535412006,3099.015535412006,6.647390501381385,5.0034890143591255,-0.8657686187791871,5.869257633138313,3.492413918372908,3.492413918372908,0.9978325481065451,0.0,0.0,0.00023248471143931507,7.849204940820544e-05,0.00015399266203110963,0.0006615745608774854,0.09551221774864666,0.07641483256475347,0.01909738518389319,0.09551225628484818,0.07641483256473733,0.019097385183889155,0.40226995302447,0.40226995302447,0.10053420236581666,0.0,4.98922876507595,4.986134826311343,5.001609032449039,4.989214644545484,4.986110777299132,5.001634641660075,24770.259402887124,21054.720492454057,0.85,0.9908821563157602,0.6800532362008574,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517295357595998,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.666150233092,1533.7125842223793,0.40226995302447,0.10053420236581666,6.112885165565336,3.492413918372908
5649.0,-30.039057663311514,5.00348597983986,35.00146411236821,24.08636544076728,4.9982159413124405,-26.535335829599056,-40.04081776421515,1.494494107600215,-0.015630667254697528,-5.004868984365291,40.002907597651024,45070.93559387478,20600.36414231181,20600.36414231181,65671.2997361866,82425.6991454737,82425.6991454737,20600.36414231181,103026.06328778551,103026.06328778551,103026.06328778551,127796.31491411873,97555.33347983104,60200.56992823314,41505.292835108776,24770.25162633323,0.0,66275.54446144201,21054.713882383243,1533.7120829261157,0.0,0.886883411801204,2.816388598166985,0.0014959162575277712,354588.68859715585,1554658.5989348309,4.384399866463481,1554658.5989348309,4.384399866463481,0.85,0.09551220040721634,4.296143414572793,1.2668789750756697,1.0,0.0,4.296143414571187,1.284749002134515,1.2850477028177567,3.3439554398836426,19301.50496759013,1968.2057550325676,3099.015535412006,3099.015535412006,6.647389761979056,5.00348597983986,-0.8657627674346715,5.869248747274532,3.492418817312512,3.492418817312512,0.9978339478035749,0.0,0.0,0.00023248520363971953,7.849220953702241e-05,0.00015399299410269712,0.0006615759875046491,0.09551220040724528,0.07641481632200882,0.019097384085236473,0.09551222894049981,0.07641481632198566,0.019097384085230686,0.4022699094489385,0.4022699094489385,0.10053420706145223,0.0,4.98922939230124,4.986136036148196,5.0016073263844305,4.989238317110619,4.9861472926428405,5.001606920738993,24770.25162633323,21054.713882383243,0.85,0.9908828402668657,0.6800537960136456,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517294140621828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.665253777597,1533.7120829261157,0.4022699094489385,0.10053420706145223,6.112885165565336,3.492418817312512
5650.0,-30.03903739626388,5.00348295456135,35.00146335656568,24.086364812124543,4.9982174372622294,-26.535317436797232,-40.0407959712669,1.4944974777958595,-0.015605457991910043,-5.004866172775644,40.00290621041382,45070.93268883794,20600.363033421218,20600.363033421218,65671.29572225915,82425.69019236283,82425.69019236283,20600.363033421218,103026.05322578405,103026.05322578405,103026.05322578405,127796.29979010654,97555.31644715974,60200.558943636046,41505.28611502633,24770.246564322486,0.0,66275.5326793488,21054.709579674112,1533.7117495980262,0.0,0.8868834311232006,2.816388595219333,0.0014959162575277712,354588.7274575093,1554658.5391175305,4.384399217270173,1554658.5391175305,4.384399217270173,0.85,0.09551218508728168,4.296143414572793,1.2668789206771183,1.0,0.0,4.296143414572472,1.2847489853562297,1.2850476866658542,3.3439554835543044,19301.501597644296,1968.2054113937274,3099.015535412006,3099.015535412006,6.647389404158781,5.00348295456135,-0.8657572426603704,5.86924019722172,3.492423716923132,3.492423716923132,0.9978353476923234,0.0,0.0,0.00023248569420310412,7.849240318157663e-05,0.0001539932910215275,0.0006615772631105269,0.09551218508730389,0.07641480167469152,0.019097383412612377,0.09551221016332928,0.07641480167467374,0.019097383412607936,0.4022698654184609,0.4022698654184609,0.10053421178714773,0.0,4.989234588245267,4.986143409542763,5.001603807122137,4.989260714783711,4.9861782471925835,5.001595075359603,24770.246564322486,21054.709579674112,0.85,0.9908829558562275,0.680053873077083,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517292922000034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.664358549862,1533.7117495980262,0.4022698654184609,0.10053421178714773,6.112885165565336,3.492423716923132
5651.0,-30.03901711401533,5.00347994979279,35.00146260775742,24.086369352322095,4.99821992932484,-26.535298930694893,-40.04077414339406,1.494501746004667,-0.015510707228315823,-5.004862686153465,40.00290490253157,45070.92977991163,20600.36057222724,20600.36057222724,65671.29035213887,82425.69896383687,82425.69896383687,20600.36057222724,103026.0595360641,103026.0595360641,103026.0595360641,127796.30122278244,97555.3175626936,60200.548378769716,41505.29909324876,24770.241686718342,0.0,66275.5407799671,21054.70543371059,1533.711413310965,0.0,0.8868834535915259,2.8163877575226985,0.0014959162575277712,354588.77564782085,1554658.482721996,4.384398462364443,1554658.482721996,4.384398462364443,0.85,0.09551216928261862,4.296143414572793,1.2668788519920784,1.0,0.0,4.296143414572526,1.2847489643764014,1.2850476663119057,3.343955538160779,19301.501818354755,1968.2054338999308,3099.015535412006,3099.015535412006,6.647388609973031,5.00347994979279,-0.865751315931206,5.869231265723996,3.492428614263848,3.492428614263848,0.997836746932528,0.0,0.0,0.00023248618513538102,7.84925971369007e-05,0.0001539935879984803,0.000661578538966107,0.0955121692826402,0.076414786653216,0.019097382629424203,0.09551216323188486,0.07641478665319873,0.019097382629419887,0.4022698213987555,0.4022698213987555,0.10053421642575315,0.0,4.989256741199085,4.986173725648143,5.001593292567065,4.989351978925129,4.986301617235085,5.001557862984669,24770.241686718342,21054.70543371059,0.85,0.9908827537170263,0.6800537460651711,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517291707433835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.663462644274,1533.711413310965,0.4022698213987555,0.10053421642575315,6.112885165565336,3.492428614263848
5652.0,-30.038996848068727,5.003476864102197,35.001461843851914,24.086354195047193,4.9982137478920885,-26.535281306660075,-40.04075626200063,1.49449820648366,-0.015584709994357127,-5.004865192714748,40.00290296517502,45070.944096517494,20600.37028287113,20600.37028287113,65671.31437938863,82425.66029764852,82425.66029764852,20600.37028287113,103026.03058051964,103026.03058051964,103026.03058051964,127796.26581995157,97555.26750203935,60200.551300909545,41505.24022347756,24770.235239431924,0.0,66275.47546290948,21054.699953517134,1533.7111174222084,0.0,0.8868834478538826,2.816388437068271,0.0014959162575277712,354588.7410034096,1554658.3991837003,4.384398655141594,1554658.3991837003,4.384398655141594,0.85,0.09551215808308212,4.296143414572793,1.2668787739658733,1.0,0.0,4.296143414574492,1.2847489799208662,1.2850476824902364,3.343955497701514,19301.491913760794,1968.2044239124264,3099.015535412006,3099.015535412006,6.647391743433893,5.003476864102197,-0.8657489360879707,5.869225800190168,3.492433512749601,3.492433512749601,0.997838146499886,0.0,0.0,0.0002324866756740226,7.849275602543295e-05,0.00015399391964858965,0.0006615799637825402,0.09551215808310794,0.07641477544491011,0.01909738263819782,0.09551216723287269,0.07641477544488946,0.019097382638192658,0.4022697787844413,0.4022697787844413,0.10053422056795923,0.0,4.989262442696088,4.986172602210331,5.001626302833472,4.989280482720403,4.986163344164822,5.001753578565001,24770.235239431924,21054.699953517134,0.85,0.9908840928065621,0.6800546323012209,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517290491956871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.662567718777,1533.7111174222084,0.4022697787844413,0.10053422056795923,6.112885165565336,3.492433512749601
5653.0,-30.038976599574845,5.003473867949726,35.0014610730197,24.086363205593102,4.998220779673375,-26.53526237691337,-40.04073062734676,1.4945065570121094,-0.01549874588079092,-5.004857703744088,40.002901235609606,45070.92403017229,20600.35953829657,20600.35953829657,65671.28356846886,82425.66906513483,82425.66906513483,20600.35953829657,103026.0286034314,103026.0286034314,103026.0286034314,127796.25515619431,97555.27058868551,60200.52555372396,41505.27226106839,24770.22655276291,0.0,66275.4988138313,21054.692569848474,1533.7104732199855,0.0,0.886883492206306,2.8163881820285575,0.0014959162575277712,354588.84451214765,1554658.324605307,4.384397164959449,1554658.324605307,4.384397164959449,0.85,0.09551213688112277,4.296143414572793,1.2668786860490222,1.0,0.0,4.296143414573559,1.2847489398461958,1.285047643035959,3.3439556020082084,19301.492524459503,1968.2044861863637,3099.015535412006,3099.015535412006,6.647388276341056,5.003473867949726,-0.8657406883001411,5.869214556249867,3.4924383818159273,3.4924383818159273,0.9978395376616935,0.0,0.0,0.0002324871657911728,7.849298380755835e-05,0.00015399418198361445,0.0006615810908114294,0.09551213688115322,0.07641475586528677,0.01909738101586644,0.09551212324238774,0.07641475586526242,0.01909738101586035,0.4022697354073185,0.4022697354073185,0.10053422694654196,0.0,4.989278899034389,4.986197052716079,5.001610767685236,4.989358957863317,4.986309089274698,5.001562864847415,24770.22655276291,21054.692569848474,0.85,0.9908832787956875,0.680054089925103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517289277457046,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.661673142773,1533.7104732199855,0.4022697354073185,0.10053422694654196,6.112885165565336,3.4924383818159273
5654.0,-30.038956389039075,5.003470787179123,35.00146030649495,24.086353252083086,4.998215119343517,-26.535244750665385,-40.04071274595333,1.494503480970081,-0.015497905161623748,-5.004860429061403,40.00289981940977,45070.93809204455,20600.369692472403,20600.369692472403,65671.30778451695,82425.65050556744,82425.65050556744,20600.369692472403,103026.02019803984,103026.02019803984,103026.02019803984,127796.24336394828,97555.24088344407,60200.5284699223,41505.236015024195,24770.223165908443,0.0,66275.45918093264,21054.689691022177,1533.710359108942,0.0,0.8868834834697239,2.81638785283455,0.0014959162575277712,354588.8068441972,1554658.2635391538,4.384397458496921,1554658.2635391538,4.384397458496921,0.85,0.09551212795393872,4.296143414572793,1.2668786008795725,1.0,0.0,4.296143414573169,1.2847489532253353,1.2850476570467402,3.343955567184869,19301.486647221995,1968.2038868749262,3099.015535412006,3099.015535412006,6.64739155292219,5.003470787179123,-0.8657384426321872,5.86920922981131,3.4924432727501022,3.4924432727501022,0.9978409350714578,0.0,0.0,0.00023248765499049066,7.849314269681402e-05,0.00015399451229367663,0.0006615825098708278,0.09551212795395674,0.07641474631417966,0.01909738163977707,0.09551210403127192,0.07641474631416525,0.01909738163977347,0.4022696929706857,0.4022696929706857,0.10053423219114438,0.0,4.989296660381399,4.986211774799187,5.001640688969474,4.989362523899786,4.986265483048555,5.0017551928706325,24770.223165908443,21054.689691022177,0.85,0.9908842367313314,0.6800547087723746,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517288064003322,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.660778892665,1533.710359108942,0.4022696929706857,0.10053423219114438,6.112885165565336,3.4924432727501022
5655.0,-30.038936121028236,5.003467783379014,35.00145953249043,24.086357198562496,4.998221182744272,-26.5352259001963,-40.04069088315589,1.4945109619126102,-0.01548405427331545,-5.004853689823534,40.00289806849586,45070.93489500033,20600.360456013073,20600.360456013073,65671.29535101341,82425.64140718267,82425.64140718267,20600.360456013073,103026.00186319575,103026.00186319575,103026.00186319575,127796.21645344149,97555.22567762122,60200.519165440084,41505.22945797903,24770.21459024574,0.0,66275.44404822477,21054.68240170888,1533.709736055602,0.0,0.8868835240859,2.81638845760763,0.0014959162575277712,354588.8999905228,1554658.1880402237,4.384396093847764,1554658.1880402237,4.384396093847764,0.85,0.09551210785014838,4.296143414572793,1.2668785684602342,1.0,0.0,4.296143414571516,1.284748917217489,1.2850476216608417,3.343955660906402,19301.483638721536,1968.203580093257,3099.015535412006,3099.015535412006,6.64738857247268,5.003467783379014,-0.8657306467603298,5.869198430139344,3.4924481331642196,3.4924481331642196,0.9978423237612056,0.0,0.0,0.00023248814558195655,7.849333696415942e-05,0.00015399480861779714,0.0006615837829217467,0.09551210785017869,0.07641472754833652,0.01909738030184217,0.09551209011427664,0.07641472754831227,0.01909738030183611,0.4022696507125543,0.4022696507125543,0.10053423927589601,0.0,4.98930869374891,4.9862300212855075,5.001627857836297,4.989369635550247,4.986315816720264,5.001589345695265,24770.21459024574,21054.68240170888,0.85,0.9908842753769894,0.6800548158108883,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728685282455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.65988455708,1533.709736055602,0.4022696507125543,0.10053423927589601,6.112885165565336,3.4924481331642196
5656.0,-30.03891587768587,5.003464700326868,35.00145876045658,24.086347175203286,4.998215812121389,-26.53520821543987,-40.04067296683786,1.4945081498756496,-0.015490274134720039,-5.004856118053516,40.00289657788724,45070.94906896693,20600.369966257527,20600.369966257527,65671.31903522446,82425.621395556,82425.621395556,20600.369966257527,103025.99136181352,103025.99136181352,103025.99136181352,127796.2020111516,97555.19463132779,60200.52230473983,41505.19147398662,24770.210649338085,0.0,66275.4021233247,21054.67905193737,1533.7095832989085,0.0,0.8868835171297609,2.816388255848412,0.0014959162575277712,354588.8664287585,1554658.1237655862,4.384396327564721,1554658.1237655862,4.384396327564721,0.85,0.09551209858461084,4.296143414572793,1.2668784788949417,1.0,0.0,4.296143414573766,1.2847489293600052,1.2850476344357347,3.3439556293017554,19301.477496154384,1968.2029537257254,3099.015535412006,3099.015535412006,6.647391641268027,5.003464700326868,-0.8657282408485862,5.869192941175454,3.492453011663152,3.492453011663152,0.9978437176180435,0.0,0.0,0.0002324886355772674,7.84934961644081e-05,0.0001539951394128593,0.0006615852040647746,0.09551209858463001,0.07641471763498202,0.019097380949648,0.0955120730099342,0.07641471763496667,0.019097380949644163,0.4022696088208526,0.4022696088208526,0.10053424525906789,0.0,4.989321047228373,4.986238241217563,5.001656750045186,4.98936584391879,4.986266505537742,5.001767702454856,24770.210649338085,21054.67905193737,0.85,0.9908852595571405,0.6800554598687956,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517285638201598,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.658992046596,1533.7095832989085,0.4022696088208526,0.10053424525906789,6.112885165565336,3.492453011663152
5657.0,-30.03889560962842,5.003461620082264,35.00145796327688,24.086341622192435,4.998215401352475,-26.535190012375363,-40.04065120881421,1.4945098040996945,-0.015510549640339377,-5.004853790693739,40.002894301392566,45070.94629148844,20600.369629352415,20600.369629352415,65671.31592084086,82425.59927337123,82425.59927337123,20600.369629352415,103025.96890272365,103025.96890272365,103025.96890272365,127796.16946378144,97555.16360590653,60200.510624025104,41505.16997986825,24770.200561057794,0.0,66275.37054092604,21054.670476899126,1533.7089719877981,0.0,0.8868835372072376,2.816388793895931,0.0014959162575277712,354588.89859634626,1554658.0256037652,4.3843956529884,1554658.0256037652,4.3843956529884,0.85,0.09551208164493105,4.296143414572793,1.2668784519704062,1.0,0.0,4.296143414571957,1.2847489206087341,1.2850476263127526,3.34395565207964,19301.471357716833,1968.2023277792962,3099.015535412006,3099.015535412006,6.647391532554434,5.003461620082264,-0.8657230752160503,5.869184695298315,3.4924578612480532,3.4924578612480532,0.9978451032137295,0.0,0.0,0.0002324891261717667,7.849368950156384e-05,0.00015399543667020285,0.0006615864811249535,0.09551208164496602,0.07641470132096838,0.019097380323997652,0.09551205534941475,0.07641470132094039,0.019097380323990658,0.4022695666261813,0.4022695666261813,0.10053425288363795,0.0,4.9893246015731165,4.986237288422501,5.001678337864462,4.989343241053405,4.98623790092762,5.001769113854095,24770.200561057794,21054.670476899126,0.85,0.9908856847550604,0.6800557420294837,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517284425057175,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.65809971752,1533.7089719877981,0.4022695666261813,0.10053425288363795,6.112885165565336,3.4924578612480532
5658.0,-30.03887536572429,5.003458659909853,35.00145719332437,24.0863500739448,4.998226180497646,-26.535170712034983,-40.04062927616758,1.4945215268085759,-0.015520920960625517,-5.004844511414045,40.00289350008518,45070.942692865494,20600.355220689373,20600.355220689373,65671.29791355487,82425.58928942423,82425.58928942423,20600.355220689373,103025.9445101136,103025.9445101136,103025.9445101136,127796.14117307836,97555.14956121883,60200.50296466119,41505.16288506405,24770.19666296476,0.0,66275.3595480288,21054.667163520047,1533.708558979564,0.0,0.8868835873063311,2.8163900133921476,0.0014959162575277712,354589.0268498725,1554657.9910516115,4.384393969726056,1554657.9910516115,4.384393969726056,0.85,0.0955120621387497,4.296143414572793,1.2668783096550036,1.0,0.0,4.29614341457276,1.2847488647596959,1.2850475710803029,3.343955797444008,19301.468578949134,1968.2020444238487,3099.015535412006,3099.015535412006,6.6473868831221,5.003458659909853,-0.8657137876126813,5.869172447522534,3.4924627065414757,3.4924627065414757,0.9978464875832788,0.0,0.0,0.00023248961618257784,7.849388439082775e-05,0.0001539957317917501,0.0006615877490094452,0.09551206213876752,0.07641468278831347,0.01909737935045405,0.0955120763813165,0.07641468278829922,0.019097379350450486,0.4022695236381355,0.4022695236381355,0.10053426139745505,0.0,4.989320872085159,4.986242913498984,5.001637172930145,4.9893235904534095,4.986283051213661,5.001490154678322,24770.19666296476,21054.667163520047,0.85,0.9908855774062427,0.6800558005302593,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517283210431817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.657208558348,1533.708558979564,0.4022695236381355,0.10053426139745505,6.112885165565336,3.4924627065414757
5659.0,-30.038855162149865,5.00345561406907,35.00145644317383,24.086345254350476,4.998221141887384,-26.535153029895664,-40.040611394774146,1.4945190096334406,-0.015445183869871926,-5.004847278835816,40.002892536953055,45070.95668674693,20600.365500893997,20600.365500893997,65671.32218764094,82425.5903294896,82425.5903294896,20600.365500893997,103025.9558303836,103025.9558303836,103025.9558303836,127796.15170067389,97555.13972701346,60200.50608427203,41505.148491934924,24770.195870290285,0.0,66275.34436222521,21054.66648974674,1533.7085959632595,0.0,0.8868835767157885,2.8163886953855983,0.0014959162575277712,354588.98859995976,1554657.9495216205,4.38439432555407,1554657.9495216205,4.38439432555407,0.85,0.09551205469882507,4.296143414572793,1.2668783036107203,1.0,0.0,4.29614341457244,1.2847488755248702,1.2850475824763008,3.3439557694243165,19301.46663323323,1968.2018460160434,3099.015535412006,3099.015535412006,6.6473902003705945,5.00345561406907,-0.8657115674734817,5.869167181542552,3.4924675829229352,3.4924675829229352,0.9978478808351243,0.0,0.0,0.00023249010521814482,7.849404328176859e-05,0.00015399606193637621,0.0006615891673581066,0.09551205469883645,0.07641467436860815,0.019097380330228293,0.09551203284646423,0.07641467436859904,0.01909738033022602,0.40226948041381244,0.40226948041381244,0.10053426683006131,0.0,4.9893381690495175,4.986262223645099,5.00164641198819,4.989402094965953,4.986334204121988,5.001678106907093,24770.195870290285,21054.66648974674,0.85,0.9908861707110413,0.6800561675004425,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451728199725412,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.656317590907,1533.7085959632595,0.40226948041381244,0.10053426683006131,6.112885165565336,3.4924675829229352
5660.0,-30.0388350125101,5.003452561067179,35.001455665510065,24.086339806113415,4.998219957321588,-26.535135010809313,-40.0405896367505,1.4945199556210473,-0.015445698435769373,-5.004845509756702,40.0028902352692,45070.95348710071,20600.36636022696,20600.36636022696,65671.31984732767,82425.57208794379,82425.57208794379,20600.36636022696,103025.93844817075,103025.93844817075,103025.93844817075,127796.12425626759,97555.11229905052,60200.49369820869,41505.13177871315,24770.185808096838,0.0,66275.31758680998,21054.65793688231,1533.707999117046,0.0,0.8868835940447413,2.8163889086651475,0.0014959162575277712,354589.0130512816,1554657.850273657,4.384393743324523,1554657.850273657,4.384393743324523,0.85,0.09551203790477403,4.296143414572793,1.2668782003084202,1.0,0.0,4.296143414573075,1.2847488700925442,1.2850475776693564,3.3439557835636227,19301.46120655953,1968.2012926493278,3099.015535412006,3099.015535412006,6.6473904776628325,5.003452561067179,-0.8657067221723596,5.869159283239538,3.492472428527482,3.492472428527482,0.9978492652935663,0.0,0.0,0.00023249059294914626,7.849423662017058e-05,0.00015399635632897568,0.000661590432110934,0.09551203790480889,0.07641465840369734,0.019097379501111553,0.09551200477689599,0.07641465840366944,0.01909737950110458,0.4022694378344452,0.4022694378344452,0.10053427282809778,0.0,4.98934982528931,4.9862738488272385,5.001658190468504,4.989399811320936,4.986323712107151,5.001708667703838,24770.185808096838,21054.65793688231,0.85,0.9908865357198603,0.680056393966955,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517280786493494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.655426490322,1533.707999117046,0.4022694378344452,0.10053427282809778,6.112885165565336,3.492472428527482
5661.0,-30.038814820725428,5.00344957743586,35.001454897667834,24.086338478978746,4.9982261534383685,-26.535116215703216,-40.040567808877654,1.4945275484163951,-0.015531751626951973,-5.004839217373779,40.00288896601661,45070.94997748187,20600.358035758236,20600.358035758236,65671.30801324011,82425.53962073832,82425.53962073832,20600.358035758236,103025.89765649656,103025.89765649656,103025.89765649656,127796.07790362064,97555.07381444646,60200.48417119085,41505.09960361734,24770.180247124084,0.0,66275.27985074143,21054.653210055472,1533.7075561693746,0.0,0.8868836306446743,2.8163907736915634,0.0014959162575277712,354589.10002144426,1554657.795543841,4.3843925136159605,1554657.795543841,4.3843925136159605,0.85,0.09551201980636265,4.296143414572793,1.26687816569116,1.0,0.0,4.296143414572414,1.284748833565269,1.2850475417615448,3.3439558786371424,19301.453592308717,1968.2005162118276,3099.015535412006,3099.015535412006,6.647387791497299,5.00344957743586,-0.8656992031711921,5.869148780607052,3.49247726689536,3.49247726689536,0.9978506476843886,0.0,0.0,0.00023249108170122836,7.849443057968345e-05,0.0001539966511215449,0.0006615916985820891,0.09551201980638555,0.0764146413044847,0.019097378501900835,0.09551204438232018,0.07641464130446639,0.019097378501896255,0.4022693953176949,0.4022693953176949,0.1005342794386961,0.0,4.989338961583712,4.986266018509923,5.001635186301883,4.989307465746833,4.986246657367019,5.001555132495639,24770.180247124084,21054.653210055472,0.85,0.9908869213549679,0.680056728224855,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517279578965256,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.654534982701,1533.7075561693746,0.4022693953176949,0.1005342794386961,6.112885165565336,3.49247726689536
5662.0,-30.03879462924905,5.003446589542395,35.001454151014606,24.08633268149572,4.998227338073444,-26.535097922078503,-40.04054601592941,1.49453063090321,-0.015597364735356223,-5.004837204910291,40.00288804750659,45070.94679128131,20600.358547215856,20600.358547215856,65671.30533849717,82425.50952068371,82425.50952068371,20600.358547215856,103025.86806789957,103025.86806789957,103025.86806789957,127796.04625062726,97555.0355328461,60200.47280344515,41505.069699334395,24770.178182727686,0.0,66275.24788206207,21054.651455318533,1533.7074098259209,0.0,0.8868836442054231,2.816391870570227,0.0014959162575277712,354589.1278367094,1554657.7559379481,4.384392057993042,1554657.7559379481,4.384392057993042,0.85,0.09551200710022928,4.296143414572793,1.2668780277715994,1.0,0.0,4.2961434145730895,1.284748818136603,1.2850475269572394,3.3439559187950145,19301.446018222578,1968.199743869984,3099.015535412006,3099.015535412006,6.647387956536039,5.003446589542395,-0.8656941792423645,5.869140768784759,3.492482121101691,3.492482121101691,0.9978520346004832,0.0,0.0,0.00023249157044679598,7.849462422930307e-05,0.00015399694621749292,0.0006615929663566027,0.09551200710024418,0.07641462872177332,0.019097378378470867,0.09551207392751301,0.07641462872176139,0.019097378378467887,0.40226935167848793,0.40226935167848793,0.10053428443704895,0.0,4.989318372545142,4.986243954009751,5.0016204994975055,4.989239840174946,4.986159521178706,5.001565578306497,24770.178182727686,21054.651455318533,0.85,0.9908873589633398,0.6800570081832938,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517278368911553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.653644991038,1533.7074098259209,0.40226935167848793,0.10053428443704895,6.112885165565336,3.492482121101691
