time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5663.0,-30.038774519952316,5.003443543167494,35.001453388927004,24.086333030741685,4.998222807673333,-26.535080273934444,-40.040528134535975,1.4945285616557054,-0.015428387446888792,-5.004838418676164,40.00288610463967,45070.960376213814,20600.365564988057,20600.365564988057,65671.32594120187,82425.53073475034,82425.53073475034,20600.365564988057,103025.8962997384,103025.8962997384,103025.8962997384,127796.06754473361,97555.04613288792,60200.47577435237,41505.0781761506,24770.171244995217,0.0,66275.24942114583,21054.645558245935,1533.7070632864516,0.0,0.8868836450635114,2.816389509057454,0.0014959162575277712,354589.1110606435,1554657.6721620774,4.384392029162431,1554657.6721620774,4.384392029162431,0.85,0.09551199393993552,4.296143414572793,1.266878014584072,1.0,0.0,4.296143414575366,1.284748826811138,1.2850475362591849,3.3439558962168556,19301.448115460655,1968.199957728751,3099.015535412006,3099.015535412006,6.647390221052663,5.003443543167494,-0.8656910780122118,5.869134621179706,3.4924869690495552,3.4924869690495552,0.9978534197284443,0.0,0.0,0.00023249205720410088,7.849478312162848e-05,0.00015399727408247239,0.0006615943749115751,0.09551199393996264,0.07641461583028737,0.019097378109675264,0.09551197235330079,0.07641461583026568,0.019097378109669844,0.402269306272555,0.402269306272555,0.10053428863485597,0.0,4.989337166012376,4.9862627672332565,5.001639212006182,4.9894100312292835,4.986335713101539,5.001711754489804,24770.171244995217,21054.645558245935,0.85,0.9908876468181006,0.6800571973680637,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517277158876518,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.652755666257,1533.7070632864516,0.402269306272555,0.10053428863485597,6.112885165565336,3.4924869690495552
5664.0,-30.038754389274946,5.003440487365028,35.00145260090672,24.086322378739737,4.998221459133241,-26.5350622883178,-40.04050641143692,1.4945293581763799,-0.015516522159771284,-5.004836806521494,40.0028838251203,45070.95711158371,20600.36669629599,20600.36669629599,65671.3238078797,82425.49060488484,82425.49060488484,20600.36669629599,103025.85730118083,103025.85730118083,103025.85730118083,127796.01881313202,97554.99675394717,60200.46326064753,41505.03721477738,24770.161511951177,0.0,66275.19872672856,21054.6372851585,1533.706487138819,0.0,0.8868836615140432,2.8163908550649315,0.0014959162575277712,354589.13334304065,1554657.5738698514,4.384391476446704,1554657.5738698514,4.384391476446704,0.85,0.09551197697687978,4.296143414572793,1.2668779134796933,1.0,0.0,4.296143414572504,1.284748822078938,1.2850475321519441,3.343955908533869,19301.438345744988,1968.1989614950048,3099.015535412006,3099.015535412006,6.647390586106638,5.003440487365028,-0.8656863471652629,5.869126834530291,3.4924917943756975,3.4924917943756975,0.9978547983930565,0.0,0.0,0.00023249254447987592,7.849497615137776e-05,0.00015399756832849815,0.000661595639034701,0.09551197697691405,0.07641459972721847,0.01909737724969558,0.09551198389220954,0.07641459972719106,0.01909737724968873,0.4022692619184469,0.4022692619184469,0.10053429420866011,0.0,4.989333177126241,4.98625246340049,5.001660490846632,4.989320284361725,4.986214312347556,5.001748671196879,24770.161511951177,21054.6372851585,0.85,0.9908883725669567,0.6800576682904271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517275953766535,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.651865368192,1533.706487138819,0.4022692619184469,0.10053429420866011,6.112885165565336,3.4924917943756975
5665.0,-30.038734239079364,5.003437431705362,35.00145180395729,24.08632730310785,4.99822151020214,-26.535044145178603,-40.04048465341327,1.494531416301598,-0.015362785046306726,-5.004834644856205,40.002881989001,45070.953834157284,20600.366679159863,20600.366679159863,65671.32051331714,82425.51160062317,82425.51160062317,20600.366679159863,103025.87827978304,103025.87827978304,103025.87827978304,127796.03238596773,97555.00909654945,60200.4513300844,41505.064184961164,24770.154106184702,0.0,66275.21829114587,21054.630990256996,1533.7060379659115,0.0,0.8868836791548346,2.8163890878041626,0.0014959162575277712,354589.16322050086,1554657.494696915,4.384390883739876,1554657.494696915,4.384390883739876,0.85,0.09551196099876375,4.296143414572793,1.266877880510874,1.0,0.0,4.29614341457226,1.284748811444151,1.2850475221413522,3.343955936214189,19301.4407877519,1968.1992105104089,3099.015535412006,3099.015535412006,6.647390580577098,5.003437431705362,-0.8656813023128302,5.869118734018192,3.4924966117805663,3.4924966117805663,0.9978561747944475,0.0,0.0,0.00023249303222904773,7.84951694919032e-05,0.00015399786273714454,0.0006615969038564684,0.09551196099879211,0.07641458418463398,0.019097376814158122,0.09551189788672855,0.07641458418461129,0.01909737681415245,0.40226921665190607,0.40226921665190607,0.10053430105142774,0.0,4.9893600922262635,4.98628166812199,5.001678241619459,4.989471859809896,4.986402595788093,5.0017533544027515,24770.154106184702,21054.630990256996,0.85,0.990888030346791,0.6800574180859184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517274747375444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.650976168763,1533.7060379659115,0.40226921665190607,0.10053430105142774,6.112885165565336,3.4924966117805663
5666.0,-30.038714106733888,5.003434494535227,35.00145103553527,24.086330481246137,4.998232196128362,-26.535024954580773,-40.04046275569124,1.4945430439755296,-0.015463072455247584,-5.004825470617075,40.00288122602468,45070.94979666965,20600.352460416187,20600.352460416187,65671.30225708583,82425.47938100324,82425.47938100324,20600.352460416187,103025.83184141942,103025.83184141942,103025.83184141942,127795.98239023978,97554.97282395497,60200.44323962262,41505.03287148039,24770.15054882036,0.0,66275.18342030075,21054.627966497304,1533.7056447887126,0.0,0.8868837285808581,2.816391476245933,0.0014959162575277712,354589.2900222835,1554657.461797594,4.384389223092143,1554657.461797594,4.384389223092143,0.85,0.09551194145964317,4.296143414572793,1.2668777810549363,1.0,0.0,4.296143414573835,1.284748756045242,1.2850474673556767,3.3439560804069814,19301.433611151326,1968.198478700813,3099.015535412006,3099.015535412006,6.647385992428535,5.003434494535227,-0.8656721013959441,5.8691065959311715,3.492501424135509,3.492501424135509,0.9978575497530026,0.0,0.0,0.00023249351954708261,7.849536407422514e-05,0.0001539981554728575,0.0006615981614910738,0.09551194145966031,0.07641456573219642,0.019097375727463894,0.09551195972335456,0.07641456573218271,0.019097375727460467,0.4022691730454021,0.4022691730454021,0.10053430870951598,0.0,4.989357066066475,4.986288620344737,5.001635283902942,4.989362398161802,4.986333867001292,5.001480894824965,24770.15054882036,21054.627966497304,0.85,0.9908882762438355,0.6800577149796914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451727353981486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.650088031374,1533.7056447887126,0.4022691730454021,0.10053430870951598,6.112885165565336,3.492501424135509
5667.0,-30.03869399574154,5.003431531560138,35.00145030180195,24.086324858386092,4.998232360411833,-26.535006835464543,-40.040444769524015,1.4945452001350978,-0.015508814965414786,-5.00482470136166,40.00288069956168,45070.96308432139,20600.355557010753,20600.355557010753,65671.31864133214,82425.454392582,82425.454392582,20600.355557010753,103025.80994959276,103025.80994959276,103025.80994959276,127795.9611027699,97554.9392479212,60200.44793966191,41504.99034251031,24770.151153177136,0.0,66275.14149568745,21054.628480200565,1533.7056793804563,0.0,0.8868837343991015,2.8163921669578045,0.0014959162575277712,354589.30065455165,1554657.4390966618,4.384389027607017,1554657.4390966618,4.384389027607017,0.85,0.09551193140404937,4.296143414572793,1.2668777458881961,1.0,0.0,4.296143414572498,1.28474874495382,1.2850474568871266,3.343956109275839,19301.426968070322,1968.1978012950726,3099.015535412006,3099.015535412006,6.6473869916473305,5.003431531560138,-0.8656678079966884,5.8690993395568265,3.492506267142027,3.492506267142027,0.9978589334691506,0.0,0.0,0.00023249400634919125,7.849552389895396e-05,0.00015399848245023728,0.0006615995662327907,0.09551193140405762,0.07641455532578793,0.01909737607826969,0.09551198592818747,0.07641455532578133,0.019097376078268037,0.4022691294364125,0.4022691294364125,0.10053431334871284,0.0,4.989348537992555,4.986283042706077,5.001614947537519,4.989315886396241,4.986262194299343,5.0015350645705325,24770.151153177136,21054.628480200565,0.85,0.990889150279753,0.6800583456657603,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517272333324187,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.649200208058,1533.7056793804563,0.4022691294364125,0.10053431334871284,6.112885165565336,3.492506267142027
5668.0,-30.038673879734553,5.0034285445851285,35.00144955691521,24.086319479998224,4.998230679810194,-26.53498889628204,-40.04042304642496,1.4945456963579102,-0.015499121772052149,-5.004823864598402,40.00287890722544,45070.95978272599,20600.35843700118,20600.35843700118,65671.31821972717,82425.43863560882,82425.43863560882,20600.35843700118,103025.79707261,103025.79707261,103025.79707261,127795.94147226488,97554.91410470256,60200.43525182074,41504.97650320203,24770.144399654873,0.0,66275.1209028569,21054.622739706643,1533.705293142998,0.0,0.886883745142337,2.816392137302953,0.0014959162575277712,354589.3122198804,1554657.3618116411,4.384388666648813,1554657.3618116411,4.384388666648813,0.8500000000000001,0.09551191658247493,4.296143414572793,1.2668776497291403,1.0,0.0,4.296143414573546,1.2847487416270975,1.2850474541852388,3.3439561179346633,19301.421993437547,1968.197294023703,3099.015535412006,3099.015535412006,6.647387920971626,5.0034285445851285,-0.8656634982145359,5.8690920427996645,3.492511097468767,3.492511097468767,0.9978603135625049,0.0,0.0,0.0002324944932736238,7.849571693038683e-05,0.00015399877634323696,0.0006616008288392658,0.09551191658250145,0.07641454124042231,0.019097375342079143,0.09551196202643222,0.07641454124040109,0.01909737534207384,0.40226908506992437,0.40226908506992437,0.1005343169165201,0.0,4.9893434611387875,4.9862772085269285,5.001612899388476,4.989324742826341,4.986255462273903,5.001606297615183,24770.144399654873,21054.622739706643,0.85,0.9908894518047766,0.680058507155181,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517271128113354,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.64831262805,1533.705293142998,0.40226908506992437,0.1005343169165201,6.112885165565336,3.492511097468767
5669.0,-30.038653769394642,5.0034254848010145,35.00144878072475,24.086309631261997,4.998224341633943,-26.534971427971307,-40.0404014280997,1.4945420002108813,-0.015470446254710168,-5.004825959375614,40.00287650566464,45070.956760224064,20600.367174093717,20600.367174093717,65671.32393431778,82425.42347526064,82425.42347526064,20600.367174093717,103025.79064935436,103025.79064935436,103025.79064935436,127795.92583351443,97554.88754927606,60200.42083424058,41504.96301670609,24770.13518416007,0.0,66275.09820086617,21054.61490653606,1533.7048327366679,0.0,0.8868837431793481,2.816391516056957,0.0014959162575277712,354589.28326690383,1554657.2582570408,4.384388732602589,1554657.2582570408,4.384388732602589,0.85,0.09551190282153915,4.296143414572793,1.2668775744503367,1.0,0.0,4.296143414572527,1.2847487579119763,1.2850474710993371,3.343956075548228,19301.416739396805,1968.1967582606503,3099.015535412006,3099.015535412006,6.6473907402839,5.0034254848010145,-0.8656609504272259,5.86908643522824,3.4925159156172394,3.4925159156172394,0.9978616901763541,0.0,0.0,0.00023249498006181542,7.849590903123588e-05,0.00015399907103057954,0.000661602094858352,0.09551190282157222,0.07641452794357036,0.019097374878001862,0.09551191207485352,0.0764145279435439,0.019097374877995253,0.40226904007815545,0.40226904007815545,0.10053432072314321,0.0,4.989346668186329,4.9862720934892195,5.001649406061574,4.989355513120927,4.9862476517335494,5.001791450300004,24770.13518416007,21054.61490653606,0.85,0.9908898774511286,0.6800586944982455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517269922602194,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.647425818863,1533.7048327366679,0.40226904007815545,0.10053432072314321,6.112885165565336,3.4925159156172394
5670.0,-30.03863367380543,5.003422517373689,35.001447997799936,24.086318641807907,4.998231509904117,-26.534952622211712,-40.04038333715869,1.494550458310686,-0.015386002394052412,-5.004818361862917,40.002874757133284,45070.96953272472,20600.35609127898,20600.35609127898,65671.3256240037,82425.43157083134,82425.43157083134,20600.35609127898,103025.78766211032,103025.78766211032,103025.78766211032,127795.91412513032,97554.89008877362,60200.428050668204,41504.95782011713,24770.126463020006,0.0,66275.08428313714,21054.607493567004,1533.70418461887,0.0,0.8868837881524203,2.81639129365958,0.0014959162575277712,354589.3882759811,1554657.1828608816,4.384387221568158,1554657.1828608816,4.384387221568158,0.85,0.09551188103270877,4.296143414572793,1.266877526645549,1.0,0.0,4.2961434145727,1.2847487173417245,1.2850474311446278,3.343956181144862,19301.41724184114,1968.1968094957138,3099.015535412006,3099.015535412006,6.647387164046668,5.003422517373689,-0.8656527088504022,5.8690752262240915,3.4925207068233406,3.4925207068233406,0.997863059092383,0.0,0.0,0.0002324954664938945,7.849606978801495e-05,0.00015399939670587956,0.0006616034940061475,0.09551188103273942,0.07641450782218419,0.01909737321055523,0.09551186901432082,0.07641450782215967,0.0190973732105491,0.4022689946259004,0.4022689946259004,0.10053432705844613,0.0,4.989360918491002,4.986293359053718,5.001635582106303,4.9894323594688785,4.986392862159107,5.001594730389741,24770.126463020006,21054.607493567004,0.85,0.9908901110324645,0.6800590300296677,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517268717430845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.64653956668,1533.70418461887,0.4022689946259004,0.10053432705844613,6.112885165565336,3.4925207068233406
5671.0,-30.03861358232192,5.003419535814916,35.00144723824047,24.086312984023266,4.998231970599996,-26.53493449099578,-40.04036157913504,1.4945528792741343,-0.01543546320601763,-5.0048169620916845,40.00287387184998,45070.965994652644,20600.35778705276,20600.35778705276,65671.3237817054,82425.40510059407,82425.40510059407,20600.35778705276,103025.76288764682,103025.76288764682,103025.76288764682,127795.88773509278,97554.85516740155,60200.41606146122,41504.93233993369,24770.124847445964,0.0,66275.05718737966,21054.60612032907,1533.7040783518778,0.0,0.886883798476453,2.816392106823207,0.0014959162575277712,354589.4076229321,1554657.1446877278,4.384386874694631,1554657.1446877278,4.384386874694631,0.85,0.09551186906643516,4.296143414572793,1.266877487082966,1.0,0.0,4.29614341457214,1.2847487050125554,1.2850474194374413,3.343956213235341,19301.410332582444,1968.1961049474025,3099.015535412006,3099.015535412006,6.647387711244241,5.003419535814916,-0.8656480838219931,5.869067619636909,3.4925255207907653,3.4925255207907653,0.9978644345116472,0.0,0.0,0.0002324959528275292,7.849626313103115e-05,0.00015399968969649803,0.0006616047527358636,0.0955118690664492,0.07641449575891798,0.019097373307531227,0.09551189108504582,0.07641449575890674,0.01909737330752842,0.40226895040226957,0.40226895040226957,0.10053433238763922,0.0,4.9893645027479465,4.986298506619619,5.001632908664192,4.9893814988856775,4.986321757474286,5.0016248760856,24770.124847445964,21054.60612032907,0.85,0.9908904883481682,0.6800592546789266,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517267513143666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.645653689338,1533.7040783518778,0.40226895040226957,0.10053433238763922,6.112885165565336,3.4925255207907653
5672.0,-30.03859346914626,5.003416585472887,35.00144648445062,24.086312110908352,4.998235147915441,-26.534916068549723,-40.040343592967815,1.4945577473192007,-0.015449349910227284,-5.004812897305014,40.00287252078176,45070.979095846465,20600.35404104355,20600.35404104355,65671.33313689001,82425.38774510648,82425.38774510648,20600.35404104355,103025.74178615003,103025.74178615003,103025.74178615003,127795.86136170707,97554.83052470218,60200.42187544338,41504.89849917644,24770.119575557033,0.0,66275.01807473347,21054.601639223478,1533.7037038842907,0.0,0.886883824041844,2.8163927637680097,0.0014959162575277712,354589.4638044237,1554657.0864300642,4.384386015732115,1554657.0864300642,4.384386015732115,0.85,0.09551185254753365,4.296143414572793,1.26687740850728,1.0,0.0,4.296143414572274,1.2847486812351956,1.285047396280078,3.3439562751232814,19301.405456978337,1968.195607774147,3099.015535412006,3099.015535412006,6.647386502470303,5.003416585472887,-0.8656418927040406,5.869058478176927,3.4925303255494917,3.4925303255494917,0.9978658072998547,0.0,0.0,0.00023249643968718163,7.849642295745244e-05,0.0001540000167297292,0.000661606157717526,0.09551185254755615,0.0764144800749807,0.01909737247257546,0.09551189279706336,0.0764144800749627,0.01909737247257096,0.4022689061978899,0.4022689061978899,0.10053433757919295,0.0,4.989362766711565,4.9863002570546655,5.001617219270543,4.98936354739476,4.986314984860655,5.0015621895190066,24770.119575557033,21054.601639223478,0.85,0.9908912142858607,0.6800598536996736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517266309102723,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.6447683996,1533.7037038842907,0.4022689061978899,0.10053433757919295,6.112885165565336,3.4925303255494917
5673.0,-30.03857342785007,5.003413621022517,35.00144573581324,24.086311796586983,4.998234891930251,-26.534898054164913,-40.040321834944166,1.4945595182453748,-0.015384044064489899,-5.004811484257319,40.002871163278684,45070.975404026474,20600.35573404432,20600.35573404432,65671.33113807079,82425.38757499117,82425.38757499117,20600.35573404432,103025.74330903549,103025.74330903549,103025.74330903549,127795.85844980803,97554.82161563945,60200.4094446761,41504.902412181495,24770.11514077254,0.0,66275.01755295403,21054.59786965666,1533.7034387875565,0.0,0.8868838361425233,2.816392070816071,0.0014959162575277712,354589.4833348779,1554657.027894934,4.384385609165685,1554657.027894934,4.384385609165685,0.85,0.09551183871674489,4.296143414572793,1.2668773799343036,1.0,0.0,4.296143414573573,1.284748671949315,1.285047387615329,3.3439562992926612,19301.403694303634,1968.1954280313496,3099.015535412006,3099.015535412006,6.647387048773074,5.003413621022517,-0.8656372578217324,5.8690508788442495,3.4925351347560047,3.4925351347560047,0.9978671813588585,0.0,0.0,0.00023249692480785072,7.849661630127281e-05,0.00015400030850657793,0.0006616074112327132,0.09551183871676565,0.0764144666715655,0.019097372045200154,0.09551185409127837,0.07641446667154889,0.019097372045196,0.4022688618062503,0.4022688618062503,0.10053434186921849,0.0,4.989375164517071,4.9863166015217075,5.001613822346258,4.989427440192856,4.986384665226922,5.0016029210790975,24770.11514077254,21054.59786965666,0.85,0.9908911919276235,0.6800598033491967,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517265103762005,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.64388421414,1533.7034387875565,0.4022688618062503,0.10053434186921849,6.112885165565336,3.4925351347560047
5674.0,-30.03855335575794,5.003410707687668,35.00144499463541,24.086315952613973,4.998239697823341,-26.534879505831537,-40.04030004199592,1.494565847897178,-0.015342429498502952,-5.004806227522122,40.00286988327887,45070.971507146984,20600.34960018191,20600.34960018191,65671.3211073289,82425.38478332186,82425.38478332186,20600.34960018191,103025.73438350378,103025.73438350378,103025.73438350378,127795.84420839985,97554.8122577377,60200.39898156395,41504.903640193064,24770.109824896084,0.0,66275.01346508914,21054.59335116167,1533.7030363019112,0.0,0.8868838675134991,2.8163921377988856,0.0014959162575277712,354589.5559909117,1554656.9727017255,4.384384555143447,1554656.9727017255,4.384384555143447,0.85,0.09551182106635564,4.296143414572793,1.2668772782804445,1.0,0.0,4.296143414572607,1.2847486413368154,1.285047357619961,3.343956378971174,19301.401842825297,1968.1952392331018,3099.015535412006,3099.015535412006,6.647385069479217,5.003410707687668,-0.8656303573861619,5.86904106507383,3.4925399347892645,3.4925399347892645,0.9978685527969328,0.0,0.0,0.0002324974106749046,7.849680995587731e-05,0.0001540006007190273,0.0006616086666193033,0.09551182106637823,0.07641445023811878,0.019097370828259446,0.09551183467639522,0.07641445023810071,0.01909737082825493,0.402268818151341,0.402268818151341,0.10053434617330502,0.0,4.989390893093287,4.986342477300354,5.001588944309731,4.989463798023621,4.986455972090823,5.001499426081978,24770.109824896084,21054.59335116167,0.85,0.9908911016958414,0.6800597864968893,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517263902729063,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.642999259137,1533.7030363019112,0.402268818151341,0.10053434617330502,6.112885165565336,3.4925399347892645
5675.0,-30.038533286925695,5.003407743160663,35.00144425564933,24.086305580008798,4.998236548913231,-26.534861755972454,-40.04028212567789,1.494565017960246,-0.015396724842275944,-5.004806975130556,40.00286846476206,45070.98484129352,20600.35574324063,20600.35574324063,65671.34058453415,82425.35366692329,82425.35366692329,20600.35574324063,103025.70941016392,103025.70941016392,103025.70941016392,127795.81516637761,97554.77114124048,60200.4023156119,41504.854250698416,24770.105756213692,0.0,66274.96000691211,21054.589892781638,1533.7028373593732,0.0,0.8868838688448895,2.8163927637904402,0.0014959162575277712,354589.545657831,1554656.9115357043,4.384384510410538,1554656.9115357043,4.384384510410538,0.85,0.09551180952362412,4.296143414572793,1.2668772030016409,1.0,0.0,4.296143414572645,1.2847486442160265,1.285047361123991,3.343956371477135,19301.393707849507,1968.1944096964314,3099.015535412006,3099.015535412006,6.6473870517405675,5.003407743160663,-0.8656269882510523,5.869034731411715,3.4925447453016227,3.4925447453016227,0.9978699272290351,0.0,0.0,0.00023249789646398594,7.849696916263838e-05,0.00015400092730134755,0.0006616100696637877,0.09551180952364391,0.07641443893256522,0.01909737059107869,0.095511843659713,0.07641443893254939,0.01909737059107473,0.4022687756749452,0.4022687756749452,0.10053434918318827,0.0,4.9893950490100565,4.986345657388995,5.00159700341834,4.9894102502883015,4.986356956740963,5.001627818533393,24770.105756213692,21054.589892781638,0.85,0.990892194845308,0.6800605362355988,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517262699850775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.64211558912,1533.7028373593732,0.4022687756749452,0.10053434918318827,6.112885165565336,3.4925447453016227
5676.0,-30.038513288012503,5.003404733819079,35.00144348675421,24.086300620716088,4.998232417246625,-26.534844167293077,-40.04026424428446,1.4945632965274371,-0.01532775946111542,-5.0048074177061395,40.00286611562501,45070.997960207314,20600.36112099005,20600.36112099005,65671.35908119736,82425.35018352831,82425.35018352831,20600.36112099005,103025.71130451837,103025.71130451837,103025.71130451837,127795.80747945026,97554.75726362182,60200.40504030166,41504.83580368907,24770.096174931896,0.0,66274.93197862097,21054.58174869211,1533.7023195249494,0.0,0.8868838750960415,2.816391806141288,0.0014959162575277712,354589.5395407666,1554656.810241622,4.384384300380314,1554656.810241622,4.384384300380314,0.85,0.09551179455215861,4.296143414572793,1.26687718431931,1.0,0.0,4.296143414572972,1.2847486512690234,1.2850473688006039,3.3439563531195255,19301.39096213673,1968.194129711648,3099.015535412006,3099.015535412006,6.647388787049524,5.003404733819079,-0.8656234800223981,5.869028213841477,3.4925495355154554,3.4925495355154554,0.9978712958615586,0.0,0.0,0.000232498380561525,7.849712805935272e-05,0.0001540012525021723,0.0006616114667731694,0.09551179455219222,0.07641442472422123,0.019097369827970993,0.095511779608035,0.07641442472419434,0.01909736982796427,0.40226873278173875,0.40226873278173875,0.10053435313931032,0.0,4.989412139390538,4.986359318102018,5.001627816076734,4.989479658245045,4.986413119742167,5.001750225341539,24770.096174931896,21054.58174869211,0.85,0.9908928929928089,0.6800610217864329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451726149716804,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.641232522867,1533.7023195249494,0.40226873278173875,0.10053435313931032,6.112885165565336,3.4925495355154554
5677.0,-30.038493304030183,5.003401844507517,35.001442728079546,24.086303903628163,4.99824248874942,-26.53482517166889,-40.040238574705995,1.4945743563884273,-0.01540894276462268,-5.004798149914038,40.002864875529156,45070.9766420925,20600.3467173875,20600.3467173875,65671.32335948,82425.3210492304,82425.3210492304,20600.3467173875,103025.6677666179,103025.6677666179,103025.6677666179,127795.75753332276,97554.72387497728,60200.379467840576,41504.82711904078,24770.08976670486,0.0,66274.91688574564,21054.57630169913,1533.7017614621177,0.0,0.8868839267247014,2.8163939545395476,0.0014959162575277712,354589.6676356987,1554656.7567690639,4.384382565727494,1554656.7567690639,4.384382565727494,0.85,0.09551177316988732,4.296143414572793,1.2668770524440336,1.0,0.0,4.296143414572448,1.2847485985336706,1.2850473166745024,3.343956490379623,19301.38435613104,1968.1934560865373,3099.015535412006,3099.015535412006,6.647384139250124,5.003401844507517,-0.8656142471170041,5.869016091624521,3.4925543072693452,3.4925543072693452,0.9978726592198129,0.0,0.0,0.00023249886429857234,7.849735616355314e-05,0.00015400150813501921,0.0006616125650085412,0.09551177316991155,0.07641440507279731,0.019097368097114233,0.09551182327279437,0.07641440507277793,0.019097368097109386,0.40226869019302847,0.40226869019302847,0.10053435923817819,0.0,4.98940402999051,4.986357089123032,5.001596173727478,4.989389207149429,4.9863657887972295,5.0014872239264605,24770.08976670486,21054.57630169913,0.85,0.9908925796571544,0.6800608549957508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517260298675587,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.640348724864,1533.7017614621177,0.40226869019302847,0.10053435923817819,6.112885165565336,3.4925543072693452
5678.0,-30.038473371997142,5.003398806558529,35.00144196942709,24.086294753383868,4.998231789450736,-26.53480830004712,-40.04022079808635,1.4945667175010073,-0.015290883053467041,-5.004804660147018,40.00286335882629,45070.98991972764,20600.36455387853,20600.36455387853,65671.35447360617,82425.32772473354,82425.32772473354,20600.36455387853,103025.69227861207,103025.69227861207,103025.69227861207,127795.77933149801,97554.71734864025,60200.37954363558,41504.81978333852,24770.087052885934,0.0,66274.90683622446,21054.573994953043,1533.7017737641738,0.0,0.8868838991000454,2.81639164361791,0.0014959162575277712,354589.5776544088,1554656.691369297,4.384383493878382,1554656.691369297,4.384383493878382,0.85,0.09551176766942218,4.296143414572793,1.266877040904947,1.0,0.0,4.2961434145730895,1.2847486332710252,1.2850473520398322,3.3439563999648922,19301.383064883063,1968.1933244158877,3099.015535412006,3099.015535412006,6.6473898947846894,5.003398806558529,-0.865614295618184,5.869013102176713,3.492559110216723,3.492559110216723,0.9978740314904923,0.0,0.0,0.00023249934677904677,7.849751412995075e-05,0.000154001832649096,0.0006616139591675552,0.09551176766943792,0.07641439841282377,0.019097369256614146,0.09551174269407091,0.07641439841281118,0.019097369256611,0.4022686468930476,0.4022686468930476,0.10053436328284734,0.0,4.989428454649044,4.986375494135416,5.001644684610994,4.989513777093578,4.986436739987255,5.001826351240311,24770.087052885934,21054.573994953043,0.85,0.9908931993807286,0.6800611584578312,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517259101078102,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.639465294376,1533.7017737641738,0.4022686468930476,0.10053436328284734,6.112885165565336,3.492559110216723
5679.0,-30.038453432491185,5.003395875268422,35.001441189508135,24.086293181777023,4.998239441166878,-26.53478958641526,-40.04019897021351,1.4945755950912276,-0.015402436410113296,-5.004796233857982,40.00286122208897,45070.985309683994,20600.351754812757,20600.351754812757,65671.33706449675,82425.28799203612,82425.28799203612,20600.351754812757,103025.63974684887,103025.63974684887,103025.63974684887,127795.7154797226,97554.6723359344,60200.36965358353,41504.78075816763,24770.075732873727,0.0,66274.85649104136,21054.564372942667,1533.700952856549,0.0,0.8868839496936572,2.816394092744908,0.0014959162575277712,354589.69411850197,1554656.5992338378,4.38438179400183,1554656.5992338378,4.38438179400183,0.85,0.09551174434729096,4.296143414572793,1.2668768974905835,1.0,0.0,4.296143414570461,1.2847485907462481,1.2850473101252995,3.3439565106488045,19301.374159035127,1968.1924162721346,3099.015535412006,3099.015535412006,6.6473857647422205,5.003395875268422,-0.8656055928970794,5.869001468165502,3.4925638635096234,3.4925638635096234,0.9978753895741781,0.0,0.0,0.0002324998294413352,7.849770809695117e-05,0.000154002121344384,0.0006616151994439155,0.09551174434732781,0.07641437703443968,0.019097367312888143,0.09551178007713483,0.07641437703441017,0.019097367312880774,0.40226860427435973,0.40226860427435973,0.10053437052569208,0.0,4.989418320187212,4.986365885277223,5.001632444738107,4.98939379744786,4.986343465967593,5.001599504981243,24770.075732873727,21054.564372942667,0.85,0.9908936894246435,0.6800616055015739,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451725790659402,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.638581489304,1533.700952856549,0.40226860427435973,0.10053437052569208,6.112885165565336,3.4925638635096234
5680.0,-30.038433503811078,5.003392907905662,35.00144042960869,24.086293042078637,4.998238101828015,-26.53477178176077,-40.04018105389548,1.4945763797779676,-0.015318349932101682,-5.004796135472142,40.00286024536355,45070.9979676572,20600.356083531322,20600.356083531322,65671.35405118852,82425.29325114375,82425.29325114375,20600.356083531322,103025.64933467508,103025.64933467508,103025.64933467508,127795.72325673004,97554.66843666341,60200.37315317798,41504.77253720604,24770.07392205496,0.0,66274.846459261,21054.562833746713,1533.7008676898986,0.0,0.8868839537291828,2.8163929996036785,0.0014959162575277712,354589.6954783437,1554656.557117736,4.384381658413663,1554656.557117736,4.384381658413663,0.85,0.09551173374226327,4.296143414572793,1.2668768848525365,1.0,0.0,4.296143414572979,1.284748586079473,1.2850473060772358,3.343956522795534,19301.37338755708,1968.1923376032673,3099.015535412006,3099.015535412006,6.647387161546629,5.003392907905662,-0.865601760387249,5.868994668292911,3.492568643914706,3.492568643914706,0.9978767554042017,0.0,0.0,0.00023250031184249382,7.849786730539599e-05,0.0001540024445370978,0.0006616165879261645,0.09551173374227731,0.07641436595334776,0.019097367788929547,0.09551173813648489,0.07641436595333653,0.01909736778892674,0.4022685605134681,0.4022685605134681,0.100534376673872,0.0,4.9894301761859765,4.986378558773254,5.001641027388075,4.989477785540032,4.986429439769836,5.001675545040712,24770.07392205496,21054.562833746713,0.85,0.990894095719355,0.6800618994321208,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517256711662287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.637698498338,1533.7008676898986,0.4022685605134681,0.100534376673872,6.112885165565336,3.492568643914706
5681.0,-30.038413555256163,5.003389940360857,35.001439660285676,24.086287419218593,4.998238205290071,-26.534753814887612,-40.04015933079643,1.4945784649217926,-0.015352901739106528,-5.004793961939963,40.00285845108175,45070.9938826875,20600.356105376497,20600.356105376497,65671.349988064,82425.26857887684,82425.26857887684,20600.356105376497,103025.62468425334,103025.62468425334,103025.62468425334,127795.69137005508,97554.63522069513,60200.360524507014,41504.74966243123,24770.066685801743,0.0,66274.81634823297,21054.55668293148,1533.7004225834166,0.0,0.8868839712788767,2.816393707238896,0.0014959162575277712,354589.72551985906,1554656.4797488581,4.3843810687678495,1554656.4797488581,4.3843810687678495,0.85,0.09551171820279211,4.296143414572793,1.26687680462841,1.0,0.0,4.296143414574255,1.284748575328348,1.285047295944027,3.3439565507786697,19301.366815715704,1968.1916674619474,3099.015535412006,3099.015535412006,6.647387168595698,5.003389940360857,-0.865596727557147,5.868986667918004,3.492573408552387,3.492573408552387,0.9978781167292535,0.0,0.0,0.00023250079472567054,7.849806034215667e-05,0.0001540027343835139,0.0006616178331479361,0.09551171820281984,0.07641435088321631,0.019097367319603535,0.0955117363051947,0.07641435088319412,0.019097367319597987,0.40226851718420376,0.40226851718420376,0.10053438320139318,0.0,4.989431527027932,4.986378413121656,5.001648364441849,4.989441060200875,4.986381961820371,5.00168184489354,24770.066685801743,21054.55668293148,0.85,0.9908944846108946,0.6800621467718211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517255517379508,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.636815955148,1533.7004225834166,0.40226851718420376,0.10053438320139318,6.112885165565336,3.492573408552387
5682.0,-30.038393573222372,5.003387012063012,35.00143889818778,24.086286476254486,4.998242006182492,-26.534735448125584,-40.04013753784818,1.4945838810859637,-0.015383060000544901,-5.004789455909182,40.002857122883185,45070.9896917572,20600.351395741363,20600.351395741363,65671.34108749856,82425.24811251841,82425.24811251841,20600.351395741363,103025.59950825978,103025.59950825978,103025.59950825978,127795.6608793744,97554.60779287518,60200.34937211533,41504.73157862205,24770.06137111461,0.0,66274.79294973666,21054.552165447418,1533.7000352119635,0.0,0.8868839990058374,2.816394629450375,0.0014959162575277712,354589.78780005453,1554656.4224773478,4.384380137179767,1554656.4224773478,4.384380137179767,0.85,0.09551170166087807,4.296143414572793,1.266876717261039,1.0,0.0,4.296143414573431,1.2847485489935053,1.285047270224519,3.3439566193232655,19301.36138907029,1968.1911140981163,3099.015535412006,3099.015535412006,6.647385648875944,5.003387012063012,-0.8655903159205431,5.868977327983555,3.492578168189547,3.492578168189547,0.9978794766255848,0.0,0.0,0.00023250127842018052,7.849825400005499e-05,0.00015400302442012553,0.0006616190791868153,0.09551170166090071,0.07641433495945552,0.019097366701445198,0.09551174644226297,0.07641433495943739,0.01909736670144067,0.40226847343099525,0.40226847343099525,0.10053438996254299,0.0,4.9894247881192655,4.986373108944122,5.001635882209541,4.989406395908645,4.986360456992543,5.00159451997223,24770.06137111461,21054.552165447418,0.85,0.9908947001509946,0.6800623236339555,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517254321905866,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.635934474403,1533.7000352119635,0.40226847343099525,0.10053438996254299,6.112885165565336,3.492578168189547
5683.0,-30.038373665371076,5.003384057087699,35.001438141346476,24.086286301631503,4.998240749471765,-26.534717653939083,-40.04011962153015,1.4945847380399806,-0.015296257409147529,-5.0047888124505695,40.00285575179661,45071.00226131065,20600.354597037567,20600.354597037567,65671.35685834821,82425.2529596779,82425.2529596779,20600.354597037567,103025.60755671548,103025.60755671548,103025.60755671548,127795.66464626277,97554.60352638227,60200.35282801575,41504.722998185025,24770.057089547292,0.0,66274.78008773232,21054.5485261152,1533.6997965823675,0.0,0.8868840072411777,2.816393564259144,0.0014959162575277712,354589.7966936317,1554656.3633565211,4.384379860483566,1554656.3633565211,4.384379860483566,0.85,0.09551168890488841,4.296143414572793,1.266876703524031,1.0,0.0,4.29614341457143,1.2847485439897097,1.2850472658387122,3.343956632347196,19301.360544936695,1968.191028020445,3099.015535412006,3099.015535412006,6.647386681880186,5.003384057087699,-0.8655861731999632,5.868970230287662,3.4925829347202986,3.4925829347202986,0.9978808384915139,0.0,0.0,0.0002325017603199141,7.849841320952376e-05,0.00015400334711039034,0.0006616204655104714,0.09551168890490874,0.07641432219344615,0.019097366711462588,0.09551169634482747,0.07641432219342989,0.019097366711458525,0.4022684290255838,0.4022684290255838,0.10053439571311704,0.0,4.989438097209643,4.986388760487841,5.001639815773785,4.989492555041409,4.9864525897148155,5.001656773351442,24770.057089547292,21054.5485261152,0.85,0.9908951304163467,0.6800626452724124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517253124426095,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.635054329305,1533.6997965823675,0.4022684290255838,0.10053439571311704,6.112885165565336,3.4925829347202986
5684.0,-30.03835374002187,5.003381096062058,35.00143737363321,24.08628602223473,4.998240341651435,-26.534699759085218,-40.0400978984311,1.494586360715087,-0.015225290286707605,-5.004786986492766,40.002853921444355,45070.99811692123,20600.35532307687,20600.35532307687,65671.3534399981,82425.25355775599,82425.25355775599,20600.35532307687,103025.60888083286,103025.60888083286,103025.60888083286,127795.65861851691,97554.59536995781,60200.339929124384,41504.72826759269,24770.04973768405,0.0,66274.77800527675,21054.542277031444,1533.6993553693765,0.0,0.8868840231534912,2.8163928451395197,0.0014959162575277712,354589.8219311469,1554656.284432302,4.3843793258515475,1554656.284432302,4.3843793258515475,0.85,0.09551167344770772,4.296143414572793,1.2668765892321248,1.0,0.0,4.296143414572219,1.2847485354031027,1.2850472578698064,3.343956654696504,19301.35893117288,1968.1908634623321,3099.015535412006,3099.015535412006,6.647386916160816,5.003381096062058,-0.8655813530824732,5.868962449144531,3.4925876883228506,3.4925876883228506,0.9978821966636716,0.0,0.0,0.00023250224264413148,7.849860624752525e-05,0.00015400363639660623,0.0006616217083255427,0.09551167344773559,0.07641430726746615,0.019097366180269436,0.0955116461944568,0.07641430726744386,0.019097366180263867,0.4022683853661876,0.4022683853661876,0.10053440164280064,0.0,4.989462123167698,4.986417008928413,5.001646943150206,4.989561696206067,4.9865334733852364,5.001678924095188,24770.04973768405,21054.542277031444,0.85,0.9908951099733506,0.6800626041075946,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517251931392106,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.634173364153,1533.6993553693765,0.4022683853661876,0.10053440164280064,6.112885165565336,3.4925876883228506
5685.0,-30.038333775014834,5.003378188322164,35.001436614785476,24.08628490464764,4.998245288197205,-26.534681293076307,-40.04007991226388,1.4945928062589413,-0.015282806345794597,-5.004781655330533,40.00285264424622,45071.01051262454,20600.34892878726,20600.34892878726,65671.3594414118,82425.22735980268,82425.22735980268,20600.34892878726,103025.57628858995,103025.57628858995,103025.57628858995,127795.62070096642,97554.56271262009,60200.345865443065,41504.685385752244,24770.04441237647,0.0,66274.72979812871,21054.537750519998,1533.6989480213747,0.0,0.8868840548928564,2.816394223068589,0.0014959162575277712,354589.89561593,1554656.2293599194,4.38437825945223,1554656.2293599194,4.38437825945223,0.85,0.09551165635806709,4.296143414572793,1.2668765732971954,1.0,0.0,4.2961434145721755,1.2847485042538145,1.2850472273342077,3.343956735772193,19301.352469857608,1968.1902045915383,3099.015535412006,3099.015535412006,6.6473848528314985,5.003378188322164,-0.8655744624916402,5.868952650813804,3.4925924351752617,3.4925924351752617,0.9978835529072176,0.0,0.0,0.00023250272592925526,7.849876607835707e-05,0.0001540039598508982,0.0006616230979315691,0.09551165635808956,0.0764142910358923,0.019097365322197257,0.09551167097420762,0.07641429103587433,0.019097365322192767,0.40226834307824966,0.40226834307824966,0.10053440791215222,0.0,4.989467441942963,4.986428400166005,5.0016279605362115,4.989498848984738,4.986484098241249,5.001562165489645,24770.04441237647,21054.537750519998,0.85,0.9908959212877251,0.6800632858090827,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517250737309695,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.633293413137,1533.6989480213747,0.40226834307824966,0.10053440791215222,6.112885165565336,3.4925924351752617
5686.0,-30.038313901579937,5.00337522594147,35.00143585902598,24.08628511419522,4.998241836792664,-26.534663749354706,-40.04005822408942,1.4945916845677119,-0.015146700390346268,-5.0047826587870805,40.00285121650183,45071.006358354265,20600.355485683234,20600.355485683234,65671.3618440375,82425.24319166077,82425.24319166077,20600.355485683234,103025.59867734401,103025.59867734401,103025.59867734401,127795.63895954628,97554.56849786968,60200.331664564255,41504.707592561586,24770.040282202266,0.0,66274.74787476385,21054.534239871926,1533.6987559472495,0.0,0.886884054956282,2.816392317932705,0.0014959162575277712,354589.8817466313,1554656.1677960309,4.384378257321215,1554656.1677960309,4.384378257321215,0.85,0.09551164548943958,4.296143414572793,1.266876503513195,1.0,0.0,4.296143414574593,1.284748508507556,1.2850472322070237,3.34395672470051,19301.353614480046,1968.190321310544,3099.015535412006,3099.015535412006,6.6473869686311415,5.00337522594147,-0.8655712975826964,5.8689465235241665,3.492597193167164,3.492597193167164,0.9978849123334754,0.0,0.0,0.00023250320699864523,7.849895880680879e-05,0.00015400424819183645,0.0006616243366855921,0.0955116454894593,0.07641427998371224,0.01909736550574706,0.09551159441116337,0.07641427998369646,0.019097365505743116,0.40226830088364035,0.40226830088364035,0.10053441287398367,0.0,4.989501527001721,4.9864678143674155,5.001640718820283,4.989635958396718,4.986623563936462,5.0016898442291335,24770.040282202266,21054.534239871926,0.85,0.9908956872704134,0.6800630376372422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517249540850867,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.632414920776,1533.6987559472495,0.40226830088364035,0.10053441287398367,6.112885165565336,3.492597193167164
5687.0,-30.03829403519972,5.003372377325311,35.00143511476175,24.08628846695649,4.998251529345206,-26.53464489748707,-40.04003639621658,1.4946023916328408,-0.015221410371850652,-5.00477375370519,40.00285003980676,45071.00132452083,20600.341833939106,20600.341833939106,65671.34315845993,82425.21596213833,82425.21596213833,20600.341833939106,103025.55779607744,103025.55779607744,103025.55779607744,127795.59204652072,97554.5369009824,60200.32226336612,41504.68293068476,24770.034250443274,0.0,66274.71718112803,21054.529112876782,1533.698227188133,0.0,0.8868841045104958,2.816394338948636,0.0014959162575277712,354590.00482845074,1554656.1170573104,4.384376592367421,1554656.1170573104,4.384376592367421,0.85,0.09551162508586361,4.296143414572793,1.2668764188932258,1.0,0.0,4.296143414574756,1.284748457428403,1.285047181733861,3.3439568576498644,19301.347362976874,1968.1896838346302,3099.015535412006,3099.015535412006,6.647382563443763,5.003372377325311,-0.8655622974271004,5.868934674752412,3.492601929829525,3.492601929829525,0.9978862656655786,0.0,0.0,0.0002325036878981844,7.849915277710944e-05,0.00015400453512107496,0.0006616255693747506,0.09551162508588672,0.07641426123902374,0.01909736384686297,0.09551163535735546,0.07641426123900526,0.01909736384685835,0.4022682604713479,0.4022682604713479,0.10053441870275841,0.0,4.989508305183676,4.986487118347895,5.001597372328547,4.989552343333344,4.986581260490311,5.00144091641522,24770.034250443274,21054.529112876782,0.85,0.9908958642400678,0.6800632766389981,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517248349879939,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.631535259421,1533.698227188133,0.4022682604713479,0.10053441870275841,6.112885165565336,3.492601929829525
5688.0,-30.038274118512255,5.00336945497866,35.00143438834591,24.08628350766378,4.998247367457653,-26.53462738590616,-40.040018514823146,1.4946006348518293,-0.015166153098562063,-5.0047758213588285,40.00284907115042,45071.01411755401,20600.350681598145,20600.350681598145,65671.36479915216,82425.21263587658,82425.21263587658,20600.350681598145,103025.56331747473,103025.56331747473,103025.56331747473,127795.59640612628,97554.52320258129,60200.32468425982,41504.66502035719,24770.033088651548,0.0,66274.69810900874,21054.528125353816,1533.6982263412003,0.0,0.8868840974993346,2.8163933716708036,0.0014959162575277712,354589.97625031986,1554656.0752891575,4.3843768279328375,1554656.0752891575,4.3843768279328375,0.85,0.09551161699756054,4.296143414572793,1.2668763589998706,1.0,0.0,4.2961434145721995,1.284748464650838,1.2850471895774083,3.343956838851234,19301.344652722622,1968.18940746561,3099.015535412006,3099.015535412006,6.647385418433981,5.00336945497866,-0.8655597316206638,5.868929186599324,3.492606695873553,3.492606695873553,0.9978876273924436,0.0,0.0,0.00023250417001641435,7.84993116779098e-05,0.00015400485833850456,0.0006616269579631822,0.09551161699757275,0.07641425276658274,0.019097364230990014,0.09551160174651933,0.07641425276657297,0.01909736423098757,0.402268220291165,0.402268220291165,0.10053442182990359,0.0,4.989529364096143,4.9865124929786475,5.001601160053269,4.989609668260243,4.986610061464262,5.001612380014706,24770.033088651548,21054.528125353816,0.85,0.990896475924127,0.6800636653737921,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724715933197,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.630656119185,1533.6982263412003,0.402268220291165,0.10053442182990359,6.112885165565336,3.492606695873553
