time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5689.0,-30.038254236213614,5.003366583607847,35.00143365285849,24.086282529775076,4.998251470639417,-26.534609078669256,-40.0399967218749,1.4946063130953493,-0.015200205541361811,-5.004770596993197,40.00284735408813,45071.009509275704,20600.344564497544,20600.344564497544,65671.35407377325,82425.19066410488,82425.19066410488,20600.344564497544,103025.53522860243,103025.53522860243,103025.53522860243,127795.56035128278,97554.49444291386,60200.313288086,41504.6457275865,24770.02512268035,0.0,66274.67085026685,21054.521354278295,1533.6976703917996,0.0,0.8868841302874768,2.816394428895971,0.0014959162575277712,354590.0484590355,1554656.0012499786,4.384375726296172,1554656.0012499786,4.384375726296172,0.85,0.09551159855414809,4.296143414572793,1.2668762672366576,1.0,0.0,4.296143414572658,1.2847484370950015,1.2850471626335291,3.343956910573857,19301.338962568698,1968.1888272313888,3099.015535412006,3099.015535412006,6.647383444548876,5.003366583607847,-0.8655528968326305,5.868919480440478,3.492611434927855,3.492611434927855,0.9978889814079587,0.0,0.0,0.00023250465130312137,7.849950533866213e-05,0.00015400514596445924,0.0006616281936455332,0.0955115985541769,0.0764142359293545,0.01909736262482241,0.09551160650902474,0.07641423592933144,0.019097362624816653,0.40226818067782516,0.40226818067782516,0.10053442562632325,0.0,4.989535583713632,4.986524970233404,5.001582337720436,4.989570391451821,4.9865848094014495,5.001516980750068,24770.02512268035,21054.521354278295,0.85,0.9908967216471485,0.6800638755506431,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517245965769388,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.629778648985,1533.6976703917996,0.40226818067782516,0.10053442562632325,6.112885165565336,3.492611434927855
5690.0,-30.03823435305529,5.003363674050538,35.001432920414494,24.0862772212364,4.998249349752655,-26.53459139313337,-40.03997506862504,1.4946063898309796,-0.01518760706244393,-5.004770597531307,40.002845971760244,45071.005307624066,20600.349146877063,20600.349146877063,65671.35445450112,82425.17712715776,82425.17712715776,20600.349146877063,103025.52627403483,103025.52627403483,103025.52627403483,127795.5471547989,97554.47142975466,60200.299610222064,41504.63535503622,24770.02088076408,0.0,66274.6562358003,21054.51774864947,1533.6974459569901,0.0,0.8868841352878318,2.8163942633296806,0.0014959162575277712,354590.0484515977,1554655.9416444402,4.3843755582910955,1554655.9416444402,4.3843755582910955,0.85,0.0955115867894493,4.296143414572793,1.2668762194318695,1.0,0.0,4.29614341457276,1.2847484357421783,1.2850471618987838,3.3439569140949996,19301.33440937216,1968.188362934556,3099.015535412006,3099.015535412006,6.647384923205394,5.003363674050538,-0.8655491308175902,5.8689128048681285,3.4926161844892913,3.4926161844892913,0.9978903384255118,0.0,0.0,0.00023250513261155692,7.849969775843717e-05,0.00015400543485311974,0.0006616294347526496,0.09551158678946917,0.07641422455027927,0.019097362239189904,0.09551158745596379,0.07641422455026337,0.019097362239185928,0.4022681407524354,0.4022681407524354,0.10053442858901082,0.0,4.989545065516722,4.986535115404877,5.001589163465042,4.989582990468875,4.98657569507219,5.001616465421193,24770.02088076408,21054.51774864947,0.85,0.9908969458981021,0.6800639621164504,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517244774267837,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.62890115375,1533.6974459569901,0.4022681407524354,0.10053442858901082,6.112885165565336,3.4926161844892913
5691.0,-30.038214468411933,5.003360695211349,35.001432156514326,24.086267337575578,4.998243305059458,-26.534574098628298,-40.03995718723161,1.4946029352760883,-0.015169768202952127,-5.004772497817039,40.00284359064359,45071.01809479059,20600.357460702697,20600.357460702697,65671.37555549329,82425.16051457156,82425.16051457156,20600.357460702697,103025.51797527426,103025.51797527426,103025.51797527426,127795.52950229094,97554.44364601077,60200.30122623079,41504.60268864442,24770.01152701668,0.0,66274.6142156611,21054.509797964176,1533.6969720881314,0.0,0.8868841342401341,2.8163938071475942,0.0014959162575277712,354590.022186744,1554655.8389714556,4.384375593492305,1554655.8389714556,4.384375593492305,0.85,0.09551157378061492,4.296143414572793,1.2668761403067035,1.0,0.0,4.296143414573406,1.2847484509081546,1.2850471776867263,3.3439568746208357,19301.328912306533,1968.1878023898614,3099.015535412006,3099.015535412006,6.6473876059365855,5.003360695211349,-0.8655465245660388,5.8689072197773875,3.492620917745516,3.492620917745516,0.9978916907844332,0.0,0.0,0.00023250561395685715,7.849985666025744e-05,0.0001540057572965997,0.0006616308200160827,0.09551157378064772,0.07641421202810944,0.019097361752538275,0.09551154236240147,0.0764142120280832,0.019097361752531718,0.40226810044424416,0.40226810044424416,0.10053443242814787,0.0,4.989557321022232,4.9865400441295264,5.0016307358419,4.9896027296140915,4.986556147086731,5.001793412675909,24770.01152701668,21054.509797964176,0.85,0.9908978925444236,0.6800645862400211,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517243582714952,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.62802433848,1533.6969720881314,0.40226810044424416,0.10053443242814787,6.112885165565336,3.492620917745516
5692.0,-30.038194617351987,5.003357735683253,35.001431369022775,24.086261575017147,4.998244190392452,-26.53455614130243,-40.039935464132554,1.4946057143431937,-0.01522058613062427,-5.004769241782086,40.00284137569561,45071.01357036599,20600.355143371427,20600.355143371427,65671.36871373742,82425.13193691226,82425.13193691226,20600.355143371427,103025.4870802837,103025.4870802837,103025.4870802837,127795.48853511002,97554.4069043559,60200.28853781111,41504.57596282754,24770.001454826324,0.0,66274.57741765387,21054.501236602377,1533.69633992375,0.0,0.886884158818442,2.8163948548370534,0.0014959162575277712,354590.0671901257,1554655.743463615,4.384374767694868,1554655.743463615,4.384374767694868,0.8500000000000001,0.09551155608739412,4.296143414572793,1.2668760952493177,1.0,0.0,4.296143414573603,1.2847484369158093,1.285047164308524,3.3439569110402605,19301.32164290148,1968.1870611168422,3099.015535412006,3099.015535412006,6.6473868581729025,5.003357735683253,-0.8655409135438177,5.868898649227071,3.492625625252445,3.492625625252445,0.9978930357864128,0.0,0.0,0.0002325060944901243,7.850004970154012e-05,0.00015400604478858418,0.0006616320551228785,0.09551155608742871,0.07641419530717215,0.01909736078025656,0.09551154117102575,0.07641419530714447,0.019097360780249643,0.40226805952011074,0.40226805952011074,0.10053443908095734,0.0,4.98955435044428,4.986530095952219,5.0016556845064315,4.989548655651447,4.986496492108927,5.001761669436235,24770.001454826324,21054.501236602377,0.85,0.9908983394927575,0.6800648955682397,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451724239107326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.627148215735,1533.69633992375,0.40226805952011074,0.10053443908095734,6.112885165565336,3.492625625252445
5693.0,-30.038174721991304,5.003354868291464,35.00143060706833,24.086265137325995,4.998252759407852,-26.53453737572821,-40.03991363625971,1.4946154131449854,-0.015273488053026085,-5.004761647078774,40.00284054453684,45071.00872494949,20600.34408701465,20600.34408701465,65671.35281196414,82425.11032743688,82425.11032743688,20600.34408701465,103025.45441445152,103025.45441445152,103025.45441445152,127795.45235012706,97554.38042976486,60200.27882727835,41504.55733609612,24769.99793567554,0.0,66274.55527177166,21054.49824532421,1533.6959851571569,0.0,0.8868842004568254,2.8163964363952876,0.0014959162575277712,354590.1721605545,1554655.7076243204,4.384373368702361,1554655.7076243204,4.384373368702361,0.85,0.0955115383472895,4.296143414572793,1.2668759853532539,1.0,0.0,4.2961434145727555,1.2847483905517145,1.2850471185524242,3.3439570317172245,19301.316404854188,1968.1865269846674,3099.015535412006,3099.015535412006,6.647383290473209,5.003354868291464,-0.8655327192774216,5.868887587568886,3.4926303336201547,3.4926303336201547,0.9978943810343299,0.0,0.0,0.00023250657609669503,7.85002436743331e-05,0.00015400633242236192,0.0006616332908388386,0.09551153834730708,0.07641417830280757,0.01909736004449951,0.09551157719686662,0.0764141783027935,0.019097360044495994,0.4022680172039773,0.4022680172039773,0.10053444700391446,0.0,4.989538225281365,4.986516108210708,5.00163100410299,4.989488159025768,4.986474592774016,5.001546721255124,24769.99793567554,21054.49824532421,0.85,0.9908984306671849,0.6800650497031188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517241201444335,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.626272083022,1533.6959851571569,0.4022680172039773,0.10053444700391446,6.112885165565336,3.4926303336201547
5694.0,-30.038154945666736,5.003351880908023,35.00142984672478,24.086260876525216,4.998244254649017,-26.53452042479506,-40.03989585964007,1.494609733777634,-0.015114471422805309,-5.004766514454847,40.002839067547264,45071.021239488095,20600.358486012934,20600.358486012934,65671.37972550103,82425.12874299732,82425.12874299732,20600.358486012934,103025.48722901025,103025.48722901025,103025.48722901025,127795.48206975125,97554.38665823278,60200.27915472479,41504.563892786646,24769.994840741,0.0,66274.55873352765,21054.49561462985,1533.695939642086,0.0,0.8868841810448174,2.8163937792163045,0.0014959162575277712,354590.1048859614,1554655.6439370099,4.384374020919162,1554655.6439370099,4.384374020919162,0.85,0.09551153146442258,4.296143414572793,1.266875942493789,1.0,0.0,4.2961434145729225,1.2847484161304543,1.285047144752186,3.3439569651406047,19301.3176371682,1968.186652645725,3099.015535412006,3099.015535412006,6.647387936786891,5.003351880908023,-0.865531858651253,5.868883739559276,3.4926350648497704,3.4926350648497704,0.9978957328142201,0.0,0.0,0.0002325070548226714,7.850040164610233e-05,0.00015400665317656908,0.0006616346688449133,0.09551153146443928,0.07641417023357391,0.01909736123086536,0.09551148215977034,0.07641417023356056,0.019097361230862017,0.4022679735225449,0.4022679735225449,0.10053445294879203,0.0,4.989562839553344,4.986537249361788,5.001669514233015,4.989652043032038,4.986612562387791,5.001814301154809,24769.994840741,21054.49561462985,0.85,0.9908987850005634,0.6800652030095993,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517240009160757,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.625397499502,1533.695939642086,0.4022679735225449,0.10053445294879203,6.112885165565336,3.4926350648497704
5695.0,-30.03813508023226,5.003349032566899,35.00142908319363,24.08626932827758,4.998255153468385,-26.534501453123536,-40.03987399684263,1.4946215263599352,-0.015120122540565717,-5.004756185762984,40.00283745401432,45071.01612377969,20600.341800935017,20600.341800935017,65671.35792471471,82425.11818763935,82425.11818763935,20600.341800935017,103025.45998857437,103025.45998857437,103025.45998857437,127795.4457975542,97554.37225692582,60200.27019306726,41504.55784873173,24769.98580897984,0.0,66274.54365771158,21054.487937632864,1533.695209286099,0.0,0.8868842394211757,2.816395059212129,0.0014959162575277712,354590.247644317,1554655.5743619967,4.384372059553773,1554655.5743619967,4.384372059553773,0.85,0.0955115080167888,4.296143414572793,1.266875886996277,1.0,0.0,4.296143414571118,1.284748359973446,1.285047089199967,3.343957111306675,19301.31478784272,1968.1863620953864,3099.015535412006,3099.015535412006,6.647382552793901,5.003349032566899,-0.8655220722458514,5.86887110481275,3.4926397551029185,3.4926397551029185,0.9978970728865482,0.0,0.0,0.0002325075357066462,7.850059593005724e-05,0.00015400693977658898,0.0006616359001197015,0.09551150801681899,0.0764141486111737,0.01909735940564529,0.09551148637140114,0.07641414861114955,0.019097359405639256,0.40226793087070095,0.40226793087070095,0.10053446112831137,0.0,4.989573558049017,4.9865598233527635,5.0016327900392525,4.989636063222406,4.986669751463751,5.001505529807673,24769.98580897984,21054.487937632864,0.85,0.99089868145887,0.6800652805179341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723882401092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.624521194473,1533.695209286099,0.40226793087070095,0.10053446112831137,6.112885165565336,3.4926397551029185
5696.0,-30.038115301574134,5.003346163010824,35.001428357140675,24.086263600643747,4.998255762508772,-26.534483588679343,-40.03985227374358,1.4946240496142638,-0.015179284707244278,-5.0047551811243745,40.00283701858497,45071.01132854971,20600.344346728976,20600.344346728976,65671.35567527868,82425.09099772548,82425.09099772548,20600.344346728976,103025.43534445445,103025.43534445445,103025.43534445445,127795.42210298622,97554.33681453238,60200.257145357864,41504.53296574946,24769.98675853177,0.0,66274.51972428123,21054.488744752005,1533.6952574952,0.0,0.8868842461071857,2.816395953693034,0.0014959162575277712,354590.2615299648,1554655.5555864263,4.384371834913039,1554655.5555864263,4.384371834913039,0.85,0.0955114985221559,4.296143414572793,1.266875799628906,1.0,0.0,4.296143414573739,1.2847483471813697,1.2850470770200657,3.3439571446020318,19301.307775498964,1968.1856470353246,3099.015535412006,3099.015535412006,6.647383374278637,5.003346163010824,-0.8655177236872573,5.868863886698081,3.4926444823215257,3.4926444823215257,0.9978984235204359,0.0,0.0,0.0002325080144909326,7.850078897302146e-05,0.00015400722551791115,0.000661637127705401,0.09551149852216304,0.0764141386050503,0.019097359917112745,0.09551152042792094,0.07641413860504459,0.01909735991711132,0.4022678891435475,0.4022678891435475,0.1005344665570019,0.0,4.989573644099835,4.986564415448356,5.001614843001732,4.989575896417136,4.986584693384884,5.00154496484339,24769.98675853177,21054.488744752005,0.85,0.9908990053566309,0.6800654537529132,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517237633521116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.623647333821,1533.6952574952,0.4022678891435475,0.1005344665570019,6.112885165565336,3.4926444823215257
5697.0,-30.03809546304818,5.003343166459793,35.00142759580798,24.086254415474855,4.998245173405129,-26.534466790161613,-40.03983830390496,1.4946165005188243,-0.015056141119089261,-5.004760482374662,40.00283453887884,45071.04095493765,20600.35958612372,20600.35958612372,65671.40054106136,82425.09712862212,82425.09712862212,20600.35958612372,103025.45671474584,103025.45671474584,103025.45671474584,127795.43467271545,97554.32983162922,60200.27365794598,41504.50685964804,24769.977957969608,0.0,66274.48481761765,21054.481264274167,1533.6948942484842,0.0,0.8868842281174555,2.816393717121831,0.0014959162575277712,354590.1882585514,1554655.4486623162,4.384372439343219,1554655.4486623162,4.384372439343219,0.85,0.09551148867842667,4.296143414572793,1.2668757864413784,1.0,0.0,4.296143414572874,1.2847483815033147,1.285047111967004,3.343957055268498,19301.30639391853,1968.1855061533277,3099.015535412006,3099.015535412006,6.647388291774069,5.003343166459793,-0.8655171371687285,5.868860303628521,3.4926491983930545,3.4926491983930545,0.9978997709694442,0.0,0.0,0.00023250849472535723,7.850091311663834e-05,0.00015400758160871887,0.0006616386575225796,0.09551148867845771,0.07641412847194999,0.01909736020650773,0.09551142002111199,0.07641412847192515,0.019097360206501518,0.40226784708029406,0.40226784708029406,0.10053447089969408,0.0,4.989601799155196,4.986587460721864,5.0016634433472404,4.98970434125556,4.986669565553143,5.0018477662999885,24769.977957969608,21054.481264274167,0.85,0.9909002042306941,0.6800662589678326,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451723644823181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.622772396931,1533.6948942484842,0.40226784708029406,0.10053447089969408,6.112885165565336,3.4926491983930545
5698.0,-30.038075700948315,5.003340279422452,35.00142681499744,24.086258082557492,4.99825307973146,-26.53444821076124,-40.039816476032115,1.494625589544627,-0.015082800271841279,-5.004751932590243,40.00283244888145,45071.03562092878,20600.34644448084,20600.34644448084,65671.38206540962,82425.07884492012,82425.07884492012,20600.34644448084,103025.42528940097,103025.42528940097,103025.42528940097,127795.39207211285,97554.30645423381,60200.26323024356,41504.492471100275,24769.966782711876,0.0,66274.45925381215,21054.471765305094,1533.6940807228727,0.0,0.8868842791699378,2.8163950654278658,0.0014959162575277712,354590.3064296974,1554655.3585423217,4.3843707240501075,1554655.3585423217,4.3843707240501075,0.85,0.09551146569724742,4.296143414572793,1.2668756864359607,1.0,0.0,4.296143414570971,1.2847483379983202,1.2850470690665303,3.343957168503774,19301.301768657177,1968.1850345079285,3099.015535412006,3099.015535412006,6.647384051187753,5.003340279422452,-0.8655084280609078,5.86884870748336,3.492653871371845,3.492653871371845,0.9979011061062415,0.0,0.0,0.00023250897311063366,7.850110709140357e-05,0.00015400786601923007,0.0006616398793909242,0.0955114656972836,0.07641410738091482,0.019097358316368777,0.0955114205811362,0.07641410738088587,0.019097358316361543,0.40226780587071487,0.40226780587071487,0.10053447839883078,0.0,4.989612015804482,4.986603575159506,5.001650057547238,4.989669132318397,4.986684283821546,5.001612768859616,24769.966782711876,21054.471765305094,0.85,0.9909003076721771,0.6800664408036835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517235259354946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.621899318681,1533.6940807228727,0.40226780587071487,0.10053447839883078,6.112885165565336,3.492653871371845
5699.0,-30.038055917812496,5.0033374265634105,35.00142607428206,24.086256964970403,4.998257936766309,-26.534429917451227,-40.03979094615204,1.4946319364052962,-0.015147839130975171,-5.004747710274815,40.002832055119256,45071.013839651554,20600.34234308496,20600.34234308496,65671.35618273652,82425.05310801875,82425.05310801875,20600.34234308496,103025.39545110372,103025.39545110372,103025.39545110372,127795.36234632511,97554.27429743225,60200.23502906618,41504.4880759623,24769.966895221394,0.0,66274.45497118369,21054.471860938185,1533.694008771422,0.0,0.886884302071709,2.8163964127371393,0.0014959162575277712,354590.36478858953,1554655.3415634262,4.384369954582178,1554655.3415634262,4.384369954582178,0.85,0.09551145312193848,4.296143414572793,1.2668755842326211,1.0,0.0,4.296143414574321,1.284748307319731,1.2850470389960997,3.343957248354347,19301.295406373923,1968.18438573559,3099.015535412006,3099.015535412006,6.647382727736534,5.0033374265634105,-0.8655022131647483,5.868839639728159,3.4926585723930135,3.4926585723930135,0.9979024492551467,0.0,0.0,0.0002325094520060385,7.850133396485055e-05,0.00015400811804118796,0.000661640962113399,0.09551145312194738,0.07641409480845891,0.019097358313488466,0.0955114642575228,0.0764140948084518,0.01909735831348669,0.4022677649389679,0.4022677649389679,0.10053448469503051,0.0,4.989607982014888,4.986605122150195,5.001623689997359,4.9895998711438665,4.986619335626642,5.001526247119386,24769.966895221394,21054.471860938185,0.85,0.9908999811660556,0.680066156096622,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517234075058307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.621025370647,1533.694008771422,0.4022677649389679,0.10053448469503051,6.112885165565336,3.4926585723930135
5700.0,-30.038036142873082,5.003334525404459,35.0014253374059,24.08624655744063,4.99825503480854,-26.534412407440957,-40.039773064758606,1.4946312993766753,-0.015210547585525092,-5.004748338689462,40.00283068551136,45071.0259857701,20600.34813907417,20600.34813907417,65671.37412484427,82425.02077715589,82425.02077715589,20600.34813907417,103025.36891623006,103025.36891623006,103025.36891623006,127795.33190664838,97554.23219964268,60200.237408258,41504.438657094084,24769.96299041833,0.0,66274.40164751242,21054.468541855582,1533.6938159276528,0.0,0.886884303832356,2.816397163164845,0.0014959162575277712,354590.35610293254,1554655.2825063905,4.384369895426869,1554655.2825063905,4.384369895426869,0.85,0.0955114420759132,4.296143414572793,1.26687554741744,1.0,0.0,4.2961434145732245,1.2847483093111856,1.2850470416030557,3.343957243170967,19301.287077247613,1968.1835364010763,3099.015535412006,3099.015535412006,6.6473845980044155,5.003334525404459,-0.8654988570193654,5.868833382423825,3.492663278912907,3.492663278912907,0.9979037939751162,0.0,0.0,0.00023250993070393996,7.850149286973309e-05,0.00015400843783420687,0.0006616423359900712,0.0955114420759324,0.07641408370212371,0.019097358373808694,0.09551147788669123,0.07641408370210834,0.019097358373804853,0.40226772335647115,0.40226772335647115,0.1005344892323973,0.0,4.989594183017346,4.986586948120134,5.001627396132051,4.989537791103942,4.986513057562718,5.001641025954825,24769.96299041833,21054.468541855582,0.85,0.9909010491580833,0.6800668865406773,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517232889501215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.62015250277,1533.6938159276528,0.40226772335647115,0.1005344892323973,6.112885165565336,3.492663278912907
5701.0,-30.038016327471162,5.003331648359722,35.00142458976148,24.086251167487376,4.998256949143566,-26.534394379321636,-40.03975511351598,1.4946350009943075,-0.01509954790321899,-5.004744742261416,40.00282889811017,45071.03798128157,20600.345245368484,20600.345245368484,65671.38322665005,82425.03247339245,82425.03247339245,20600.345245368484,103025.37771876094,103025.37771876094,103025.37771876094,127795.33294312951,97554.23619153467,60200.24169942489,41504.43832456642,24769.95522436858,0.0,66274.393548935,21054.461940713292,1533.6933120792996,0.0,0.8868843285946006,2.816396124827913,0.0014959162575277712,354590.40581110376,1554655.2054342502,4.384369063449621,1554655.2054342502,4.384369063449621,0.85,0.0955114246985988,4.296143414572793,1.2668754880735653,1.0,0.0,4.296143414572918,1.2847482910050496,1.285047023908961,3.3439572908183828,19301.287867050898,1968.1836169385977,3099.015535412006,3099.015535412006,6.647383664254437,5.003331648359722,-0.8654930336454258,5.8688246820051475,3.4926679661075624,3.4926679661075624,0.9979051331735892,0.0,0.0,0.00023251041038223927,7.850165239563629e-05,0.00015400875798660297,0.0006616437114106793,0.09551142469862751,0.0764140674044901,0.01909735729413742,0.09551141396329152,0.07641406740446713,0.01909735729413168,0.4022676800579974,0.4022676800579974,0.10053449416958957,0.0,4.989603018353193,4.9865996753027275,5.001620656157456,4.989645194358218,4.986657419905782,5.001600533643455,24769.95522436858,21054.461940713292,0.85,0.9909013075790774,0.6800671506409559,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45172317044355,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.61928013013,1533.6933120792996,0.4022676800579974,0.10053449416958957,6.112885165565336,3.4926679661075624
5702.0,-30.03799659767136,5.003328701743513,35.00142382797547,24.086241144128167,4.99825158549252,-26.534377156110462,-40.039737267047144,1.4946321439318984,-0.015100437980379411,-5.004746674516057,40.00282699091799,45071.0501068212,20600.353593945096,20600.353593945096,65671.4037007663,82425.0124640799,82425.0124640799,20600.353593945096,103025.366058025,103025.366058025,103025.366058025,127795.31476976507,97554.20537174042,60200.243014482825,41504.4026191751,24769.948711740064,0.0,66274.35133091517,21054.456404979053,1533.6930013080657,0.0,0.8868843256690145,2.816395910951609,0.0014959162575277712,354590.3791043698,1554655.1231967644,4.384369161745274,1554655.1231967644,4.384369161745274,0.85,0.0955114130258316,4.296143414572793,1.2668754457635805,1.0,0.0,4.296143414573676,1.2847483033837575,1.285047036904184,3.343957258598943,19301.281769297035,1968.1829951407499,3099.015535412006,3099.015535412006,6.647386358199179,5.003328701743513,-0.8654904785730002,5.868819180316513,3.492672655741407,3.492672655741407,0.9979064730689735,0.0,0.0,0.0002325108879892432,7.850181099075188e-05,0.00015400907699849133,0.0006616450819315027,0.0955114130258574,0.07641405573670694,0.01909735728915046,0.09551138704170536,0.0764140557366863,0.0190973572891453,0.40226763724929954,0.40226763724929954,0.10053449879538234,0.0,4.989612396856046,4.986603824046654,5.001650959972096,4.989646236535691,4.986616746314667,5.001768501745914,24769.948711740064,21054.456404979053,0.85,0.9909022477317312,0.6800677668164032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517230516945148,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.61840922725,1533.6930013080657,0.40226763724929954,0.10053449879538234,6.112885165565336,3.492672655741407
5703.0,-30.03797688108592,5.003325833624043,35.001423060392916,24.086239816993498,4.998257749821155,-26.534358791909906,-40.03971170224247,1.494639660645422,-0.01518179224405003,-5.004739924014481,40.00282529851007,45071.027975407254,20600.344174336373,20600.344174336373,65671.37214974363,82424.98019036716,82424.98019036716,20600.344174336373,103025.32436470353,103025.32436470353,103025.32436470353,127795.26489407083,97554.16727157439,60200.21505661559,41504.391349954225,24769.940529367308,0.0,66274.33187932153,21054.449449962212,1533.6923982254668,0.0,0.886884366130492,2.8163977677311913,0.0014959162575277712,354590.47240670194,1554655.0502207072,4.384367802295535,1554655.0502207072,4.384367802295535,0.85,0.0955113928947193,4.296143414572793,1.2668753243284305,1.0,0.0,4.296143414573761,1.284748267236085,1.2850470013613333,3.343957352684512,19301.27423110801,1968.1822264593936,3099.015535412006,3099.015535412006,6.647383318650454,5.003325833624043,-0.8654828263832499,5.868808660007293,3.492677319592784,3.492677319592784,0.9979078055979382,0.0,0.0,0.00023251136527726717,7.850203817644372e-05,0.00015400932710082346,0.0006616461564069899,0.09551139289474864,0.07641403699425789,0.01909735590049075,0.0955114168101555,0.07641403699423442,0.019097355900484884,0.4022675943204819,0.4022675943204819,0.10053450541488543,0.0,4.989598977870514,4.986590232692038,5.0016382286530074,4.989558131770423,4.9865486982074,5.00160013715913,24769.940529367308,21054.449449962212,0.85,0.9909020624956911,0.6800676324806529,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517229334584916,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.61753726999,1533.6923982254668,0.4022675943204819,0.10053450541488543,6.112885165565336,3.492677319592784
5704.0,-30.03795718718621,5.003322887129022,35.00142229510964,24.086240340862446,4.998252380924638,-26.534341601557852,-40.03969766255466,1.49463679529658,-0.015001004042119348,-5.004742377020831,40.00282383031663,45071.05668687572,20600.35357940256,20600.35357940256,65671.41026627828,82425.00563032077,82425.00563032077,20600.35357940256,103025.35920972333,103025.35920972333,103025.35920972333,127795.29591543606,97554.18191415304,60200.23297070937,41504.38771493742,24769.936705712724,0.0,66274.32442065014,21054.446199855814,1533.6922576319057,0.0,0.8868843589672515,2.816395106394587,0.0014959162575277712,354590.43850237277,1554654.986912705,4.384368042970515,1554654.986912705,4.384368042970515,0.85,0.09551138324598575,4.296143414572793,1.2668753243284305,1.0,0.0,4.2961434145729775,1.2847482796553458,1.2850470143960042,3.3439573203595194,19301.277128169553,1968.182521877456,3099.015535412006,3099.015535412006,6.6473863535065485,5.003322887129022,-0.8654805839927233,5.868803471121745,3.4926820022129825,3.4926820022129825,0.9979091434894236,0.0,0.0,0.00023251184201702826,7.850216294261441e-05,0.00015400967907441384,0.0006616476685360123,0.09551138324600482,0.07641402674513115,0.019097356500873675,0.0955113170303149,0.0764140267451159,0.01909735650086986,0.4022675502221017,0.4022675502221017,0.10053451103876118,0.0,4.989628389749328,4.986619802987377,5.001667004626142,4.989741372978699,4.986733421685415,5.001777444996549,24769.936705712724,21054.446199855814,0.85,0.9909027491469381,0.680068142238689,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517228153016768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.616665705666,1533.6922576319057,0.4022675502221017,0.10053451103876118,6.112885165565336,3.4926820022129825
5705.0,-30.03793746934531,5.003320093525601,35.00142154368053,24.08624847829344,4.998265070801345,-26.53432258364326,-40.03967576483262,1.494650185099548,-0.015051507058672087,-5.004731225375992,40.0028227032821,45071.05086653872,20600.335232410438,20600.335232410438,65671.38609894915,82424.9861232175,82424.9861232175,20600.335232410438,103025.32135562794,103025.32135562794,103025.32135562794,127795.25159606364,97554.15939801892,60200.22414134136,41504.37250741952,24769.930240435704,0.0,66274.30274785522,21054.440704370347,1533.6916545162508,0.0,0.8868844197686531,2.8163970716706976,0.0014959162575277712,354590.59263531514,1554654.9383153606,4.384366000127568,1554654.9383153606,4.384366000127568,0.85,0.09551136044579293,4.296143414572793,1.2668752430053432,1.0,0.0,4.296143414573817,1.284748216034139,1.2850469513732723,3.343957485953523,19301.272673310352,1968.1820676082407,3099.015535412006,3099.015535412006,6.647380433241899,5.003320093525601,-0.8654703302535571,5.868790423779158,3.4926866564096914,3.4926866564096914,0.9979104732599119,0.0,0.0,0.0002325123193372478,7.850235754096396e-05,0.00015400996179628382,0.0006616488831497121,0.09551136044581657,0.07641400577739083,0.019097354668425742,0.09551135266655368,0.07641400577737192,0.019097354668421013,0.4022675077974839,0.4022675077974839,0.1005345183757566,0.0,4.989634416347485,4.986639969720272,5.00161644665468,4.989679718317348,4.986741833027281,5.001435415913704,24769.930240435704,21054.440704370347,0.85,0.9909027085324472,0.6800682768103103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517226972808308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.615794344087,1533.6916545162508,0.4022675077974839,0.1005345183757566,6.112885165565336,3.4926866564096914
5706.0,-30.037917818034078,5.003317161090661,35.00142080621735,24.08622857127341,4.998255715004816,-26.534305830365874,-40.03965425128115,1.4946437273368376,-0.015155055877187351,-5.004737175007204,40.0028216072107,45071.046208921405,20600.35189219278,20600.35189219278,65671.39810111419,82424.94067574538,82424.94067574538,20600.35189219278,103025.29256793816,103025.29256793816,103025.29256793816,127795.22233760759,97554.10144968847,60200.20698286557,41504.32718535878,24769.929769669434,0.0,66274.25695502822,21054.440304219017,1533.691776571497,0.0,0.8868843934731754,2.816397737416878,0.0014959162575277712,354590.5104022228,1554654.8910531364,4.384366883619204,1554654.8910531364,4.384366883619204,0.85,0.09551135606336429,4.296143414572793,1.2668751237681142,1.0,0.0,4.296143414573366,1.2847482452603203,1.2850469812174494,3.3439574098832825,19301.261208124924,1968.1808984846941,3099.015535412006,3099.015535412006,6.647385809072434,5.003317161090661,-0.8654701191331062,5.868787280223767,3.4926913518178746,3.4926913518178746,0.997911814805107,0.0,0.0,0.0002325127950478459,7.85025487257412e-05,0.0001540102463221047,0.0006616501055134437,0.09551135606337449,0.07641400009498732,0.01909735596838717,0.09551138001294421,0.07641400009497916,0.019097355968385132,0.40226746616110676,0.40226746616110676,0.10053452228950574,0.0,4.989626219013644,4.986622585786165,5.001645008226376,4.989582119130034,4.98654174137755,5.001747943351347,24769.929769669434,21054.440304219017,0.85,0.990903574304528,0.6800686764320165,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517225791165294,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.614924118592,1533.691776571497,0.40226746616110676,0.10053452228950574,6.112885165565336,3.4926913518178746
5707.0,-30.03789816839856,5.003314308382044,35.00142004526675,24.08623786121609,4.998261255468206,-26.534287588800247,-40.0396324583329,1.4946506758701372,-0.015031252822666374,-5.004730353677118,40.00281944816214,45071.0405796488,20600.342325034035,20600.342325034035,65671.38290468283,82424.956949139,82424.956949139,20600.342325034035,103025.29927417304,103025.29927417304,103025.29927417304,127795.21802603318,97554.11165612665,60200.195286637565,41504.35152165454,24769.918751860136,0.0,66274.27027351467,21054.430939081114,1533.691014720748,0.0,0.8868844359838198,2.8163969073562884,0.0014959162575277712,354590.60468354134,1554654.7979557035,4.384365455320436,1554654.7979557035,4.384365455320436,0.85,0.09551133405918222,4.296143414572793,1.2668751001404601,1.0,0.0,4.296143414574785,1.2847482117738553,1.2850469483343474,3.343957497042238,19301.263227487783,1968.181104402399,3099.015535412006,3099.015535412006,6.647382721911808,5.003314308382044,-0.8654624347672426,5.8687767431492865,3.49269600068921,3.49269600068921,0.99791314305406,0.0,0.0,0.00023251327071877558,7.850274239387686e-05,0.00015401052832489872,0.0006616513170378902,0.09551133405921838,0.07641397994409257,0.019097354115125805,0.09551130899692897,0.07641397994406364,0.01909735411511857,0.4022674228906929,0.4022674228906929,0.10053452823087151,0.0,4.989638202473884,4.986641167286109,5.001630587321131,4.989699100854466,4.986728458863752,5.001585872138662,24769.918751860136,21054.430939081114,0.85,0.9909031458763149,0.6800684548262862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517224613509423,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.614053217549,1533.691014720748,0.4022674228906929,0.10053452823087151,6.112885165565336,3.49269600068921
5708.0,-30.037878452454667,5.003311393139882,35.00141928809296,24.086227628309302,4.998257175803744,-26.534270249672584,-40.039614646788664,1.49464897302191,-0.015066760921854438,-5.004731867688883,40.002818036270256,45071.05256680265,20600.349829059513,20600.349829059513,65671.40239586217,82424.93051577103,82424.93051577103,20600.349829059513,103025.28034483055,103025.28034483055,103025.28034483055,127795.19531687917,97554.0749726457,60200.19702367844,41504.308832185845,24769.914972048624,0.0,66274.22380423447,21054.42772624133,1533.6908499516098,0.0,0.8868844333929599,2.816397197074581,0.0014959162575277712,354590.5837575589,1554654.7370754117,4.384365542369738,1554654.7370754117,4.384365542369738,0.85,0.09551132376869909,4.296143414572793,1.266875039148145,1.0,0.0,4.296143414572056,1.284748218753995,1.2850469559293227,3.3439574788742505,19301.255969592552,1968.1803643030548,3099.015535412006,3099.015535412006,6.647385143334154,5.003311393139882,-0.8654596441206195,5.868771037260501,3.492700668723929,3.492700668723929,0.9979144767782654,0.0,0.0,0.0002325137479957751,7.850290068066174e-05,0.00015401084731511336,0.0006616526874656002,0.09551132376871808,0.07641396934438743,0.019097354424330647,0.09551130828193406,0.07641396934437224,0.01909735442432685,0.4022673804833633,0.4022673804833633,0.10053453320576802,0.0,4.989644159202783,4.986643479077543,5.001651127576395,4.989665106767006,4.986649848501941,5.001730410238395,24769.914972048624,21054.42772624133,0.85,0.9909041347635703,0.6800691125396918,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517223435954159,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.61318293798,1533.6908499516098,0.4022673804833633,0.10053453320576802,6.112885165565336,3.492700668723929
5709.0,-30.037858767320223,5.00330852947148,35.00141852347677,24.0862266504206,4.998261236203266,-26.53425212419157,-40.039592888765014,1.494654593074874,-0.015099840870618664,-5.004726703415783,40.00281630514655,45071.04717501915,20600.343640208208,20600.343640208208,65671.39081522735,82424.90877235666,82424.90877235666,20600.343640208208,103025.25241256488,103025.25241256488,103025.25241256488,127795.15948008666,97554.04650773805,60200.18491040151,41504.29066370727,24769.90706752178,0.0,66274.19773122904,21054.421007393514,1533.6902994707657,0.0,0.8868844659262611,2.8163982345102023,0.0014959162575277712,354590.6551357999,1554654.6624299577,4.38436444929594,1554654.6624299577,4.38436444929594,0.85,0.09551130523650353,4.296143414572793,1.266874948483892,1.0,0.0,4.2961434145723425,1.2847481914801935,1.285046929261435,3.3439575498628167,19301.2503377574,1968.1797900156935,3099.015535412006,3099.015535412006,6.6473831462963116,5.00330852947148,-0.8654529406851212,5.868761470156601,3.4927053131398464,3.4927053131398464,0.9979158037542418,0.0,0.0,0.00023251422452784853,7.850309403923266e-05,0.00015401113048861586,0.0006616539040195781,0.09551130523653249,0.07641395193674448,0.019097353299788015,0.09551131268620627,0.0764139519367213,0.019097353299782224,0.40226733779185986,0.40226733779185986,0.10053453951885226,0.0,4.9896387369228705,4.986638601368554,5.001643524141912,4.989626862545151,4.9866289064631815,5.001622928508709,24769.90706752178,21054.421007393514,0.85,0.9909043498580498,0.6800692987307372,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517222254425377,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.612314641776,1533.6902994707657,0.40226733779185986,0.10053453951885226,6.112885165565336,3.4927053131398464
5710.0,-30.037839077163405,5.003305629493166,35.00141776323773,24.0862266504206,4.998259145982735,-26.534234609316314,-40.03957500737158,1.49465467813595,-0.014995004633306053,-5.004726687365684,40.00281490340844,45071.058930462525,20600.34799739761,20600.34799739761,65671.40692786014,82424.9178061502,82424.9178061502,20600.34799739761,103025.26580354781,103025.26580354781,103025.26580354781,127795.16859371154,97554.04616165998,60200.18728597354,41504.2876396516,24769.902790163735,0.0,66274.19042981534,21054.417371639174,1533.6900754947917,0.0,0.8868844710812338,2.816396859172607,0.0014959162575277712,354590.6553576368,1554654.6019874967,4.384364276096015,1554654.6019874967,4.384364276096015,0.85,0.09551129325383967,4.296143414572793,1.2668749006791042,1.0,0.0,4.2961434145722075,1.2847481900980353,1.2850469284913684,3.343957553460314,19301.250269285207,1968.179783033473,3099.015535412006,3099.015535412006,6.647384552287778,5.003305629493166,-0.8654492600284911,5.868754889521657,3.4927099682551117,3.4927099682551117,0.9979171337871747,0.0,0.0,0.00023251470118240458,7.850325294740872e-05,0.00015401144823499585,0.000661655269103596,0.09551129325385987,0.07641393983860888,0.019097353415250998,0.09551125265191682,0.07641393983859271,0.019097353415246956,0.40226729443839543,0.40226729443839543,0.10053454520879634,0.0,4.989657320295635,4.9866586712958,5.001656157026957,4.989731682732383,4.986738981530209,5.001706719087906,24769.902790163735,21054.417371639174,0.85,0.9909047021465536,0.6800695510297176,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451722107474311,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.611446385554,1533.6900754947917,0.40226729443839543,0.10053454520879634,6.112885165565336,3.4927099682551117
5711.0,-30.03781942911349,5.0033027417291,35.00141699402172,24.08622612655165,4.998260152486264,-26.53421682262894,-40.039553319197125,1.494657546002001,-0.01495850124581466,-5.0047238472449935,40.00281312145634,45071.05358860054,20600.346531687934,20600.346531687934,65671.40012028847,82424.91134705863,82424.91134705863,20600.346531687934,103025.25787874656,103025.25787874656,103025.25787874656,127795.1532221325,97554.03167822145,60200.17391976457,41504.28639828542,24769.895343385935,0.0,66274.18174167135,21054.411041878044,1533.689605029522,0.0,0.8868844919768105,2.816396711188051,0.0014959162575277712,354590.6946125023,1554654.5251503466,4.384363574033654,1554654.5251503466,4.384363574033654,0.85,0.09551127718358371,4.296143414572793,1.2668748545227575,1.0,0.0,4.296143414571874,1.284748175700419,1.285046914701509,3.3439575909345978,19301.247403709836,1968.1794908261065,3099.015535412006,3099.015535412006,6.647384079328008,5.0033027417291,-0.8654439347383418,5.868746676467442,3.492714607644106,3.492714607644106,0.9979184593268874,0.0,0.0,0.000232515176818543,7.850344568604416e-05,0.00015401173113249885,0.0006616564844718405,0.09551127718361188,0.07641392439740675,0.019097352786205123,0.09551122058524814,0.07641392439738422,0.019097352786199492,0.40226725206560043,0.40226725206560043,0.1005345516228294,0.0,4.989677846043719,4.9866831119813355,5.001661014954323,4.98976534599916,4.9867862730778825,5.001685846187911,24769.895343385935,21054.411041878044,0.85,0.9909047293298551,0.6800695595802599,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517219894760052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.610578886117,1533.689605029522,0.40226725206560043,0.1005345516228294,6.112885165565336,3.492714607644106
5712.0,-30.037799753721508,5.003299879472175,35.00141623300217,24.086220084596448,4.9982629018766564,-26.534198837046315,-40.0395353679545,1.4946619852017278,-0.01506001365140719,-5.004720207923014,40.00281182176462,45071.06497166989,20600.343470830965,20600.343470830965,65671.40844250086,82424.87345438407,82424.87345438407,20600.343470830965,103025.21692521503,103025.21692521503,103025.21692521503,127795.10736786638,97553.98650201285,60200.178019299776,41504.23164745897,24769.890442651344,0.0,66274.12209011031,21054.40687625364,1533.6892586568822,0.0,0.8868845151920268,2.8163984695846525,0.0014959162575277712,354590.7449135714,1554654.4691080942,4.384362794034652,1554654.4691080942,4.384362794034652,0.85,0.09551126211320465,4.296143414572793,1.2668747825408357,1.0,0.0,4.296143414570185,1.2847481539509618,1.28504689355895,3.343957647544341,19301.23846551257,1968.17857938364,3099.015535412006,3099.015535412006,6.6473830916411325,5.003299879472175,-0.8654381314587001,5.868738010930875,3.4927192458844347,3.4927192458844347,0.9979197845384099,0.0,0.0,0.00023251565311747084,7.85036052156167e-05,0.00015401204790185414,0.0006616578453584202,0.0955112621132262,0.07641390977889274,0.019097352334333465,0.09551126114656588,0.0764139097788755,0.019097352334329153,0.4022672107558802,0.4022672107558802,0.10053455815287479,0.0,4.989672932469034,4.986678915032769,5.001653231763555,4.9896601942716075,4.986669044638063,5.001629017930043,24769.890442651344,21054.40687625364,0.85,0.9909057467892225,0.6800703434500203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517218717300544,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.60971119948,1533.6892586568822,0.4022672107558802,0.10053455815287479,6.112885165565336,3.4927192458844347
5713.0,-30.037780118464262,5.003297074522665,35.00141549521379,24.086224066000455,4.998268782292342,-26.534180574483972,-40.03951360993085,1.4946692383123237,-0.015049953559810092,-5.004714654297394,40.002810976382655,45071.05926310122,20600.3365939412,20600.3365939412,65671.39585704241,82424.86531744339,82424.86531744339,20600.3365939412,103025.20191138459,103025.20191138459,103025.20191138459,127795.08938599446,97553.97245086213,60200.16639652106,41504.228949267854,24769.887474609874,0.0,66274.11642387773,21054.40435341839,1533.6889826106928,0.0,0.8868845464999514,2.8163989857512823,0.0014959162575277712,354590.8216732942,1554654.4326555203,4.38436174213194,1554654.4326555203,4.38436174213194,0.85,0.09551124620332473,4.296143414572793,1.266874712207355,1.0,0.0,4.296143414573755,1.2847481190404404,1.28504685925102,3.34395773840986,19301.235685466156,1968.1782958977997,3099.015535412006,3099.015535412006,6.647380872584891,5.003297074522665,-0.8654311789218383,5.8687282534445036,3.4927238870064774,3.4927238870064774,0.9979211105732793,0.0,0.0,0.00023251612844571982,7.850379857579177e-05,0.00015401232986992806,0.0006616590567337041,0.095511246203341,0.07641389455762226,0.01909735164571874,0.09551126483182161,0.07641389455760925,0.019097351645715483,0.40226716857556377,0.40226716857556377,0.10053456401207417,0.0,4.989669175144286,4.986682435199555,5.001620351296992,4.989664700737592,4.986707071860508,5.0014993877948655,24769.887474609874,21054.40435341839,0.85,0.9909056416085518,0.6800703154582184,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721753820267,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.608844715527,1533.6889826106928,0.40226716857556377,0.10053456401207417,6.112885165565336,3.4927238870064774
5714.0,-30.03776049686894,5.003294201856385,35.00141476027043,24.086219176556938,4.998264337959646,-26.534163356753453,-40.03949199160559,1.494667197844431,-0.014983380718206263,-5.004716443548223,40.002809583671464,45071.054168844195,20600.34471995358,20600.34471995358,65671.39888879778,82424.8634259165,82424.8634259165,20600.34471995358,103025.20814587007,103025.20814587007,103025.20814587007,127795.09195907756,97553.96019235816,60200.15093528697,41504.23250785688,24769.883813207485,0.0,66274.11632106437,21054.401241226362,1533.688833112274,0.0,0.8868845424396847,2.816397902322841,0.0014959162575277712,354590.7969430705,1554654.3726023056,4.384361878551251,1554654.3726023056,4.384361878551251,0.85,0.09551123605647424,4.296143414572793,1.2668746105534954,1.0,0.0,4.296143414572771,1.2847481276046202,1.2850468684274763,3.343957716118911,19301.233260098248,1968.1780485791019,3099.015535412006,3099.015535412006,6.6473834947119155,5.003294201856385,-0.8654285471923249,5.86872274904871,3.492728540645829,3.492728540645829,0.9979224401845226,0.0,0.0,0.00023251660344413764,7.85039906949254e-05,0.00015401261274921224,0.0006616602720236779,0.0955112360564928,0.07641388425204423,0.019097351804448562,0.09551121834265403,0.07641388425202938,0.01909735180444485,0.4022671261641441,0.4022671261641441,0.10053456780683988,0.0,4.989682633163511,4.986697098197055,5.001628985835453,4.989733062829998,4.986752349296239,5.001660122343708,24769.883813207485,21054.401241226362,0.85,0.990905688891471,0.6800702396467706,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517216361510155,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.607978083392,1533.688833112274,0.4022671261641441,0.10053456780683988,6.112885165565336,3.492728540645829
