time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5715.0,-30.03774089087162,5.003291386657847,35.0014140169327,24.086223367508524,4.998268874274896,-26.534145254912126,-40.03947404036296,1.4946732383156789,-0.01493371597331361,-5.00471090446394,40.00280786928076,45071.06515938566,20600.337823824608,20600.337823824608,65671.40298321027,82424.86201697587,82424.86201697587,20600.337823824608,103025.19984080047,103025.19984080047,103025.19984080047,127795.07563736456,97553.9523015175,60200.1554439284,41504.218730654546,24769.87579656408,0.0,66274.09452721862,21054.394427079467,1533.6882696362907,0.0,0.8868845768188556,2.8163978965141814,0.0014959162575277712,354590.8735018182,1554654.298678386,4.384360723458988,1554654.298678386,4.384360723458988,0.85,0.09551121699850569,4.296143414572793,1.2668746012123302,1.0,0.0,4.296143414571823,1.284748098368111,1.2850468397939698,3.3439577922160466,19301.23169888068,1968.1778893792155,3099.015535412006,3099.015535412006,6.647381269447509,5.003291386657847,-0.8654216206167487,5.868713007274596,3.4927331691823724,3.4927331691823724,0.997923762623535,0.0,0.0,0.00023251707806585032,7.85041502255222e-05,0.00015401292784032812,0.0006616616257003004,0.09551121699853471,0.076413866707428,0.01909735029110671,0.09551118675731979,0.07641386670740478,0.019097350291100906,0.40226708424618707,0.40226708424618707,0.1005345724467153,0.0,4.989699438749199,4.986722746580313,5.001610404823339,4.989777188490621,4.986835868501316,5.001546611459787,24769.87579656408,21054.394427079467,0.85,0.9909060765249561,0.6800706291185175,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721518563655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.607111832069,1533.6882696362907,0.40226708424618707,0.1005345724467153,6.112885165565336,3.4927331691823724
5716.0,-30.03772128767956,5.003288524298993,35.001413276588444,24.086212959978752,4.998265986741506,-26.534127898054187,-40.039456193894125,1.494672597116422,-0.014996539333253622,-5.0047114986042,40.00280646979709,45071.07661965318,20600.343483062465,20600.343483062465,65671.42010271564,82424.82962637185,82424.82962637185,20600.343483062465,103025.17310943431,103025.17310943431,103025.17310943431,127795.04483162584,97553.91022416655,60200.157217449356,41504.17000746355,24769.871722191525,0.0,66274.04172965507,21054.390963862796,1533.688066394295,0.0,0.8868845788619661,2.816398652451774,0.0014959162575277712,354590.8652898764,1554654.2383331452,4.384360654813323,1554654.2383331452,4.384360654813323,0.85,0.09551120578736452,4.296143414572793,1.2668745231861247,1.0,0.0,4.2961434145740185,1.2847481003876298,1.2850468424236732,3.343957786959619,19301.223373798195,1968.1770404570568,3099.015535412006,3099.015535412006,6.647383095588032,5.003288524298993,-0.8654182969651236,5.868706821264117,3.492737810267241,3.492737810267241,0.9979250886477831,0.0,0.0,0.0002325175526205478,7.850430882530259e-05,0.0001540132437952452,0.0006616629830879367,0.09551120578738402,0.0764138556286386,0.01909735015874542,0.09551119995610893,0.076413855628623,0.01909735015874152,0.4022670433992221,0.4022670433992221,0.10053457611735814,0.0,4.989702768987968,4.986724234975043,5.001621103625382,4.989714959270941,4.98672905924883,5.001662769283257,24769.871722191525,21054.390963862796,0.85,0.9909071242493758,0.6800713438227748,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517214010697874,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.60624592232,1533.688066394295,0.4022670433992221,0.10053457611735814,6.112885165565336,3.492737810267241
5717.0,-30.037701720609924,5.003285688385224,35.00141252675102,24.0862175351009,4.9982681007130205,-26.534110073504685,-40.03943450571967,1.4946764536079913,-0.014891841526264216,-5.004707795714959,40.00280471259952,45071.07088309377,20600.34030965223,20600.34030965223,65671.411192746,82424.84034161287,82424.84034161287,20600.34030965223,103025.18065126511,103025.18065126511,103025.18065126511,127795.0447079279,97553.91342818677,60200.14396966877,41504.18828724223,24769.864056662784,0.0,66274.05234390502,21054.384448163364,1533.6875655566798,0.0,0.8868846040563569,2.8163977093306367,0.0014959162575277712,354590.9164695628,1554654.162563414,4.384359808316922,1554654.162563414,4.384359808316922,0.8499999999999999,0.09551118869706621,4.296143414572793,1.2668744610948486,1.0,0.0,4.2961434145735495,1.284748081369405,1.2850468240096187,3.3439578364604836,19301.224007719575,1968.1771050990476,3099.015535412006,3099.015535412006,6.6473820715821175,5.003285688385224,-0.8654124623969235,5.868698150782148,3.4927424324334164,3.4927424324334164,0.9979264092666904,0.0,0.0,0.0002325180263016823,7.850450156633518e-05,0.00015401352473534712,0.0006616641900469055,0.09551118869709463,0.07641383967352554,0.019097349023569087,0.09551113949583703,0.0764138396735028,0.019097349023563404,0.4022670019604438,0.4022670019604438,0.10053458077653628,0.0,4.989723998600937,4.986751286878928,5.001619033341001,4.989815954188714,4.98686653275746,5.00161779197947,24769.864056662784,21054.384448163364,0.85,0.9909068311074171,0.6800711483464734,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517212835927493,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.605380609904,1533.6875655566798,0.4022670019604438,0.10053458077653628,6.112885165565336,3.4927424324334164
5718.0,-30.037682115896814,5.003282924672533,35.00141180111337,24.086216068267845,4.9982752049351555,-26.534091716045964,-40.03941271277142,1.4946848050845305,-0.015003304906883841,-5.004701349690921,40.00280391779556,45071.064973452274,20600.331645523,20600.331645523,65671.39661897527,82424.80337276366,82424.80337276366,20600.331645523,103025.13501828667,103025.13501828667,103025.13501828667,127794.99609020345,97553.87108677927,60200.132687468824,41504.153777011605,24769.861071916774,0.0,66274.01484892837,21054.381911129258,1533.6872652490322,0.0,0.8868846397203373,2.8163999261024664,0.0014959162575277712,354591.0055636514,1554654.1282917524,4.384358610056966,1554654.1282917524,4.384358610056966,0.85,0.09551117210128522,4.296143414572793,1.2668743264721707,1.0,0.0,4.296143414573099,1.2847480413224086,1.2850467845630749,3.3439579406952933,19301.215630393006,1968.1762508494753,3099.015535412006,3099.015535412006,6.647379275813873,5.003282924672533,-0.8654049860485591,5.868687910721092,3.4927470578065942,3.4927470578065942,0.997927730801884,0.0,0.0,0.00023251850089498312,7.85046952389246e-05,0.0001540138056560585,0.0006616653969225698,0.09551117210130147,0.07641382415145322,0.019097347949848256,0.09551119981109145,0.07641382415144021,0.019097347949845005,0.40226696160006,0.40226696160006,0.10053458545901729,0.0,4.98971635756584,4.986750307023101,5.001584735606741,4.989698044784063,4.986758639816571,5.0014597996166685,24769.861071916774,21054.381911129258,0.85,0.9909071718179927,0.6800714439315586,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451721166332202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.604515227276,1533.6872652490322,0.40226696160006,0.10053458545901729,6.112885165565336,3.4927470578065942
5719.0,-30.037662572881466,5.003280139334687,35.00141109514631,24.086215753946476,4.99827506942123,-26.534074138154526,-40.03939105952156,1.4946866346945482,-0.014946712494634085,-5.004700376752259,40.00280303946674,45071.05928670374,20600.33424054144,20600.33424054144,65671.39352724518,82424.80263588102,82424.80263588102,20600.33424054144,103025.13687642246,103025.13687642246,103025.13687642246,127794.99626184846,97553.86187742006,60200.11852824388,41504.15927686242,24769.859385425993,0.0,66274.0186622884,21054.380477612092,1533.6871661301254,0.0,0.886884647848081,2.8163992962395183,0.0014959162575277712,354591.01901118015,1554654.0904185288,4.384358336976129,1554654.0904185288,4.384358336976129,0.85,0.09551116071559641,4.296143414572793,1.2668742968002333,1.0,0.0,4.296143414573862,1.2847480317868423,1.2850467756331378,3.343957965514582,19301.213808304085,1968.1760650481137,3099.015535412006,3099.015535412006,6.647380113182516,5.003280139334687,-0.8654007102348338,5.868680849569521,3.492751700233908,3.492751700233908,0.9979290572096879,0.0,0.0,0.00023251897399558538,7.850488767046104e-05,0.00015401408632512436,0.0006616666027171286,0.09551116071560987,0.07641381306109975,0.01909734765451013,0.09551117315347424,0.07641381306108898,0.019097347654507435,0.4022669204198329,0.4022669204198329,0.10053458820362844,0.0,4.989723449273242,4.986762639133303,5.001570856113915,4.989753664257648,4.986813816885842,5.001517187859292,24769.859385425993,21054.380477612092,0.85,0.9909070681511858,0.6800713189941251,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517210488460845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.603651251007,1533.6871661301254,0.4022669204198329,0.10053458820362844,6.112885165565336,3.492751700233908
5720.0,-30.03764301892642,5.003277330751778,35.001410376952734,24.086210375558608,4.998273434143081,-26.534056700364157,-40.03937317812813,1.4946871155810733,-0.014940260637047231,-5.004699533542042,40.00280127140795,45071.07046948353,20600.337029949074,20600.337029949074,65671.40749943261,82424.78669281141,82424.78669281141,20600.337029949074,103025.12372276049,103025.12372276049,103025.12372276049,127794.97632857642,97553.83680966303,60200.12058633639,41504.1291370296,24769.85260581593,0.0,66273.98174284553,21054.37471494354,1533.686777391662,0.0,0.8868846585361796,2.816399309918248,0.0014959162575277712,354591.03066565987,1554654.0141804703,4.3843579778709545,1554654.0141804703,4.3843579778709545,0.85,0.09551114638436478,4.296143414572793,1.266874242401682,1.0,0.0,4.296143414573074,1.2847480285598603,1.2850467730135935,3.3439579739138106,19301.208848601527,1968.1755592992029,3099.015535412006,3099.015535412006,6.647381013277275,5.003277330751778,-0.8653965317637198,5.8686738625154975,3.492756331531445,3.492756331531445,0.9979303804375557,0.0,0.0,0.00023251944736190833,7.850504658199325e-05,0.00015401440077991507,0.0006616679536600069,0.09551114638439107,0.0764137996707409,0.019097346713650168,0.09551115055949433,0.07641379967071987,0.019097346713644908,0.40226687939067063,0.40226687939067063,0.10053459061378521,0.0,4.989730293678917,4.986770260656897,5.001574589365475,4.989759272905019,4.986802349476136,5.001591125446396,24769.85260581593,21054.37471494354,0.85,0.990907830983341,0.6800718665790604,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451720931729725,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.602786692221,1533.686777391662,0.40226687939067063,0.10053459061378521,6.112885165565336,3.492756331531445
5721.0,-30.03762345637371,5.003274442691266,35.001409626178216,24.086195357982092,4.99826655114161,-26.53403977962325,-40.03935540150849,1.4946828743913858,-0.014995026090389274,-5.004702060662019,40.00279888603195,45071.08202648067,20600.346567261342,20600.346567261342,65671.428593742,82424.75158821057,82424.75158821057,20600.346567261342,103025.0981554719,103025.0981554719,103025.0981554719,127794.94162627822,97553.79031055192,60200.120748823,41504.07729080991,24769.843470806318,0.0,66273.92076161623,21054.36695018537,1533.6863282992344,0.0,0.8868846543155536,2.8163997343473723,0.0014959162575277712,354590.99573692365,1554653.9113239187,4.384358119678086,1554653.9113239187,4.384358119678086,0.85,0.09551113376272326,4.296143414572793,1.2668741759145634,1.0,0.0,4.296143414572985,1.2847480474216348,1.2850467924882107,3.3439579248201525,19301.199648665533,1968.1746211668137,3099.015535412006,3099.015535412006,6.647384090806948,5.003274442691266,-0.8653943747279031,5.868668817419169,3.4927609511744917,3.4927609511744917,0.9979317003355691,0.0,0.0,0.00023251992093725025,7.85052045626984e-05,0.00015401471637455186,0.0006616693094998275,0.09551113376275538,0.07641378752186641,0.019097346240888973,0.09551113653094583,0.0764137875218407,0.019097346240882548,0.402266838204806,0.402266838204806,0.10053459381563196,0.0,4.989726602833457,4.986754487573819,5.001619244425342,4.989707034571609,4.986686591854038,5.001793060297416,24769.843470806318,21054.36695018537,0.85,0.9909090610461789,0.6800726667220874,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517208145478242,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.601923004024,1533.6863282992344,0.402266838204806,0.10053459381563196,6.112885165565336,3.4927609511744917
5722.0,-30.03760391931449,5.003271590572325,35.00140885193002,24.08619993310424,4.998268704338159,-26.53402197814663,-40.03933371333403,1.4946867631705731,-0.014887735568493099,-5.004697854137856,40.002796700763824,45071.07616769951,20600.342254272913,20600.342254272913,65671.41842197243,82424.76210935733,82424.76210935733,20600.342254272913,103025.10436363023,103025.10436363023,103025.10436363023,127794.93756872829,97553.79335041437,60200.107408757794,41504.09549072953,24769.83320509805,0.0,66273.92869582758,21054.35822433334,1533.6856677683181,0.0,0.8868846836209622,2.816398815959567,0.0014959162575277712,354591.0538776448,1554653.8170959533,4.384357135057338,1554653.8170959533,4.384357135057338,0.8499999999999999,0.09551111472048912,4.296143414572793,1.2668741132738068,1.0,0.0,4.296143414571962,1.2847480282538657,1.2850467739236493,3.343957974710257,19301.200250108,1968.174682496877,3099.015535412006,3099.015535412006,6.647382699078386,5.003271590572325,-0.8653882842170768,5.868659874789402,3.492765542160824,3.492765542160824,0.9979330120459498,0.0,0.0,0.00023252039389632764,7.850539730576477e-05,0.00015401499659056287,0.0006616705133479978,0.09551111472052409,0.07641376970378581,0.01909734501673828,0.09551106740720358,0.07641376970375784,0.019097345016731285,0.4022667954793877,0.4022667954793877,0.10053460013590923,0.0,4.989741707127564,4.9867684454476375,5.001638934148048,4.98981011856938,4.986832272464994,5.001725690322985,24769.83320509805,21054.35822433334,0.85,0.9909087889353829,0.6800724969023462,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517206973144179,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.601060139865,1533.6856677683181,0.4022667954793877,0.10053460013590923,6.112885165565336,3.492765542160824
5723.0,-30.037584358060926,5.003268738636542,35.00140808450902,24.086199479084485,4.998269451097102,-26.53400429558262,-40.0393158319406,1.4946893886190422,-0.014850467358257902,-5.004695725567821,40.002795351125606,45071.08722531918,20600.34223229388,20600.34223229388,65671.42945761306,82424.75695629475,82424.75695629475,20600.34223229388,103025.09918858862,103025.09918858862,103025.09918858862,127794.92767406302,97553.78009812531,60200.110367150955,41504.077478860396,24769.828485474398,0.0,66273.90596433479,21054.354212653237,1533.685369163811,0.0,0.8868846993325701,2.8163985748622107,0.0014959162575277712,354591.0832978038,1554653.7589000454,4.384356607169299,1554653.7589000454,4.384356607169299,0.85,0.09551110113034586,4.296143414572793,1.2668740709638224,1.0,0.0,4.2961434145732555,1.2847480149945636,1.2850467612696825,3.343958009221732,19301.19762811785,1968.1744151282905,3099.015535412006,3099.015535412006,6.647382691986123,5.003268738636542,-0.8653834058449164,5.868652144481459,3.4927701391760957,3.4927701391760957,0.9979343254788845,0.0,0.0,0.00023252086744199698,7.85055562182509e-05,0.00015401531122374607,0.0006616718650572758,0.09551110113036698,0.0764137561154828,0.019097345014884186,0.09551104232727212,0.0764137561154659,0.019097345014879957,0.4022667533154891,0.4022667533154891,0.10053460746613717,0.0,4.989761608471099,4.986789386857822,5.001654671516405,4.989845258209584,4.986877198376362,5.001721667749166,24769.828485474398,21054.354212653237,0.85,0.9909092953258867,0.6800728970097842,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517205802338056,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.600197417072,1533.685369163811,0.4022667533154891,0.10053460746613717,6.112885165565336,3.4927701391760957
5724.0,-30.037564843396353,5.0032659170601645,35.00140732581997,24.086198640894168,4.9982725918426665,-26.53398641554029,-40.039294108841545,1.4946941639868327,-0.014869480092897902,-5.004691812522644,40.002794070619785,45071.08121328156,20600.33858916533,20600.33858916533,65671.4198024469,82424.73982714048,82424.73982714048,20600.33858916533,103025.07841630581,103025.07841630581,103025.07841630581,127794.90193155645,97553.75592363531,60200.09730977726,41504.06512650895,24769.823515250635,0.0,66273.88864175958,21054.34998796304,1533.6850144677458,0.0,0.88688472387059,2.8163992814326035,0.0014959162575277712,354591.1373821989,1554653.7036851028,4.384355782726196,1554653.7036851028,4.384355782726196,0.85,0.09551108609245547,4.296143414572793,1.2668739940365779,1.0,0.0,4.296143414572687,1.2847479916805786,1.285046738557247,3.3439580699036613,19301.192845149846,1968.1739274012887,3099.015535412006,3099.015535412006,6.64738151641004,5.0032659170601645,-0.8653774734314572,5.868643390491622,3.4927747314930886,3.4927747314930886,0.9979356375694539,0.0,0.0,0.00023252133986070795,7.85057492724916e-05,0.00015401559058821637,0.0006616730652471052,0.09551108609247688,0.07641374131408182,0.019097344778395052,0.09551104684250376,0.0764137413140647,0.019097344778390774,0.40226671203377945,0.40226671203377945,0.10053461537767597,0.0,4.989772266004138,4.98680340756016,5.001651869058776,4.989822332429753,4.986866928065922,5.0016480985452745,24769.823515250635,21054.34998796304,0.85,0.9909094086425304,0.6800729840512483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517204630082212,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.599335830208,1533.6850144677458,0.40226671203377945,0.10053461537767597,6.112885165565336,3.4927747314930886
5725.0,-30.03754528983309,5.003263149161259,35.001406591693595,24.086197383608692,4.998278252437999,-26.533968248497846,-40.039272350817896,1.494701211103047,-0.014949865877440516,-5.004686481661812,40.002793268681636,45071.075193181496,20600.332147868634,20600.332147868634,65671.40734105013,82424.71008587597,82424.71008587597,20600.332147868634,103025.0422337446,103025.0422337446,103025.0422337446,127794.86305188587,97553.72020840252,60200.08531570928,41504.03876965916,24769.820818141263,0.0,66273.85958780043,21054.347695420074,1533.6847562290889,0.0,0.8868847538881524,2.8164009597624142,0.0014959162575277712,354591.21106303093,1554653.6691058248,4.3843547741781865,1554653.6691058248,4.3843547741781865,0.85,0.09551107107092043,4.296143414572793,1.266873926450499,1.0,0.0,4.296143414571944,1.2847479577377392,1.2850467052146963,3.343958158250509,19301.18577882432,1968.1732068366182,3099.015535412006,3099.015535412006,6.647379437912327,5.003263149161259,-0.8653706828181917,5.868633831979451,3.492779328215275,3.492779328215275,0.99793695091865,0.0,0.0,0.00023252181322198123,7.850594263754859e-05,0.00015401587058443264,0.0006616742681510057,0.09551107107093598,0.07641372663581486,0.019097344435121125,0.09551109090952375,0.07641372663580241,0.019097344435118017,0.40226667105192554,0.40226667105192554,0.1005346226400056,0.0,4.989763109684759,4.986799062643627,5.001623457686435,4.989736615784352,4.986791815564914,5.001519947032705,24769.820818141263,21054.347695420074,0.85,0.9909096550208886,0.6800731913533838,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517203460618506,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.598473962053,1533.6847562290889,0.40226667105192554,0.1005346226400056,6.112885165565336,3.492779328215275
5726.0,-30.037525828779984,5.003260309474398,35.001405858842425,24.08618729040029,4.998273443485637,-26.533951211741748,-40.03925457419825,1.4946988264476742,-0.014969084733991167,-5.004688524538974,40.002791837570584,45071.08621104987,20600.340762423264,20600.340762423264,65671.42697347314,82424.68732030789,82424.68732030789,20600.340762423264,103025.02808273115,103025.02808273115,103025.02808273115,127794.84506619223,97553.68698751916,60200.08587826247,41504.001232507435,24769.81698346107,0.0,66273.81821596851,21054.344435941908,1533.684600042333,0.0,0.8868847486768197,2.816400973753353,0.0014959162575277712,354591.1828272731,1554653.6073968457,4.384354949271657,1554653.6073968457,4.384354949271657,0.8499999999999999,0.09551106144311018,4.296143414572793,1.2668738302914426,1.0,0.0,4.296143414572106,1.2847479679199787,1.2850467160046088,3.343958131748048,19301.17920601049,1968.1725365961354,3099.015535412006,3099.015535412006,6.647382217683688,5.003260309474398,-0.8653682338257118,5.86862854330011,3.492783936427539,3.492783936427539,0.9979382675507253,0.0,0.0,0.00023252228434460906,7.850610061992161e-05,0.00015401618372468747,0.0006616756134464494,0.0955110614431292,0.07641371655528444,0.019097344887844758,0.0955110810961489,0.07641371655526923,0.019097344887840956,0.4022666292051225,0.4022666292051225,0.10053462782749208,0.0,4.989755152633336,4.986785884999733,5.001636389155806,4.989719439804958,4.986729291451695,5.001684231209538,24769.81698346107,21054.344435941908,0.85,0.9909105698341939,0.6800737821408652,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517202288823878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.597613523658,1533.684600042333,0.4022666292051225,0.10053462782749208,6.112885165565336,3.492783936427539
5727.0,-30.037506325423806,5.00325745944532,35.00140509857774,24.086192424315982,4.998271975704205,-26.533933802725166,-40.03923669280482,1.4946994530057907,-0.014778002296623072,-5.004687024020479,40.002789573390835,45071.09718119559,20600.342003489422,20600.342003489422,65671.439184685,82424.71596320232,82424.71596320232,20600.342003489422,103025.05796669175,103025.05796669175,103025.05796669175,127794.86506747766,97553.70659993644,60200.087817930806,41504.02086889515,24769.807100785914,0.0,66273.82796968106,21054.336035668028,1533.6840240050128,0.0,0.8868847645038856,2.8163986387136815,0.0014959162575277712,354591.20356678526,1554653.5097662518,4.384354417504442,1554653.5097662518,4.384354417504442,0.85,0.09551104498223384,4.296143414572793,1.266873820400797,1.0,0.0,4.296143414571983,1.284747964014083,1.2850467127044272,3.343958141914362,19301.183086363886,1968.1729322820624,3099.015535412006,3099.015535412006,6.647382618154791,5.00325745944532,-0.8653637387693305,5.86862119821465,3.4927885183706047,3.4927885183706047,0.9979395766773156,0.0,0.0,0.00023252275649221336,7.850625953372391e-05,0.00015401649695848945,0.000661676959143785,0.09551104498226777,0.07641370083518151,0.01909734414708626,0.0955109677406495,0.07641370083515436,0.019097344147079472,0.40226658612761146,0.40226658612761146,0.10053463384429553,0.0,4.989785356316077,4.98681955759929,5.001652709876794,4.989909021723861,4.98695710014556,5.001720845495299,24769.807100785914,21054.336035668028,0.85,0.9909106082529043,0.6800738475799935,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517201122573329,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.59675188376,1533.6840240050128,0.40226658612761146,0.10053463384429553,6.112885165565336,3.4927885183706047
5728.0,-30.037486829963953,5.003254759918064,35.001404368334015,24.086195253208302,4.998285200632397,-26.53391493149718,-40.03921483000738,1.4947133021658696,-0.014938693160274852,-5.004676004664281,40.002788927287746,45071.09043937002,20600.323943270723,20600.323943270723,65671.41438264074,82424.67108458176,82424.67108458176,20600.323943270723,103024.99502785248,103024.99502785248,103024.99502785248,127794.79846970846,97553.65903899526,60200.07839378449,41503.97849467863,24769.803441855984,0.0,66273.78193653462,21054.332925577586,1533.6835812883567,0.0,0.8868848228915932,2.816402036062321,0.0014959162575277712,354591.35587155225,1554653.4819065263,4.384352455759487,1554653.4819065263,4.384352455759487,0.85,0.09551102412121118,4.296143414572793,1.2668737313849854,1.0,0.0,4.296143414570994,1.2847478982551745,1.2850466475366051,3.343958313072484,19301.173676342827,1968.1719727269585,3099.015535412006,3099.015535412006,6.64737679042708,5.003254759918064,-0.8653536078857149,5.868608367803779,3.4927930924609565,3.4927930924609565,0.9979408835602733,0.0,0.0,0.00023252322844954262,7.850645383108203e-05,0.00015401677461846059,0.0006616781520108415,0.09551102412122772,0.07641368153154915,0.019097342589678577,0.09551106167054299,0.07641368153153591,0.019097342589675267,0.402266544898997,0.402266544898997,0.10053464073878814,0.0,4.989771558505538,4.986817008305536,5.0015938987622235,4.9897373115040295,4.986827756075968,5.0013796039608565,24769.803441855984,21054.332925577586,0.85,0.9909109222939665,0.6800742182260126,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517199953787845,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.595891740037,1533.6835812883567,0.402266544898997,0.10053464073878814,6.112885165565336,3.4927930924609565
5729.0,-30.037467377081775,5.003251915546428,35.00140365200936,24.086185928341024,4.998275450265536,-26.53389839629327,-40.03919331645591,1.4947064694773147,-0.014847032241959823,-5.004682304226642,40.00278787222121,45071.08501600093,20600.3413245963,20600.3413245963,65671.42634059723,82424.6730463355,82424.6730463355,20600.3413245963,103025.0143709318,103025.0143709318,103025.0143709318,127794.8175760148,97553.64841492815,60200.06038459492,41503.986700370246,24769.80320508299,0.0,66273.78990545323,21054.332724320542,1533.6837292189582,0.0,0.8868847946678833,2.8164000965277793,0.0014959162575277712,354591.26880172436,1554653.4364124518,4.384353404036472,1554653.4364124518,4.384353404036472,0.8500000000000001,0.09551102004555803,4.296143414572793,1.266873660502024,1.0,0.0,4.296143414573576,1.2847479292450672,1.2850466791387587,3.343958232411596,19301.1715743513,1968.1717583834748,3099.015535412006,3099.015535412006,6.6473823990874354,5.003251915546428,-0.8653536501310377,5.868605565677465,3.4927977072026435,3.4927977072026435,0.9979422020578982,0.0,0.0,0.0002325236993770057,7.850664502508209e-05,0.00015401705435192362,0.0006616793537859166,0.0955110200455674,0.07641367621498629,0.019097343830581103,0.0955110020691698,0.0764136762149788,0.01909734383057923,0.4022665029744867,0.4022665029744867,0.10053464378831452,0.0,4.9897866963262345,4.986829606032302,5.001619199252502,4.989835271984703,4.986868023105444,5.001708424784226,24769.80320508299,21054.332724320542,0.85,0.9909109835771376,0.6800740546194768,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517198785475744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.595032088235,1533.6837292189582,0.4022665029744867,0.10053464378831452,6.112885165565336,3.4927977072026435
5730.0,-30.03744786983253,5.003249082382953,35.00140289242094,24.08618041025477,4.99827492626518,-26.533880889366714,-40.03917546998707,1.494707945799598,-0.014859445532465543,-5.0046795471917145,40.002785179421316,45071.095940544634,20600.339979616976,20600.339979616976,65671.4359201616,82424.65154586727,82424.65154586727,20600.339979616976,103024.99152548425,103024.99152548425,103024.99152548425,127794.78198389406,97553.61828996586,60200.06268464409,41503.95067257975,24769.790458409818,0.0,66273.74113098957,21054.321889648345,1533.6829559710095,0.0,0.8868848184374447,2.8164005814516884,0.0014959162575277712,354591.30690826784,1554653.320299927,4.384352605412611,1554653.320299927,4.384352605412611,0.85,0.09551100083291,4.296143414572793,1.2668736363248905,1.0,0.0,4.296143414572837,1.2847479213638988,1.2850466718625044,3.343958252924801,19301.165614071237,1968.171150604053,3099.015535412006,3099.015535412006,6.647381965085311,5.003249082382953,-0.8653484274261176,5.868597509809071,3.4928022737503968,3.4928022737503968,0.9979435067858277,0.0,0.0,0.0002325241716215023,7.850680362952252e-05,0.0001540173679919798,0.0006616807012285785,0.09551100083295114,0.07641365849971535,0.01909734233323579,0.09551097291947845,0.07641365849968244,0.019097342333227567,0.4022664614104794,0.4022664614104794,0.10053464882543121,0.0,4.989792329555371,4.986832497993532,5.0016357999261345,4.989820101659234,4.986849306248303,5.001707444189776,24769.790458409818,21054.321889648345,0.85,0.9909118573880187,0.680074719962797,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517197619715398,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.594172233308,1533.6829559710095,0.4022664614104794,0.10053464882543121,6.112885165565336,3.4928022737503968
5731.0,-30.037428376477543,5.003246370968338,35.00140215913454,24.086183623317652,4.9982858171854545,-26.533862253447978,-40.03915364211423,1.494719694156178,-0.014964848611668913,-5.004670225632674,40.00278442634978,45071.089341528765,20600.325369753893,20600.325369753893,65671.41471128266,82424.61834673349,82424.61834673349,20600.325369753893,103024.94371648738,103024.94371648738,103024.94371648738,127794.7304938013,97553.58140149547,60200.052396292085,41503.92111689265,24769.78677731391,0.0,66273.70789420656,21054.318760716826,1533.6825516612764,0.0,0.8868848685765486,2.816403054299719,0.0014959162575277712,354591.43574684457,1554653.287827764,4.3843509208092835,1554653.287827764,4.3843509208092835,0.8500000000000001,0.09551098120542724,4.296143414572793,1.2668734934600074,1.0,0.0,4.296143414572598,1.2847478654323459,1.2850466165242609,3.343958398504166,19301.15831561846,1968.1704063689906,3099.015535412006,3099.015535412006,6.647377250729121,5.003246370968338,-0.8653393064000712,5.868585677368409,3.4928068389386593,3.4928068389386593,0.9979448111253312,0.0,0.0,0.0002325246435305201,7.850699761774422e-05,0.00015401764591277587,0.0006616818952161763,0.0955109812054444,0.07641364027741539,0.019097340928029012,0.09551103700072819,0.07641364027740166,0.01909734092802558,0.4022664195544566,0.4022664195544566,0.10053465494169828,0.0,4.989771395628509,4.986817305896977,5.0015918879559536,4.989705377020982,4.986774255390799,5.001433961888949,24769.78677731391,21054.318760716826,0.85,0.9909120343185666,0.6800749614534355,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451719645069715,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.593314115966,1533.6825516612764,0.4022664195544566,0.10053465494169828,6.112885165565336,3.4928068389386593
5732.0,-30.03740892617137,5.003243494415257,35.00140142453075,24.086169409006857,4.998273800614077,-26.533845947182286,-40.039135970268376,1.4947108216252238,-0.014909561229615065,-5.004677759473769,40.00278292140331,45071.100783461705,20600.34518636978,20600.34518636978,65671.44596983149,82424.60893851503,82424.60893851503,20600.34518636978,103024.95412488481,103024.95412488481,103024.95412488481,127794.73856121991,97553.55842998646,60200.05027493421,41503.897950058046,24769.7844363351,0.0,66273.68238639315,21054.316770884834,1533.682606368573,0.0,0.8868848357030239,2.816401448507381,0.0014959162575277712,354591.3316173323,1554653.2229350396,4.384352025313437,1554653.2229350396,4.384352025313437,0.85,0.09551097675550672,4.296143414572793,1.266873454996385,1.0,0.0,4.2961434145716595,1.2847479059644455,1.2850466576707638,3.3439582930066947,19301.15377066249,1968.1699429124617,3099.015535412006,3099.015535412006,6.647383645216551,5.003243494415257,-0.865340104111902,5.868583598527159,3.492811436132555,3.492811436132555,0.9979461246093014,0.0,0.0,0.00023252511439826332,7.850715467093279e-05,0.00015401795972733054,0.0006616832434085087,0.0955109767555213,0.07641363457251736,0.019097342183003935,0.09551098241111945,0.0764136345725057,0.019097342183001024,0.4022663763696498,0.4022663763696498,0.10053465826125235,0.0,4.989773620518179,4.986808371051325,5.001638767169652,4.989768198244178,4.986758311794517,5.001811961101453,24769.7844363351,21054.316770884834,0.85,0.9909128873652974,0.6800753958514819,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517195282511728,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.592456370518,1533.682606368573,0.4022663763696498,0.10053465826125235,6.112885165565336,3.492811436132555
5733.0,-30.037389530341994,5.003240751019989,35.001400669155956,24.086178035382204,4.998283471074386,-26.533827521048547,-40.03911417732013,1.494721461781188,-0.014880749736278176,-5.004667828955863,40.0027808471962,45071.093874492275,20600.32920743211,20600.32920743211,65671.42308192438,82424.6045638615,82424.6045638615,20600.32920743211,103024.93377129361,103024.93377129361,103024.93377129361,127794.70666047848,97553.5498811766,60200.03919180838,41503.900765964696,24769.772889184867,0.0,66273.67365514956,21054.306955807137,1533.6817421058543,0.0,0.8868848937211475,2.8164022292948725,0.0014959162575277712,354591.46887268545,1554653.1334960144,4.384350075986194,1554653.1334960144,4.384350075986194,0.85,0.09551095162450832,4.296143414572793,1.2668734181812038,1.0,0.0,4.296143414573476,1.284747855221766,1.285046607519569,3.343958425080396,19301.15207926449,1968.1697704378653,3099.015535412006,3099.015535412006,6.6473784890830965,5.003240751019989,-0.8653306626158761,5.868571413635865,3.492815978990656,3.492815978990656,0.9979474225687588,0.0,0.0,0.00023252558394806408,7.850734834957289e-05,0.0001540182355984912,0.0006616844285905789,0.09551095162454507,0.07641361180277653,0.01909733982176854,0.09551096131515317,0.07641361180274713,0.01909733982176119,0.4022663324912943,0.4022663324912943,0.10053466482215988,0.0,4.989772537356089,4.986813459644964,5.001612985492272,4.989787079219582,4.986852689365207,5.0015287382740325,24769.772889184867,21054.306955807137,0.85,0.9909126725589569,0.6800753811991255,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517194116906287,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.591598412435,1533.6817421058543,0.4022663324912943,0.10053466482215988,6.112885165565336,3.492815978990656
5734.0,-30.037370057215814,5.003238008921449,35.00139995144401,24.086182575579755,4.998285764005433,-26.53380976322324,-40.0390962610021,1.4947254700131354,-0.014791012195814801,-5.004665546096891,40.002780433458845,45071.10448055165,20600.329051824872,20600.329051824872,65671.43353237653,82424.61439035113,82424.61439035113,20600.329051824872,103024.943442176,103024.943442176,103024.943442176,127794.71696433595,97553.55231391877,60200.04240412028,41503.8998997761,24769.773522159958,0.0,66273.67342193605,21054.307493835964,1533.6817474733944,0.0,0.8868849068301998,2.8164013169301017,0.0014959162575277712,354591.5004253876,1554653.1156558155,4.384349635540524,1554653.1156558155,4.384349635540524,0.85,0.09551094032093971,4.296143414572793,1.2668733538920063,1.0,0.0,4.296143414573559,1.2847478354983939,1.2850465883973003,3.343958476416646,19301.152560587074,1968.1698195191095,3099.015535412006,3099.015535412006,6.647378438871271,5.003238008921449,-0.8653256681242762,5.868563677045725,3.492820557223776,3.492820557223776,0.9979487306353646,0.0,0.0,0.00023252605537000704,7.850750757609377e-05,0.00015401854779391327,0.0006616857698268855,0.09551094032094737,0.0764136003777428,0.01909733994320458,0.09551093212068784,0.07641360037773666,0.019097339943203045,0.4022662889028986,0.4022662889028986,0.10053466959930892,0.0,4.989792069094051,4.986842686530963,5.0015937200062695,4.989874533901059,4.986963933235359,5.001520998146816,24769.773522159958,21054.307493835964,0.85,0.9909128337322526,0.6800755436265508,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517192954565676,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.590740011343,1533.6817474733944,0.4022662889028986,0.10053466959930892,6.112885165565336,3.492820557223776
5735.0,-30.03735066110275,5.003235188474195,35.00139921822424,24.086172691918932,4.998279726405532,-26.533792907777222,-40.03907471252603,1.4947219730803218,-0.014776748647932436,-5.004667989251766,40.00277854633412,45071.09859026285,20600.338453670487,20600.338453670487,65671.43704393334,82424.59777762923,82424.59777762923,20600.338453670487,103024.93623129971,103024.93623129971,103024.93623129971,127794.7034192736,97553.52474333266,60200.02555596777,41503.88798596099,24769.767187973892,0.0,66273.65517393488,21054.302109777807,1533.681458249304,0.0,0.8868849012333427,2.816400844341778,0.0014959162575277712,354591.46665714425,1554653.0342837155,4.384349823587027,1554653.0342837155,4.384349823587027,0.85,0.09551092928335024,4.296143414572793,1.2668732753163208,1.0,0.0,4.2961434145714,1.2847478508869326,1.2850466043927131,3.3439584363631565,19301.14710569511,1968.1692632749318,3099.015535412006,3099.015535412006,6.647381472688142,5.003235188474195,-0.8653234817233928,5.868558670197587,3.4928251312757497,3.4928251312757497,0.997950037507357,0.0,0.0,0.00023252652492842572,7.850769908285122e-05,0.0001540188258455745,0.0006616869643766988,0.09551092928337541,0.07641358938950735,0.019097339893868064,0.0955108974797459,0.07641358938948721,0.019097339893863034,0.40226624701425295,0.40226624701425295,0.100534673327579,0.0,4.989812832460871,4.986862506895363,5.00161825515363,4.989891240603811,4.986937144561807,5.0017117509501645,24769.767187973892,21054.302109777807,0.85,0.9909131595590884,0.6800756420024515,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517191787593051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.589883805294,1533.681458249304,0.40226624701425295,0.100534673327579,6.112885165565336,3.4928251312757497
5736.0,-30.0373312178648,5.003232382615982,35.001398459292425,24.086166999209695,4.9982802155733905,-26.53377535716624,-40.0390568311326,1.4947243548750628,-0.014817553940531525,-5.004665030282221,40.00277633097701,45071.10919391588,20600.33670298552,20600.33670298552,65671.4458969014,82424.57121190606,82424.57121190606,20600.33670298552,103024.90791489158,103024.90791489158,103024.90791489158,127794.6650614955,97553.49001811957,60200.028000130354,41503.84668665468,24769.75714660393,0.0,66273.60383325862,21054.29357461334,1533.680834462287,0.0,0.8868849243020016,2.816401725818973,0.0014959162575277712,354591.5075547575,1554652.9387583626,4.384349048512637,1554652.9387583626,4.384349048512637,0.85,0.09551091167333624,4.296143414572793,1.2668732368526983,1.0,0.0,4.296143414573165,1.284747838773286,1.2850465928810122,3.3439584678927137,19301.14023524683,1968.1685626841816,3099.015535412006,3099.015535412006,6.647380907771654,5.003232382615982,-0.8653181510432457,5.868550533659228,3.4928296771223635,3.4928296771223635,0.9979513363206752,0.0,0.0,0.00023252699562856366,7.850785799964465e-05,0.000154019137628919,0.000661688303842661,0.09551091167337061,0.07641357289934485,0.01909733877402577,0.09551089101036261,0.07641357289931734,0.019097338774018893,0.4022662059342295,0.4022662059342295,0.10053467886114066,0.0,4.989818636636755,4.986866207406877,5.001632475336123,4.989847476341708,4.9868866336937,5.001694981539174,24769.75714660393,21054.29357461334,0.85,0.9909140607794285,0.6800763288399518,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517190625235796,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.589026705518,1533.680834462287,0.4022662059342295,0.10053467886114066,6.112885165565336,3.4928296771223635
5737.0,-30.037311811648234,5.003229611015829,35.00139770850772,24.08617139970886,4.998283637186962,-26.533757546653142,-40.039035108033545,1.4947293721921369,-0.01474878599128715,-5.004660890740005,40.00277505041706,45071.10273120756,20600.33259201837,20600.33259201837,65671.43532322593,82424.57539536466,82424.57539536466,20600.33259201837,103024.90798738303,103024.90798738303,103024.90798738303,127794.66007424088,97553.48732422605,60200.014660070156,41503.858515728774,24769.752086857847,0.0,66273.61060258662,21054.28927382917,1533.6804718546844,0.0,0.8868849499922404,2.8164013056749244,0.0014959162575277712,354591.56476974924,1554652.883541111,4.384348185356892,1554652.883541111,4.384348185356892,0.85,0.09551089607093358,4.296143414572793,1.2668731560790918,1.0,0.0,4.2961434145710475,1.2847478143329014,1.2850465690385562,3.3439585315064675,19301.139702254965,1968.1685083341372,3099.015535412006,3099.015535412006,6.647379581231951,5.003229611015829,-0.8653121142418883,5.8685417252577174,3.4928342226692597,3.4928342226692597,0.99795263504836,0.0,0.0,0.00023252746543332714,7.85080510591188e-05,0.00015401941437420834,0.0006616894927801133,0.09551089607095539,0.07641355787641291,0.019097338194542478,0.0955108569473213,0.07641355787639545,0.01909733819453812,0.40226616453637976,0.40226616453637976,0.10053468522951783,0.0,4.9898357568612255,4.9868886571902635,5.001628267242381,4.989912104748726,4.986986324552106,5.001619304784754,24769.752086857847,21054.28927382917,0.85,0.9909138000195634,0.6800761618599435,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451718946005465,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.588171196348,1533.6804718546844,0.40226616453637976,0.10053468522951783,6.112885165565336,3.4928342226692597
5738.0,-30.037292394747848,5.00322681493484,35.00139696291853,24.0861659514718,4.998282516954924,-26.533740180741077,-40.039017296489305,1.4947303029483994,-0.014761897534242507,-5.004660193904206,40.002773700177755,45071.113334102505,20600.335529718694,20600.335529718694,65671.44886382119,82424.55688492501,82424.55688492501,20600.335529718694,103024.8924146437,103024.8924146437,103024.8924146437,127794.64019466809,97553.45997044838,60200.01641962711,41503.826167579195,24769.747780024387,0.0,66273.57394760358,21054.28561302073,1533.6802273052688,0.0,0.8868849584235787,2.816401559266242,0.0014959162575277712,354591.5744011179,1554652.8253193097,4.384347902075838,1554652.8253193097,4.384347902075838,0.85,0.09551088410102951,4.296143414572793,1.2668730527767913,1.0,0.0,4.296143414573643,1.284747809008314,1.2850465643166762,3.343958545365374,19301.134290258957,1968.1679564641297,3099.015535412006,3099.015535412006,6.647380529178253,5.00322681493484,-0.8653081004318492,5.8685349153666895,3.49283877387424,3.49283877387424,0.99795393539264,0.0,0.0,0.00023252793549761186,7.850820935579949e-05,0.00015401972614181237,0.0006616908321784523,0.0955108841010494,0.07641354586028004,0.019097338240769354,0.09551085122573634,0.07641354586026412,0.01909733824076538,0.4022661240241917,0.4022661240241917,0.10053469115724545,0.0,4.989848000150403,4.986901670750456,5.001637426391028,4.989898296369972,4.986955049504161,5.001675387783166,24769.747780024387,21054.28561302073,0.85,0.9909145523937123,0.6800766979872865,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517188297092272,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.587315593624,1533.6802273052688,0.4022661240241917,0.10053469115724545,6.112885165565336,3.49283877387424
5739.0,-30.037272994478844,5.0032240841851,35.00139622644164,24.086169932875805,4.998288379460147,-26.533722131473645,-40.03899557339025,1.494737516455174,-0.014749959894231779,-5.004654208916844,40.002772474414314,45071.10668956878,20600.327689968817,20600.327689968817,65671.4343795376,82424.54885463938,82424.54885463938,20600.327689968817,103024.8765446082,103024.8765446082,103024.8765446082,127794.61890315163,97553.44611946902,60200.00395439967,41503.82462785484,24769.742358543434,0.0,66273.56698639828,21054.281004761917,1533.6798008330884,0.0,0.8868849933022129,2.8164021011250076,0.0014959162575277712,354591.6571230817,1554652.7724648647,4.384346730203052,1554652.7724648647,4.384346730203052,0.85,0.09551086685638037,4.296143414572793,1.2668730247532949,1.0,0.0,4.296143414572731,1.284747774294771,1.2850465301984901,3.3439586357182436,19301.13154981682,1968.167677016802,3099.015535412006,3099.015535412006,6.647377999423309,5.0032240841851,-0.8653009712479367,5.868525055433037,3.492843313074835,3.492843313074835,0.9979552323070957,0.0,0.0,0.0002325284051601398,7.850840241607248e-05,0.00015402000274406734,0.0006616920205014084,0.09551086685640262,0.07641352956058087,0.01909733729582175,0.09551084679880331,0.07641352956056306,0.019097337295817304,0.4022660836630354,0.4022660836630354,0.10053469754059405,0.0,4.989856974948793,4.986918786296371,5.0016138238869985,4.989904249022629,4.986998624419243,5.001530792287156,24769.742358543434,21054.281004761917,0.85,0.9909144379238822,0.6800766691616131,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517187133489824,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.586460851806,1533.6798008330884,0.4022660836630354,0.10053469754059405,6.112885165565336,3.492843313074835
5740.0,-30.03725358720538,5.003221355775273,35.00139551185241,24.086164065543585,4.99829010130648,-26.533704490017346,-40.03897765707222,1.4947410041186524,-0.014831813656087434,-5.004651877568556,40.002771638984804,45071.11706998945,20600.32740917919,20600.32740917919,65671.44447916864,82424.51612317607,82424.51612317607,20600.32740917919,103024.84353235527,103024.84353235527,103024.84353235527,127794.5839853534,97553.40577607621,60200.0067228907,41503.77672576167,24769.740452998132,0.0,66273.51717875981,21054.279385048412,1533.6796549731773,0.0,0.8868850081841263,2.8164034485800538,0.0014959162575277712,354591.68934599584,1554652.7364414684,4.384346230191827,1554652.7364414684,4.384346230191827,0.85,0.0955108547351552,4.296143414572793,1.266872968156822,1.0,0.0,4.296143414572332,1.284747757009825,1.2850465135131728,3.3439586807077326,19301.123567801184,1968.1668630777262,3099.015535412006,3099.015535412006,6.647377908817237,5.003221355775273,-0.8652959678250562,5.868517323600329,3.4928478673235546,3.4928478673235546,0.9979565335210155,0.0,0.0,0.00023252887499311493,7.850856164456938e-05,0.00015402031334854556,0.000661693354902792,0.09551085473516915,0.0764135176199781,0.01909733711519106,0.0955108850133376,0.07641351761996694,0.019097337115188268,0.402266043680234,0.402266043680234,0.10053470230700529,0.0,4.989848706720068,4.9869130465838225,5.001595436021944,4.989820063912475,4.986894519029761,5.001526316831075,24769.740452998132,21054.279385048412,0.85,0.9909153350354533,0.6800773369009367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517185970884228,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.585606424038,1533.6796549731773,0.402266043680234,0.10053470230700529,6.112885165565336,3.4928478673235546
