time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5741.0,-30.037234229099674,5.003218629490389,35.00139480030167,24.08615833790975,4.998291023888241,-26.53368697273154,-40.03895600382236,1.4947437675203226,-0.014888885915240735,-5.004649560798924,40.00277029830748,45071.11057729061,20600.32715418614,20600.32715418614,65671.43773147675,82424.48739479261,82424.48739479261,20600.32715418614,103024.81454897876,103024.81454897876,103024.81454897876,127794.5501885215,97553.36911185602,60199.99229435516,41503.752019445405,24769.735639542745,0.0,66273.48765898815,21054.275293611332,1533.6793438695431,0.0,0.8868850248205311,2.8164044687846514,0.0014959162575277712,354591.72136741184,1554652.6786319823,4.384345671232188,1554652.6786319823,4.384345671232188,0.85,0.09551084050369747,4.296143414572793,1.2668728351825846,1.0,0.0,4.296143414572792,1.2847477431153258,1.2850465002175628,3.3439587168725216,19301.116313716728,1968.1661233669734,3099.015535412006,3099.015535412006,6.647377826535283,5.003218629490389,-0.8652909761069845,5.868509605597374,3.492852417726899,3.492852417726899,0.9979578336362568,0.0,0.0,0.00023252934363665172,7.850875408486748e-05,0.00015402058955178423,0.0006616945415115169,0.0955108405037187,0.0764135041012625,0.0190973364024562,0.09551090202831339,0.07641350410124552,0.019097336402451957,0.4022660026249745,0.4022660026249745,0.10053470608048638,0.0,4.989830219857311,4.986893273533212,5.001582094227388,4.989760674883712,4.986818584929438,5.001533131592737,24769.735639542745,21054.275293611332,0.85,0.9909156745966161,0.6800775418551248,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517184807859047,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.584752783267,1533.6793438695431,0.4022660026249745,0.10053470608048638,6.112885165565336,3.492852417726899
5742.0,-30.037214936890077,5.003215859544314,35.00139407597684,24.086153238918655,4.9982877498452565,-26.533669934438535,-40.03893822720272,1.494742747393926,-0.014844428882838656,-5.004649961135914,40.002768503133254,45071.12082238113,20600.33239352906,20600.33239352906,65671.4532159102,82424.47967102389,82424.47967102389,20600.33239352906,103024.81206455294,103024.81206455294,103024.81206455294,127794.54121847854,97553.35166838804,60199.99281974618,41503.732054046515,24769.7291539256,0.0,66273.46120797211,21054.26978083676,1533.6790010003444,0.0,0.8868850292815303,2.8164038380262255,0.0014959162575277712,354591.7158341227,1554652.601224769,4.384345521348932,1554652.601224769,4.384345521348932,0.85,0.09551082728091477,4.296143414572793,1.2668728049611673,1.0,0.0,4.2961434145727955,1.2847477469229076,1.2850465046261015,3.3439587069620966,19301.112862494003,1968.1657714401965,3099.015535412006,3099.015535412006,6.6473795171828005,5.003215859544314,-0.8652875998280338,5.868503459372348,3.492856964223918,3.492856964223918,0.997959132635405,0.0,0.0,0.00023252981068576617,7.850891207247011e-05,0.00015402089861329607,0.0006616958692840957,0.09551082728094035,0.07641349140052718,0.019097335880413163,0.09551085976582445,0.07641349140050673,0.01909733588040805,0.4022659598565662,0.4022659598565662,0.10053470935349307,0.0,4.989825434791328,4.986883937992502,5.001595516341922,4.989805532253058,4.986845834895064,5.001648443705335,24769.7291539256,21054.26978083676,0.85,0.9909163037347217,0.6800779678753142,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517183647780534,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.58389880441,1533.6790010003444,0.4022659598565662,0.10053470935349307,6.112885165565336,3.492856964223918
5743.0,-30.037195665527953,5.0032131236407,35.001393341753214,24.08615774419161,4.998290451226991,-26.533652317321987,-40.038916539028264,1.4947471030212958,-0.014751388040053826,-5.0046458166810694,40.00276676616057,45071.11386847359,20600.32830843364,20600.32830843364,65671.44217690724,82424.48746828866,82424.48746828866,20600.32830843364,103024.8157767223,103024.8157767223,103024.8157767223,127794.53725607207,97553.35233541507,60199.97873560109,41503.748444237746,24769.721479349766,0.0,66273.46992358752,21054.2632574473,1533.6784895385906,0.0,0.8868850566486348,2.8164030995870144,0.0014959162575277712,354591.77311704034,1554652.5263271849,4.384344601853015,1554652.5263271849,4.384344601853015,0.8499999999999999,0.09551080934655937,4.296143414572793,1.266872735177167,1.0,0.0,4.296143414573514,1.2847477255845439,1.2850464838822,3.3439587625018774,19301.112994466544,1968.1657848976506,3099.015535412006,3099.015535412006,6.6473781989914675,5.0032131236407,-0.8652815629976143,5.868494686638314,3.4928614930060022,3.4928614930060022,0.9979604265731435,0.0,0.0,0.00023253027723104362,7.850910482395085e-05,0.0001540211724070928,0.0006616970455415124,0.09551080934658762,0.07641347471722959,0.019097334629358025,0.09551080581924297,0.076413474717207,0.019097334629352376,0.4022659163376658,0.4022659163376658,0.10053471384090286,0.0,4.989837658270687,4.9869000242949255,5.001592280864941,4.989894428641037,4.986972247058361,5.001587218206907,24769.721479349766,21054.2632574473,0.85,0.9909160068519965,0.6800777735108788,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517182491651173,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.583044150706,1533.6784895385906,0.4022659163376658,0.10053471384090286,6.112885165565336,3.4928614930060022
5744.0,-30.037176350302843,5.003210449975649,35.0013926308947,24.086161655746423,4.998296768102448,-26.53363429918504,-40.03889481592921,1.4947547169849182,-0.014750195449778403,-5.004639960137582,40.00276597827284,45071.10685534473,20600.32083980618,20600.32083980618,65671.42769515091,82424.47717048608,82424.47717048608,20600.32083980618,103024.79801029226,103024.79801029226,103024.79801029226,127794.51672062019,97553.3364496678,60199.96613452767,41503.74479460014,24769.718710327925,0.0,66273.46350492806,21054.260903778737,1533.6782176941326,0.0,0.886885089289119,2.8164037676070954,0.0014959162575277712,354591.8540637431,1554652.4923537765,4.38434350517907,1554652.4923537765,4.38434350517907,0.8500000000000001,0.09551079295796228,4.296143414572793,1.2668726587994024,1.0,0.0,4.296143414572042,1.284747689001969,1.2850464478919077,3.343958857719501,19301.10985144177,1968.1654643983188,3099.015535412006,3099.015535412006,6.647375788991463,5.003210449975649,-0.8652744905752252,5.868484940550874,3.492866027440986,3.492866027440986,0.9979617221259961,0.0,0.0,0.0002325307448390752,7.850929788625964e-05,0.0001540214469528156,0.0006616982250293114,0.09551079295797807,0.07641345931071554,0.019097333647262522,0.09551081505920608,0.07641345931070291,0.019097333647259365,0.4022658737544065,0.4022658737544065,0.10053471829822264,0.0,4.9898458533831445,4.986917838271836,5.001561984154193,4.989889764687803,4.987000225981262,5.001451931539691,24769.718710327925,21054.260903778737,0.85,0.9909158843081682,0.6800777335561052,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517181336771319,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.58218972243,1533.6782176941326,0.4022658737544065,0.10053471829822264,6.112885165565336,3.492866027440986
5745.0,-30.03715704870866,5.003207698278057,35.001391921443656,24.086156871076696,4.9982915620467505,-26.53361744567887,-40.038880811165996,1.494751959017213,-0.01466598407461106,-5.004642343692426,40.00276459755008,45071.13399182906,20600.33020371098,20600.33020371098,65671.46419554004,82424.47911377913,82424.47911377913,20600.33020371098,103024.80931749012,103024.80931749012,103024.80931749012,127794.52454655305,97553.32783480443,60199.982712855344,41503.71680216565,24769.715229062927,0.0,66273.43203122857,21054.257944703488,1533.6780918731738,0.0,0.8868850821625999,2.8164023830865728,0.0014959162575277712,354591.8211192402,1554652.4328175532,4.384343744619995,1554652.4328175532,4.384343744619995,0.85,0.09551078344655273,4.296143414572793,1.2668726566014814,1.0,0.0,4.296143414573306,1.2847477009384414,1.2850464604315226,3.343958826651088,19301.108146974962,1968.1652905910748,3099.015535412006,3099.015535412006,6.647378810565472,5.003207698278057,-0.8652722674625446,5.868479965740602,3.49287057609143,3.49287057609143,0.9979630217404086,0.0,0.0,0.00023253121211797714,7.850942235270724e-05,0.0001540217897652699,0.0006616996978007795,0.09551078344657048,0.07641344969261589,0.019097333753954587,0.09551075950383821,0.07641344969260169,0.019097333753951038,0.4022658320351965,0.4022658320351965,0.10053472108759859,0.0,4.989872861014646,4.986947498185543,5.0015783770963935,4.989976359617799,4.987061607349631,5.001639417370939,24769.715229062927,21054.257944703488,0.85,0.9909169056552726,0.6800784659920914,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517180179263052,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.581336815258,1533.6780918731738,0.4022658320351965,0.10053472108759859,6.112885165565336,3.49287057609143
5746.0,-30.037137781968223,5.003204941107905,35.001391183814874,24.086146184150152,4.998290495595011,-26.53360020951373,-40.03885922776533,1.494752923140797,-0.01476333361244997,-5.004640532950736,40.002762357910875,45071.12726356142,20600.330860418268,20600.330860418268,65671.45812397968,82424.43763490963,82424.43763490963,20600.330860418268,103024.7684953279,103024.7684953279,103024.7684953279,127794.47389004244,97553.27760064178,60199.96722929481,41503.67819038553,24769.705394714547,0.0,66273.38358510008,21054.249585507365,1533.6775039780673,0.0,0.8868850994787395,2.8164038733308145,0.0014959162575277712,354591.8461465575,1554652.3362451936,4.384343162822293,1554652.3362451936,4.384343162822293,0.85,0.09551076692443236,4.296143414572793,1.266872552749701,1.0,0.0,4.296143414573853,1.2847476954652597,1.2850464555563519,3.3439588408967595,19301.09820805204,1968.1642771029906,3099.015535412006,3099.015535412006,6.647379022473828,5.003204941107905,-0.8652676164289472,5.868472557536852,3.492875096745949,3.492875096745949,0.9979643133559855,0.0,0.0,0.00023253167855395517,7.850961417417323e-05,0.00015402206437978194,0.0006617008775841069,0.09551076692446621,0.07641343429499381,0.019097332629472396,0.09551077529475148,0.07641343429496673,0.019097332629465627,0.40226579173775545,0.40226579173775545,0.10053472535492729,0.0,4.989873040565897,4.986943192466754,5.001596502855932,4.989877199338309,4.98692941134783,5.001672448409067,24769.705394714547,21054.249585507365,0.85,0.9909175384059352,0.6800788616094523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517179022571827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.580484278851,1533.6775039780673,0.40226579173775545,0.10053472535492729,6.112885165565336,3.492875096745949
5747.0,-30.037118480950227,5.003202172439798,35.00139043513268,24.08614073591309,4.998289642486481,-26.533582921177437,-40.03883757451547,1.4947540827139418,-0.01477746017218351,-5.0046390917264105,40.002760560700615,45071.12065821002,20600.332240172753,20600.332240172753,65671.45289838278,82424.4177961958,82424.4177961958,20600.332240172753,103024.75003636855,103024.75003636855,103024.75003636855,127794.44830263105,97553.24908392584,60199.95194594105,41503.66348664976,24769.698266262494,0.0,66273.36175291226,21054.24352632312,1533.6770814301299,0.0,0.8868851133140703,2.8164042271556666,0.0014959162575277712,354591.86606656155,1554652.258750201,4.384342697974838,1554652.258750201,4.384342697974838,0.85,0.09551075240219078,4.296143414572793,1.266872487361543,1.0,0.0,4.296143414572731,1.2847476890760787,1.285046449766036,3.3439588575266073,19301.092565966523,1968.1637017703827,3099.015535412006,3099.015535412006,6.647379467697309,5.003202172439798,-0.8652631933676549,5.868465365807453,3.492879611163417,3.492879611163417,0.9979656031895477,0.0,0.0,0.00023253214582063687,7.850980661685608e-05,0.0001540223392037808,0.0006617020582674198,0.09551075240221799,0.07641342026571783,0.01909733213650015,0.0955107624692769,0.07641342026569607,0.01909733213649471,0.4022657505369211,0.4022657505369211,0.10053473092067106,0.0,4.989870211155733,4.986934251545506,5.0016181269053845,4.98986163155422,4.986901227261512,5.001707363115031,24769.698266262494,21054.24352632312,0.85,0.9909177859910957,0.6800789859770386,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517177867969464,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.579631687593,1533.6770814301299,0.4022657505369211,0.10053473092067106,6.112885165565336,3.492879611163417
5748.0,-30.03709920770835,5.003199464870076,35.0013896955666,24.08614478716629,4.9982951711818115,-26.533565019636654,-40.03881965819744,1.4947609831103965,-0.01475672393411287,-5.004633365975556,40.002759328863576,45071.13025747879,20600.32490836664,20600.32490836664,65671.45516584543,82424.41144548586,82424.41144548586,20600.32490836664,103024.73635385251,103024.73635385251,103024.73635385251,127794.42930305633,97553.23682305228,60199.95563504633,41503.64576445106,24769.69294920381,0.0,66273.33871365487,21054.239006823238,1533.6766672263411,0.0,0.8868851468960617,2.816404623166374,0.0014959162575277712,354591.94520551857,1554652.205633879,4.384341569667679,1554652.205633879,4.384341569667679,0.85,0.09551073515574866,4.296143414572793,1.2668724225228654,1.0,0.0,4.296143414572597,1.2847476558335593,1.2850464171152747,3.3439589440506934,19301.090140129785,1968.1634544038775,3099.015535412006,3099.015535412006,6.647377101847244,5.003199464870076,-0.8652562410950919,5.868455705965168,3.4928841175170513,3.4928841175170513,0.9979668907191576,0.0,0.0,0.0002325326124157368,7.850996584798649e-05,0.00015402264656775032,0.0006617033787471133,0.09551073515577078,0.07641340382675388,0.01909733132901691,0.09551075372061649,0.07641340382673618,0.019097331329012483,0.4022657083292994,0.4022657083292994,0.1005347377494603,0.0,4.989869320927198,4.986936076379607,5.001606370280285,4.989876642041452,4.986954258899004,5.001570229325296,24769.69294920381,21054.239006823238,0.85,0.9909181646874623,0.6800793672432319,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517176711313124,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.578780425254,1533.6766672263411,0.4022657083292994,0.1005347377494603,6.112885165565336,3.4928841175170513
5749.0,-30.037079934448187,5.003196689968498,35.00138895839771,24.086139897722774,4.9982907011716895,-26.53354811802358,-40.0388018815778,1.494758884747372,-0.014691365086036967,-5.004635179749162,40.002757919553936,45071.140504515235,20600.332988189373,20600.332988189373,65671.47349270461,82424.40970767391,82424.40970767391,20600.332988189373,103024.74269586329,103024.74269586329,103024.74269586329,127794.43183609733,97553.22485714853,60199.95565399108,41503.63244795272,24769.689140234044,0.0,66273.32158818677,21054.23576919894,1533.6765095233059,0.0,0.8868851427711595,2.816403552822573,0.0014959162575277712,354591.92013628915,1554652.1448650083,4.384341708258525,1554652.1448650083,4.384341708258525,0.85,0.09551072537393558,4.296143414572793,1.2668724098848179,1.0,0.0,4.296143414571997,1.2847476646859068,1.2850464265691706,3.343958921009681,19301.087772653373,1968.1632129884695,3099.015535412006,3099.015535412006,6.647379709069645,5.003196689968498,-0.8652537233011772,5.8684504132696755,3.4928886376875847,3.4928886376875847,0.9979681821964528,0.0,0.0,0.00023253307901214193,7.851012383784381e-05,0.00015402295517429813,0.0006617047045651014,0.09551072537395422,0.0764133935058722,0.019097331868082025,0.09551070715751832,0.07641339350585728,0.019097331868078295,0.4022656659634097,0.4022656659634097,0.10053474357800771,0.0,4.989884909512455,4.986949627748459,5.001630108901111,4.98994381466315,4.98700038571252,5.00172161514098,24769.689140234044,21054.23576919894,0.85,0.9909186972818118,0.6800796975980932,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.45171755563215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.577929249836,1533.6765095233059,0.4022656659634097,0.10053474357800771,6.112885165565336,3.4928886376875847
5750.0,-30.037060659321302,5.003194039890761,35.0013882312563,24.08614841932433,4.9983011350109585,-26.533529724232487,-40.03878008862955,1.494770199922408,-0.014690468859896555,-5.004625693428721,40.002756737287946,45071.13306478712,20600.318009328483,20600.318009328483,65671.45107411561,82424.4015217997,82424.4015217997,20600.318009328483,103024.71953112818,103024.71953112818,103024.71953112818,127794.40231728456,97553.2128785885,60199.94442157716,41503.63161890149,24769.682786156383,0.0,66273.31440505787,21054.230368232926,1533.6759508787172,0.0,0.8868851953015772,2.8164046484724854,0.0014959162575277712,354592.0512523059,1554652.0938861726,4.3843399433113,1554652.0938861726,4.3843399433113,0.85,0.09551070430764896,4.296143414572793,1.266872274163179,1.0,0.0,4.29614341457112,1.2847476107916096,1.2850463732618895,3.3439590612865064,19301.085402672896,1968.1629713177178,3099.015535412006,3099.015535412006,6.64737487564409,5.003194039890761,-0.8652445536485258,5.868438593539286,3.4928931330337254,3.4928931330337254,0.9979694665810644,0.0,0.0,0.00023253354565460363,7.851031752325582e-05,0.0001540232281313478,0.0006617058772277328,0.09551070430767249,0.07641337397464813,0.01909733033302435,0.09551071518067254,0.07641337397462931,0.01909733033301965,0.40226562418353184,0.40226562418353184,0.10053475075190216,0.0,4.989891366483278,4.986967973724916,5.001588989799757,4.9899352245687965,4.987059388714442,5.001442548421437,24769.682786156383,21054.230368232926,0.85,0.990918466409214,0.680079659051236,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517174401328954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.577078717222,1533.6759508787172,0.40226562418353184,0.10053475075190216,6.112885165565336,3.4928931330337254
5751.0,-30.03704140270926,5.003191308799727,35.001387523361984,24.086138291191332,4.99829645298408,-26.53351285883095,-40.038762346934504,1.4947679091060107,-0.01471754674469139,-5.004628252134384,40.00275584361736,45071.143259182405,20600.327730924044,20600.327730924044,65671.47099010645,82424.37813588623,82424.37813588623,20600.327730924044,103024.70586681028,103024.70586681028,103024.70586681028,127794.38805164503,97553.17918009452,60199.94430339166,41503.59430744762,24769.682184834746,0.0,66273.27649228237,21054.229857109534,1533.6759907067346,0.0,0.8868851855213837,2.816404705488335,0.0014959162575277712,354592.0158869251,1554652.0553514564,4.384340271911862,1554652.0553514564,4.384340271911862,0.85,0.09551069708780419,4.296143414572793,1.2668722642725334,1.0,0.0,4.2961434145734785,1.2847476205450539,1.285046383616576,3.3439590359001055,19301.078735362913,1968.1622914413092,3099.015535412006,3099.015535412006,6.64737801263887,5.003191308799727,-0.8652424459862873,5.868433754786015,3.492897661410222,3.492897661410222,0.9979707604029205,0.0,0.0,0.00023253401184968972,7.851047520337282e-05,0.0001540235366463169,0.0006617072026522856,0.09551069708781493,0.07641336598246408,0.019097331105350845,0.09551071854127557,0.07641336598245549,0.019097331105348697,0.40226558317237066,0.40226558317237066,0.10053475508319816,0.0,4.989896207266668,4.986972046202425,5.001596903270524,4.989910705389718,4.98698347266992,5.001623692661951,24769.682184834746,21054.229857109534,0.85,0.9909193337944292,0.6800802019262019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717324622472,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.576228864451,1533.6759907067346,0.40226558317237066,0.10053475508319816,6.112885165565336,3.492897661410222
5752.0,-30.03702216257938,5.003188633997254,35.001386805478944,24.086137243453436,4.998300895137049,-26.53349509573646,-40.03874062383545,1.4947738282944025,-0.014759399708680121,-5.004622781464824,40.00275413688458,45071.136067990294,20600.320976296785,20600.320976296785,65671.45704428708,82424.3545144107,82424.3545144107,20600.320976296785,103024.6754907075,103024.6754907075,103024.6754907075,127794.3496404785,97553.1491935824,60199.9307471631,41503.576051577,24769.674149770995,0.0,66273.250201348,21054.223027305346,1533.675424859656,0.0,0.8868852195246983,2.816405893943153,0.0014959162575277712,354592.0915002794,1554651.9817578245,4.38433912944897,1554651.9817578245,4.38433912944897,0.85,0.09551067832756949,4.296143414572793,1.266872168662958,1.0,0.0,4.296143414572132,1.2847475918941325,1.2850463555574545,3.343959110473125,19301.07280247547,1968.1616864551577,3099.015535412006,3099.015535412006,6.647375833034676,5.003188633997254,-0.8652356369384506,5.868424270935705,3.492902160930911,3.492902160930911,0.9979720459802603,0.0,0.0,0.00023253447764660936,7.851066826879725e-05,0.0001540238093778121,0.0006617083743459026,0.0955106783275981,0.07641334864604228,0.01909732968155582,0.09551072726786201,0.07641334864601938,0.019097329681550097,0.4022655419224878,0.4022655419224878,0.10053476008764539,0.0,4.989887562691479,4.986966046890814,5.0015776718601614,4.989863381756152,4.986952447985516,5.001511146817052,24769.674149770995,21054.223027305346,0.85,0.9909195164680684,0.6800803632092507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517172092230202,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.575379283267,1533.675424859656,0.4022655419224878,0.10053476008764539,6.112885165565336,3.492902160930911
5753.0,-30.037002910621275,5.003185918536877,35.00138609123433,24.086137278378033,4.998298578369968,-26.53347799795864,-40.038719040434785,1.49477366570761,-0.014649418535043424,-5.004622989722383,40.00275280709608,45071.12936181901,20600.325855245334,20600.325855245334,65671.45521706434,82424.364713571,82424.364713571,20600.325855245334,103024.69056881634,103024.69056881634,103024.69056881634,127794.36078432569,97553.1501036933,60199.91475194268,41503.594835278476,24769.670215509344,0.0,66273.26505078783,21054.219683182942,1533.6752249669164,0.0,0.8868852232783184,2.816404424830913,0.0014959162575277712,354592.0886218282,1554651.9244178834,4.384339003332691,1554651.9244178834,4.384339003332691,0.85,0.09551066674664063,4.296143414572793,1.2668720834935088,1.0,0.0,4.296143414573047,1.2847475916922624,1.2850463559543692,3.3439591109985556,19301.072982542617,1968.1617048168964,3099.015535412006,3099.015535412006,6.647377407389015,5.003185918536877,-0.8652321617503622,5.868418080287239,3.492906672880165,3.492906672880165,0.9979733351086185,0.0,0.0,0.00023253494373074666,7.851086009307763e-05,0.00015402408363766903,0.0006617095526055809,0.09551066674665984,0.07641333719067454,0.019097329555985296,0.09551066540270559,0.07641333719065918,0.01909732955598146,0.4022654998733208,0.4022654998733208,0.1005347639890998,0.0,4.989904843828413,4.986985952726627,5.001584448559697,4.989973571187363,4.987065180242723,5.0016111594301265,24769.670215509344,21054.219683182942,0.85,0.9909192668678344,0.6800801096381658,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451717093922359,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.57453001378,1533.6752249669164,0.4022654998733208,0.1005347639890998,6.112885165565336,3.492906672880165
5754.0,-30.036983693981888,5.003183216273985,35.00138536608905,24.086136754509084,4.998299691753871,-26.533460588912497,-40.03870119396595,1.4947765866847107,-0.014614981419867945,-5.004620063265922,40.00275106110144,45071.13902136172,20600.324271546968,20600.324271546968,65671.46329290868,82424.35775089251,82424.35775089251,20600.324271546968,103024.68202243948,103024.68202243948,103024.68202243948,127794.3448321701,97553.13534856054,60199.91661903086,41503.57636614408,24769.662809730624,0.0,66273.23917587471,21054.21338827103,1533.6747542025375,0.0,0.8868852444827884,2.816404314069447,0.0014959162575277712,354592.12907011615,1554651.8491313008,4.384338290892768,1554651.8491313008,4.384338290892768,0.85,0.09551065059503014,4.296143414572793,1.266872036238201,1.0,0.0,4.296143414573279,1.2847475770677008,1.285046341924141,3.3439591490635707,19301.07006321203,1968.1614071280237,3099.015535412006,3099.015535412006,6.647376896356283,5.003183216273985,-0.865226860464313,5.868410076738298,3.4929111681062803,3.4929111681062803,0.9979746194589373,0.0,0.0,0.00023253540896068557,7.851101870539058e-05,0.00015402439025529499,0.0006617108698788753,0.09551065059505753,0.07641332201005899,0.019097328584998553,0.09551063461291921,0.07641332201003706,0.01909732858499307,0.4022654587523058,0.4022654587523058,0.10053476857316435,0.0,4.989923779166986,4.987009348311915,5.001585534452147,4.99000508184605,4.987108493126357,5.001595441666609,24769.662809730624,21054.21338827103,0.85,0.9909197756070283,0.6800805209136188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716978550832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.573681622589,1533.6747542025375,0.4022654587523058,0.10053476857316435,6.112885165565336,3.4929111681062803
5755.0,-30.036964445205694,5.003180534902709,35.0013846472625,24.086136056017153,4.998302126974181,-26.533443018763087,-40.03867954071609,1.4947807005318094,-0.014616148428785891,-5.0046166679768955,40.002749794857706,45071.131994688636,20600.321764553104,20600.321764553104,65671.45375924173,82424.34417142926,82424.34417142926,20600.321764553104,103024.66593598237,103024.66593598237,103024.66593598237,127794.32394524897,97553.11453356275,60199.902356823135,41503.56908526624,24769.65800926659,0.0,66273.22709453283,21054.2093078766,1533.6744208916166,0.0,0.8868852663355711,2.816404725762793,0.0014959162575277712,354592.1759984206,1554651.7945313868,4.384337556670488,1554651.7945313868,4.384337556670488,0.85,0.09551063579691288,4.296143414572793,1.2668719697510826,1.0,0.0,4.296143414572745,1.2847475568614626,1.2850463223119386,3.343959201656654,19301.06594492584,1968.1609871797034,3099.015535412006,3099.015535412006,6.647376087391683,5.003180534902709,-0.8652212762034432,5.868401811106152,3.492915662787869,3.492915662787869,0.9979759036536768,0.0,0.0,0.0002325358749695096,7.851121115125607e-05,0.00015402466381825351,0.0006617120451445781,0.09551063579693392,0.07641330791783225,0.01909732787910167,0.09551063017057874,0.07641330791781542,0.019097327879097462,0.40226541859879444,0.40226541859879444,0.10053477336259249,0.0,4.989937836745355,4.987028731664395,5.001578279177352,4.9900005195481185,4.987112718670005,5.001555713045775,24769.65800926659,21054.2093078766,0.85,0.990919812393733,0.680080538863736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517168633909772,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.572833165576,1533.6744208916166,0.40226541859879444,0.10053477336259249,6.112885165565336,3.492915662787869
5756.0,-30.036945245571637,5.003177845757193,35.001383932775525,24.086130398232513,4.998302336555757,-26.53342571543007,-40.03866169424725,1.494782806414452,-0.01465912292314897,-5.004614949663672,40.00274848360397,45071.14164497484,20600.32269746188,20600.32269746188,65671.46434243672,82424.31902236001,82424.31902236001,20600.32269746188,103024.6417198219,103024.6417198219,103024.6417198219,127794.29522521491,97553.08120897294,60199.90383158888,41503.530419315626,24769.65350539301,0.0,66273.18392470863,21054.205479584056,1533.6741409953122,0.0,0.8868852798214542,2.8164054909039415,0.0014959162575277712,354592.1997482493,1554651.7379906597,4.384337103564093,1554651.7379906597,4.384337103564093,0.8499999999999999,0.09551062272803384,4.296143414572793,1.266871935683303,1.0,0.0,4.2961434145731205,1.2847475460506395,1.2850463120958089,3.3439592297952183,19301.059351593492,1968.1603148469144,3099.015535412006,3099.015535412006,6.647376388425597,5.003177845757193,-0.8652166766382265,5.86839452239542,3.492920159267991,3.492920159267991,0.9979771883622831,0.0,0.0,0.00023253633978946882,7.851136976422508e-05,0.00015402497002524372,0.0006617133606537227,0.09551062272805409,0.07641329528165926,0.019097327446394835,0.09551064013982401,0.07641329528164306,0.019097327446390783,0.4022653789914743,0.4022653789914743,0.10053477781100463,0.0,4.989940781766677,4.987032440909559,5.001578164490979,4.989955826740527,4.987050543966518,5.001580972520401,24769.65350539301,21054.205479584056,0.85,0.9909206175614633,0.6800811274765233,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517167480385538,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.571985992927,1533.6741409953122,0.4022653789914743,0.10053477781100463,6.112885165565336,3.492920159267991
5757.0,-30.03692610669567,5.003175120149153,35.001383205520945,24.086125229392223,4.998299598744236,-26.533408761530616,-40.03864391762761,1.4947822535794457,-0.014630218818581397,-5.004614947629911,40.00274668274584,45071.151243842,20600.327072964745,20600.327072964745,65671.47831680675,82424.30862640368,82424.30862640368,20600.327072964745,103024.63569936843,103024.63569936843,103024.63569936843,127794.28243871864,97553.06139090753,60199.90400834708,41503.50820284495,24769.64673935021,0.0,66273.15494219516,21054.19972844768,1533.6737721200323,0.0,0.8868852863496456,2.8164051114341206,0.0014959162575277712,354592.1997763589,1554651.6603383946,4.384336884226197,1554651.6603383946,4.384336884226197,0.85,0.09551060980126327,4.296143414572793,1.2668718977691609,1.0,0.0,4.296143414571682,1.2847475476799386,1.2850463143208055,3.343959225554455,19301.05543055223,1968.1599150119798,3099.015535412006,3099.015535412006,6.6473778003265105,5.003175120149153,-0.8652131056899339,5.868388225839087,3.4929246489339314,3.4929246489339314,0.9979784711239804,0.0,0.0,0.00023253680313933733,7.851152775669424e-05,0.00015402527538264308,0.000661714672512903,0.09551060980128938,0.07641328271651686,0.019097327084772523,0.09551060500221917,0.07641328271649597,0.0190973270847673,0.4022653388831335,0.4022653388831335,0.10053478241496283,0.0,4.98994957067282,4.987038591434725,5.001597509203407,4.989984728811351,4.987063197403302,5.001674891936602,24769.64673935021,21054.19972844768,0.85,0.9909212617701209,0.6800815697268978,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517166329806421,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.57113847742,1533.6737721200323,0.4022653388831335,0.10053478241496283,6.112885165565336,3.4929246489339314
5758.0,-30.036906892006364,5.0031724928065096,35.001382488569845,24.08613406531515,4.998308079190927,-26.533390617496302,-40.03862215960396,1.49479180468111,-0.014585161027810045,-5.004607009864111,40.00274552834829,45071.1436896347,20600.315281117317,20600.315281117317,65671.45897075202,82424.31021964525,82424.31021964525,20600.315281117317,103024.62550076257,103024.62550076257,103024.62550076257,127794.26650922149,97553.05837391177,60199.89184390221,41503.518366677294,24769.641008458908,0.0,66273.1593751362,21054.194857190072,1533.6732847406256,0.0,0.8868853309025504,2.8164054461663555,0.0014959162575277712,354592.30948895565,1554651.610561245,4.384335387312361,1554651.610561245,4.384335387312361,0.85,0.09551059056378072,4.296143414572793,1.2668717906204985,1.0,0.0,4.296143414574124,1.2847475020407308,1.2850462692686622,3.3439593443448397,19301.05483363398,1968.1598541432581,3099.015535412006,3099.015535412006,6.647373995296398,5.0031724928065096,-0.8652048569363728,5.868377349742882,3.4929291231184347,3.4929291231184347,0.99797974946241,0.0,0.0,0.00023253726832549266,7.851172113491042e-05,0.00015402554719058225,0.0006617158402387909,0.0955105905638029,0.07641326489466375,0.01909732566913914,0.09551059079984071,0.07641326489464602,0.01909732566913471,0.40226529852455334,0.40226529852455334,0.10053478832381826,0.0,4.98996100893612,4.987060559127883,5.001566812031342,4.990021848836307,4.987163517599811,5.001459114286945,24769.641008458908,21054.194857190072,0.85,0.9909209035745787,0.6800814102510422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716518286854,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.570290384718,1533.6732847406256,0.40226529852455334,0.10053478832381826,6.112885165565336,3.4929291231184347
5759.0,-30.036887761920536,5.0031698143064665,35.00138179026898,24.086128861550264,4.998305666322881,-26.533373639052105,-40.03860438298432,1.494791543454721,-0.014571865092364078,-5.004607807015828,40.00274463767363,45071.15323243082,20600.32142000515,20600.32142000515,65671.47465243598,82424.29819828407,82424.29819828407,20600.32142000515,103024.61961828923,103024.61961828923,103024.61961828923,127794.25936499104,97553.03707438109,60199.892108528824,41503.49440650252,24769.639746701818,0.0,66273.13415320433,21054.193784696545,1533.6732479760913,0.0,0.8868853300715228,2.8164051784417903,0.0014959162575277712,354592.2984710453,1554651.572155721,4.384335415233696,1554651.572155721,4.384335415233696,0.85,0.09551058160917186,4.296143414572793,1.266871748310514,1.0,0.0,4.296143414574206,1.2847475023063637,1.2850462701294043,3.3439593436534465,19301.05061948205,1968.1594244193532,3099.015535412006,3099.015535412006,6.647375976211875,5.0031698143064665,-0.8652017250891397,5.868371539395606,3.4929336224036525,3.4929336224036525,0.9979810349724721,0.0,0.0,0.0002325377314642577,7.851187912803236e-05,0.00015402585233622535,0.000661717151188236,0.09551058160918408,0.07641325562938824,0.019097325979795847,0.09551057934167119,0.07641325562937847,0.0190973259797934,0.40226525892945686,0.40226525892945686,0.10053479225361364,0.0,4.989976298836211,4.987079115407369,5.0015690299005655,4.990035941923452,4.987151825357785,5.001576385871715,24769.639746701818,21054.193784696545,0.85,0.9909215173168439,0.6800818130652965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517164031387553,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.56944444877,1533.6732479760913,0.40226525892945686,0.10053479225361364,6.112885165565336,3.4929336224036525
5760.0,-30.036868607541503,5.003167070761032,35.00138106024912,24.08611363442617,4.998299950764852,-26.5333569689721,-40.03858283450825,1.4947883121957566,-0.014656453989118745,-5.004609500265117,40.00274231718702,45071.146357235186,20600.329225452115,20600.329225452115,65671.4755826873,82424.2572813747,82424.2572813747,20600.329225452115,103024.5865068268,103024.5865068268,103024.5865068268,127794.21705403172,97552.98544285039,60199.87451871199,41503.456582376,24769.630547204913,0.0,66273.0871295809,21054.185965124176,1533.6727749427744,0.0,0.8868853298574871,2.8164060920002574,0.0014959162575277712,354592.27506763465,1554651.4720972967,4.384335422424991,1554651.4720972967,4.384335422424991,0.85,0.0955105688875996,4.296143414572793,1.2668716653389858,1.0,0.0,4.296143414571703,1.2847475164641518,1.2850462848862887,3.343959306803352,19301.04040408725,1968.1583827389832,3099.015535412006,3099.015535412006,6.64737849489785,5.003167070761032,-0.8651991663353904,5.8683662370964225,3.4929381018774834,3.4929381018774834,0.9979823148221382,0.0,0.0,0.00023253819519201133,7.851207064464784e-05,0.0001540261245473635,0.0006617183206463245,0.09551056888763174,0.07641324330652502,0.019097325581106724,0.09551058084093401,0.0764132433064993,0.019097325581100298,0.4022652197528334,0.4022652197528334,0.10053479657654203,0.0,4.989972292299797,4.987065349888098,5.001604072353928,4.989953046276014,4.987007069382685,5.001741023093928,24769.630547204913,21054.185965124176,0.85,0.9909222344551823,0.6800821918723888,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517162884976786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.568597458423,1533.6727749427744,0.4022652197528334,0.10053479657654203,6.112885165565336,3.4929381018774834
5761.0,-30.036849383623707,5.0031644007373295,35.001380321660065,24.08611768567937,4.998305675749058,-26.533339092176192,-40.038564953114815,1.4947953843018449,-0.014636726522098797,-5.004603068023999,40.00274060755294,45071.1557471227,20600.320402844307,20600.320402844307,65671.476149967,82424.24995202957,82424.24995202957,20600.320402844307,103024.57035487387,103024.57035487387,103024.57035487387,127794.19250751959,97552.97230944535,60199.87810453971,41503.43800545071,24769.622152645727,0.0,66273.06015809644,21054.178829748867,1533.6721685317343,0.0,0.8868853687622212,2.816406583738259,0.0014959162575277712,354592.36397148966,1554651.3983785838,4.384334115281689,1554651.3983785838,4.384334115281689,0.85,0.09551054945580853,4.296143414572793,1.2668715977529068,1.0,0.0,4.296143414573213,1.284747482420852,1.2850462514330405,3.343959395411744,19301.03780561853,1968.158117768915,3099.015535412006,3099.015535412006,6.647375647991243,5.0031644007373295,-0.8651918377518859,5.868356238489215,3.492942557265122,3.492942557265122,0.9979835877900348,0.0,0.0,0.00023253866060415405,7.851222956962242e-05,0.0001540264310345316,0.0006617196373591535,0.0955105494558379,0.07641322520318151,0.01909732425265638,0.09551056394190162,0.07641322520315802,0.01909732425265051,0.4022651789625034,0.4022651789625034,0.10053480320681352,0.0,4.98996865713508,4.98706243773438,5.001597542114155,4.989966341501884,4.987063015174499,5.001583649833719,24769.622152645727,21054.178829748867,0.85,0.9909226462955785,0.6800826103337323,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451716173711037,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.56775159242,1533.6721685317343,0.4022651789625034,0.10053480320681352,6.112885165565336,3.492942557265122
5762.0,-30.03683024076168,5.003161669094513,35.00137958813922,24.086112691462063,4.998301741088117,-26.533322254404048,-40.038547141570575,1.4947937547307595,-0.01458528842783835,-5.004604556658275,40.00273927799803,45071.165439462166,20600.327797138034,20600.327797138034,65671.4932366002,82424.24554478063,82424.24554478063,20600.327797138034,103024.57334191866,103024.57334191866,103024.57334191866,127794.19200079975,97552.95796142137,60199.87785610403,41503.42233924149,24769.618658881096,0.0,66273.0409981226,21054.17586004893,1533.6720210146025,0.0,0.8868853660024651,2.8164057342248285,0.0014959162575277712,354592.3433961828,1554651.34104873,4.384334208005535,1554651.34104873,4.384334208005535,0.85,0.09551053979572918,4.296143414572793,1.2668715774221346,1.0,0.0,4.296143414573087,1.2847474890867536,1.2850462586959404,3.343959378061639,19301.034966835177,1968.157828293574,3099.015535412006,3099.015535412006,6.647378034005006,5.003161669094513,-0.8651891608910587,5.868350829985571,3.4929470302592396,3.4929470302592396,0.9979848657883542,0.0,0.0,0.00023253912405478595,7.851238787409249e-05,0.00015402673618069348,0.0006617209483108272,0.09551053979574714,0.07641321499253304,0.0190973248032141,0.09551052564908694,0.07641321499251867,0.01909732480321051,0.40226513753046866,0.40226513753046866,0.1005348091842444,0.0,4.989979345582469,4.987069496208221,5.001622754026755,4.990019268230412,4.987094900592126,5.00172077158021,24769.618658881096,21054.17586004893,0.85,0.9909231905996371,0.6800829531987065,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517160585076871,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.566907757988,1533.6720210146025,0.40226513753046866,0.1005348091842444,6.112885165565336,3.4929470302592396
5763.0,-30.03681109276908,5.003159051589788,35.00137886431728,24.086121352762007,4.998311355153486,-26.533304057035703,-40.03852541847152,1.4948043194203817,-0.014566296172120019,-5.004595710001469,40.00273809345737,45071.15754582538,20600.314100567008,20600.314100567008,65671.47164639238,82424.24147024553,82424.24147024553,20600.314100567008,103024.55557081253,103024.55557081253,103024.55557081253,127794.1680370229,97552.94979491564,60199.86587049671,41503.426582687694,24769.61246621036,0.0,66273.03904889806,21054.170596278807,1533.6714862372955,0.0,0.8868854152874375,2.816406517477716,0.0014959162575277712,354592.46567114454,1554651.2899718303,4.3843325521012115,1554651.2899718303,4.3843325521012115,0.85,0.09551051954687828,4.296143414572793,1.2668714537890633,1.0,0.0,4.296143414573394,1.2847474387094622,1.2850462089025423,3.343959509184388,19301.033351076767,1968.1576635320694,3099.015535412006,3099.015535412006,6.647373614352744,5.003159051589788,-0.8651804005309573,5.868339452120745,3.4929514802148853,3.4929514802148853,0.997986137204253,0.0,0.0,0.00023253958763048044,7.8512580943865e-05,0.00015402700668661545,0.0006617221104430625,0.0955105195469015,0.07641319610112986,0.01909732344577164,0.09551052421486939,0.07641319610111129,0.019097323445767,0.4022650961880134,0.4022650961880134,0.10053481656073987,0.0,4.989985996365192,4.987086569168753,5.001587698379751,4.9900294138293475,4.9871716762759775,5.001464294690152,24769.61246621036,21054.170596278807,0.85,0.990922893968061,0.6800828540935122,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715943790098,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.566062940536,1533.6714862372955,0.4022650961880134,0.10053481656073987,6.112885165565336,3.4929514802148853
5764.0,-30.03679195195446,5.003156368508616,35.0013781604838,24.086116288695507,4.998307871742502,-26.533287175996982,-40.03850764185188,1.4948030957852725,-0.01452891709323012,-5.004597373404451,40.00273722801963,45071.16720079237,20600.321969740566,20600.321969740566,65671.48917053294,82424.23480508449,82424.23480508449,20600.321969740566,103024.55677482506,103024.55677482506,103024.55677482506,127794.16843268267,97552.93338465125,60199.86578036034,41503.40844921211,24769.6116578576,0.0,66273.02010706971,21054.16990917896,1533.6714955455,0.0,0.8868854099589584,2.8164058322525958,0.0014959162575277712,354592.44268024917,1554651.2526545161,4.384332731130455,1554651.2526545161,4.384332731130455,0.85,0.0955105116057838,4.296143414572793,1.2668714268645274,1.0,0.0,4.29614341457247,1.2847474434765547,1.2850462142661299,3.3439594967765296,19301.0301042753,1968.15733245046,3099.015535412006,3099.015535412006,6.647376153602215,5.003156368508616,-0.8651777989286993,5.8683341674373155,3.4929559600494513,3.4929559600494513,0.9979874171569861,0.0,0.0,0.00023254005103324674,7.851273893858711e-05,0.00015402731209465963,0.0006617234225198203,0.0955105116057948,0.07641318746551477,0.019097324140280016,0.09551050098322253,0.07641318746550599,0.019097324140277823,0.402265055529473,0.402265055529473,0.10053482141706302,0.0,4.990003120997983,4.987106753878493,5.001592576373582,4.990068456311235,4.987184331026242,5.001608925967787,24769.6116578576,21054.16990917896,0.85,0.9909234416122135,0.6800831941561749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517158290417806,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.565218863963,1533.6714955455,0.402265055529473,0.10053482141706302,6.112885165565336,3.4929559600494513
5765.0,-30.03677286047998,5.003153644374073,35.001377426873184,24.086111329402797,4.998304038993377,-26.533270374246783,-40.03848609337581,1.4948015527603988,-0.014471427326668618,-5.004597674357225,40.002734953028465,45071.15995276317,20600.3268961451,20600.3268961451,65671.48684890827,82424.229891624,82424.229891624,20600.3268961451,103024.55678776909,103024.55678776909,103024.55678776909,127794.15898964833,97552.91859673218,60199.84865787232,41503.41104317763,24769.602201879246,0.0,66273.01324505688,21054.16187159736,1533.670980180559,0.0,0.8868854166620589,2.816405041889261,0.0014959162575277712,354592.4385205998,1554651.1545578537,4.384332505915908,1554651.1545578537,4.384332505915908,0.85,0.0955104975433252,4.296143414572793,1.2668713636742908,1.0,0.0,4.296143414571881,1.2847474497401699,1.2850462211250544,3.3439594804735004,19301.027178457887,1968.1570341001145,3099.015535412006,3099.015535412006,6.647377743269795,5.003153644374073,-0.8651744406634219,5.868328085037495,3.4929604157392804,3.4929604157392804,0.9979886902112229,0.0,0.0,0.00023254051324232624,7.851293045714121e-05,0.000154027582785185,0.0006617245854451383,0.09551049754335802,0.07641317390268657,0.019097323640671456,0.0955104428074227,0.07641317390266031,0.019097323640664896,0.40226501561822586,0.40226501561822586,0.10053482665651875,0.0,4.990027860891871,4.987131459743409,5.001617450678339,4.99012624703056,4.987229711195596,5.001716375765852,24769.602201879246,21054.16187159736,0.85,0.9909235091827747,0.6800831552068428,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517157143364956,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.564375281856,1533.670980180559,0.40226501561822586,0.10053482665651875,6.112885165565336,3.4929604157392804
5766.0,-30.036753757514425,5.003151039783438,35.00137670518532,24.086114612314873,4.998314159825677,-26.533252166730456,-40.03846814213318,1.494812569041962,-0.014558811121162307,-5.004588511718685,40.00273383308483,45071.16857551938,20600.312550876315,20600.312550876315,65671.4811263957,82424.20057427777,82424.20057427777,20600.312550876315,103024.51312515409,103024.51312515409,103024.51312515409,127794.10938929116,97552.88542563938,60199.85342688223,41503.368887507946,24769.59626413707,0.0,66272.96515164501,21054.15682451651,1533.6704499903701,0.0,0.8868854673204312,2.816407259468911,0.0014959162575277712,354592.56516296265,1554651.1062663551,4.3843308038674556,1554651.1062663551,4.3843308038674556,0.85,0.09551047749200908,4.296143414572793,1.2668712741089982,1.0,0.0,4.296143414571899,1.284747397252647,1.285046169219537,3.343959617088799,19301.020615495214,1968.1563648641702,3099.015535412006,3099.015535412006,6.647373114293716,5.003151039783438,-0.8651655013557331,5.868316541139171,3.4929648545728744,3.4929648545728744,0.9979899584493926,0.0,0.0,0.00023254097573045514,7.851309000453288e-05,0.00015402788572592226,0.0006617258869219916,0.0955104774920315,0.07641315535064518,0.019097322141386316,0.09551049044789771,0.07641315535062725,0.019097322141381833,0.40226497659255317,0.40226497659255317,0.10053483341884208,0.0,4.990024745816243,4.98713681861642,5.001580425191094,4.990029700597518,4.987175669973283,5.001449742874854,24769.59626413707,21054.15682451651,0.85,0.9909241419352068,0.680083778843878,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715599926909,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.563531349331,1533.6704499903701,0.40226497659255317,0.10053483341884208,6.112885165565336,3.4929648545728744
