time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5767.0,-30.036734705916526,5.003148267031129,35.00137597912448,24.08609522916379,4.998301785180734,-26.533236255164894,-40.0384466984309,1.4948033344293252,-0.014591536434522823,-5.004596255444666,40.00273226233611,45071.16172179466,20600.332730277016,20600.332730277016,65671.49445207168,82424.17027650922,82424.17027650922,20600.332730277016,103024.50300678624,103024.50300678624,103024.50300678624,127794.09647250995,97552.84158161805,60199.833026904475,41503.342838570636,24769.59346572371,0.0,66272.93630429434,21054.15444586515,1533.6704801925125,0.0,0.8868854336176523,2.816406785379335,0.0014959162575277712,354592.4581322454,1554651.0385363332,4.384331936232342,1554651.0385363332,4.384331936232342,0.85,0.09551047392721501,4.296143414572793,1.2668711999291555,1.0,0.0,4.296143414572124,1.2847474394983516,1.2850462120676804,3.3439595071310553,19301.01194087369,1968.1554802989492,3099.015535412006,3099.015535412006,6.647379625845682,5.003148267031129,-0.8651665121523715,5.868314779183501,3.4929693249286564,3.4929693249286564,0.9979912356939018,0.0,0.0,0.00023254143697580207,7.851328059266626e-05,0.0001540281563831358,0.0006617270497041972,0.09551047392723015,0.07641315035463744,0.019097323572592705,0.09551047262183104,0.07641315035462533,0.01909732357258968,0.40226493711809314,0.40226493711809314,0.10053483766078829,0.0,4.990023684613675,4.987122219736307,5.001633533384336,4.99000471901013,4.987049105360484,5.00183124425547,24769.59346572371,21054.15444586515,0.85,0.9909247743383344,0.6800839714547875,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517154854484775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.56268828339,1533.6704801925125,0.40226493711809314,0.10053483766078829,6.112885165565336,3.4929693249286564
5768.0,-30.036715639659548,5.003145572549922,35.00137521749702,24.086099385190778,4.998306634978298,-26.53321860777911,-40.03842881703747,1.4948096030981088,-0.014545459688520168,-5.004589614246039,40.00272977426063,45071.17053955574,20600.323337744827,20600.323337744827,65671.49387730056,82424.16733802173,82424.16733802173,20600.323337744827,103024.49067576654,103024.49067576654,103024.49067576654,127794.07116613294,97552.8325291386,60199.83573067382,41503.32977607198,24769.5804903664,0.0,66272.91026643838,21054.14341681144,1533.6696078256437,0.0,0.8868854764026127,2.81640695536587,0.0014959162575277712,354592.5499242644,1554650.9312515731,4.384330498719229,1554650.9312515731,4.384330498719229,0.85,0.09551045174385127,4.296143414572793,1.266871186741628,1.0,0.0,4.296143414573678,1.2847474092212845,1.285046182376644,3.343959585936652,19301.01014982372,1968.1552976626801,3099.015535412006,3099.015535412006,6.647376595034097,5.003145572549922,-0.8651591132020116,5.868304685751934,3.492973740214682,3.492973740214682,0.9979924972041949,0.0,0.0,0.00023254189857689473,7.851343951990482e-05,0.00015402845905698991,0.0006617283500344823,0.09551045174389207,0.0764131298825439,0.019097321861348174,0.0955104286667392,0.07641312988251125,0.019097321861340017,0.40226489607740545,0.40226489607740545,0.10053484532985911,0.0,4.990025254177624,4.987123036320838,5.0016381139247414,4.990044154557495,4.987138925898648,5.001669062031738,24769.5804903664,21054.14341681144,0.85,0.9909251549883664,0.6800843717041422,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517153712778936,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.56184482515,1533.6696078256437,0.40226489607740545,0.10053484532985911,6.112885165565336,3.492973740214682
5769.0,-30.036696524148773,5.003142967946737,35.00137449766706,24.086102842725836,4.998315750664341,-26.533200489528085,-40.03840709393842,1.4948197160438814,-0.014616471504837136,-5.004582186015847,40.0027294684497,45071.16254870337,20600.312552382147,20600.312552382147,65671.47510108551,82424.14304947334,82424.14304947334,20600.312552382147,103024.45560185549,103024.45560185549,103024.45560185549,127794.03554245288,97552.80394721836,60199.82344644925,41503.31166752123,24769.579940597396,0.0,66272.89160811863,21054.142949507786,1533.6694255142081,0.0,0.886885515292464,2.816408755398923,0.0014959162575277712,354592.65259434376,1554650.918065138,4.384329192076263,1554650.918065138,4.384329192076263,0.85,0.09551043608997657,4.296143414572793,1.2668710702518,1.0,0.0,4.296143414572608,1.2847473609588023,1.285046134697543,3.34395971155496,19301.00449483741,1968.1547210145575,3099.015535412006,3099.015535412006,6.647373114779625,5.003142967946737,-0.8651511957268418,5.868294163673579,3.4929781744912365,3.4929781744912365,0.9979937641403532,0.0,0.0,0.00023254236137128608,7.851363259206793e-05,0.00015402872877921814,0.0006617295087998569,0.09551043608998648,0.07641311464724913,0.019097321442737347,0.09551048254427587,0.07641311464724121,0.019097321442735366,0.4022648547092079,0.4022648547092079,0.10053485283202414,0.0,4.9900105226145115,4.98711454319789,5.001598417189427,4.9899657145110154,4.987094689893638,5.001453752515488,24769.579940597396,21054.142949507786,0.85,0.9909251506545182,0.6800844425985785,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517152570194798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.561002295635,1533.6694255142081,0.4022648547092079,0.10053485283202414,6.112885165565336,3.4929781744912365
5770.0,-30.036677521184593,5.003140223290573,35.00137377594023,24.08609886132183,4.99830562802879,-26.533184396524444,-40.038389422092564,1.494812503368926,-0.01442083888025536,-5.004588277579662,40.002727973536906,45071.172083937025,20600.329358739717,20600.329358739717,65671.50144267674,82424.16961686524,82424.16961686524,20600.329358739717,103024.49897560496,103024.49897560496,103024.49897560496,127794.07596493245,97552.8179618112,60199.8204288842,41503.330592141116,24769.57698932748,0.0,66272.9075814686,21054.140440928357,1533.6694158640196,0.0,0.8868854897188009,2.816405474290495,0.0014959162575277712,354592.56839913985,1554650.8536051356,4.3843300513144845,1554650.8536051356,4.3843300513144845,0.8499999999999999,0.09551043053557053,4.296143414572793,1.2668710521189497,1.0,0.0,4.29614341457459,1.284747393748608,1.2850461680860792,3.343959626209164,19301.00726765078,1968.1550037628326,3099.015535412006,3099.015535412006,6.647378537907509,5.003140223290573,-0.8651512402120423,5.868291463502615,3.4929826313901926,3.4929826313901926,0.997995037540055,0.0,0.0,0.00023254282144171906,7.851378965752768e-05,0.00015402903178419138,0.0006617308105526772,0.09551043053558639,0.07641310788873765,0.019097322646848734,0.0955103679197789,0.07641310788872496,0.019097322646845567,0.402264812514758,0.402264812514758,0.10053485751756351,0.0,4.990044221907169,4.987147474610822,5.001635187395323,4.990167438699416,4.987267621781427,5.001770687272767,24769.57698932748,21054.140440928357,0.85,0.9909253092894326,0.6800844225603276,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517151424659196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.560161388381,1533.6694158640196,0.402264812514758,0.10053485751756351,6.112885165565336,3.4929826313901926
5771.0,-30.036658465006678,5.00313764841316,35.001373051807334,24.086106928903632,4.998318923366577,-26.5331659136289,-40.03836762914432,1.494826371989047,-0.01448315810830536,-5.004576187630511,40.0027264600014,45071.16358565934,20600.30898528957,20600.30898528957,65671.47257094891,82424.14712797475,82424.14712797475,20600.30898528957,103024.45611326431,103024.45611326431,103024.45611326431,127794.02390710052,97552.79301031113,60199.80946799681,41503.31504701591,24769.567793836213,0.0,66272.88284085212,21054.13262476078,1533.6686344314928,0.0,0.8868855566911711,2.816407704333509,0.0014959162575277712,354592.73550168675,1554650.7883421297,4.384327801139441,1554650.7883421297,4.384327801139441,0.85,0.0955104057158172,4.296143414572793,1.266870963103138,1.0,0.0,4.296143414572263,1.2847473279206076,1.2850461028355316,3.3439597975472712,19301.002330949883,1968.154500359438,3099.015535412006,3099.015535412006,6.64737196373906,5.00313764841316,-0.8651406020240566,5.868278250437217,3.492987041698828,3.492987041698828,0.9979962976282365,0.0,0.0,0.00023254328280132385,7.851398335130042e-05,0.00015402929945002342,0.0006617319604834788,0.09551040571584662,0.07641308542858041,0.019097320287266205,0.09551040209340496,0.07641308542855688,0.01909732028726032,0.40226477216673256,0.40226477216673256,0.1005348645623323,0.0,4.990049387560646,4.987166950780818,5.001583087585402,4.9900930295222,4.987267835429066,5.001397673292445,24769.567793836213,21054.13262476078,0.85,0.9909252435668532,0.680084548213986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451715028586835,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.559318863623,1533.6686344314928,0.40226477216673256,0.1005348645623323,6.112885165565336,3.492987041698828
5772.0,-30.03663943772902,5.003135002574177,35.001372361916076,24.086101864837133,4.998315654978912,-26.533149113304038,-40.0383536593057,1.4948253305541797,-0.01445434333487583,-5.004578152556628,40.002726009096726,45071.18950270845,20600.31750067805,20600.31750067805,65671.5070033865,82424.1393950483,82424.1393950483,20600.31750067805,103024.45689572635,103024.45689572635,103024.45689572635,127794.02637219726,97552.77567393986,60199.82578160112,41503.27765815416,24769.569476470897,0.0,66272.84713462506,21054.13405500026,1533.6687926724192,0.0,0.8868855483287107,2.8164070964163006,0.0014959162575277712,354592.7083432424,1554650.7688993132,4.384328082106037,1554650.7688993132,4.384328082106037,0.85,0.09551039947246022,4.296143414572793,1.2668709334312007,1.0,0.0,4.296143414572279,1.284747331841056,1.2850461073487551,3.343959787343069,19300.998900916442,1968.1541505933671,3099.015535412006,3099.015535412006,6.64737471151118,5.003135002574177,-0.8651381858398226,5.868273188413999,3.4929914986496255,3.4929914986496255,0.9979975710427501,0.0,0.0,0.00023254374346208016,7.851410751420835e-05,0.0001540296359478718,0.0006617334061264942,0.095510399472465,0.07641307838517605,0.019097321087288937,0.09551039043163856,0.07641307838517224,0.01909732108728798,0.4022647325015163,0.4022647325015163,0.10053486812755044,0.0,4.990065019135784,4.98718774915136,5.001578042708502,4.990123809221757,4.987267207819514,5.0015541275784585,24769.569476470897,21054.13405500026,0.85,0.9909262970094372,0.6800853056931736,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714914388873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.558478038347,1533.6687926724192,0.4022647325015163,0.10053486812755044,6.112885165565336,3.4929914986496255
5773.0,-30.03662042562909,5.003132388186402,35.001371661357545,24.086101131420605,4.998318232561189,-26.533131741941105,-40.03833200605584,1.494829548873451,-0.014454581405516365,-5.004574143519793,40.002724318605004,45071.181522901,20600.31372653298,20600.31372653298,65671.49524943398,82424.12512036032,82424.12512036032,20600.31372653298,103024.43884689329,103024.43884689329,103024.43884689329,127794.00076787348,97552.75432717132,60199.81072971299,41503.27066384259,24769.56192098019,0.0,66272.83258482278,21054.127632833162,1533.668287638019,0.0,0.8868855748386977,2.8164075675549523,0.0014959162575277712,354592.76375459135,1554650.6960060382,4.3843271914087625,1554650.6960060382,4.3843271914087625,0.85,0.09551038253181743,4.296143414572793,1.2668708652956409,1.0,0.0,4.296143414572832,1.28474731115792,1.2850460872522016,3.343959841177449,19300.994677418406,1968.1537199164247,3099.015535412006,3099.015535412006,6.647373493658276,5.003132388186402,-0.8651322805586306,5.868264668745033,3.4929959299022206,3.4929959299022206,0.9979988371149202,0.0,0.0,0.00023254420375621405,7.851429996707391e-05,0.00015402990378914012,0.0006617345568109952,0.09551038253184511,0.07641306280222017,0.019097319729624945,0.09551037781246205,0.07641306280219802,0.019097319729619408,0.40226469347574495,0.40226469347574495,0.10053487172906082,0.0,4.990074403875951,4.987203672417593,5.0015612620425145,4.990119562114273,4.987274985668364,5.001501761178758,24769.56192098019,21054.127632833162,0.85,0.9909263372043265,0.6800853345933913,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517148003641196,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.55763726931,1533.668287638019,0.40226469347574495,0.10053487172906082,6.112885165565336,3.4929959299022206
5774.0,-30.03660141638636,5.003129684481141,35.00137094398281,24.086091352533572,4.998311335523892,-26.533115320680423,-40.038314334209986,1.4948252398182356,-0.014422721701180308,-5.004577258707236,40.00272242768077,45071.190874242544,20600.324444631384,20600.324444631384,65671.51531887392,82424.1128362635,82424.1128362635,20600.324444631384,103024.4372808949,103024.4372808949,103024.4372808949,127793.99293273441,97552.7308806349,60199.80891861504,41503.24662446651,24769.555651839513,0.0,66272.80227630603,21054.122304063585,1533.6680170152126,0.0,0.8868855658373952,2.8164067853568855,0.0014959162575277712,354592.7206976808,1554650.6144702001,4.384327493839521,1554650.6144702001,4.384327493839521,0.85,0.09551037265352087,4.296143414572793,1.2668707999074833,1.0,0.0,4.296143414572647,1.2847473303647046,1.2850461070547574,3.3439597911857386,19300.99003847738,1968.1532468760872,3099.015535412006,3099.015535412006,6.647376952207704,5.003129684481141,-0.8651305843823467,5.868260268863487,3.4930003662328657,3.4930003662328657,0.9980001046379616,0.0,0.0,0.00023254466398201415,7.851445703376791e-05,0.00015403020694824623,0.0006617358592259925,0.09551037265354541,0.07641305298249625,0.01909731967104916,0.09551033346385353,0.07641305298247662,0.019097319671044253,0.4022646546796388,0.4022646546796388,0.10053487464427052,0.0,4.990091615018741,4.987216957949897,5.001594180048244,4.990154537006049,4.98726417889651,5.001719929669775,24769.555651839513,21054.122304063585,0.85,0.9909270932150234,0.6800857867203313,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517146864303383,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.556796830455,1533.6680170152126,0.4022646546796388,0.10053487464427052,6.112885165565336,3.4930003662328657
5775.0,-30.036582422059055,5.00312701459642,35.00137020256592,24.086090723890834,4.998313358796336,-26.533098020732314,-40.038292680960126,1.494828957469874,-0.014408325684598822,-5.0045731954166905,40.002720292652995,45071.18285945328,20600.320386166484,20600.320386166484,65671.50324561977,82424.10133663243,82424.10133663243,20600.320386166484,103024.42172279891,103024.42172279891,103024.42172279891,127793.967274727,97552.71207727547,60199.79360009728,41503.242752420214,24769.545551928077,0.0,66272.78830434829,21054.113719138866,1533.6673658749482,0.0,0.8868855942322428,2.816407070584176,0.0014959162575277712,354592.77685890475,1554650.5224087262,4.38432653981368,1554650.5224087262,4.38432653981368,0.8500000000000001,0.09551035451374229,4.296143414572793,1.2668707400141286,1.0,0.0,4.296143414572255,1.2847473120245017,1.285046089301131,3.343959838921897,19300.98631819759,1968.1528675131253,3099.015535412006,3099.015535412006,6.64737564260959,5.00312701459642,-0.8651246976994509,5.868251712295871,3.4930047712620893,3.4930047712620893,0.9980013632177398,0.0,0.0,0.00023254512384753917,7.85146494874256e-05,0.00015403047436011357,0.0006617370080657253,0.09551035451377629,0.07641303618141708,0.019097318332359205,0.09551030564415317,0.07641303618138989,0.019097318332352405,0.4022646159178578,0.4022646159178578,0.10053488001430533,0.0,4.990104721509908,4.987230413186182,5.001605889317148,4.990164869732098,4.987291957437321,5.001660451336477,24769.545551928077,21054.113719138866,0.85,0.9909271199520502,0.6800858091630357,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517145725136966,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.555956968095,1533.6673658749482,0.4022646159178578,0.10053488001430533,6.112885165565336,3.4930047712620893
5776.0,-30.036563397280414,5.003124345665621,35.00136946751076,24.08607972264292,4.998314199442308,-26.53308081168136,-40.03827109755946,1.4948316138435611,-0.01456117040601157,-5.0045710410338895,40.00271899511978,45071.17504275699,20600.32027169589,20600.32027169589,65671.49531445288,82424.05033217382,82424.05033217382,20600.32027169589,103024.37060386971,103024.37060386971,103024.37060386971,127793.91162635715,97552.65324510631,60199.77795569096,41503.194766017055,24769.541022487443,0.0,66272.7357885045,21054.109869114327,1533.6670719966896,0.0,0.8868856098864651,2.8164093299745714,0.0014959162575277712,354592.8066359501,1554650.466459657,4.384326013854451,1554650.466459657,4.384326013854451,0.85,0.09551034148963576,4.296143414572793,1.2668706086883321,1.0,0.0,4.296143414574688,1.284747298647274,1.2850460765125826,3.343959873740349,19300.974678143022,1968.1516805578892,3099.015535412006,3099.015535412006,6.647375605671859,5.003124345665621,-0.8651199240076686,5.86824426967329,3.493009181987667,3.493009181987667,0.9980026234250478,0.0,0.0,0.00023254558445115164,7.85148413206988e-05,0.00015403074313045283,0.0006617381627416484,0.09551034148965618,0.07641302336863035,0.019097318121025837,0.09551036564917306,0.07641302336861401,0.01909731812102175,0.40226457720268927,0.40226457720268927,0.10053488608348218,0.0,4.9900849325955505,4.987203216376827,5.001615741241039,4.990009870627887,4.98709852411173,5.001659244751465,24769.541022487443,21054.109869114327,0.85,0.9909277855078995,0.6800862301292672,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451714458686455,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.555117440575,1533.6670719966896,0.40226457720268927,0.10053488608348218,6.112885165565336,3.493009181987667
5777.0,-30.036544404220617,5.003121704357871,35.00136874006144,24.08608943168076,4.99831712489865,-26.533063422687352,-40.03825702294705,1.4948361433656199,-0.014389045568179881,-5.004567308828306,40.00271774654509,45071.20042211368,20600.316956930055,20600.316956930055,65671.51737904374,82424.07973853004,82424.07973853004,20600.316956930055,103024.39669546009,103024.39669546009,103024.39669546009,127793.93283965564,97552.67573772186,60199.79642130638,41503.19924046164,24769.536144195547,0.0,66272.7353846572,21054.105722566215,1533.6667310001824,0.0,0.8868856333889377,2.816407504500191,0.0014959162575277712,354592.858221056,1554650.412621661,4.384325224205389,1554650.412621661,4.384325224205389,0.85,0.09551032652450465,4.296143414572793,1.2668706240737815,1.0,0.0,4.296143414571237,1.2847472765093242,1.285046054960289,3.3439599313613435,19300.979128349023,1968.1521343526101,3099.015535412006,3099.015535412006,6.64737453605288,5.003121704357871,-0.8651142180631277,5.868235922420999,3.4930135885512033,3.4930135885512033,0.9980038824432009,0.0,0.0,0.0002325460442876667,7.851496641609239e-05,0.00015403107787157432,0.000661739600837513,0.09551032652452565,0.0764130088419604,0.019097317682565264,0.09551028503869784,0.07641300884194359,0.019097317682561062,0.4022645360675568,0.4022645360675568,0.10053489260709993,0.0,4.990102180176052,4.987226065807761,5.001610571132744,4.990178263260134,4.987324557542877,5.001596986194841,24769.536144195547,21054.105722566215,0.85,0.9909281244825057,0.6800866172267294,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517143446767458,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.554279156238,1533.6667310001824,0.4022645360675568,0.10053489260709993,6.112885165565336,3.4930135885512033
5778.0,-30.036525467152327,5.00311904423343,35.00136801689474,24.08607870982962,4.998316418705111,-26.53304644728466,-40.03823547447098,1.4948373988377326,-0.014505066089839147,-5.00456629851973,40.00271641638669,45071.19235579015,20600.319214932868,20600.319214932868,65671.51157072301,82424.03648077723,82424.03648077723,20600.319214932868,103024.3556957101,103024.3556957101,103024.3556957101,127793.88749153982,97552.62402201566,60199.779897029795,41503.16013887319,24769.53179582972,0.0,66272.6919347029,21054.10202645526,1533.666474046191,0.0,0.8868856433420107,2.8164091465801193,0.0014959162575277712,354592.87218515284,1554650.3552658118,4.384324889796549,1554650.3552658118,4.384324889796549,0.85,0.09551031437631484,4.296143414572793,1.2668705152766782,1.0,0.0,4.296143414571831,1.284747269689686,1.2850460487281286,3.3439599491116025,19300.968896299943,1968.1510909739761,3099.015535412006,3099.015535412006,6.647375264672272,5.00311904423343,-0.8651101118949187,5.868229156128349,3.4930179989994747,3.4930179989994747,0.9980051425712785,0.0,0.0,0.00023254650276942023,7.851515793967007e-05,0.00015403134482975015,0.0006617407477281221,0.09551031437633484,0.07641299669233184,0.019097317684003,0.0955103257949181,0.07641299669231584,0.019097317683999,0.40226449601446057,0.40226449601446057,0.10053489858950172,0.0,4.990093606834307,4.987213971802305,5.001616083865429,4.990061232429866,4.987167516130739,5.001640055548478,24769.53179582972,21054.10202645526,0.85,0.9909286865158243,0.680086941393566,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517142308571345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.553440870626,1533.666474046191,0.40226449601446057,0.10053489858950172,6.112885165565336,3.4930179989994747
5779.0,-30.036506492931103,5.003116363692355,35.001367281799546,24.08607860505583,4.998314857984006,-26.533029523877286,-40.03821389107031,1.4948378889304537,-0.014410937463139817,-5.004565412804977,40.002714622610064,45071.18449299926,20600.321664929004,20600.321664929004,65671.50615792826,82424.04291682625,82424.04291682625,20600.321664929004,103024.36458175525,103024.36458175525,103024.36458175525,127793.88934274745,97552.62161518032,60199.76319135468,41503.17602647294,24769.524760992208,0.0,66272.70078746515,21054.096046843377,1533.666071669273,0.0,0.8868856543393184,2.816408013429258,0.0014959162575277712,354592.88442716113,1554650.27791895,4.384324520302942,1554650.27791895,4.384324520302942,0.85,0.09551030057897325,4.296143414572793,1.2668704608781263,1.0,0.0,4.2961434145703326,1.2847472664485182,1.2850460460764277,3.343959957547764,19300.968420103076,1968.1510424154096,3099.015535412006,3099.015535412006,6.647376055244669,5.003116363692355,-0.8651060977835883,5.868222461475943,3.493022399369198,3.493022399369198,0.9980063998197709,0.0,0.0,0.00023254696215151003,7.851534977409172e-05,0.0001540316123774183,0.0006617418971512748,0.09551030057899998,0.07641298314407625,0.019097317434923725,0.09551026349338179,0.07641298314405487,0.01909731743491838,0.40226445472232447,0.40226445472232447,0.10053490478357636,0.0,4.990105444118171,4.987225069770091,5.001630877627463,4.990154475341853,4.987271145166517,5.0016917365657605,24769.524760992208,21054.096046843377,0.85,0.9909284724721737,0.6800867319040066,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517141173730805,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.55260209642,1533.666071669273,0.40226445472232447,0.10053490478357636,6.112885165565336,3.493022399369198
5780.0,-30.03648747941543,5.003113682199144,35.00136653685683,24.086073017120384,4.998314817438023,-26.53301241307186,-40.038196079526074,1.4948397510946552,-0.014445656639622939,-5.004563404797136,40.00271286559019,45071.193417276336,20600.32177918525,20600.32177918525,65671.51519646158,82424.01903288349,82424.01903288349,20600.32177918525,103024.34081206874,103024.34081206874,103024.34081206874,127793.85843010484,97552.58952791555,60199.76391230939,41503.139572895736,24769.517618036098,0.0,66272.65719093183,21054.089975330684,1533.6656347644252,0.0,0.8868856709120293,2.8164087039407937,0.0014959162575277712,354592.9121810754,1554650.2021570245,4.384323963483882,1554650.2021570245,4.384323963483882,0.8500000000000001,0.09551028589048109,4.296143414572793,1.266870430656709,1.0,0.0,4.296143414573584,1.2847472567870404,1.285046037004147,3.343959982694807,19300.9620715778,1968.1503950459944,3099.015535412006,3099.015535412006,6.647376092113231,5.003113682199144,-0.8651014370768388,5.868215119275983,3.493026789146363,3.493026789146363,0.998007654041818,0.0,0.0,0.00023254742248578995,7.85155080843779e-05,0.00015403191440141204,0.0006617431946896664,0.09551028589050799,0.07641296878647263,0.01909731710403535,0.09551026148621024,0.07641296878645112,0.01909731710402997,0.4022644138378735,0.4022644138378735,0.10053491171371355,0.0,4.990107141864314,4.987224076041173,5.001643343318392,4.990117748157502,4.987223917844744,5.00169702361984,24769.517618036098,21054.089975330684,0.85,0.9909292607245496,0.6800873139494923,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517140036663967,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.551764697746,1533.6656347644252,0.4022644138378735,0.10053491171371355,6.112885165565336,3.493026789146363
5781.0,-30.0364684745845,5.003111111663796,35.00136581788785,24.086076334957056,4.99832485236551,-26.53299430249822,-40.03817435642702,1.4948506802794639,-0.014533600177344397,-5.004554767055397,40.00271213224632,45071.18492547564,20600.30846424177,20600.30846424177,65671.4933897174,82423.99015249744,82423.99015249744,20600.30846424177,103024.29861673921,103024.29861673921,103024.29861673921,127793.81278021057,97552.55679886369,60199.75157184288,41503.11691891201,24769.514163471362,0.0,66272.63108238338,21054.087038950656,1533.6652586575722,0.0,0.8868857175012557,2.816410867600453,0.0014959162575277712,354593.03156864597,1554650.1705355598,4.384322398153484,1554650.1705355598,4.384322398153484,0.85,0.09551026743302223,4.296143414572793,1.2668703009793534,1.0,0.0,4.296143414572662,1.2847472047118382,1.2850459855080092,3.3439601182369527,19300.95559607375,1968.1497347283475,3099.015535412006,3099.015535412006,6.647371795605735,5.003111111663796,-0.8650928479767304,5.868203959640526,3.4930311741687317,3.4930311741687317,0.9980089069053519,0.0,0.0,0.00023254788261064513,7.851570116124403e-05,0.0001540321814494011,0.000661744341966126,0.09551026743303881,0.07641295132878238,0.019097316104256426,0.09551031645530016,0.07641295132876912,0.01909731610425311,0.4022643725534063,0.4022643725534063,0.10053491910132696,0.0,4.990086663414672,4.987209392042132,5.001599676398882,4.99002116687808,4.9871670742302285,5.001441430462648,24769.514163471362,21054.087038950656,0.85,0.990929322061792,0.6800874537401078,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713889724251,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.550928718747,1533.6652586575722,0.4022643725534063,0.10053491910132696,6.112885165565336,3.4930311741687317
5782.0,-30.03644958123666,5.0031083911527565,35.001365098304966,24.086067219637357,4.998314002196123,-26.532978380928256,-40.03816049136219,1.4948428018879756,-0.014414257070200165,-5.004561459388728,40.002710676425345,45071.2107995068,20600.32646132475,20600.32646132475,65671.53726083155,82423.99765817139,82423.99765817139,20600.32646132475,103024.32411949613,103024.32411949613,103024.32411949613,127793.83580634685,97552.55148472737,60199.764626063756,41503.096509626244,24769.511686850725,0.0,66272.60819647697,21054.084933823116,1533.6652877996419,0.0,0.8868856887303909,2.8164085185564023,0.0014959162575277712,354592.9390697649,1554650.1077612035,4.384323364812777,1554650.1077612035,4.384323364812777,0.85,0.09551026256533784,4.296143414572793,1.2668702932866291,1.0,0.0,4.2961434145726844,1.2847472406212175,1.2850460220134476,3.3439600247714614,19300.954544661952,1968.1496275141822,3099.015535412006,3099.015535412006,6.647377602960607,5.0031083911527565,-0.8650932796886792,5.868201670841436,3.4930355881942337,3.4930355881942337,0.9980101680554954,0.0,0.0,0.00023254834003721994,7.851582439542145e-05,0.00015403251564179848,0.0006617457777045933,0.09551026256535255,0.07641294516051687,0.01909731740483569,0.09551023551082112,0.07641294516050509,0.019097317404832746,0.40226433011772067,0.40226433011772067,0.10053492345785345,0.0,4.9901013156649014,4.987218010137781,5.00163847254322,4.990147202318553,4.987239762077252,5.001780934029966,24769.511686850725,21054.084933823116,0.85,0.990930326238807,0.6800880790127523,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451713775834167,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.550093199547,1533.6652877996419,0.40226433011772067,0.10053492345785345,6.112885165565336,3.4930355881942337
5783.0,-30.036430665916015,5.0031057787998305,35.00136435691256,24.08607619525867,4.998321731416384,-26.532960581455573,-40.038138803187735,1.4948516469562185,-0.014343418030364319,-5.004553048894979,40.00270860201057,45071.20210001793,20600.3134823511,20600.3134823511,65671.51558236903,82424.00303224489,82424.00303224489,20600.3134823511,103024.316514596,103024.316514596,103024.316514596,127793.81702235813,97552.5520532102,60199.75112098423,41503.11214691774,24769.500507762135,0.0,66272.61265467988,21054.075431597816,1533.6644791266876,0.0,0.8868857390174636,2.816408569792385,0.0014959162575277712,354593.05531640776,1554650.0183133578,4.384321675240155,1554650.0183133578,4.384321675240155,0.85,0.09551023953696888,4.296143414572793,1.2668702388880777,1.0,0.0,4.296143414574114,1.2847471982996712,1.2850459802704517,3.343960134926641,19300.954657137343,1968.14963898348,3099.015535412006,3099.015535412006,6.647373414864903,5.0031057787998305,-0.8650848626345002,5.868190641434331,3.493039952692843,3.493039952692843,0.9980114150550979,0.0,0.0,0.0002325487979966086,7.851601716259214e-05,0.00015403278083401647,0.0006617469170083942,0.09551023953700473,0.07641292409381276,0.01909731544319197,0.09551019230307971,0.07641292409378408,0.019097315443184805,0.4022642881649313,0.4022642881649313,0.10053493036315833,0.0,4.990119781636906,4.987246264895191,5.001617766804657,4.990209630864626,4.987375270206314,5.001550933500994,24769.500507762135,21054.075431597816,0.85,0.9909299324678367,0.6800879019945384,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517136626121838,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.549256080461,1533.6644791266876,0.4022642881649313,0.10053493036315833,6.112885165565336,3.493039952692843
5784.0,-30.036411739096117,5.003103131507423,35.001363636379416,24.086070781946205,4.998320493010066,-26.532943668523753,-40.038117254711665,1.4948524224380042,-0.014358155378602078,-5.004552985028808,40.00270772679784,45071.19402733805,20600.31767508893,20600.31767508893,65671.51170242699,82423.98514861974,82423.98514861974,20600.31767508893,103024.30282370867,103024.30282370867,103024.30282370867,127793.80194205105,97552.52548611982,60199.73436483935,41503.10124586718,24769.499118342384,0.0,66272.60036420956,21054.074250591028,1533.664415346924,0.0,0.8868857425099627,2.8164087708494336,0.0014959162575277712,354593.0561991421,1554649.9805745746,4.384321557897263,1554649.9805745746,4.384321557897263,0.85,0.09551022981296947,4.296143414572793,1.2668701383331795,1.0,0.0,4.296143414572264,1.2847471937258579,1.285045976284326,3.343960146831434,19300.94940078888,1968.149102985105,3099.015535412006,3099.015535412006,6.647374767790627,5.003103131507423,-0.8650813248667113,5.868184456374134,3.493044345284965,3.493044345284965,0.9980126700814186,0.0,0.0,0.0002325492562352381,7.851620868853908e-05,0.00015403304754669903,0.0006617480628443289,0.09551022981298217,0.07641291396615284,0.019097315846829336,0.0955101955255132,0.07641291396614268,0.0190973158468268,0.4022642477954952,0.4022642477954952,0.10053493572356913,0.0,4.990134767240534,4.987264589479594,5.001619389753046,4.990194829650193,4.987338009224629,5.001626002966248,24769.499118342384,21054.074250591028,0.85,0.99093005769384,0.6800879063088446,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517135492585411,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.548420031344,1533.664415346924,0.4022642477954952,0.10053493572356913,6.112885165565336,3.493044345284965
5785.0,-30.036392823609567,5.003100551255526,35.001362924453346,24.08607476335021,4.998326496590687,-26.5329260415214,-40.03809937331823,1.4948597145027906,-0.014349658289347644,-5.004546925196586,40.00270653642976,45071.20216913999,20600.309630227574,20600.309630227574,65671.51179936757,82423.97644749923,82423.97644749923,20600.309630227574,103024.2860777268,103024.2860777268,103024.2860777268,127793.77987682685,97552.51123393759,60199.736955579705,41503.082531508764,24769.493799100044,0.0,66272.5763306088,21054.069729235038,1533.6639925868958,0.0,0.8868857776409889,2.8164093666443137,0.0014959162575277712,354593.1399558549,1554649.929246433,4.3843203775458806,1554649.929246433,4.3843203775458806,0.85,0.09551021256128862,4.296143414572793,1.2668701086612422,1.0,0.0,4.296143414573628,1.2847471586690178,1.2850459418077331,3.34396023807793,19300.946580968004,1968.1488154433987,3099.015535412006,3099.015535412006,6.647372171849672,5.003100551255526,-0.8650742591102283,5.868174810365755,3.4930487229830884,3.4930487229830884,0.998013920852311,0.0,0.0,0.00023254971420030553,7.85163676212577e-05,0.00015403334657904783,0.000661749347530185,0.09551021256131022,0.07641289782600566,0.019097314735304554,0.095510193185728,0.07641289782598838,0.019097314735300238,0.4022642081091477,0.4022642081091477,0.10053494118886784,0.0,4.990144963710634,4.987284830391502,5.001589391771972,4.9901972669072165,4.987377312288061,5.001480920543884,24769.493799100044,21054.069729235038,0.85,0.9909304185151524,0.6800882757944526,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517134358360042,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.547584843105,1533.6639925868958,0.4022642081091477,0.10053494118886784,6.112885165565336,3.4930487229830884
5786.0,-30.036373911570927,5.00309789285406,35.00136221375196,24.08605950130152,4.998321191961683,-26.53290954852558,-40.03808166654778,1.4948568289165522,-0.014452165362968117,-5.004549390451169,40.002705148248566,45071.211029709084,20600.3190081759,20600.3190081759,65671.53003788498,82423.93349182677,82423.93349182677,20600.3190081759,103024.25250000267,103024.25250000267,103024.25250000267,127793.74277203232,97552.45784526698,60199.735383150284,41503.02495790744,24769.49027202965,0.0,66272.51522993708,21054.0667312252,1533.663860840474,0.0,0.8868857701259476,2.8164104254671765,0.0014959162575277712,354593.1058820346,1554649.86938868,4.384320630040332,1554649.86938868,4.384320630040332,0.85,0.09551020378862532,4.296143414572793,1.2668700201949106,1.0,0.0,4.296143414572096,1.2847471712218637,1.285045954951792,3.3439602054051845,19300.93601791979,1968.1477383122465,3099.015535412006,3099.015535412006,6.647375197955287,5.00309789285406,-0.865072207994988,5.868170100849048,3.4930531164929453,3.4930531164929453,0.9980151761408415,0.0,0.0,0.0002325501720827258,7.851652500219259e-05,0.0001540336470805332,0.0006617506385276624,0.09551020378864321,0.07641288877374065,0.019097315014902555,0.0955102200786457,0.07641288877372635,0.019097315014898978,0.4022641690977447,0.4022641690977447,0.10053494482082245,0.0,4.990136353435048,4.9872700593926425,5.001605432017527,4.9900972250882205,4.987206289575397,5.001664906188239,24769.49027202965,21054.0667312252,0.85,0.9909316073191587,0.680089036508293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517133224814014,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.546750058716,1533.663860840474,0.4022641690977447,0.10053494482082245,6.112885165565336,3.4930531164929453
5787.0,-30.036355006028707,5.003095302455434,35.00136149400229,24.0860688261688,4.998326490095969,-26.53289200100249,-40.03806001329792,1.494863485069999,-0.014329020661193681,-5.004543297735166,40.002703463294885,45071.20244873166,20600.310847835128,20600.310847835128,65671.51329656679,82423.95103170154,82423.95103170154,20600.310847835128,103024.26187953667,103024.26187953667,103024.26187953667,127793.74395069221,97552.46953381014,60199.720950841525,41503.05398107624,24769.482071155544,0.0,66272.5360522318,21054.05976048221,1533.663275586861,0.0,0.8868858072142758,2.8164095189987712,0.0014959162575277712,354593.19009326416,1554649.796734234,4.384319383926505,1554649.796734234,4.384319383926505,0.85,0.09551018453320059,4.296143414572793,1.2668699597520754,1.0,0.0,4.296143414572706,1.2847471391402159,1.285045923450776,3.3439602889078053,19300.93833051989,1968.147974131828,3099.015535412006,3099.015535412006,6.647372564751073,5.003095302455434,-0.8650651397988156,5.86816044225425,3.4930574821272624,3.4930574821272624,0.9980164234649321,0.0,0.0,0.00023255062980869244,7.85167174605363e-05,0.00015403391234815615,0.0006617517781554138,0.09551018453322951,0.07641287107657847,0.019097313456651038,0.09551015688540113,0.07641287107655534,0.019097313456645254,0.4022641285157353,0.4022641285157353,0.10053494975908889,0.0,4.990149622192291,4.987291175629366,5.001587297484548,4.99021427707396,4.987387221329072,5.001526342539478,24769.482071155544,21054.05976048221,0.85,0.990931043363252,0.6800886933496767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517132091474776,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.54591583577,1533.663275586861,0.4022641285157353,0.10053494975908889,6.112885165565336,3.4930574821272624
5788.0,-30.036336145438593,5.0030927302988015,35.001360797683816,24.086062784213595,4.998329485664976,-26.532874724258647,-40.03804216682909,1.4948680644852455,-0.014440327187514868,-5.004540070268475,40.00270270628008,45071.21056645682,20600.308658795933,20600.308658795933,65671.51922525276,82423.91196613798,82423.91196613798,20600.308658795933,103024.22062493392,103024.22062493392,103024.22062493392,127793.70091162842,97552.42364172701,60199.72224204671,41503.00155520034,24769.4802866945,0.0,66272.48184189484,21054.058243690324,1533.6631156211427,0.0,0.886885826370315,2.81641135798184,0.0014959162575277712,354593.23470210086,1554649.7640920966,4.384318740311505,1554649.7640920966,4.384318740311505,0.85,0.09551017159391523,4.296143414572793,1.2668698855722327,1.0,0.0,4.296143414573454,1.2847471167754823,1.2850459016675366,3.343960347119091,19300.929250685516,1968.1470482463958,3099.015535412006,3099.015535412006,6.647371858385076,5.0030927302988015,-0.8650597273354137,5.868152457634215,3.4930618638451003,3.4930618638451003,0.9980176753843144,0.0,0.0,0.00023255108644713984,7.85168760837889e-05,0.00015403421036335095,0.0006617530584714304,0.09551017159392876,0.07641285862185308,0.01909731297207568,0.09551021134998644,0.07641285862184226,0.019097312972072972,0.4022640888445524,0.4022640888445524,0.10053495367982838,0.0,4.990138419647394,4.987282378108944,5.001566469700549,4.990099743080975,4.987253322637514,5.00148929448352,24769.4802866945,21054.058243690324,0.85,0.9909319433958157,0.6800893721466846,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517130958525017,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.54508211308,1533.6631156211427,0.4022640888445524,0.10053495367982838,6.112885165565336,3.4930618638451003
5789.0,-30.036317282152858,5.003090064371259,35.00136008473865,24.086053075175755,4.9983222325748775,-26.532858469989016,-40.03802446005864,1.4948634204113074,-0.014399031512823512,-5.004543465208213,40.00270082935367,45071.21935879273,20600.319911305076,20600.319911305076,65671.53927009781,82423.90147429095,82423.90147429095,20600.319911305076,103024.22138559603,103024.22138559603,103024.22138559603,127793.69562156666,97552.40189651286,60199.719781015876,41502.98012832998,24769.47423597063,0.0,66272.45436430062,21054.053100575034,1533.662864218495,0.0,0.8868858158954382,2.816410419166198,0.0014959162575277712,354593.18777851446,1554649.6831598743,4.384319092252098,1554649.6831598743,4.384319092252098,0.85,0.09551016170457637,4.296143414572793,1.266869825678878,1.0,0.0,4.296143414571099,1.284747137556699,1.2850459230403668,3.3439602930294083,19300.924948354274,1968.1466095307037,3099.015535412006,3099.015535412006,6.6473754893798285,5.003090064371259,-0.8650582355921719,5.868148299963431,3.4930662467486084,3.4930662467486084,0.9980189276424596,0.0,0.0,0.0002325515431516776,7.851703346566582e-05,0.0001540345096860118,0.0006617543444045086,0.09551016170460033,0.07641284871691818,0.019097312987682157,0.09551016272847646,0.076412848716899,0.019097312987677362,0.40226404810134025,0.40226404810134025,0.10053495661106607,0.0,4.990140913336688,4.98727765283337,5.001597848465622,4.990144433695377,4.9872522988006835,5.001716909271238,24769.47423597063,21054.053100575034,0.85,0.9909326567128544,0.680089786791894,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517129828269262,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.544248120033,1533.662864218495,0.40226404810134025,0.10053495661106607,6.112885165565336,3.4930662467486084
5790.0,-30.036298426386033,5.003087434179143,35.001359346144824,24.0860576852225,4.998324316358861,-26.532841288711705,-40.03800287665797,1.4948671786847745,-0.014290739188652424,-5.004539309933565,40.00269865639209,45071.21078750312,20600.315623053884,20600.315623053884,65671.52641055701,82423.91239211425,82423.91239211425,20600.315623053884,103024.22801516813,103024.22801516813,103024.22801516813,127793.69193391196,97552.40559640113,60199.70399179099,41503.00178290016,24769.463918743826,0.0,66272.46570164399,21054.04433093225,1533.6622012576856,0.0,0.8868858448953985,2.816409481635655,0.0014959162575277712,354593.24521116604,1554649.5894627552,4.38431811789572,1554649.5894627552,4.38431811789572,0.85,0.09551014282532144,4.296143414572793,1.2668697652360428,1.0,0.0,4.296143414571947,1.28474711903338,1.2850459050992873,3.3439603412421985,19300.925680384076,1968.1466841769695,3099.015535412006,3099.015535412006,6.64737410563356,5.003087434179143,-0.865052335955979,5.868139770135122,3.493070597077631,3.493070597077631,0.9980201705936088,0.0,0.0,0.00023255199967500006,7.851722530432398e-05,0.00015403477437067609,0.000661755481527786,0.0955101428253562,0.07641283123727244,0.019097311588083768,0.09551009277153721,0.07641283123724463,0.01909731158807682,0.4022640067416892,0.4022640067416892,0.10053496190401444,0.0,4.990160865404334,4.987300180895545,5.00160749095545,4.990248570744939,4.987398191308728,5.00165396072822,24769.463918743826,21054.04433093225,0.85,0.9909322931518441,0.6800895411136795,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517128697852142,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.543414809677,1533.6622012576856,0.4022640067416892,0.10053496190401444,6.112885165565336,3.493070597077631
5791.0,-30.036279587720507,5.003084881839259,35.00135863378321,24.08605614854025,4.998331874080418,-26.532823575451886,-40.03798499526454,1.4948758618120646,-0.014414898862071368,-5.004532614733565,40.0026979432756,45071.218522273135,20600.306280786135,20600.306280786135,65671.52480305926,82423.87320943203,82423.87320943203,20600.306280786135,103024.17949021817,103024.17949021817,103024.17949021817,127793.64073186056,97552.36156680417,60199.70687964662,41502.949652397285,24769.461241642388,0.0,66272.41089403967,21054.04205539603,1533.6619122349025,0.0,0.8868858815308205,2.8164118942879828,0.0014959162575277712,354593.3377497317,1554649.5587134957,4.384316886999019,1554649.5587134957,4.384316886999019,0.85,0.09551012649415996,4.296143414572793,1.2668697130354123,1.0,0.0,4.2961434145717545,1.284747077473195,1.2850458641154536,3.343960449415716,19300.91696904607,1968.1457958677092,3099.015535412006,3099.015535412006,6.6473710910414585,5.003084881839259,-0.8650449081739726,5.868129790013231,3.493074953743628,3.493074953743628,0.9980214153553223,0.0,0.0,0.00023255245578509979,7.851738423894475e-05,0.00015403507154615503,0.0006617567582362629,0.09551012649417516,0.07641281575023985,0.019097310743935305,0.09551016053559226,0.0764128157502277,0.01909731074393227,0.40226396653910607,0.40226396653910607,0.10053496778858316,0.0,4.990149690499038,4.987293366805147,5.001578864513931,4.99011771587152,4.987278836347741,5.001477087367562,24769.461241642388,21054.04205539603,0.85,0.9909330884017311,0.6800902202627835,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517127567885768,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.542581977468,1533.6619122349025,0.40226396653910607,0.10053496778858316,6.112885165565336,3.493074953743628
5792.0,-30.036260742061756,5.003082296735556,35.001357940770134,24.08605070030319,4.998330819663331,-26.532806717175518,-40.03796344678847,1.4948767947773023,-0.01443204263438247,-5.004532380130764,40.0026970821181,45071.210113999055,20600.31021244434,20600.31021244434,65671.5203264434,82423.85441100557,82423.85441100557,20600.31021244434,103024.1646234499,103024.1646234499,103024.1646234499,127793.62446598515,97552.33419931411,60199.68990230857,41502.93810778393,24769.45984253524,0.0,66272.39795031917,21054.040866154955,1533.661843849116,0.0,0.8868858858408811,2.816412146889831,0.0014959162575277712,354593.34099232545,1554649.5215807755,4.38431674218728,1554649.5215807755,4.38431674218728,0.85,0.09551011625248768,4.296143414572793,1.2668696097331122,1.0,0.0,4.296143414571583,1.2847470721667427,1.2850458593940024,3.343960463227436,19300.911554337035,1968.14524372105,3099.015535412006,3099.015535412006,6.647372359721191,5.003082296735556,-0.8650412622495711,5.868123558985127,3.493079329511395,3.493079329511395,0.9980226655746842,0.0,0.0,0.00023255291206534148,7.851757576797522e-05,0.00015403533629736627,0.0006617578956454355,0.09551011625250024,0.0764128053831565,0.019097310869343728,0.09551016530719744,0.07641280538314646,0.01909731086934122,0.4022639254971053,0.4022639254971053,0.10053497183122799,0.0,4.990139730969929,4.987282237904083,5.001573582577237,4.990100337496358,4.987238168226952,5.001552900848196,24769.45984253524,21054.040866154955,0.85,0.9909332143930235,0.6800902262173538,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517126438944394,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.541749431188,1533.661843849116,0.4022639254971053,0.10053497183122799,6.112885165565336,3.493079329511395
