time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5793.0,-30.036241882806834,5.003079623348575,35.00135721524026,24.086041061114543,4.9983232700080595,-26.532790496173345,-40.03794574001802,1.4948718833748063,-0.014379627564380826,-5.00453548565941,40.00269474896959,45071.21890947921,20600.320806437772,20600.320806437772,65671.53971591698,82423.84540347246,82423.84540347246,20600.320806437772,103024.16620991023,103024.16620991023,103024.16620991023,127793.61728086937,97552.31381216297,60199.68731817073,41502.91832665805,24769.45107095915,0.0,66272.3693976172,21054.033410315275,1533.6614307434686,0.0,0.8868858784892684,2.816411095786252,0.0014959162575277712,354593.29806886,1554649.4209764749,4.3843169891907285,1554649.4209764749,4.3843169891907285,0.85,0.09551010444082209,4.296143414572793,1.2668695542355999,1.0,0.0,4.296143414572981,1.2847470941986754,1.2850458820177182,3.343960405882366,19300.9075207011,1968.1448324046542,3099.015535412006,3099.015535412006,6.64737577822404,5.003079623348575,-0.8650396261785591,5.868119249527134,3.4930836911415097,3.4930836911415097,0.998023911754717,0.0,0.0,0.00023255336867558963,7.851773315114848e-05,0.00015403563552444114,0.0006617591811678628,0.09551010444085303,0.07641279373600632,0.01909731070484672,0.09551010314395296,0.07641279373598156,0.019097310704840532,0.4022638835172626,0.4022638835172626,0.1005349757974827,0.0,4.990144137274399,4.9872776320912635,5.001614049055206,4.990155858095022,4.987253306008313,5.001770010954431,24769.45107095915,21054.033410315275,0.85,0.9909339338979205,0.6800906519437002,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517125309584105,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.54091765296,1533.6614307434686,0.4022638835172626,0.1005349757974827,6.112885165565336,3.4930836911415097
5794.0,-30.036223079590307,5.003077071766963,35.001356485692156,24.086049722414486,4.998332808462233,-26.532772616696295,-40.037927858624585,1.4948823455684837,-0.014354201861635829,-5.004526255537216,40.00269318087217,45071.226374544676,20600.306189793435,20600.306189793435,65671.53256433811,82423.84173227377,82423.84173227377,20600.306189793435,103024.1479220672,103024.1479220672,103024.1479220672,127793.59049876976,97552.30616485293,60199.69080712505,41502.90595303097,24769.442576702557,0.0,66272.34852973353,21054.02619019717,1533.660756150593,0.0,0.88688593111272,2.8164118392907564,0.0014959162575277712,354593.425644198,1554649.3533608303,4.38431522111969,1554649.3533608303,4.38431522111969,0.85,0.09551008213118946,4.296143414572793,1.2668695201678202,1.0,0.0,4.296143414571742,1.2847470443180564,1.285045832710416,3.3439605357124487,19300.906007666523,1968.1446781180653,3099.015535412006,3099.015535412006,6.647371061679649,5.003077071766963,-0.8650307389052649,5.868107810672228,3.4930880218309968,3.4930880218309968,0.9980251490945705,0.0,0.0,0.00023255382392989014,7.851789208671981e-05,0.00015403593184317035,0.0006617604541956199,0.09551008213121831,0.076412773264232,0.019097308866986316,0.09551009201389846,0.07641277326420891,0.019097308866980547,0.40226384117546105,0.40226384117546105,0.10053498247450786,0.0,4.990146211890419,4.987286582190507,5.001588609591124,4.990172053675565,4.987339926744937,5.001504399616351,24769.442576702557,21054.02619019717,0.85,0.9909341380119363,0.6800909787333578,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517124179409207,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.540086775298,1533.660756150593,0.40226384117546105,0.10053498247450786,6.112885165565336,3.4930880218309968
5795.0,-30.036204284899814,5.00307444525339,35.00135577365437,24.08604483297097,4.998328416986518,-26.532756138029058,-40.03790634507311,1.4948802701159902,-0.014294818517726071,-5.004528534431043,40.00269223180174,45071.21797916064,20600.31518162879,20600.31518162879,65671.53316078943,82423.83963611723,82423.83963611723,20600.31518162879,103024.15481774602,103024.15481774602,103024.15481774602,127793.59636066601,97552.29408047379,60199.67242351805,41502.91295217304,24769.441542919987,0.0,66272.35449509302,21054.02531148199,1533.6607672017515,0.0,0.8868859229563246,2.8164107931476305,0.0014959162575277712,354593.39414616657,1554649.3124373504,4.384315495162637,1554649.3124373504,4.384315495162637,0.85,0.09551007436448032,4.296143414572793,1.2668694190634415,1.0,0.0,4.296143414572934,1.284747053087069,1.2850458420661208,3.34396051288832,19300.903616749536,1968.1444343123837,3099.015535412006,3099.015535412006,6.647373963193131,5.00307444525339,-0.8650285973433629,5.868103042596753,3.493092384809458,3.493092384809458,0.9980263956598451,0.0,0.0,0.00023255427897858255,7.851808330647394e-05,0.00015403619567210862,0.0006617615876425755,0.09551007436449215,0.07641276472158794,0.019097309642904212,0.09551005634696362,0.07641276472157847,0.01909730964290185,0.4022637993634139,0.4022637993634139,0.10053498734883319,0.0,4.990164579329189,4.987305239245643,5.001605816391191,4.990233715913291,4.987375535874207,5.001670311080375,24769.441542919987,21054.02531148199,0.85,0.9909340578151924,0.6800907908364389,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517123052592678,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.539255403643,1533.6607672017515,0.4022637993634139,0.10053498734883319,6.112885165565336,3.493092384809458
5796.0,-30.036185478510053,5.003071945057456,35.00135507191945,24.08604808095845,4.998339013225882,-26.532738149928612,-40.03788462197406,1.4948916846447262,-0.014390903872765648,-5.004518984039407,40.00269110781821,45071.20865956956,20600.30002351215,20600.30002351215,65671.50868308172,82423.80796131858,82423.80796131858,20600.30002351215,103024.10798483074,103024.10798483074,103024.10798483074,127793.54344894148,97552.25888491678,60199.65958316898,41502.888113053115,24769.43546411074,0.0,66272.32357716386,21054.020144494127,1533.6602200798309,0.0,0.8868859756013996,2.816413170307061,0.0014959162575277712,354593.5261481787,1554649.2639716982,4.384313726365203,1554649.2639716982,4.384313726365203,0.85,0.09551005339262204,4.296143414572793,1.266869369610213,1.0,0.0,4.296143414573238,1.2847469987514128,1.2850457883028459,3.343960654314055,19300.89665324284,1968.143724232316,3099.015535412006,3099.015535412006,6.6473690719247704,5.003071945057456,-0.8650194953669983,5.868091440424454,3.4930967209308084,3.4930967209308084,0.9980276345516595,0.0,0.0,0.0002325547343113543,7.85182763891937e-05,0.0001540364579221606,0.0006617627143064095,0.09551005339264487,0.07641274548144666,0.0190973079111982,0.09551010855804529,0.0764127454814284,0.01909730791119364,0.4022637585700256,0.4022637585700256,0.10053499335124573,0.0,4.990153649056424,4.987303171429289,5.001559421343643,4.990128080166642,4.987313053072398,5.001391997970472,24769.43546411074,21054.020144494127,0.85,0.9909341507638164,0.6800909674925026,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517121926287253,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.538424487955,1533.6602200798309,0.4022637585700256,0.10053499335124573,6.112885165565336,3.4930967209308084
5797.0,-30.036166713554913,5.003069279507179,35.00135436754539,24.086033866647654,4.998326967949102,-26.53272246344438,-40.037870791833825,1.494882717838822,-0.014336725943792317,-5.0045265658086215,40.002689627477075,45071.23409900754,20600.319866033147,20600.319866033147,65671.55396504069,82423.79874637129,82423.79874637129,20600.319866033147,103024.11861240445,103024.11861240445,103024.11861240445,127793.55173140578,97552.23638935448,60199.67174199197,41502.849608180564,24769.433119001336,0.0,66272.2827271819,21054.018151151136,1533.6602748212335,0.0,0.8868859423953153,2.816411573492254,0.0014959162575277712,354593.4213557402,1554649.20014007,4.384314842041,1554649.20014007,4.384314842041,0.85,0.09551004940282487,4.296143414572793,1.2668693327950313,1.0,0.0,4.296143414571926,1.2847470397586112,1.285045829903311,3.343960547579847,19300.89220245381,1968.1432703781427,3099.015535412006,3099.015535412006,6.647375474771342,5.003069279507179,-0.8650204721956554,5.8680897517028345,3.493101090780457,3.493101090780457,0.9980288830801306,0.0,0.0,0.00023255518864174603,7.851839931668499e-05,0.00015403678932506104,0.0006617641380607976,0.09551004940283886,0.0764127402589454,0.019097309143893453,0.0955100542399727,0.07641274025893421,0.019097309143890656,0.40226371734669364,0.40226371734669364,0.10053499640908713,0.0,4.990163769791138,4.987304521165697,5.001604637523997,4.990189839864854,4.987295509059777,5.001771088237433,24769.433119001336,21054.018151151136,0.85,0.9909354448432962,0.6800917705603847,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517120799280896,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.537594433135,1533.6602748212335,0.40226371734669364,0.10053499640908713,6.112885165565336,3.493101090780457
5798.0,-30.036147910073595,5.0030667381212615,35.00135364007915,24.086037394031905,4.998335890261938,-26.53270464532337,-40.037849138583965,1.4948926255119408,-0.014385620713426306,-5.004517204129553,40.00268754611992,45071.22487623093,20600.30496631012,20600.30496631012,65671.52984254106,82423.77544811358,82423.77544811358,20600.30496631012,103024.08041442369,103024.08041442369,103024.08041442369,127793.50199746933,97552.20884889747,60199.6582770158,41502.83396875741,24769.421583045634,0.0,66272.25555180304,21054.008345588787,1533.6594212252621,0.0,0.8868859975455265,2.816413308688518,0.0014959162575277712,354593.5507494443,1554649.1103929128,4.384312989074715,1554649.1103929128,4.384312989074715,0.8499999999999999,0.09551002528819245,4.296143414572793,1.2668692196020856,1.0,0.0,4.296143414571173,1.2847469924719392,1.2850457831905713,3.3439606706583724,19300.886753522944,1968.1427147418278,3099.015535412006,3099.015535412006,6.647370666882238,5.0030667381212615,-0.8650115191957468,5.868078257317008,3.4931054065812193,3.4931054065812193,0.9980301161660626,0.0,0.0,0.0002325556439057377,7.851859177927594e-05,0.00015403705212646175,0.0006617652670933046,0.09551002528822901,0.0764127184484328,0.01909730683979621,0.09551006586461859,0.07641271844840355,0.019097306839788903,0.40226367598535967,0.40226367598535967,0.10053500263808943,0.0,4.990153773824943,4.987297700447812,5.0015819339834025,4.990131583416144,4.987288211791167,5.001508917805552,24769.421583045634,21054.008345588787,0.85,0.990935487192036,0.680091910271563,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711967475775,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.536764175118,1533.6594212252621,0.40226367598535967,0.10053500263808943,6.112885165565336,3.4931054065812193
5799.0,-30.036129184570648,5.003064144705661,35.001352933351406,24.086037463881098,4.998333383057725,-26.532688040498257,-40.03783139688892,1.4948922389855854,-0.014276908204465144,-5.004518130174068,40.002686695241906,45071.23281167099,20600.311209872034,20600.311209872034,65671.54402154303,82423.7866383221,82423.7866383221,20600.311209872034,103024.09784819413,103024.09784819413,103024.09784819413,127793.51848777683,97552.21089436933,60199.65706771918,41502.83758516684,24769.420639582713,0.0,66272.25822474956,21054.007543645304,1533.6594083156117,0.0,0.886885995914872,2.816411772447766,0.0014959162575277712,354593.5379499944,1554649.0737034457,4.384313043862311,1554649.0737034457,4.384313043862311,0.85,0.09551001630319966,4.296143414572793,1.2668692256463694,1.0,0.0,4.296143414574003,1.284746993343864,1.2850457846452037,3.3439606683889123,19300.887158223373,1968.1427560097866,3099.015535412006,3099.015535412006,6.647372681574272,5.003064144705661,-0.8650085855350982,5.868072730240759,3.493109755395646,3.493109755395646,0.9980313586844703,0.0,0.0,0.0002325560972825592,7.851874947475648e-05,0.00015403734780780273,0.0006617665373827505,0.09551001630321099,0.07641270895542873,0.019097307347782252,0.09551001278813227,0.07641270895541967,0.019097307347779986,0.40226363401884974,0.40226363401884974,0.10053500731370148,0.0,4.990171615777399,4.987317804471729,5.001590722586684,4.9902412219695975,4.987396460405023,5.001624116451069,24769.420639582713,21054.007543645304,0.85,0.9909356611756109,0.6800920025815419,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517118547926022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.535935314409,1533.6594083156117,0.40226363401884974,0.10053500731370148,6.112885165565336,3.493109755395646
5800.0,-30.036110455155306,5.003061640017231,35.00135223492022,24.086041165888332,4.99834105274213,-26.532670414360943,-40.037813515495486,1.494901011948049,-0.014305321837753127,-5.0045107835268725,40.002685523440256,45071.24010347459,20600.300562611617,20600.300562611617,65671.5406660862,82423.76961352478,82423.76961352478,20600.300562611617,103024.0701761364,103024.0701761364,103024.0701761364,127793.4851801648,97552.1891181344,60199.65960808532,41502.81056672119,24769.415004028404,0.0,66272.2255707496,21054.00275342414,1533.6589376681225,0.0,0.8868860375238818,2.816413003353718,0.0014959162575277712,354593.63949268765,1554649.023175905,4.384311645860654,1554649.023175905,4.384311645860654,0.85,0.0955099974579974,4.296143414572793,1.266869172346778,1.0,0.0,4.296143414571849,1.2847469513688983,1.2850457432431035,3.343960777642049,19300.882849754613,1968.1423166682418,3099.015535412006,3099.015535412006,6.647369245883067,5.003061640017231,-0.8650007852379629,5.868062425255194,3.493114084278809,3.493114084278809,0.9980325955082312,0.0,0.0,0.0002325565507549208,7.851890841223047e-05,0.00015403764234269034,0.0006617678027468683,0.09550999745801973,0.0764126915180912,0.01909730593992853,0.09551002970147968,0.07641269151807334,0.019097305939924064,0.4022635931970862,0.4022635931970862,0.10053501264198904,0.0,4.990175592295486,4.987331415294079,5.0015561459055675,4.990205461689129,4.98739982273753,5.001431806306755,24769.415004028404,21054.00275342414,0.85,0.9909360988032291,0.6800924477081025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517117425767447,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.535105518315,1533.6589376681225,0.4022635931970862,0.10053501264198904,6.112885165565336,3.493114084278809
5801.0,-30.036091716168524,5.003059104451404,35.001351556438834,24.08603571765127,4.998340236099865,-26.532653628326457,-40.037791967019416,1.4949021482580755,-0.01432805356330391,-5.004510415943557,40.002684707657984,45071.23125437587,20600.304267899195,20600.304267899195,65671.53552227507,82423.74963300095,82423.74963300095,20600.304267899195,103024.05390090014,103024.05390090014,103024.05390090014,127793.46767832368,97552.16071714905,60199.642338525206,41502.79819847093,24769.413777423542,0.0,66272.21197589448,21054.00171081001,1533.6588758005526,0.0,0.8868860423461031,2.8164133448874136,0.0014959162575277712,354593.64457329153,1554648.987999752,4.384311483841102,1554648.987999752,4.384311483841102,0.85,0.09550998721406115,4.296143414572793,1.2668690657475965,1.0,0.0,4.296143414572265,1.284746945116549,1.2850457375722264,3.3439607939157683,19300.877230566606,1968.1417436705303,3099.015535412006,3099.015535412006,6.64737044151682,5.003059104451404,-0.8649970665056372,5.868056170957042,3.493118435605642,3.493118435605642,0.9980338387444692,0.0,0.0,0.0002325570044598415,7.851909994469785e-05,0.00015403790451514365,0.0006617689290773271,0.09550998721407311,0.07641268130208012,0.019097305911992987,0.09551003795000129,0.07641268130207056,0.019097305911990596,0.40226355291060156,0.40226355291060156,0.10053501586744883,0.0,4.990176806810666,4.987335454344304,5.001546056608959,4.990182362380267,4.987352309230005,5.001506398257618,24769.413777423542,21054.00171081001,0.85,0.990936224464065,0.68009245369341,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517116303374586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.534276424783,1533.6588758005526,0.40226355291060156,0.10053501586744883,6.112885165565336,3.493118435605642
5802.0,-30.036072964888692,5.003056470921448,35.00135084369774,24.086031421925895,4.998331930257906,-26.53263758014072,-40.03777433009816,1.4948965455101835,-0.014165764701886019,-5.004514071779089,40.00268235280666,45071.23966822483,20600.31602359485,20600.31602359485,65671.55569181968,82423.76712744955,82423.76712744955,20600.31602359485,103024.0831510444,103024.0831510444,103024.0831510444,127793.48810207925,97552.16655191113,60199.63909268751,41502.80828802624,24769.404951034852,0.0,66272.2132390611,21053.994208379623,1533.6584742984396,0.0,0.8868860322739736,2.8164107861527854,0.0014959162575277712,354593.59404365486,1554648.8864596642,4.384311822249862,1554648.8864596642,4.384311822249862,0.85,0.09550997604525113,4.296143414572793,1.2668690217891707,1.0,0.0,4.296143414572877,1.2847469703878684,1.285045763432733,3.343960728139157,19300.878384985182,1968.1418613884643,3099.015535412006,3099.015535412006,6.647374234881366,5.003056470921448,-0.8649957615924313,5.868052232513879,3.493122773443313,3.493122773443313,0.9980350781266608,0.0,0.0,0.00023255745846321267,7.851925670984293e-05,0.00015403820175336974,0.0006617702060553746,0.09550997604528204,0.07641267037409769,0.019097305671184357,0.0955099250897713,0.07641267037407296,0.019097305671178174,0.40226351248072645,0.40226351248072645,0.10053501887316327,0.0,4.990212496915717,4.987369564917742,5.001588065686633,4.990348307077227,4.9874990584248735,5.001749151778256,24769.404951034852,21053.994208379623,0.85,0.9909365099204597,0.6800925676895859,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517115180408302,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.533448147313,1533.6584742984396,0.40226351248072645,0.10053501887316327,6.112885165565336,3.493122773443313
5803.0,-30.036054187855147,5.00305397403567,35.00135012787931,24.086034669913374,4.998342685434739,-26.532619602550238,-40.037752606999106,1.4949081001300766,-0.014263649501003783,-5.004503950853865,40.00268083769243,45071.23022127242,20600.299626293287,20600.299626293287,65671.5298475657,82423.73465947188,82423.73465947188,20600.299626293287,103024.03428576517,103024.03428576517,103024.03428576517,127793.43066152305,97552.13064453675,60199.62620633839,41502.78270910929,24769.396375757882,0.0,66272.17908486718,21053.9869193942,1533.6577713825964,0.0,0.8868860892365772,2.816413253553358,0.0014959162575277712,354593.733931437,1554648.8211286475,4.384309908390115,1554648.8211286475,4.384309908390115,0.85,0.09550995349431214,4.296143414572793,1.266868923432194,1.0,0.0,4.296143414571707,1.2847469153983497,1.2850457090145373,3.3439608712667948,19300.87128064409,1968.1411369472848,3099.015535412006,3099.015535412006,6.6473689437489485,5.00305397403567,-0.8649863573459813,5.868040331381652,3.4931270775025283,3.4931270775025283,0.9980363078578652,0.0,0.0,0.00023255791309094727,7.851944979523122e-05,0.00015403846329571603,0.0006617713296788033,0.09550995349434069,0.07641264995227622,0.019097303542064476,0.09550997112372857,0.07641264995225337,0.019097303542058765,0.4022634737631707,0.4022634737631707,0.10053502485698994,0.0,4.990214210451768,4.987379406294451,5.0015572541154825,4.990240301352856,4.98743800917407,5.0014532492608055,24769.396375757882,21053.9869193942,0.85,0.9909366306405544,0.6800927756359854,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517114056705507,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.532620740747,1533.6577713825964,0.4022634737631707,0.10053502485698994,6.112885165565336,3.4931270775025283
5804.0,-30.036035475727704,5.00305145634191,35.00134944886858,24.08603421589362,4.998343334964349,-26.532602694083526,-40.03773483037946,1.4949105533204152,-0.014233200180512995,-5.004502989712093,40.002680478158865,45071.23789891773,20600.302123251167,20600.302123251167,65671.54002216889,82423.7300544004,82423.7300544004,20600.302123251167,103024.03217765156,103024.03217765156,103024.03217765156,127793.42970453264,97552.11826365064,60199.62610816908,41502.76906164618,24769.39752688107,0.0,66272.16658852724,21053.987897848907,1533.6578332975441,0.0,0.886886095426572,2.8164129657496493,0.0014959162575277712,354593.74721599463,1554648.80562573,4.384309700415396,1554648.80562573,4.384309700415396,0.85,0.09550994458876164,4.296143414572793,1.266868883869611,1.0,0.0,4.296143414573438,1.2847469029871736,1.2850456971825688,3.343960903570813,19300.868831062642,1968.140887159493,3099.015535412006,3099.015535412006,6.647369749475105,5.00305145634191,-0.8649822941283851,5.868033750470295,3.4931314183935216,3.4931314183935216,0.9980375481124347,0.0,0.0,0.0002325583661479984,7.851960780273194e-05,0.00015403875834526647,0.0006617725972539864,0.09550994458876766,0.07641264074944831,0.019097303839319353,0.09550996588617303,0.0764126407494435,0.019097303839318146,0.4022634349658796,0.4022634349658796,0.10053502883352641,0.0,4.990224961120077,4.987395967391478,5.001544752970574,4.990269789531567,4.987464038684038,5.001496575672377,24769.39752688107,21053.987897848907,0.85,0.990936971020013,0.6800930197251206,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451711293145954,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.531794475155,1533.6578332975441,0.4022634349658796,0.10053502883352641,6.112885165565336,3.4931314183935216
5805.0,-30.036016761555953,5.003048807434446,35.0013487337846,24.086025135498517,4.998332435666018,-26.5325869386639,-40.0377172283828,1.4949026127742107,-0.014106236728480326,-5.004508607240662,40.0026780694246,45071.24633277159,20600.317868895636,20600.317868895636,65671.56420166722,82423.73781892599,82423.73781892599,20600.317868895636,103024.05568782163,103024.05568782163,103024.05568782163,127793.44467802571,97552.11326449212,60199.62177833844,41502.768317948525,24769.388990204086,0.0,66272.15730815261,21053.980641673472,1533.6574911309428,0.0,0.8868860755715305,2.816410642072496,0.0014959162575277712,354593.669572531,1554648.7017622413,4.384310367515579,1554648.7017622413,4.384310367515579,0.85,0.09550993585614077,4.296143414572793,1.2668688772758472,1.0,0.0,4.296143414572996,1.2847469391962056,1.2850457339821806,3.3439608093253366,19300.867841969786,1968.140786300091,3099.015535412006,3099.015535412006,6.647374830328779,5.003048807434446,-0.8649821535842355,5.868030961018682,3.493135748845963,3.493135748845963,0.9980387853845609,0.0,0.0,0.00023255881925535947,7.851976425838618e-05,0.0001540390549969733,0.0006617738717122631,0.0955099358561703,0.07641263177666892,0.01909730407950139,0.09550986363888428,0.07641263177664528,0.019097304079495486,0.4022633965190241,0.4022633965190241,0.10053503229452222,0.0,4.990262578818374,4.987429139660492,5.001600157456323,4.990402370512186,4.98755115124726,5.001811095757489,24769.388990204086,21053.980641673472,0.85,0.9909374746367052,0.6800932422223571,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517111810103345,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.53096753518,1533.6574911309428,0.4022633965190241,0.10053503229452222,6.112885165565336,3.493135748845963
5806.0,-30.035998002919666,5.003046348263277,35.00134801905021,24.086027650069468,4.9983473590781395,-26.532568560780128,-40.037695470359154,1.4949179169389173,-0.014302199527548964,-5.004495372408337,40.002676649441426,45071.23654244969,20600.29510054028,20600.29510054028,65671.53164298997,82423.6844945081,82423.6844945081,20600.29510054028,103023.97959504838,103023.97959504838,103023.97959504838,127793.35946848903,97552.05830863796,60199.61035658078,41502.719946730205,24769.37987344064,0.0,66272.09982017084,21053.972892424543,1533.6566845891577,0.0,0.8868861480283471,2.8164147614190593,0.0014959162575277712,354593.85249965434,1554648.6405332384,4.384307933073244,1554648.6405332384,4.384307933073244,0.8499999999999999,0.09550991072785406,4.296143414572793,1.2668687646323815,1.0,0.0,4.2961434145740105,1.2847468666678077,1.2850456620204573,3.3439609981034737,19300.85696885138,1968.1396775505787,3099.015535412006,3099.015535412006,6.6473674833648495,5.003046348263277,-0.8649709260974978,5.868017274360775,3.4931400355194477,3.4931400355194477,0.9980400101484136,0.0,0.0,0.0002325592734401092,7.85199576553574e-05,0.0001540393157847518,0.0006617749920939603,0.09550991072788276,0.07641260917374745,0.01909730155413531,0.09550996090859569,0.07641260917372449,0.019097301554129573,0.40226335937130225,0.40226335937130225,0.10053503945435964,0.0,4.990243666486606,4.987417140765615,5.0015535793538675,4.990193172880765,4.987394301333779,5.00139242842522,24769.37987344064,21053.972892424543,0.85,0.9909378429412903,0.6800936844426292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517110688624808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.530141259898,1533.6566845891577,0.40226335937130225,0.10053503945435964,6.112885165565336,3.4931400355194477
5807.0,-30.035979264204805,5.003043784228564,35.0013473370359,24.086023040022724,4.998341469108682,-26.53255228237892,-40.037677763588704,1.4949144872830773,-0.014214639867304868,-5.004499359214142,40.00267617301508,45071.24474976924,20600.30768416559,20600.30768416559,65671.55243393483,82423.68990082535,82423.68990082535,20600.30768416559,103023.99758499094,103023.99758499094,103023.99758499094,127793.3795779738,97552.05310362543,60199.60795257042,41502.71683450556,24769.38199298286,0.0,66272.09882748843,21053.97469403543,1533.6569142721044,0.0,0.8868861294742313,2.8164131457480317,0.0014959162575277712,354593.7973954409,1554648.6199899598,4.384308556464187,1554648.6199899598,4.384308556464187,0.85,0.09550990685704554,4.296143414572793,1.2668686855072155,1.0,0.0,4.296143414572635,1.2847468817743515,1.2850456777134387,3.343960958783905,19300.85593902993,1968.1395725380157,3099.015535412006,3099.015535412006,6.647371543888318,5.003043784228564,-0.8649697848127484,5.868013569041312,3.4931443750152025,3.4931443750152025,0.9980412500043435,0.0,0.0,0.00023255972714333892,7.852011504294377e-05,0.00015403961210039513,0.00066177626510846,0.09550990685704878,0.07641260399900172,0.019097302858047057,0.09550991842373363,0.07641260399899913,0.019097302858046408,0.4022633205446183,0.4022633205446183,0.100535043423263,0.0,4.990253392953377,4.987425507571061,5.001568744928079,4.990284719346846,4.987451396863207,5.001621827720214,24769.38199298286,21053.97469403543,0.85,0.9909381715053741,0.6800938184724358,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517109564481827,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.529316499193,1533.6569142721044,0.4022633205446183,0.100535043423263,6.112885165565336,3.4931443750152025
5808.0,-30.03596059734862,5.003041293809199,35.00134664460853,24.08602702142673,4.998347218276658,-26.53253490459949,-40.03765614526344,1.4949215255278059,-0.014196028079823009,-5.004492906521804,40.002674505681554,45071.235187664286,20600.298850323834,20600.298850323834,65671.53403798812,82423.68249080227,82423.68249080227,20600.298850323834,103023.9813411261,103023.9813411261,103023.9813411261,127793.35500191651,97552.04013981373,60199.592836676864,41502.71922570763,24769.373660790417,0.0,66272.09288649805,21053.967611671855,1533.6563101109057,0.0,0.886886168329672,2.816413654531005,0.0014959162575277712,354593.88658226444,1554648.5480953308,4.384307250978672,1554648.5480953308,4.384307250978672,0.85,0.09550988761416751,4.296143414572793,1.2668686184706166,1.0,0.0,4.2961434145728585,1.284746847917251,1.2850456444291538,3.3439610469077423,19300.85337411557,1968.1393109895398,3099.015535412006,3099.015535412006,6.647368693356704,5.003041293809199,-0.8649625291729359,5.868003822982135,3.493148678778503,3.493148678778503,0.9980424796510008,0.0,0.0,0.00023256017910753014,7.852030719899323e-05,0.00015403987190853693,0.0006617773812814975,0.09550988761419649,0.07641258634490392,0.01909730126929257,0.09550990223721205,0.07641258634488074,0.019097301269286774,0.4022632816022845,0.4022632816022845,0.10053504855415009,0.0,4.990259637221072,4.987438858736482,5.00154654949074,4.990296878441995,4.987504528382772,5.0014700352888894,24769.373660790417,21053.967611671855,0.85,0.9909379827563544,0.680093735154196,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517108441532836,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.528491964684,1533.6563101109057,0.4022632816022845,0.10053504855415009,6.112885165565336,3.493148678778503
5809.0,-30.035941929870553,5.003038740268118,35.00134595595341,24.086016823444538,4.998343239636531,-26.53251849913792,-40.037642245274014,1.4949198089041698,-0.014237171151762595,-5.004494468731948,40.00267323070245,45071.2597158525,20600.306424929666,20600.306424929666,65671.56614078218,82423.65562783027,82423.65562783027,20600.306424929666,103023.96205275995,103023.96205275995,103023.96205275995,127793.33242390372,97552.00352174266,60199.60760976599,41502.66212441852,24769.37037114377,0.0,66272.0324955623,21053.964815472205,1533.6561727927974,0.0,0.8868861649981783,2.8164140126481634,0.0014959162575277712,354593.864989949,1554648.4931188375,4.384307362911945,1554648.4931188375,4.384307362911945,0.85,0.09550987832336913,4.296143414572793,1.2668685992388058,1.0,0.0,4.296143414572206,1.2847468550140504,1.285045652108314,3.343961028436072,19300.846129161804,1968.1385722098582,3099.015535412006,3099.015535412006,6.647371137554141,5.003038740268118,-0.864959980499914,5.867998720768032,3.4931530004757088,3.4931530004757088,0.9980437144216311,0.0,0.0,0.00023256063108758845,7.852043075028524e-05,0.0001540402003373032,0.0006617787922585789,0.09550987832338607,0.07641257686276084,0.019097301460625226,0.09550990547125132,0.07641257686274729,0.01909730146062184,0.40226324287539317,0.40226324287539317,0.10053505235816652,0.0,4.990259763434892,4.987435251399631,5.00156161387531,4.990257297580172,4.98741785267822,5.0016189014285715,24769.37037114377,21053.964815472205,0.85,0.9909393701661356,0.6800947250089329,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517107322890264,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.527666615228,1533.6561727927974,0.40226324287539317,0.10053505235816652,6.112885165565336,3.4931530004757088
5810.0,-30.035923267881945,5.003036230529574,35.00134525738716,24.086015915405028,4.998346738254688,-26.532501350813515,-40.03762062694875,1.4949248211865258,-0.014259561981077695,-5.004489779022249,40.00267156470897,45071.250280129054,20600.301168625243,20600.301168625243,65671.5514487543,82423.63676964918,82423.63676964918,20600.301168625243,103023.93793827442,103023.93793827442,103023.93793827442,127793.30064348946,97551.97813996462,60199.59165044585,41502.65165502085,24769.362705215044,0.0,66272.01436023589,21053.958299432787,1533.6556454782226,0.0,0.8868861948815512,2.8164148542654566,0.0014959162575277712,354593.9298094598,1554648.421281994,4.3843063588747295,1554648.421281994,4.3843063588747295,0.85,0.09550986087726347,4.296143414572793,1.2668685184651989,1.0,0.0,4.296143414573898,1.2847468306343321,1.2850456283034661,3.3439610918920195,19300.8411073296,1968.1380601254864,3099.015535412006,3099.015535412006,6.647369441433434,5.003036230529574,-0.8649537721156673,5.867990002645241,3.493157298980498,3.493157298980498,0.9980449425658566,0.0,0.0,0.00023256108293554387,7.852062290704853e-05,0.00015404046002849534,0.0006617799079291838,0.09550986087729119,0.07641256064384075,0.019097300233450444,0.09550990439122843,0.07641256064381857,0.0190973002334449,0.40226320330094084,0.40226320330094084,0.10053505734631865,0.0,4.9902520715535275,4.987427508058033,5.001554126237011,4.990230217041187,4.987405448671836,5.001533091522788,24769.362705215044,21053.958299432787,0.85,0.9909394196437482,0.6800947687380454,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517106204210586,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.52684190046,1533.6556454782226,0.40226320330094084,0.10053505734631865,6.112885165565336,3.493157298980498
5811.0,-30.035904581707456,5.003033692268681,35.001344562030646,24.086010571941756,4.998345326178752,-26.5324846718434,-40.03759911339728,1.494925416314901,-0.014265299730709557,-5.004489324375341,40.00267026106769,45071.24125899146,20600.30459130712,20600.30459130712,65671.54585029857,82423.61977250557,82423.61977250557,20600.30459130712,103023.9243638127,103023.9243638127,103023.9243638127,127793.28297435035,97551.95248805496,60199.5739745417,41502.6427927925,24769.358610537667,0.0,66272.00140333017,21053.954818957016,1533.65541803145,0.0,0.886886201912306,2.8164149827163523,0.0014959162575277712,354593.9360934293,1554648.3650696056,4.384306122651751,1554648.3650696056,4.384306122651751,0.85,0.09550984907846413,4.296143414572793,1.266868420657702,1.0,0.0,4.296143414573186,1.2847468269161721,1.2850456251657352,3.34396110156971,19300.836032051357,1968.1375425911353,3099.015535412006,3099.015535412006,6.6473705458750985,5.003033692268681,-0.8649500494311368,5.867983741699818,3.493161606443151,3.493161606443151,0.9980461732694718,0.0,0.0,0.00023256153536990382,7.852081413295017e-05,0.00015404072123695366,0.0006617810301181818,0.09550984907848328,0.07641254897008332,0.019097300108399964,0.0955098953399191,0.076412548970068,0.019097300108396133,0.4022631627951172,0.4022631627951172,0.10053506192366622,0.0,4.990246289594097,4.987417877798123,5.001563741475252,4.990224024644647,4.987380220934824,5.001603066783389,24769.358610537667,21053.954818957016,0.85,0.9909395289063743,0.6800947655811498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517105085860038,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.52601769797,1533.65541803145,0.4022631627951172,0.10053506192366622,6.112885165565336,3.493161606443151
5812.0,-30.035885956563273,5.003031063715652,35.001343832875676,24.086000967677705,4.998337540222648,-26.53246868520348,-40.03758147647602,1.4949202688631078,-0.014208833539100851,-5.004492574744439,40.00266788590191,45071.24913611712,20600.315426363424,20600.315426363424,65671.56456248055,82423.61196437154,82423.61196437154,20600.315426363424,103023.92739073496,103023.92739073496,103023.92739073496,127793.27698164486,97551.93329905797,60199.57047080478,41502.62536472577,24769.349590909897,0.0,66271.97495563567,21053.947152273413,1533.654993843119,0.0,0.8868861939760727,2.816413861485194,0.0014959162575277712,354593.8911679738,1554648.2626535983,4.384306389297468,1554648.2626535983,4.384306389297468,0.8500000000000001,0.09550983764750254,4.296143414572793,1.266868369006552,1.0,0.0,4.296143414573202,1.2847468500639716,1.2850456488983146,3.343961041320221,19300.83223547246,1968.1371554478299,3099.015535412006,3099.015535412006,6.647374042164867,5.003031063715652,-0.864948549942171,5.867979613657823,3.493165901118664,3.493165901118664,0.9980474003196182,0.0,0.0,0.0002325619863273896,7.85209709012592e-05,0.00015404101542613042,0.0006617822939970762,0.0955098376475341,0.07641253745080594,0.019097300196728152,0.09550983004547893,0.0764125374507807,0.01909730019672184,0.4022631214245612,0.4022631214245612,0.1005350672049529,0.0,4.990255015878176,4.987415691436354,5.0016161325991675,4.99028374120536,4.987400767843155,5.001819517771821,24769.349590909897,21053.947152273413,0.85,0.990940206723022,0.6800951558526676,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517103966060279,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.525194602069,1533.654993843119,0.4022631214245612,0.1005350672049529,6.112885165565336,3.493165901118664
5813.0,-30.0358673054244,5.003028569418907,35.00134310283886,24.086014727968745,4.998348128011123,-26.53245083767897,-40.03756356015799,1.4949316602659144,-0.014117509709478782,-5.004482634751662,40.00266640190835,45071.25592674705,20600.29931560943,20600.29931560943,65671.55524235648,82423.6257635531,82423.6257635531,20600.29931560943,103023.92507916252,103023.92507916252,103023.92507916252,127793.26632192399,97551.94364074536,60199.57380394042,41502.633152005496,24769.341242761464,0.0,66271.97439476696,21053.940056347245,1533.6543129693687,0.0,0.886886249905685,2.816413822169697,0.0014959162575277712,354594.02855506307,1554648.1986645109,4.384304510145178,1554648.1986645109,4.384304510145178,0.85,0.09550981531929749,4.296143414572793,1.2668683201028035,1.0,0.0,4.296143414573908,1.2847467958442444,1.2850455952461834,3.343961182444259,19300.834281594627,1968.1373640942247,3099.015535412006,3099.015535412006,6.647368843496512,5.003028569418907,-0.8649392935910702,5.867967863009977,3.493170164325615,3.493170164325615,0.9980486183787471,0.0,0.0,0.00023256243791507192,7.852113015332275e-05,0.0001540413077617492,0.0006617835499128196,0.09550981531932554,0.07641251672287885,0.019097298596446686,0.09550979233327837,0.07641251672285641,0.01909729859644108,0.40226307980739573,0.40226307980739573,0.1005350756508714,0.0,4.990273259196158,4.987444344791584,5.0015927183710005,4.99036512504216,4.987577851720403,5.001517958895761,24769.341242761464,21053.940056347245,0.85,0.9909400744750123,0.6800952640744926,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517102849918022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.524370906402,1533.6543129693687,0.40226307980739573,0.1005350756508714,6.112885165565336,3.493170164325615
5814.0,-30.035848640510526,5.0030260535935485,35.001342409596866,24.086009070184105,4.998348651101657,-26.53243398435427,-40.03754578353835,1.4949339949456246,-0.014178062205928654,-5.004481758796828,40.00266601356286,45071.263424324614,20600.3018990431,20600.3018990431,65671.56532336771,82423.59908438259,82423.59908438259,20600.3018990431,103023.90098342569,103023.90098342569,103023.90098342569,127793.24328661253,97551.90915149216,60199.57349143507,41502.59517784121,24769.34230318685,0.0,66271.93748102806,21053.940957708823,1533.6543693982435,0.0,0.886886255766658,2.8164147198938845,0.0014959162575277712,354594.0406622048,1554648.181919241,4.384304313225157,1554648.181919241,4.384304313225157,0.85,0.09550980665352984,4.296143414572793,1.2668682821886619,1.0,0.0,4.296143414574158,1.2847467839897888,1.2850455839696062,3.3439612132992416,19300.827457831452,1968.1366682640303,3099.015535412006,3099.015535412006,6.647369677126946,5.0030260535935485,-0.8649353231300365,5.867961376723585,3.4931744636522892,3.4931744636522892,0.998049846757797,0.0,0.0,0.00023256288983708923,7.852128816395005e-05,0.00015404160167313918,0.0006617848125983022,0.09550980665353621,0.07641250729791488,0.01909729935562134,0.09550982692210142,0.07641250729790978,0.019097299355620066,0.40226303986242784,0.40226303986242784,0.10053508206456475,0.0,4.9902790139618105,4.98745361296136,5.001584412521595,4.9903036965909,4.987492350619789,5.001552854447652,24769.34230318685,21053.940957708823,0.85,0.9909407785485038,0.6800957560238426,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517101732218156,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.523548352332,1533.6543693982435,0.40226303986242784,0.10053508206456475,6.112885165565336,3.4931744636522892
5815.0,-30.035830027172576,5.003023491893525,35.00134170265556,24.085998767428123,4.998345168125694,-26.532417578033762,-40.03752430491147,1.494932718987158,-0.014226586137283448,-5.004482359500443,40.00266422805466,45071.25424682731,20600.307404002844,20600.307404002844,65671.56165083015,82423.56974505389,82423.56974505389,20600.307404002844,103023.87714905673,103023.87714905673,103023.87714905673,127793.21289241005,97551.87029452217,60199.55479629684,41502.57277580592,24769.335743353317,0.0,66271.90851915925,21053.93538185032,1533.6540233554429,0.0,0.8868862591735055,2.8164152872177035,0.0014959162575277712,354594.0323594888,1554648.10492899,4.384304198760124,1554648.10492899,4.384304198760124,0.85,0.09550979471399354,4.296143414572793,1.2668681678967553,1.0,0.0,4.296143414572716,1.2847467890279207,1.285045589587942,3.3439612001859045,19300.819769907353,1968.1358843139456,3099.015535412006,3099.015535412006,6.64737145348453,5.003023491893525,-0.8649322486433508,5.867955740536876,3.4931787523273377,3.4931787523273377,0.9980510720935251,0.0,0.0,0.00023256334051113692,7.852147908091596e-05,0.00015404186143022096,0.0006617859285519785,0.09550979471401871,0.07641249537083025,0.01909729934318847,0.09550982497782932,0.0764124953708101,0.01909729934318343,0.4022630000982857,0.4022630000982857,0.10053508775344348,0.0,4.990274594490188,4.987444129835126,5.001600253330196,4.990255773363174,4.987405055545423,5.001662474548311,24769.335743353317,21053.93538185032,0.85,0.9909411561890429,0.6800959147539442,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517100613692964,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.522726695925,1533.6540233554429,0.4022630000982857,0.10053508775344348,6.112885165565336,3.4931787523273377
5816.0,-30.03581142912239,5.003020965569684,35.00134098651493,24.08600323777648,4.998347974928024,-26.532400556450494,-40.037510300148256,1.4949371022563673,-0.014140903309282749,-5.004478207788305,40.00266254622321,45071.27805858502,20600.303158860857,20600.303158860857,65671.58121744587,82423.5770635542,82423.5770635542,20600.303158860857,103023.88022241506,103023.88022241506,103023.88022241506,127793.2083922625,97551.8708181905,60199.5718132223,41502.554449964664,24769.328169847446,0.0,66271.88261981211,21053.928944370327,1533.6535162959879,0.0,0.8868862863777204,2.8164146462869453,0.0014959162575277712,354594.089743009,1554648.0324092356,4.38430328473879,1554648.0324092356,4.38430328473879,0.85,0.0955097778820728,4.296143414572793,1.2668681854801256,1.0,0.0,4.296143414572467,1.2847467675938182,1.2850455687274123,3.3439612559749587,19300.81987351611,1968.1358948790985,3099.015535412006,3099.015535412006,6.647370083648869,5.003020965569684,-0.8649263917915411,5.867947357361225,3.4931830229704866,3.4931830229704866,0.9980522922772819,0.0,0.0,0.00023256379081583388,7.852160356521661e-05,0.00015404218725061726,0.0006617873283231284,0.09550977788210038,0.07641247935844546,0.01909729852365492,0.09550977459471703,0.0764124793584234,0.019097298523649404,0.40226295934740425,0.40226295934740425,0.10053509432183054,0.0,4.990285558446772,4.98745881186062,5.001596337678393,4.990337304478999,4.987525431353447,5.001588568098327,24769.328169847446,21053.928944370327,0.85,0.9909418387008855,0.6800965398425376,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517099498258712,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.521904628444,1533.6535162959879,0.40226295934740425,0.10053509432183054,6.112885165565336,3.4931830229704866
5817.0,-30.03579284396796,5.003018496081293,35.00134029383959,24.086007254105084,4.998353874114567,-26.53238323725004,-40.03748487504197,1.4949442673969129,-0.014134374389243476,-5.00447274136263,40.00266179741901,45071.25143212793,20600.29633860693,20600.29633860693,65671.54777073486,82423.56890872757,82423.56890872757,20600.29633860693,103023.8652473345,103023.8652473345,103023.8652473345,127793.19080638286,97551.85720936755,60199.53973276914,41502.57497399823,24769.325559048353,0.0,66271.90053304657,21053.9267251911,1533.6532614513985,0.0,0.8868863168921766,2.816415198664311,0.0014959162575277712,354594.1652980522,1554648.0001211623,4.384302259498296,1554648.0001211623,4.384302259498296,0.85,0.09550976284120581,4.296143414572793,1.2668680700892585,1.0,0.0,4.296143414572242,1.2847467331471938,1.2850455348509338,3.343961345633235,19300.81718098507,1968.1356203173427,3099.015535412006,3099.015535412006,6.647367882868057,5.003018496081293,-0.8649197338564063,5.8679382299377,3.4931873000159506,3.4931873000159506,0.9980535142902716,0.0,0.0,0.00023256424080909453,7.852182956212014e-05,0.00015404241124697437,0.0006617882906436029,0.0955097628412207,0.07641246487805414,0.019097297963166567,0.09550978074228082,0.07641246487804222,0.019097297963163586,0.40226291926682856,0.40226291926682856,0.1005351004058262,0.0,4.990294042288724,4.987476874299944,5.001566491305709,4.99033836697339,4.98755951440063,5.001457498340187,24769.325559048353,21053.9267251911,0.85,0.9909410661610294,0.6800959542370916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517098383740759,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.521082875146,1533.6532614513985,0.40226291926682856,0.1005351004058262,6.112885165565336,3.4931873000159506
5818.0,-30.035774206373635,5.003015871497093,35.001339581780286,24.08599303979429,4.998341852533649,-26.532367663020967,-40.037467307969905,1.494935309181216,-0.01407898218479886,-5.004479770643423,40.00265984746752,45071.259633334244,20600.314950104115,20600.314950104115,65671.57458343836,82423.55958444365,82423.55958444365,20600.314950104115,103023.87453454777,103023.87453454777,103023.87453454777,127793.19474505263,97551.8346696112,60199.534718502895,41502.55550123145,24769.320210504873,0.0,66271.87571173633,21053.92217892914,1533.6531316131077,0.0,0.8868862881959967,2.816413650395437,0.0014959162575277712,354594.06814176886,1554647.9160402033,4.384303223647401,1554647.9160402033,4.384303223647401,0.85,0.09550975719371041,4.296143414572793,1.266867991513573,1.0,0.0,4.296143414573559,1.2847467741205243,1.2850455764135835,3.3439612389871347,19300.812721452166,1968.1351655715425,3099.015535412006,3099.015535412006,6.647373888484027,5.003015871497093,-0.8649204534673238,5.8679363249644165,3.493191589996236,3.493191589996236,0.9980547399989245,0.0,0.0,0.00023256469207286342,7.852198571143068e-05,0.00015404270636143274,0.0006617895584976397,0.09550975719373167,0.07641245823972653,0.019097298954005134,0.09550971706153104,0.07641245823970953,0.01909729895400088,0.40226287993736387,0.40226287993736387,0.1005351045265679,0.0,4.990318064066855,4.987493780398836,5.001618984641027,4.990400788458601,4.9875480438713,5.001815594378627,24769.320210504873,21053.92217892914,0.85,0.990941841892191,0.680096332709539,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517097269995773,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.520261483434,1533.6531316131077,0.40226287993736387,0.1005351045265679,6.112885165565336,3.493191589996236
