time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5819.0,-30.035755585634963,5.003013460339531,35.00133887119258,24.086000583507143,4.9983586070100605,-26.532349226140308,-40.03744932180268,1.4949522475156352,-0.014223207201553123,-5.0044651584380855,40.00265846621355,45071.2659032799,20600.289338907372,20600.289338907372,65671.55524218727,82423.519817621,82423.519817621,20600.289338907372,103023.80915652837,103023.80915652837,103023.80915652837,127793.1200172187,97551.79412148181,60199.54020714184,41502.50434926663,24769.310860690326,0.0,66271.81520995696,21053.914231586776,1533.6522822726565,0.0,0.8868863675183717,2.8164172508696814,0.0014959162575277712,354594.2701066312,1554647.8564812099,4.384300558533297,1554647.8564812099,4.384300558533297,0.85,0.0955097304413085,4.296143414572793,1.2668679409613834,1.0,0.0,4.296143414571914,1.2847466939546233,1.2850454968083043,3.3439614476443484,19300.804698929023,1968.1343475018507,3099.015535412006,3099.015535412006,6.647365624183172,5.003013460339531,-0.864908448481156,5.867921908820687,3.493195829073471,3.493195829073471,0.9980559511638488,0.0,0.0,0.00023256514292931916,7.852214558627112e-05,0.00015404299734304803,0.00066179080859639,0.09550973044133734,0.07641243421962418,0.01909729622171316,0.09550979480892985,0.07641243421960112,0.019097296221707395,0.40226284115067834,0.40226284115067834,0.10053511205208447,0.0,4.9902972867361655,4.987483002314605,5.001558193773292,4.9902419512365555,4.987467664183782,5.0013428104226705,24769.310860690326,21053.914231586776,0.85,0.9909424547091702,0.6800970482019965,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517096153108406,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.519441761775,1533.6522822726565,0.40226284115067834,0.10053511205208447,6.112885165565336,3.493195829073471
5820.0,-30.035737002039237,5.003010912297293,35.00133819242766,24.085991049092286,4.998350225893529,-26.532333336504983,-40.037431684881426,1.4949465603595002,-0.01417023927780292,-5.0044710397324,40.00265797194499,45071.27365333988,20600.30576506861,20600.30576506861,65671.57941840848,82423.51499060301,82423.51499060301,20600.30576506861,103023.82075567162,103023.82075567162,103023.82075567162,127793.1343288419,97551.77767410463,60199.53633684235,41502.49037473586,24769.313573170275,0.0,66271.80394790614,21053.916537194735,1533.652587697715,0.0,0.8868863393927751,2.816415868461472,0.0014959162575277712,354594.1888173992,1554647.8351685903,4.384301503511574,1554647.8351685903,4.384301503511574,0.8500000000000001,0.09550972826064172,4.296143414572793,1.2668678981019181,1.0,0.0,4.296143414572843,1.2847467196291356,1.2850455230669,3.3439613808182744,19300.801444784724,1968.1340156714805,3099.015535412006,3099.015535412006,6.647370924628118,5.003010912297293,-0.8649084537931602,5.867919366090453,3.493200128160101,3.493200128160101,0.9980571794743146,0.0,0.0,0.00023256559288725026,7.85223023570376e-05,0.00015404329053021266,0.0006617920681704965,0.09550972826064318,0.07641243043639462,0.019097297824248554,0.09550976392074938,0.07641243043639345,0.01909729782424826,0.40226280112997975,0.40226280112997975,0.10053511546384152,0.0,4.990300225591454,4.987481776587003,5.001577795541095,4.990300800454577,4.987465694786238,5.001645021412344,24769.313573170275,21053.916537194735,0.85,0.9909429879112771,0.6800972807193957,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517095037231307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.518622323694,1533.652587697715,0.40226280112997975,0.10053511546384152,6.112885165565336,3.493200128160101
5821.0,-30.035718439052918,5.003008340157178,35.00133746701413,24.085991258639865,4.998346914066351,-26.53231695835156,-40.03741020625455,1.4949454333652687,-0.014027309779976349,-5.004470419183103,40.0026552556725,45071.26426392814,20600.30865681369,20600.30865681369,65671.57292074183,82423.53021896354,82423.53021896354,20600.30865681369,103023.83887577723,103023.83887577723,103023.83887577723,127793.14005886299,97551.78348058631,60199.517525552015,41502.51772781588,24769.30118308576,0.0,66271.81891090164,21053.906005622895,1533.6518858365857,0.0,0.8868863523800727,2.8164140632681383,0.0014959162575277712,354594.1973944174,1554647.7180442554,4.384301067157652,1554647.7180442554,4.384301067157652,0.85,0.09550971151698329,4.296143414572793,1.2668678283179178,1.0,0.0,4.296143414573842,1.2847467239729424,1.285045527989189,3.3439613695121375,19300.802593607972,1968.1341328188498,3099.015535412006,3099.015535412006,6.64737185774544,5.003008340157178,-0.8649047041023676,5.867913044259546,3.493204381934592,3.493204381934592,0.9980583948384548,0.0,0.0,0.00023256604234697336,7.852249327628252e-05,0.00015404354907069085,0.0006617931788974694,0.0955097115170232,0.07641241475146315,0.01909729676556004,0.09550966039290547,0.07641241475143122,0.01909729676555206,0.4022627606943949,0.4022627606943949,0.10053512042121691,0.0,4.990328566704534,4.9875100550622165,5.001606385610103,4.990443109403145,4.987624348508746,5.00172192567743,24769.30118308576,21053.906005622895,0.85,0.9909426661283162,0.6800969854852432,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709392358022,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.517802762206,1533.6518858365857,0.4022627606943949,0.10053512042121691,6.112885165565336,3.493204381934592
5822.0,-30.035699859701506,5.0030058764717,35.00133675319025,24.08598947748544,4.998356127714092,-26.53229931288673,-40.037392324861116,1.494955580899584,-0.014187332864139535,-5.00446197547607,40.002654142421676,45071.27085730256,20600.295642257417,20600.295642257417,65671.56649955998,82423.48276884959,82423.48276884959,20600.295642257417,103023.778411107,103023.778411107,103023.778411107,127793.07393923769,97551.7320103932,60199.52009884728,41502.45767949547,24769.295528130675,0.0,66271.75320762614,21053.901198911073,1533.6513860110688,0.0,0.8868863993571268,2.816417151171896,0.0014959162575277712,354594.31410044647,1554647.6700414277,4.384299488798459,1554647.6700414277,4.384299488798459,0.85,0.09550969228660612,4.296143414572793,1.2668677524896337,1.0,0.0,4.296143414573536,1.2847466755754249,1.2850454801583975,3.3439614954820525,19300.792410134112,1968.13309439351,3099.015535412006,3099.015535412006,6.647367658167826,5.0030058764717,-0.8648963344785026,5.867902210950202,3.4932086241928197,3.4932086241928197,0.9980596069122342,0.0,0.0,0.0002325664922037429,7.852265222076202e-05,0.00015404383998298088,0.0006617944286983884,0.095509692286628,0.07641239685956673,0.01909729542706128,0.09550973904112449,0.07641239685954922,0.0190972954270569,0.40226272171600563,0.40226272171600563,0.10053512717344511,0.0,4.990314572165403,4.987499717109131,5.001577757538428,4.990274642611951,4.9874744147095385,5.001479298028926,24769.295528130675,21053.901198911073,0.85,0.9909435516790116,0.6800977592383363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517092811164343,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.516983407299,1533.6513860110688,0.40226272171600563,0.10053512717344511,6.112885165565336,3.4932086241928197
5823.0,-30.035681365293758,5.003003341551452,35.00133605655122,24.085984553117328,4.99835203671626,-26.53228307446565,-40.03737465301526,1.4949537458884044,-0.014136281481626156,-5.004464047300422,40.00265321531862,45071.27797372737,20600.304190429735,20600.304190429735,65671.5821641571,82423.47919085197,82423.47919085197,20600.304190429735,103023.78338128171,103023.78338128171,103023.78338128171,127793.07783248762,97551.71870321712,60199.51748609351,41502.445796804015,24769.2944512059,0.0,66271.74024800991,21053.900283525014,1533.651389252026,0.0,0.8868863921744896,2.8164162386560463,0.0014959162575277712,354594.28546439693,1554647.6300652032,4.384299730124381,1554647.6300652032,4.384299730124381,0.85,0.09550968465950886,4.296143414572793,1.2668676936952394,1.0,0.0,4.296143414571656,1.2847466832346508,1.2850454883947453,3.343961475546483,19300.789777284474,1968.1328259175637,3099.015535412006,3099.015535412006,6.6473704165187355,5.003003341551452,-0.8648941303980804,5.867897471949532,3.4932128948812955,3.4932128948812955,0.9980608271089416,0.0,0.0,0.00023256694000459003,7.852280930290283e-05,0.0001540441307016872,0.0006617956776676441,0.09550968465952048,0.07641238851330172,0.019097296146218752,0.09550970752440953,0.07641238851329243,0.01909729614621643,0.4022626815794951,0.4022626815794951,0.10053513190938172,0.0,4.990317998799526,4.987500824879362,5.0015904613533735,4.99032776581879,4.987501317933948,5.001637337771228,24769.2944512059,21053.900283525014,0.85,0.9909439818298594,0.6800979996157687,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451709169776793,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.516164999002,1533.651389252026,0.4022626815794951,0.10053513190938172,6.112885165565336,3.4932128948812955
5824.0,-30.035662798674323,5.003000854338057,35.001335350910075,24.08598361015322,4.998355810182982,-26.532265984498512,-40.037353069614596,1.4949589960074423,-0.014165135348378044,-5.004459165383178,40.002651559833744,45071.26813988105,20600.298465607342,20600.298465607342,65671.56660548839,82423.45896424101,82423.45896424101,20600.298465607342,103023.75742984835,103023.75742984835,103023.75742984835,127793.04424621243,97551.69211276827,60199.501288409316,41502.434249287726,24769.286816364078,0.0,66271.7210656518,21053.893793909465,1533.6508593980498,0.0,0.886886422997422,2.8164171876156034,0.0014959162575277712,354594.3529405955,1554647.558681515,4.384298694519713,1554647.558681515,4.384298694519713,0.85,0.09550966700424017,4.296143414572793,1.2668676090752706,1.0,0.0,4.296143414573187,1.2847466577471205,1.285045463478875,3.343961541885881,19300.784516314492,1968.132289447925,3099.015535412006,3099.015535412006,6.647368569215187,5.003000854338057,-0.8648878560283855,5.867888710366443,3.493217139974474,3.493217139974474,0.9980620399927068,0.0,0.0,0.00023256738955467946,7.85230011546075e-05,0.00015404438840007197,0.0006617967847768627,0.0955096670042678,0.0764123720019247,0.0190972950023431,0.09550971002746818,0.0764123720019026,0.019097295002337575,0.40226264120396943,0.40226264120396943,0.10053513752066748,0.0,4.990311349385877,4.987495497048656,5.001578521924841,4.990294030034818,4.987483465046921,5.0015400454662995,24769.286816364078,21053.893793909465,0.85,0.990944033887865,0.6800980480834562,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517090589462058,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.515345508315,1533.6508593980498,0.40226264120396943,0.10053513752066748,6.112885165565336,3.493217139974474
5825.0,-30.03564428627662,5.0029983337839,35.001334648733376,24.085983575228624,4.998353987364773,-26.53224950303087,-40.037335362844146,1.4949592041193114,-0.014068722574222647,-5.00445903050535,40.00265024946147,45071.27518113335,20600.302466498935,20600.302466498935,65671.57764763228,82423.46674524511,82423.46674524511,20600.302466498935,103023.76921174405,103023.76921174405,103023.76921174405,127793.05198885404,97551.69113643674,60199.49957232619,41502.435071233944,24769.282777109995,0.0,66271.71784834393,21053.890360543493,1533.6506449612039,0.0,0.8868864284260627,2.8164159368050474,0.0014959162575277712,354594.3548048312,1554647.502178913,4.384298512125471,1554647.502178913,4.384298512125471,0.8499999999999999,0.09550965549556314,4.296143414572793,1.2668676057783888,1.0,0.0,4.296143414573775,1.2847466558480298,1.2850454621552452,3.3439615468288677,19300.784323145475,1968.132269750167,3099.015535412006,3099.015535412006,6.647369860235367,5.0029983337839,-0.8648843682588891,5.867882702042789,3.4932213952343516,3.4932213952343516,0.9980632557812433,0.0,0.0,0.00023256783779270537,7.852315854783504e-05,0.00015404467924487033,0.0006617980342878278,0.09550965549558216,0.07641236050553005,0.019097294990052104,0.09550965484060306,0.07641236050551484,0.019097294990048305,0.4022626002475438,0.4022626002475438,0.10053514234567833,0.0,4.990327090086964,4.9875131361952185,5.001586664386821,4.990390307931136,4.987583949163479,5.001619490662961,24769.282777109995,21053.890360543493,0.85,0.9909442486146954,0.6800981873485514,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517089476828948,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.514528080746,1533.6506449612039,0.4022626002475438,0.10053514234567833,6.112885165565336,3.4932213952343516
5826.0,-30.035625798380043,5.002995819682355,35.0013339367561,24.085977882519387,4.998354584247452,-26.532232801610753,-40.0373176211491,1.4949615874784226,-0.014117924351637612,-5.004456584781754,40.00264855964495,45071.28196791274,20600.301692185374,20600.301692185374,65671.58366009811,82423.4397096804,82423.4397096804,20600.301692185374,103023.74140186577,103023.74140186577,103023.74140186577,127793.01719037768,97551.65639911013,60199.49865734357,41502.397490851734,24769.275788511903,0.0,66271.67327936363,21053.884420235117,1533.6502062678896,0.0,0.8868864469818475,2.816416868671267,0.0014959162575277712,354594.3886087949,1554647.4293148674,4.384297888678738,1554647.4293148674,4.384297888678738,0.85,0.09550964042883084,4.296143414572793,1.2668675206089395,1.0,0.0,4.296143414572523,1.2847466437746922,1.2850454506542406,3.343961578253567,19300.777450300513,1968.1315689150233,3099.015535412006,3099.015535412006,6.647369610377451,5.002995819682355,-0.8648795377204568,5.867875357402812,3.493225636291078,3.493225636291078,0.9980644675117365,0.0,0.0,0.0002325682854382851,7.852331625179468e-05,0.0001540449691864904,0.0006617992799186096,0.09550964042885726,0.07641234610932121,0.01909729431953605,0.09550966112004651,0.07641234610930007,0.01909729431953077,0.4022625602161762,0.4022625602161762,0.10053514775201099,0.0,4.990328474649232,4.987513731108379,5.001591206969181,4.990338660430098,4.9875207594811855,5.001614026983589,24769.275788511903,21053.884420235117,0.85,0.9909450057683638,0.6800987471361691,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708836744533,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.513710185827,1533.6502062678896,0.4022625602161762,0.10053514775201099,6.112885165565336,3.493225636291078
5827.0,-30.035607255007513,5.002993332486642,35.00133323091145,24.085977114178263,4.99835741480149,-26.532215826886677,-40.03729607267303,1.4949659866809137,-0.01412934904925578,-5.004452922281964,40.00264731431699,45071.2721024507,20600.298463485633,20600.298463485633,65671.57056593633,82423.42420305591,82423.42420305591,20600.298463485633,103023.72266654155,103023.72266654155,103023.72266654155,127792.9936214792,97551.6341313776,60199.48203077363,41502.391222893304,24769.270954937652,0.0,66271.66217783096,21053.880311697005,1533.6498644952521,0.0,0.8868864701178828,2.8164174463131673,0.0014959162575277712,354594.4392306308,1554647.3756169456,4.384297111342436,1554647.3756169456,4.384297111342436,0.85,0.09550962554328403,4.296143414572793,1.2668674497259782,1.0,0.0,4.2961434145731126,1.2847466222687765,1.2850454297201908,3.3439616342295504,19300.773044588037,1968.1311196573793,3099.015535412006,3099.015535412006,6.647368568530546,5.002993332486642,-0.8648739849642162,5.867867317450858,3.4932298750934185,3.4932298750934185,0.9980656785981196,0.0,0.0,0.00023256873442789602,7.852350779420193e-05,0.00015404522663369408,0.0006618003859487182,0.09550962554330476,0.07641233180902887,0.01909729373427589,0.09550966191619298,0.07641233180901229,0.019097293734271745,0.40226251990259765,0.40226251990259765,0.1005351534104367,0.0,4.990326102288009,4.987512833030678,5.001582933564293,4.990323573232729,4.987516202229415,5.001556802904304,24769.270954937652,21053.880311697005,0.85,0.9909449741839224,0.6800987121993121,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517087259530133,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.512892417144,1533.6498644952521,0.40226251990259765,0.1005351534104367,6.112885165565336,3.4932298750934185
5828.0,-30.035588757642287,5.00299082922032,35.00133252916205,24.085976869706087,4.998356918093204,-26.532199226328636,-40.03728210283441,1.494967386779772,-0.0140638144237073,-5.004451776931575,40.00264602191015,45071.29572669775,20600.300391958688,20600.300391958688,65671.59611865644,82423.42534932015,82423.42534932015,20600.300391958688,103023.72574127885,103023.72574127885,103023.72574127885,127792.99241483794,97551.62709946063,60199.49747683932,41502.36624735701,24769.266673559083,0.0,66271.63292091609,21053.87667252522,1533.6496126984805,0.0,0.8868864806211421,2.8164167191047444,0.0014959162575277712,354594.4550612793,1554647.3198890106,4.384296758448589,1554647.3198890106,4.384296758448589,0.85,0.09550961309630157,4.296143414572793,1.266867427197285,1.0,0.0,4.296143414573004,1.284746614794502,1.2850454228196155,3.343961653683727,19300.771653310127,1968.1309777865151,3099.015535412006,3099.015535412006,6.6473691908162476,5.00299082922032,-0.8648699106894941,5.867860739909814,3.493234117822182,3.493234117822182,0.9980668908063377,0.0,0.0,0.00023256918230432817,7.852363197103465e-05,0.00015404555033329354,0.0006618017766086207,0.09550961309632125,0.07641231953476094,0.019097293561560306,0.09550962270547858,0.0764123195347452,0.01909729356155638,0.4022624792730722,0.4022624792730722,0.10053515849606202,0.0,4.990338039179278,4.987527159120248,5.001585308479491,4.990387962507839,4.987586640516952,5.001596985621404,24769.266673559083,21053.87667252522,0.85,0.9909457972315894,0.680099368918262,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517086148290619,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.512076376097,1533.6496126984805,0.4022624792730722,0.10053515849606202,6.112885165565336,3.493234117822182
5829.0,-30.035570298147753,5.002988305820038,35.001331816360825,24.085976799856894,4.998355430530222,-26.5321827589343,-40.03726058928294,1.4949678913169806,-0.013972448324807374,-5.004450898318938,40.00264429650306,45071.28580639576,20600.302808033754,20600.302808033754,65671.58861442952,82423.43145655839,82423.43145655839,20600.302808033754,103023.73426459215,103023.73426459215,103023.73426459215,127792.99421304323,97551.62461700123,60199.478966839466,41502.384055735296,24769.259948451087,0.0,66271.64400418638,21053.870956183422,1533.6492277008363,0.0,0.8868864913348198,2.81641562141552,0.0014959162575277712,354594.4672051673,1554647.2454903217,4.384296398484998,1554647.2454903217,4.384296398484998,0.85,0.09550959961870431,4.296143414572793,1.2668673310382292,1.0,0.0,4.2961434145724215,1.2847466115114181,1.2850454201100288,3.3439616622289967,19300.771162150897,1968.1309277022121,3099.015535412006,3099.015535412006,6.647369970442886,5.002988305820038,-0.8648660105614905,5.867854316381528,3.4932383515576526,3.4932383515576526,0.9980681004450436,0.0,0.0,0.000232569629264592,7.852382320371096e-05,0.00015404580606088103,0.0006618028752510116,0.09550959961872997,0.07641230643371826,0.019097293185011716,0.09550956265856107,0.07641230643369773,0.019097293185006584,0.4022624393137899,0.4022624393137899,0.10053516376392951,0.0,4.990365787589553,4.98755864585263,5.001598096453449,4.990478449994157,4.987686262853174,5.001650918731059,24769.259948451087,21053.870956183422,0.85,0.9909455182714503,0.6800991054869351,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517085039808326,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.511260031479,1533.6492277008363,0.4022624393137899,0.10053516376392951,6.112885165565336,3.4932383515576526
5830.0,-30.035551766530713,5.002985853837545,35.001331112916866,24.085980711411707,4.9983617842289885,-26.532165442451717,-40.0372427777387,1.4949754601502558,-0.013974061328383414,-5.004444622375082,40.00264314345171,45071.29239468144,20600.29423789907,20600.29423789907,65671.58663258051,82423.42103125308,82423.42103125308,20600.29423789907,103023.71526915215,103023.71526915215,103023.71526915215,127792.96995633742,97551.60895711023,60199.480320539966,41502.36515174474,24769.25468718527,0.0,66271.61983893001,21053.86648410748,1533.648802738435,0.0,0.886886527429825,2.8164163752542803,0.0014959162575277712,354594.5539491645,1554647.1957713272,4.384295185746719,1554647.1957713272,4.384295185746719,0.85,0.09550958261748387,4.296143414572793,1.2668672969704495,1.0,0.0,4.296143414572386,1.2847465751790452,1.285045384345711,3.3439617567955553,19300.76806381221,1968.130611759593,3099.015535412006,3099.015535412006,6.647367205005092,5.002985853837545,-0.8648589268995917,5.867844780737137,3.4932425750472684,3.4932425750472684,0.9980693071563624,0.0,0.0,0.00023257007797195607,7.852398152979245e-05,0.00015404609644216363,0.0006618041227706466,0.09550958261750511,0.07641229045546576,0.019097292162039353,0.09550956564467715,0.07641229045544876,0.019097292162035106,0.4022624009413319,0.4022624009413319,0.10053516981089958,0.0,4.990384356651077,4.987587698413506,5.001574714533831,4.99047056104672,4.9877158377324236,5.00149311837589,24769.25468718527,21053.86648410748,0.85,0.9909458497044761,0.6800994528913742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517083933595647,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.510443544765,1533.648802738435,0.4022624009413319,0.10053516981089958,6.112885165565336,3.4932425750472684
5831.0,-30.0355333072654,5.002983311950321,35.00133040993711,24.08597086267548,4.998355556920521,-26.53214944929173,-40.03722514081744,1.4949716989470434,-0.013965090065255481,-5.004447821885362,40.0026417500842,45071.29950935476,20600.305026466907,20600.305026466907,65671.60453582167,82423.40543565509,82423.40543565509,20600.305026466907,103023.71046212199,103023.71046212199,103023.71046212199,127792.96167759455,97551.58272498412,60199.47679868479,41502.339918110374,24769.25121547256,0.0,66271.59113358293,21053.863533151674,1533.6486928384365,0.0,0.8868865161989035,2.816415883892181,0.0014959162575277712,354594.5097266014,1554647.135690024,4.384295563088904,1554647.135690024,4.384295563088904,0.85,0.0955095751351652,4.296143414572793,1.2668672227906064,1.0,0.0,4.296143414574497,1.2847465918504415,1.2850454015952402,3.3439617134029422,19300.762873737058,1968.130082519215,3099.015535412006,3099.015535412006,6.647370686293818,5.002983311950321,-0.8648574182202031,5.867840730170524,3.493246815875583,3.493246815875583,0.9980705188215951,0.0,0.0,0.0002325705249282543,7.852413830394754e-05,0.00015404638662430676,0.0006618053694347498,0.09550957513518252,0.07641228237366102,0.019097292761521494,0.09550954092813375,0.07641228237364717,0.019097292761518034,0.40226236371165147,0.40226236371165147,0.10053517429537014,0.0,4.990405248275067,4.987607283639022,5.001600832112274,4.990482731820123,4.987679543068339,5.001699219708712,24769.25121547256,21053.863533151674,0.85,0.9909465490793502,0.6800998548307831,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517082823061087,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.50962911822,1533.6486928384365,0.40226236371165147,0.10053517429537014,6.112885165565336,3.493246815875583
5832.0,-30.035514859417138,5.002980785296065,35.001329681622785,24.085970443580322,4.998356096596477,-26.532132789620636,-40.037207399122394,1.494974026800186,-0.013919454604376824,-5.004444910914782,40.00263960620092,45071.30614012396,20600.303198510814,20600.303198510814,65671.60933863478,82423.40139948699,82423.40139948699,20600.303198510814,103023.7045979978,103023.7045979978,103023.7045979978,127792.94589978765,97551.57097968287,60199.47572032082,41502.32806595784,24769.241301789858,0.0,66271.5693677477,21053.85510652138,1533.6480783143024,0.0,0.8868865387644895,2.8164156242133926,0.0014959162575277712,354594.54996106494,1554647.0432468625,4.3842948049189285,1554647.0432468625,4.3842948049189285,0.85,0.09550955875373297,4.296143414572793,1.2668671854259448,1.0,0.0,4.296143414571225,1.2847465800387459,1.2850453903546986,3.343961744146638,19300.760549907263,1968.1298455545232,3099.015535412006,3099.015535412006,6.647370096443243,5.002980785296065,-0.864852353022707,5.867833138318772,3.4932510254959994,3.4932510254959994,0.9980717215702856,0.0,0.0,0.00023257097160890193,7.85242960097267e-05,0.00015404667559917523,0.0006618066109122281,0.0955095587537664,0.07641226692175837,0.019097291832008034,0.09550949628196621,0.07641226692173163,0.01909729183200135,0.40226232684120977,0.40226232684120977,0.1005351805172227,0.0,4.990428183497158,4.987632427951667,5.001614926045704,4.990525456310422,4.987738538277938,5.0016768359785715,24769.241301789858,21053.85510652138,0.85,0.9909469470115657,0.6801001782531916,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451708171686247,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.508813859951,1533.6480783143024,0.40226232684120977,0.1005351805172227,6.112885165565336,3.4932510254959994
5833.0,-30.035496432856537,5.002978297069895,35.001328963911554,24.085969500616216,4.998359944790648,-26.53211581827658,-40.037185850646324,1.4949793302109262,-0.01395960984626754,-5.004440608986472,40.00263845841168,45071.295742859125,20600.298587140456,20600.298587140456,65671.59432999959,82423.38080906475,82423.38080906475,20600.298587140456,103023.6793962052,103023.6793962052,103023.6793962052,127792.91610358594,97551.54411789098,60199.45905168647,41502.31674022724,24769.236707380747,0.0,66271.55344760799,21053.851201273636,1533.6477345894732,0.0,0.8868865647998617,2.816416653928249,0.0014959162575277712,354594.60942088836,1554646.9937547725,4.384293930169351,1554646.9937547725,4.384293930169351,0.85,0.09550954451051225,4.296143414572793,1.266867099707015,1.0,0.0,4.296143414573132,1.2847465543089172,1.2850453651921256,3.343961811116705,19300.755235251556,1968.129303610464,3099.015535412006,3099.015535412006,6.647368608431869,5.002978297069895,-0.8648464559801807,5.867824753050075,3.4932552354752158,3.4932552354752158,0.9980729244214902,0.0,0.0,0.00023257141777489513,7.85244875543437e-05,0.00015404693022055143,0.0006618077048021766,0.09550954451053212,0.07641225310170549,0.01909729140882663,0.09550951259931548,0.07641225310168959,0.019097291408822655,0.40226229060846713,0.40226229060846713,0.10053518741695812,0.0,4.990437111456913,4.987645357954989,5.001607838250891,4.990480999140232,4.9877052548975485,5.001587665678983,24769.236707380747,21053.851201273636,0.85,0.9909469585908725,0.6801001847420242,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517080611348199,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.507998988269,1533.6477345894732,0.40226229060846713,0.10053518741695812,6.112885165565336,3.4932552354752158
5834.0,-30.03547797854589,5.002975762602165,35.00132824834022,24.085964366700523,4.998357019791546,-26.532099499317713,-40.037168143875874,1.494978540563597,-0.0139355226424982,-5.004441281134158,40.00263708531774,45071.302623870615,20600.30413612764,20600.30413612764,65671.60675999825,82423.37139935231,82423.37139935231,20600.30413612764,103023.67553547995,103023.67553547995,103023.67553547995,127792.90799869827,97551.5254998941,60199.45672441315,41502.29863942327,24769.23246321831,0.0,66271.53110264159,21053.847593735565,1533.6475240605268,0.0,0.8868865663506734,2.816416259033651,0.0014959162575277712,354594.600130686,1554646.93454766,4.3842938780643985,1554646.93454766,4.3842938780643985,0.85,0.09550953478578116,4.296143414572793,1.2668670244282114,1.0,0.0,4.296143414573968,1.2847465570800787,1.285045368538036,3.343961803903875,19300.75155164609,1968.1289279872426,3099.015535412006,3099.015535412006,6.647370398996364,5.002975762602165,-0.8648434868908765,5.867819249493041,3.4932594528358147,3.4932594528358147,0.9980741293816614,0.0,0.0,0.00023257186461359908,7.852464495032524e-05,0.00015404721966327383,0.0006618089482896223,0.0955095347858004,0.07641224299998839,0.01909729178581202,0.09550948626386346,0.07641224299997298,0.019097291785808167,0.4022622541616452,0.4022622541616452,0.10053519358337093,0.0,4.990451096662412,4.9876586458135534,5.001624612155695,4.990505758491679,4.9877105196670755,5.001690429933262,24769.23246321831,21053.847593735565,0.85,0.9909474802730275,0.6801005178839767,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517079507109782,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.507184305054,1533.6475240605268,0.4022622541616452,0.10053519358337093,6.112885165565336,3.4932594528358147
5835.0,-30.035459517661693,5.002973328139641,35.00132754408702,24.08596269031989,4.998365600932539,-26.532082023745048,-40.03714652555061,1.494988107016193,-0.014083558686536435,-5.004433347426248,40.00263598383971,45071.292056929604,20600.29213550286,20600.29213550286,65671.58419243246,82423.327122869,82423.327122869,20600.29213550286,103023.61925837185,103023.61925837185,103023.61925837185,127792.8461812302,97551.47698118958,60199.44191525167,41502.26118437546,24769.22692285835,0.0,66271.4881072338,21053.842884429596,1533.6470419538498,0.0,0.8868866106910029,2.81641912992996,0.0014959162575277712,354594.70978777896,1554646.887052487,4.384292388295714,1554646.887052487,4.384292388295714,0.85,0.09550951666229582,4.296143414572793,1.266866957941093,1.0,0.0,4.296143414571694,1.2847465114066845,1.2850453234283288,3.343961922783424,19300.74195212977,1968.1279491089997,3099.015535412006,3099.015535412006,6.647366526597326,5.002973328139641,-0.8648354493575638,5.8678087774972045,3.493263652099833,3.493263652099833,0.9980753291713809,0.0,0.0,0.00023257231161225868,7.852483711662279e-05,0.0001540474744956359,0.0006618100430859964,0.09550951666231718,0.07641222604338736,0.019097290618929817,0.09550955837218562,0.07641222604337028,0.019097290618925546,0.4022622175738897,0.4022622175738897,0.10053520060601023,0.0,4.990427819226909,4.98763828200174,5.001589674206116,4.990349788739707,4.987571906819312,5.001465005614193,24769.22692285835,21053.842884429596,0.85,0.9909477826447682,0.6801007996681742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517078401208565,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.50637079198,1533.6470419538498,0.4022622175738897,0.10053520060601023,6.112885165565336,3.493263652099833
5836.0,-30.03544106396372,5.0029707570952455,35.00132683738053,24.085953435301803,4.99835566513657,-26.532066406470143,-40.03713269541038,1.4949810076431957,-0.01398841871298373,-5.00443931405572,40.00263450387545,45071.31611849277,20600.30852532742,20600.30852532742,65671.62464382019,82423.33008487942,82423.33008487942,20600.30852532742,103023.63861020684,103023.63861020684,103023.63861020684,127792.86250750662,97551.46770757623,60199.45374119067,41502.2377404284,24769.22389729978,0.0,66271.46163772818,21053.84031270481,1533.6470219996966,0.0,0.886886585698913,2.816417183553772,0.0014959162575277712,354594.6273189926,1554646.8232371858,4.384293227992506,1554646.8232371858,4.384293227992506,0.85,0.09550951165958824,4.296143414572793,1.2668669376103208,1.0,0.0,4.29614341457321,1.2847465436937884,1.2850453562970297,3.3439618387459564,19300.740117328045,1968.127762011293,3099.015535412006,3099.015535412006,6.64737181531704,5.0029707570952455,-0.8648355916073243,5.86780634870257,3.493267877307975,3.493267877307975,0.9980765363737072,0.0,0.0,0.00023257275843770802,7.852496005361058e-05,0.00015404779838409742,0.0006618114345572774,0.09550951165960417,0.07641221987352118,0.01909729178608299,0.0955094884331787,0.07641221987350844,0.019097291786079804,0.40226217884071125,0.40226217884071125,0.10053520518762751,0.0,4.990434703018991,4.987637095200398,5.001628850484053,4.990450895342747,4.98762100688424,5.001774212206101,24769.22389729978,21053.84031270481,0.85,0.9909487888287875,0.6801014343832396,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517077294913578,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.505558025741,1533.6470219996966,0.40226217884071125,0.10053520518762751,6.112885165565336,3.493267877307975
5837.0,-30.035422656516808,5.002968346189275,35.00132612691488,24.085961642581992,4.998368130675025,-26.53204859050853,-40.03711104216052,1.494994064666952,-0.014033137264732432,-5.004427872247558,40.002632980968905,45071.305086787834,20600.289308716452,20600.289308716452,65671.59439550429,82423.31179526652,82423.31179526652,20600.289308716452,103023.60110398298,103023.60110398298,103023.60110398298,127792.81587614285,97551.44687631183,60199.440167834015,41502.22967608646,24769.21477215987,0.0,66271.44444824633,21053.83255633589,1533.6462591601105,0.0,0.8868866494079924,2.8164191067219977,0.0014959162575277712,354594.7854639074,1554646.7575702337,4.384291087462915,1554646.7575702337,4.384291087462915,0.85,0.09550948773068653,4.296143414572793,1.2668668617820367,1.0,0.0,4.296143414573207,1.2847464816947156,1.2850452948561863,3.3439620001182866,19300.73599582347,1968.1273417347893,3099.015535412006,3099.015535412006,6.647365614441071,5.002968346189275,-0.8648255075991846,5.867793853788459,3.493272057256482,3.493272057256482,0.9980777306447092,0.0,0.0,0.0002325732041440566,7.85251525310686e-05,0.00015404805161298803,0.0006618125224649082,0.09550948773071581,0.07641219815728609,0.019097289573429727,0.0955095130052852,0.07641219815726266,0.01909728957342387,0.40226213954102386,0.40226213954102386,0.10053521228939834,0.0,4.990422359914817,4.987633098440256,5.001583108028399,4.990394734982829,4.987638859492961,5.001421890859831,24769.21477215987,21053.83255633589,0.85,0.9909485894303921,0.6801014443254754,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517076189049396,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.504745730903,1533.6462591601105,0.40226213954102386,0.10053521228939834,6.112885165565336,3.493272057256482
5838.0,-30.03540424274013,5.002965889839195,35.001325453979355,24.085956264194124,4.9983669005024,-26.532032138587358,-40.037089528609044,1.4949947963498837,-0.014052440029558966,-5.004428412691056,40.00263265318308,45071.29496754662,20600.294762009544,20600.294762009544,65671.58972955617,82423.29390757345,82423.29390757345,20600.294762009544,103023.588669583,103023.588669583,103023.588669583,127792.8053194525,97551.4205294914,60199.42158946566,41502.221044473044,24769.2166498695,0.0,66271.43769434255,21053.834152389074,1533.646395144021,0.0,0.886886647845444,2.816419297207822,0.0014959162575277712,354594.7779940732,1554646.7434362774,4.384291139962197,1554646.7434362774,4.384291139962197,0.85,0.09550948037484405,4.296143414572793,1.266866761776619,1.0,0.0,4.296143414571346,1.2847464773513513,1.285045291084659,3.343962011423276,19300.730783055827,1968.1268101804212,3099.015535412006,3099.015535412006,6.647367374126696,5.002965889839195,-0.864822422093348,5.867788311932543,3.4932762812283396,3.4932762812283396,0.9980789374938113,0.0,0.0,0.00023257365000445412,7.852534376716892e-05,0.0001540483062372852,0.0006618136163674057,0.09550948037484838,0.07641219014911219,0.01909729022573619,0.09550952776525672,0.07641219014910873,0.019097290225735326,0.4022620996168673,0.4022620996168673,0.10053521628167301,0.0,4.990413288170146,4.98762493293043,5.00157040848228,4.990375972661525,4.987591243643237,5.001518582841413,24769.2166498695,21053.834152389074,0.85,0.990948620014055,0.6801013609426232,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517075085957034,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.503933124624,1533.646395144021,0.4022620996168673,0.10053521628167301,6.112885165565336,3.4932762812283396
5839.0,-30.03538588774602,5.002963347471243,35.00132474827752,24.08595186369496,4.99835951794653,-26.532016354780215,-40.037071926612384,1.4949899849809727,-0.013912211384763395,-5.004431423553702,40.00263035292077,45071.30174117629,20600.305084154246,20600.305084154246,65671.60682533054,82423.30681061134,82423.30681061134,20600.305084154246,103023.61189476558,103023.61189476558,103023.61189476558,127792.81979749716,97551.42234217071,60199.417272736784,41502.22785492659,24769.207902731578,0.0,66271.43575765817,21053.82671732184,1533.6459830261165,0.0,0.8868866408563653,2.8164171035653847,0.0014959162575277712,354594.73637891456,1554646.6442501505,4.384291374784759,1554646.6442501505,4.384291374784759,0.85,0.09550946872640277,4.296143414572793,1.2668667046306656,1.0,0.0,4.296143414572029,1.2847464989404571,1.2850453132498059,3.3439619552307507,19300.73114169782,1968.1268467517266,3099.015535412006,3099.015535412006,6.647370704908549,5.002963347471243,-0.8648208392377921,5.867784186709035,3.4932804874730476,3.4932804874730476,0.9980801392780136,0.0,0.0,0.00023257409444230932,7.852550023338921e-05,0.0001540485942089201,0.0006618148535348485,0.09550946872643343,0.07641217875604846,0.019097289970384977,0.09550942695740489,0.07641217875602392,0.019097289970378847,0.4022620589375668,0.4022620589375668,0.10053521976045897,0.0,4.990435617838273,4.987644471934459,5.0016039033333755,4.99051921216892,4.987716905047478,5.001732158689208,24769.207902731578,21053.82671732184,0.85,0.9909489069390154,0.680101483027972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517073982485516,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.503121258733,1533.6459830261165,0.4022620589375668,0.10053521976045897,6.112885165565336,3.4932804874730476
5840.0,-30.03536748227762,5.002960991173673,35.00132405607195,24.085959616955392,4.998374725685094,-26.53199826638125,-40.03705397536976,1.4950055097889627,-0.014022684342648972,-5.004418419542211,40.002629334626796,45071.30725282261,20600.28275570849,20600.28275570849,65671.5900085311,82423.2747992066,82423.2747992066,20600.28275570849,103023.55755491508,103023.55755491508,103023.55755491508,127792.75877302099,97551.38897408525,60199.421427702124,41502.186162647915,24769.20121810591,0.0,66271.38738075382,21053.821035390025,1533.6453231723142,0.0,0.886886710685027,2.816420072907065,0.0014959162575277712,354594.9161161379,1554646.6003418395,4.384289028646585,1554646.6003418395,4.384289028646585,0.85,0.09550944451667275,4.296143414572793,1.2668666771566497,1.0,0.0,4.296143414572983,1.2847464253975736,1.2850452402624082,3.34396214664954,19300.724539759776,1968.1261735414007,3099.015535412006,3099.015535412006,6.647363499896021,5.002960991173673,-0.8648098206129307,5.867770811786603,3.493284663675114,3.493284663675114,0.998081332478604,0.0,0.0,0.00023257454010310646,7.852565980439519e-05,0.00015404888029871126,0.0006618160826176208,0.09550944451669555,0.07641215699182198,0.01909728752487357,0.09550949407952426,0.07641215699180373,0.01909728752486901,0.4022620193294479,0.4022620193294479,0.10053522562244768,0.0,4.990422697894701,4.987643668211263,5.001542499235995,4.99039573519957,4.987665170779394,5.00132160553045,24769.20121810591,21053.821035390025,0.85,0.9909493765570855,0.6801020626574656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517072882536786,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.502308829024,1533.6453231723142,0.4022620193294479,0.10053522562244768,6.112885165565336,3.493284663675114
5841.0,-30.03534911984234,5.0029584527401845,35.00132337661663,24.085950781032466,4.998362074894156,-26.531983002796668,-40.03703644322229,1.4949959578487726,-0.013866735872625213,-5.004427006038789,40.00262832159318,45071.31439744297,20600.304612018543,20600.304612018543,65671.61900946152,82423.29135359357,82423.29135359357,20600.304612018543,103023.59596561211,103023.59596561211,103023.59596561211,127792.79777069643,97551.3921595809,60199.41520343179,41502.196617943446,24769.201805084318,0.0,66271.39842302777,21053.82153432167,1533.6455703097868,0.0,0.8868866706774012,2.8164170218607034,0.0014959162575277712,354594.7974363629,1554646.5566603527,4.384290372842699,1554646.5566603527,4.384290372842699,0.85,0.09550944327896532,4.296143414572793,1.2668666084716098,1.0,0.0,4.296143414574671,1.284746469161955,1.2850452846082219,3.343962032738789,19300.72517001604,1968.126237809654,3099.015535412006,3099.015535412006,6.6473705525583275,5.0029584527401845,-0.8648114825296735,5.867769935269858,3.493288891771132,3.493288891771132,0.9980825405060377,0.0,0.0,0.00023257498472270587,7.85258156502975e-05,0.00015404916907240838,0.000661817323230838,0.0955094432789714,0.07641215417428629,0.019097289104685115,0.09550940169576332,0.07641215417428142,0.0190972891046839,0.40226197935717484,0.40226197935717484,0.10053522765612564,0.0,4.990453476857283,4.987671672461488,5.001584379727035,4.990560270166156,4.9877673686489175,5.001735577565853,24769.201805084318,21053.82153432167,0.85,0.9909496490516512,0.680102057145994,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517071779563473,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.501498022317,1533.6455703097868,0.40226197935717484,0.10053522765612564,6.112885165565336,3.493288891771132
5842.0,-30.035330716095032,5.002956056744529,35.00132267615876,24.08595406394454,4.998372521574795,-26.53196539204872,-40.03701478997243,1.4950071975286814,-0.013952969844467589,-5.004416592840478,40.002626350937376,45071.30348177079,20600.28751947857,20600.28751947857,65671.59100124936,82423.2604563702,82423.2604563702,20600.28751947857,103023.54797584878,103023.54797584878,103023.54797584878,127792.73839862437,97551.35785053381,60199.40087593514,41502.17441622074,24769.19042277559,0.0,66271.36483899633,21053.81185935925,1533.6447002947925,0.0,0.8868867307750825,2.816419370328735,0.0014959162575277712,354594.94136422186,1554646.471686694,4.384288353650935,1554646.471686694,4.384288353650935,0.85,0.09550941873175517,4.296143414572793,1.2668665150599558,1.0,0.0,4.296143414573948,1.2847464156643162,1.2850452316706797,3.343962171983445,19300.718381906983,1968.1255456151678,3099.015535412006,3099.015535412006,6.647365037084211,5.002956056744529,-0.8648020067607698,5.867758063505299,3.493293060995653,3.493293060995653,0.9980837317130437,0.0,0.0,0.0002325754303434011,7.85260081296948e-05,0.00015404942221370631,0.0006618184107621581,0.0955094187317905,0.07641213228276338,0.01909728644902712,0.09550943362704371,0.0764121322827351,0.019097286449020055,0.40226194084072636,0.40226194084072636,0.10053523285215063,0.0,4.990451547592613,4.987677663600891,5.001550755764811,4.990463622996003,4.987721421125514,5.001436056977809,24769.19042277559,21053.81185935925,0.85,0.9909497286014237,0.6801022370864059,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517070679169137,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.500686967027,1533.6447002947925,0.40226194084072636,0.10053523285215063,6.112885165565336,3.493293060995653
5843.0,-30.035312370074013,5.002953643919883,35.00132201189289,24.085948336310707,4.998373429157705,-26.53194878732129,-40.036997048277385,1.495009846405255,-0.014021005975678236,-5.00441543901045,40.002626004192585,45071.30968267098,20600.289538957488,20600.289538957488,65671.59922162846,82423.23187629748,82423.23187629748,20600.289538957488,103023.52141525496,103023.52141525496,103023.52141525496,127792.7130099695,97551.32176370973,60199.39957008446,41502.13577069474,24769.19159471455,0.0,66271.32736540929,21053.812855507367,1533.6447565001456,0.0,0.8868867378988466,2.8164203988042273,0.0014959162575277712,354594.9573120898,1554646.4567352382,4.384288114303178,1554646.4567352382,4.384288114303178,0.85,0.09550940953001408,4.296143414572793,1.266866472200491,1.0,0.0,4.2961434145717465,1.2847464023559998,1.2850452189300123,3.343962206622582,19300.711242061425,1968.1248175535402,3099.015535412006,3099.015535412006,6.647365688735965,5.002953643919883,-0.8647979266154087,5.867751570535292,3.493297268958197,3.493297268958197,0.9980849339880563,0.0,0.0,0.00023257587456711922,7.852616583894541e-05,0.00015404970872817382,0.0006618196416694008,0.09550940953002003,0.07641212296994361,0.019097286560076424,0.09550947277176233,0.07641212296993885,0.019097286560075234,0.402261902172145,0.402261902172145,0.10053523602537005,0.0,4.990439686258583,4.987666800523698,5.001534898544719,4.990394433034794,4.987625541370903,5.001473663273998,24769.19159471455,21053.812855507367,0.85,0.9909504129821631,0.6801027152233594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706957629928,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.499877351438,1533.6447565001456,0.402261902172145,0.10053523602537005,6.112885165565336,3.493297268958197
5844.0,-30.035293988206796,5.00295118129267,35.00132133311579,24.0859433420934,4.998369660084233,-26.531932617968792,-40.03697937643153,1.495008289846469,-0.013967947101434675,-5.004416266974926,40.00262425298794,45071.316329456255,20600.295515265545,20600.295515265545,65671.6118447218,82423.22669557654,82423.22669557654,20600.295515265545,103023.52221084209,103023.52221084209,103023.52221084209,127792.70747787575,97551.3070414532,60199.396675334036,41502.12262902129,24769.18526703366,0.0,66271.30789605495,21053.80747697861,1533.6444313432748,0.0,0.8868867400256017,2.8164196051234565,0.0014959162575277712,354594.9458682306,1554646.3812242064,4.384288042847405,1554646.3812242064,4.384288042847405,0.85,0.09550939736497287,4.296143414572793,1.2668664090102544,1.0,0.0,4.296143414572711,1.2847464087182585,1.2850452258656118,3.343962190062775,19300.70832923547,1968.124520527955,3099.015535412006,3099.015535412006,6.647367617189692,5.00295118129267,-0.8647950385785315,5.867746219871202,3.49330146785067,3.49330146785067,0.99808613367162,0.0,0.0,0.0002325763196595883,7.852632292758444e-05,0.00015404999673200386,0.0006618208789751586,0.09550939736499763,0.07641211132860537,0.019097286036392252,0.09550942583625818,0.07641211132858557,0.019097286036387304,0.40226186236336237,0.40226186236336237,0.10053523863577808,0.0,4.990441727967664,4.987665801584853,5.001549105848085,4.990448319873508,4.987660232071846,5.001604360987358,24769.18526703366,21053.80747697861,0.85,0.9909508945821055,0.6801030153222507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517068476888912,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.499067192855,1533.6444313432748,0.40226186236336237,0.10053523863577808,6.112885165565336,3.49330146785067
