time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5845.0,-30.035275639134866,5.002948680588927,35.00132062374891,24.085943621490173,4.998365980720968,-26.53191646914539,-40.036961739510275,1.495006810731721,-0.013820615586951135,-5.004416470044739,40.0026220044418,45071.322839615954,20600.300084449136,20600.300084449136,65671.62292406509,82423.24377855605,82423.24377855605,20600.300084449136,103023.54386300518,103023.54386300518,103023.54386300518,127792.71971710038,97551.31463584228,60199.39369690305,41502.13437659915,24769.175854095196,0.0,66271.31023069435,21053.799475980915,1533.643918282577,0.0,0.8868867471308133,2.8164176459527783,0.0014959162575277712,354594.94306146476,1554646.2842680677,4.3842878041229945,1554646.2842680677,4.3842878041229945,0.85,0.09550938300372533,4.296143414572793,1.2668663864815612,1.0,0.0,4.296143414573302,1.2847464147198844,1.285045232439475,3.34396217444163,19300.709831799537,1968.124673746849,3099.015535412006,3099.015535412006,6.647369091588109,5.002948680588927,-0.8647918198193896,5.867740500408317,3.493305647697994,3.493305647697994,0.9980873279137125,0.0,0.0,0.0002325767639587447,7.852647970606152e-05,0.00015405028425268316,0.0006618221142052316,0.09550938300375755,0.07641209771084131,0.019097285292916245,0.09550932821131128,0.07641209771081553,0.019097285292909803,0.40226182223360096,0.40226182223360096,0.10053524260927994,0.0,4.990472630705426,4.987696371182267,5.001581340081032,4.990595854457808,4.9878182636239785,5.0017098909938795,24769.175854095196,21053.799475980915,0.85,0.9909510268539777,0.6801030895981989,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706737533057,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.498258363925,1533.643918282577,0.40226182223360096,0.10053524260927994,6.112885165565336,3.493305647697994
5846.0,-30.035257298305616,5.002946219522899,35.001319906218,24.085937544610374,4.998369114439651,-26.531899646402536,-40.03694396289063,1.4950114625368442,-0.013930066510681627,-5.004412120026604,40.00262034791497,45071.3288755846,20600.295327923413,20600.295327923413,65671.62420350802,82423.2040593617,82423.2040593617,20600.295327923413,103023.49938728512,103023.49938728512,103023.49938728512,127792.66777789762,97551.2683737377,60199.39318996194,41502.08353752861,24769.168390612504,0.0,66271.25192814111,21053.793132020626,1533.643407992651,0.0,0.8868867752520091,2.8164195916055643,0.0014959162575277712,354595.0031860228,1554646.2128394984,4.384286859293167,1554646.2128394984,4.384286859293167,0.85,0.09550936639718687,4.296143414572793,1.2668663112027572,1.0,0.0,4.296143414571995,1.284746392042436,1.285045210327338,3.343962233466921,19300.700678755726,1968.1237403961318,3099.015535412006,3099.015535412006,6.647367556737549,5.002946219522899,-0.8647859313144783,5.867732150837377,3.493309811954519,3.493309811954519,0.9980885177012911,0.0,0.0,0.0002325772080590992,7.852663772664081e-05,0.00015405057033245838,0.0006618233432449739,0.09550936639721412,0.07641208202632306,0.019097284370891057,0.09550936544109026,0.07641208202630126,0.019097284370885606,0.4022617837615485,0.4022617837615485,0.10053524877636212,0.0,4.990472861812634,4.987694753429764,5.001588967547889,4.990482053515905,4.987696550751593,5.001627747444218,24769.168390612504,21053.793132020626,0.85,0.9909519179555674,0.6801037790029394,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517066275737684,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.497449490726,1533.643407992651,0.4022617837615485,0.10053524877636212,6.112885165565336,3.493309811954519
5847.0,-30.035238979752137,5.002943808504468,35.00131921239721,24.08594690440225,4.998374443790844,-26.531882624169953,-40.03692241441456,1.495018088208868,-0.013819308667279984,-5.004407104718296,40.00261960346183,45071.3179516564,20600.28932221172,20600.28932221172,65671.60727386811,82423.22148550431,82423.22148550431,20600.28932221172,103023.51080771603,103023.51080771603,103023.51080771603,127792.67667969098,97551.28021457497,60199.37668072803,41502.11503760771,24769.165871974947,0.0,66271.28090958265,21053.790991178703,1533.643170922385,0.0,0.8868868034560653,2.8164187220858095,0.0014959162575277712,354595.07250601804,1554646.1807390698,4.384285911679399,1554646.1807390698,4.384285911679399,0.85,0.09550935212756963,4.296143414572793,1.2668662513094024,1.0,0.0,4.296143414572613,1.2847463601326603,1.2850451789800346,3.3439623165222914,19300.703021487498,1968.1239792882889,3099.015535412006,3099.015535412006,6.647365618795765,5.002943808504468,-0.8647796238834697,5.867723432387938,3.493313984000582,3.493313984000582,0.998089709714452,0.0,0.0,0.00023257765162084981,7.852682927653958e-05,0.00015405082234431025,0.0006618244259240317,0.09550935212758419,0.07641206814533422,0.01909728398224996,0.09550932422776004,0.07641206814532257,0.019097283982247054,0.4022617446833436,0.4022617446833436,0.10053525522698759,0.0,4.990493942286719,4.987725537268034,5.0015712187893655,4.990587796050988,4.987858205554801,5.001509758605778,24769.165871974947,21053.790991178703,0.85,0.9909512291375097,0.6801033167466544,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706517663892,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.496641064034,1533.643170922385,0.4022617446833436,0.10053525522698759,6.112885165565336,3.493313984000582
5848.0,-30.03522069556018,5.0029414127535565,35.00131854180837,24.085946136061125,4.998377224613373,-26.531865887740974,-40.03690463779492,1.4950224167943973,-0.013836306876896742,-5.004404089757409,40.002618892498795,45071.32378461752,20600.28749010942,20600.28749010942,65671.61127472694,82423.20624648558,82423.20624648558,20600.28749010942,103023.493736595,103023.493736595,103023.493736595,127792.65792448839,97551.25830445981,60199.37584259272,41502.091624296765,24769.164187893395,0.0,66271.25581219015,21053.789559709385,1533.6430228617196,0.0,0.8868868213644151,2.8164192973523403,0.0014959162575277712,354595.1141778522,1554646.1500827172,4.384285309985863,1554646.1500827172,4.384285309985863,0.85,0.09550934020602384,4.296143414572793,1.2668661815254016,1.0,0.0,4.296143414573028,1.2847463389700133,1.2850451583812914,3.3439623716048335,19300.698686530286,1968.1235372456738,3099.015535412006,3099.015535412006,6.64736502760728,5.0029414127535565,-0.864774471532681,5.867715884286238,3.49331816704256,3.49331816704256,0.9980909048693029,0.0,0.0,0.00023257809435135664,7.852698729776942e-05,0.00015405110705358723,0.0006618256490759171,0.09550934020603655,0.07641205639784311,0.01909728380819343,0.09550933644389724,0.07641205639783295,0.01909728380819089,0.40226170708483483,0.40226170708483483,0.10053526037004164,0.0,4.990507564471102,4.987747741563339,5.001550498568463,4.990567782880532,4.98784228948017,5.001473349583762,24769.164187893395,21053.789559709385,0.85,0.9909516647886893,0.6801036623230392,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517064078875215,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.495832802446,1533.6430228617196,0.40226170708483483,0.10053526037004164,6.112885165565336,3.49331816704256
5849.0,-30.035202376941385,5.00293900148466,35.00131787471612,24.08594061797487,4.998376860592765,-26.531849434809804,-40.036886965949066,1.4950239184614373,-0.013869000330032577,-5.004402884314314,40.00261765316561,45071.32995860026,20600.289352267624,20600.289352267624,65671.61931086789,82423.18403150779,82423.18403150779,20600.289352267624,103023.47338377542,103023.47338377542,103023.47338377542,127792.63341539049,97551.22804555885,60199.37397265232,41502.06008100725,24769.160031615076,0.0,66271.22011262232,21053.786026872815,1533.642773477868,0.0,0.8868868319812158,2.8164198675623733,0.0014959162575277712,354595.1308391068,1554646.0966433221,4.384284953277387,1554646.0966433221,4.384284953277387,0.85,0.09550932835644932,4.296143414572793,1.2668661106424408,1.0,0.0,4.296143414572646,1.284746331029525,1.2850451510088543,3.343962392272488,19300.692699750205,1968.1229267640026,3099.015535412006,3099.015535412006,6.647365628494297,5.00293900148466,-0.864770385990755,5.867709387475415,3.493322350671876,3.493322350671876,0.9980921001919646,0.0,0.0,0.00023257853791624718,7.852714438792778e-05,0.0001540513935283194,0.0006618268798124512,0.09550932835646812,0.07641204492207862,0.019097283434389503,0.09550934139330977,0.07641204492206358,0.019097283434385742,0.4022616701701133,0.4022616701701133,0.10053526427493734,0.0,4.990512370334272,4.987755552771603,5.001543277285407,4.990533883984256,4.987789088863735,5.001516683879231,24769.160031615076,21053.786026872815,0.85,0.9909523198647096,0.680104121849656,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517062983170828,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.495024463098,1533.642773477868,0.4022616701701133,0.10053526427493734,6.112885165565336,3.493322350671876
5850.0,-30.035184085248655,5.002936561292676,35.0013171940696,24.085930070746713,4.998374706692083,-26.531833185098126,-40.036865522246785,1.4950238065418264,-0.013948839242402755,-5.00440249862148,40.002615924183615,45071.31941226899,20600.292823038064,20600.292823038064,65671.61223530705,82423.1480648018,82423.1480648018,20600.292823038064,103023.44088783987,103023.44088783987,103023.44088783987,127792.59425817951,97551.18327364766,60199.354621116196,41502.031836146074,24769.15337033964,0.0,66271.18520648571,21053.780364788694,1533.6423982193978,0.0,0.8868868402006403,2.816420961416588,0.0014959162575277712,354595.1361700314,1554646.0220905303,4.384284677117129,1554646.0220905303,4.384284677117129,0.85,0.09550931563390197,4.296143414572793,1.2668660238245502,1.0,0.0,4.296143414573274,1.284746330638486,1.2850451511867855,3.343962393290292,19300.68384154394,1968.1220234783482,3099.015535412006,3099.015535412006,6.647366748453331,5.002936561292676,-0.8647668021479458,5.867703363440622,3.4933265256270145,3.4933265256270145,0.9980932930362899,0.0,0.0,0.00023257898082993243,7.852733500760083e-05,0.0001540516458223316,0.0006618279637037102,0.09550931563392728,0.07641203276424557,0.019097282869681702,0.09550935600316998,0.07641203276422533,0.01909728286967664,0.4022616329440437,0.4022616329440437,0.10053526799442843,0.0,4.990500481742799,4.987738066869099,5.001553784560031,4.990453659379057,4.98766885638247,5.0015965469205526,24769.15337033964,21053.780364788694,0.85,0.9909527350490183,0.6801043209328032,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517061885403526,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.49421742291,1533.6423982193978,0.4022616329440437,0.10053526799442843,6.112885165565336,3.4933265256270145
5851.0,-30.035165840342795,5.00293404570165,35.00131648053362,24.085930839087837,4.9983680937516,-26.53181742341683,-40.03685169210655,1.4950196768258326,-0.013735634567751731,-5.0044049113949844,40.00261360491538,45071.34242586582,20600.30187092314,20600.30187092314,65671.64429678896,82423.17983489142,82423.17983489142,20600.30187092314,103023.48170581456,103023.48170581456,103023.48170581456,127792.62592157806,97551.20433314028,60199.366924115566,41502.041565583015,24769.144215763507,0.0,66271.18578134652,21053.77258339898,1533.64195088708,0.0,0.8868868363224589,2.8164178789241436,0.0014959162575277712,354595.10282143747,1554645.922084912,4.38428480741817,1554645.922084912,4.38428480741817,0.85,0.09550930380140374,4.296143414572793,1.266866044155322,1.0,0.0,4.296143414571364,1.2847463490444069,1.2850451701645942,3.343962345383009,19300.688008203895,1968.122448359419,3099.015535412006,3099.015535412006,6.647369668053112,5.00293404570165,-0.86476490368503,5.86769894938668,3.493330687838241,3.493330687838241,0.9980944822394974,0.0,0.0,0.0002325794226114985,7.852745794820318e-05,0.0001540519646632953,0.0006618293334902167,0.09550930380143527,0.07641202111076104,0.019097282690674226,0.0955092231951523,0.07641202111073582,0.019097282690667926,0.4022615939394118,0.4022615939394118,0.10053527263631416,0.0,4.990535158260457,4.9877697692141965,5.0016003604643515,4.990669276827248,4.987891992533093,5.0017820771359425,24769.144215763507,21053.77258339898,0.85,0.9909532102453144,0.6801046622973229,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451706078924996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.493410453922,1533.64195088708,0.4022615939394118,0.10053527263631416,6.112885165565336,3.493330687838241
5852.0,-30.035147577006946,5.002931640791593,35.001315765488165,24.085934366472088,4.998376883961593,-26.53180010474054,-40.03683003885669,1.4950294116954355,-0.013792052568192048,-5.00439639506811,40.00261213387886,45071.33105751248,20600.288589206797,20600.288589206797,65671.61964671928,82423.15723676661,82423.15723676661,20600.288589206797,103023.44582597341,103023.44582597341,103023.44582597341,127792.58215155781,97551.17766820283,60199.351488949666,41502.02908805907,24769.136325584404,0.0,66271.16541364347,21053.765876746744,1533.6413237236275,0.0,0.886886884963644,2.8164196142655924,0.0014959162575277712,354595.2205314293,1554645.8586545987,4.384283173147857,1554645.8586545987,4.384283173147857,0.85,0.09550928370896353,4.296143414572793,1.2668659337097776,1.0,0.0,4.296143414573098,1.2847463025930483,1.2850451242706127,3.343962466287497,19300.682732496207,1968.1219103869525,3099.015535412006,3099.015535412006,6.647365382267452,5.002931640791593,-0.8647565793304715,5.867688220122065,3.4933348232371024,3.4933348232371024,0.9980956637820293,0.0,0.0,0.00023257986484009956,7.852765043132237e-05,0.0001540522144087772,0.0006618304064326241,0.09550928370899076,0.07641200246202304,0.01909728124696771,0.09550924822422902,0.07641200246200126,0.019097281246962267,0.4022615564843598,0.4022615564843598,0.10053528021128398,0.0,4.990545757774896,4.987787064078191,5.001584167093199,4.990604342499921,4.987872431041183,5.001535584408487,24769.136325584404,21053.765876746744,0.85,0.9909531428460324,0.6801046997769182,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517059695900323,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.492603157363,1533.6413237236275,0.4022615564843598,0.10053528021128398,6.112885165565336,3.4933348232371024
5853.0,-30.03512928291803,5.002929245604952,35.00131508806502,24.085933563206368,4.9983798142192155,-26.531783344474626,-40.036812297161646,1.4950338757760806,-0.01381748597304977,-5.004393722730014,40.00261179961841,45071.33692030697,20600.287422396923,20600.287422396923,65671.62434270389,82423.14124924885,82423.14124924885,20600.287422396923,103023.42867164577,103023.42867164577,103023.42867164577,127792.56561271875,97551.15506979031,60199.35074084957,41502.00480993416,24769.136941072982,0.0,66271.14175100715,21053.766399912034,1533.6413146395744,0.0,0.8868868997658939,2.816420260346154,0.0014959162575277712,354595.2574676524,1554645.8442414657,4.384282675814656,1554645.8442414657,4.384282675814656,0.85,0.0955092737480403,4.296143414572793,1.2668658617278559,1.0,0.0,4.296143414573409,1.2847462807960752,1.2850451030377086,3.34396252302108,19300.67826135808,1968.1214544577488,3099.015535412006,3099.015535412006,6.6473650057575995,5.002929245604952,-0.8647516469861234,5.867680892591076,3.4933389878320718,3.4933389878320718,0.9980968536663062,0.0,0.0,0.00023258030781413334,7.852780814362205e-05,0.0001540524996705113,0.0006618316319579445,0.09550927374804724,0.07641199215105746,0.01909728159698978,0.09550927116218527,0.0764119921510519,0.019097281596988393,0.40226151941605276,0.40226151941605276,0.10053528635576896,0.0,4.990550837905232,4.987797768801897,5.001566739080602,4.990576236756965,4.987845667177851,5.001502107549015,24769.136941072982,21053.766399912034,0.85,0.9909535675338783,0.6801050310804703,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517058601446393,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.49179683818,1533.6413146395744,0.40226151941605276,0.10053528635576896,6.112885165565336,3.4933389878320718
5854.0,-30.035111024608454,5.002926831653247,35.00131441437386,24.085922841355227,4.99837917175092,-26.531766973676945,-40.036790853459365,1.4950351208196715,-0.013937383165171013,-5.0043927310455105,40.00261055347191,45071.32614294856,20600.289674204636,20600.289674204636,65671.61581715319,82423.0977217659,82423.0977217659,20600.289674204636,103023.38739597052,103023.38739597052,103023.38739597052,127792.52024933802,97551.10340410256,60199.33182528645,41501.968420906785,24769.1328533675,0.0,66271.10127427429,21053.762925362375,1533.6410718085945,0.0,0.8868869093200951,2.8164219511816455,0.0014959162575277712,354595.2711744066,1554645.7905082926,4.384282354807955,1554645.7905082926,4.384282354807955,0.85,0.09550926225782884,4.296143414572793,1.266865794691257,1.0,0.0,4.296143414574865,1.284746274059039,1.285045096867132,3.343962540556369,19300.66803920524,1968.1204120882505,3099.015535412006,3099.015535412006,6.647365732377938,5.002926831653247,-0.8647477089703317,5.867674540623579,3.493343151352087,3.493343151352087,0.9980980432434535,0.0,0.0,0.0002325807499225787,7.852799876478515e-05,0.00015405275115779355,0.0006618327123833759,0.09550926225784767,0.07641198080055898,0.019097281457288694,0.0955093144074046,0.07641198080054391,0.01909728145728493,0.40226148226886976,0.40226148226886976,0.10053529127016891,0.0,4.990531363139951,4.987774440926614,5.001562680730785,4.990455347880356,4.987683014402251,5.001548332667653,24769.1328533675,21053.762925362375,0.85,0.9909540441369756,0.6801052838463203,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517057505149713,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.49099174386,1533.6410718085945,0.40226148226886976,0.10053529127016891,6.112885165565336,3.493343151352087
5855.0,-30.035092795693384,5.002924394962231,35.00131372759656,24.085928045120113,4.998377468868828,-26.53175073536844,-40.03677695346994,1.4950354085441058,-0.013748373067414832,-5.0043920042185395,40.00260882492747,45071.348774742604,20600.29240292193,20600.29240292193,65671.64117766454,82423.12763337533,82423.12763337533,20600.29240292193,103023.42003629726,103023.42003629726,103023.42003629726,127792.54605561981,97551.12473230844,60199.34587367645,41501.9765095911,24769.126019322543,0.0,66271.10252891365,21053.75711642416,1533.6406859258072,0.0,0.8868869192730632,2.8164195530419915,0.0014959162575277712,354595.2812203835,1554645.7159743775,4.384282020403295,1554645.7159743775,4.384282020403295,0.85,0.09550924896560609,4.296143414572793,1.2668657902954146,1.0,0.0,4.296143414574296,1.2847462718016593,1.2850450951763408,3.3439625464319205,19300.672259030616,1968.1208423906855,3099.015535412006,3099.015535412006,6.647366612888945,5.002924394962231,-0.8647439457626271,5.867668340724858,3.493347305219331,3.493347305219331,0.998099230062666,0.0,0.0,0.0002325811913200361,7.852812232726643e-05,0.0001540530689927697,0.0006618340778480156,0.0955092489656315,0.07641196795586949,0.019097281009762,0.09550921012325513,0.07641196795584916,0.019097281009756918,0.4022614430010781,0.4022614430010781,0.10053529599997504,0.0,4.99055354067707,4.987799850117085,5.001571925422695,4.9906436311511015,4.987902868429273,5.001610285999334,24769.126019322543,21053.75711642416,0.85,0.9909544080545881,0.6801056124738271,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517056410997307,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.490186542565,1533.6406859258072,0.4022614430010781,0.10053529599997504,6.112885165565336,3.493347305219331
5856.0,-30.035074595054265,5.002921957904356,35.00131302990201,24.085922457184665,4.998377509486807,-26.53173434814975,-40.03675547484306,1.4950372625825852,-0.013786707958217903,-5.004389985346184,40.002607133385325,45071.33772310843,20600.29244694502,20600.29244694502,65671.63017005345,82423.10340215065,82423.10340215065,20600.29244694502,103023.39584909567,103023.39584909567,103023.39584909567,127792.51489249802,97551.09268277856,60199.32700373743,41501.96186560125,24769.119043402345,0.0,66271.08090900359,21053.751186891994,1533.6402572480501,0.0,0.8868869356639142,2.816420292321427,0.0014959162575277712,354595.3091246104,1554645.6430359862,4.384281469695526,1554645.6430359862,4.384281469695526,0.85,0.09550923474024953,4.296143414572793,1.266865672157146,1.0,0.0,4.296143414572407,1.2847462622187216,1.2850450861574085,3.343962571374577,19300.66591797126,1968.1201957825822,3099.015535412006,3099.015535412006,6.647366627094454,5.002921957904356,-0.8647394365243475,5.867661394428703,3.49335144820363,3.49335144820363,0.9981004137724657,0.0,0.0,0.0002325816320335868,7.852831325959321e-05,0.0001540533187739936,0.0006618351509439758,0.09550923474027564,0.07641195431210265,0.01909728042817299,0.09550921026211943,0.07641195431208175,0.01909728042816777,0.4022614049779629,0.4022614049779629,0.10053530138645174,0.0,4.990562720769731,4.987809123692784,5.001580729818045,4.990603277387947,4.987850055390936,5.001619785575315,24769.119043402345,21053.751186891994,0.85,0.990954565238294,0.680105667583657,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517055318606564,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.48938136101,1533.6402572480501,0.4022614049779629,0.10053530138645174,6.112885165565336,3.49335144820363
5857.0,-30.035056326097923,5.002919559505503,35.001312339319085,24.085916275531076,4.998381284021415,-26.53171752603509,-40.03673392636699,1.4950424839588625,-0.013915232727981675,-5.004385657353713,40.0026059451384,45071.32670210859,20600.287807862307,20600.287807862307,65671.6145099709,82423.06048151552,82423.06048151552,20600.287807862307,103023.34828937783,103023.34828937783,103023.34828937783,127792.46252185208,97551.0435268312,60199.30974742535,41501.92642156205,24769.114232474254,0.0,66271.0406540363,21053.747097603115,1533.639898319322,0.0,0.8868869619782125,2.816422485974366,0.0014959162575277712,354595.3689447841,1554645.5917994163,4.384280585574986,1554645.5917994163,4.384280585574986,0.85,0.09550921980428724,4.296143414572793,1.2668655875371768,1.0,0.0,4.296143414574343,1.2847462368804903,1.2850450613816446,3.34396263732542,19300.65619237525,1968.119204047789,3099.015535412006,3099.015535412006,6.6473651301407735,5.002919559505503,-0.8647335617451128,5.8676531212506156,3.493355587016108,3.493355587016108,0.9981015962903166,0.0,0.0,0.00023258207440215398,7.852850481327018e-05,0.0001540535695888838,0.0006618362284807146,0.09550921980430774,0.07641194002438127,0.019097279779926472,0.0955092651333985,0.07641194002436487,0.019097279779922375,0.40226136698863446,0.40226136698863446,0.1005353072777167,0.0,4.990542616446248,4.987786695589534,5.001569922255499,4.990470424625755,4.987705209671219,5.001534920156303,24769.114232474254,21053.747097603115,0.85,0.9909549308695079,0.680105914397822,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517054227910446,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.488576220623,1533.639898319322,0.40226136698863446,0.1005353072777167,6.112885165565336,3.493355587016108
5858.0,-30.035038105789386,5.002917126560032,35.001311651941776,24.08592151422056,4.998379366364885,-26.53170131697244,-40.036720026377566,1.4950425775482095,-0.01372538499924758,-5.0043856231679325,40.00260465734234,45071.349313517974,20600.291953456544,20600.291953456544,65671.64126697452,82423.09146846103,82423.09146846103,20600.291953456544,103023.38342191758,103023.38342191758,103023.38342191758,127792.4936429983,97551.06584124287,60199.323686301046,41501.93572771314,24769.11022108073,0.0,66271.04594879388,21053.74368791862,1533.6396895860444,0.0,0.8868869668129713,2.8164199959722613,0.0014959162575277712,354595.3694172897,1554645.5362703425,4.384280423134425,1554645.5362703425,4.384280423134425,0.85,0.09550920874283093,4.296143414572793,1.2668655864382163,1.0,0.0,4.296143414573208,1.2847462355316694,1.2850450605993586,3.343962640836157,19300.660607323283,1968.119654247198,3099.015535412006,3099.015535412006,6.647366467854054,5.002917126560032,-0.8647302109338346,5.8676473374938665,3.4933597334289614,3.4933597334289614,0.9981027809797033,0.0,0.0,0.00023258251559352564,7.85286283764867e-05,0.00015405388721703896,0.0006618375930568216,0.09550920874284953,0.0764119288832196,0.019097279859629928,0.09550916821510899,0.07641192888320472,0.019097279859626212,0.4022613271092826,0.4022613271092826,0.10053531238888974,0.0,4.990566128053899,4.987813813455261,5.001579002010544,4.990660238168687,4.9879223499291925,5.001615386026515,24769.11022108073,21053.74368791862,0.85,0.9909552554477183,0.680106201256331,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517053133120494,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.487773055547,1533.6396895860444,0.4022613271092826,0.10053531238888974,6.112885165565336,3.4933597334289614
5859.0,-30.03501988316445,5.0029147730568715,35.001310973446905,24.085914843622618,4.998386354838224,-26.531684215144292,-40.0366984429769,1.4950506868182976,-0.013927070662759888,-5.004378880248329,40.0026035413077,45071.33789953982,20600.282420379222,20600.282420379222,65671.62031991905,82423.03246869076,82423.03246869076,20600.282420379222,103023.31488906998,103023.31488906998,103023.31488906998,127792.41991683558,97551.00201404367,60199.30744489371,41501.88285461106,24769.1050277656,0.0,66270.98788237666,21053.73927360076,1533.6392527389753,0.0,0.8868870051490859,2.816423432643177,0.0014959162575277712,354595.46261585614,1554645.4881475302,4.384279135099154,1554645.4881475302,4.384279135099154,0.8500000000000001,0.09550919128114294,4.296143414572793,1.2668654551124199,1.0,0.0,4.296143414573488,1.2847461966866411,1.2850450223122167,3.34396274194276,19300.64797899269,1968.118366515853,3099.015535412006,3099.015535412006,6.647363391690927,5.0029147730568715,-0.864722908777372,5.8676376818342435,3.4933638654229204,3.4933638654229204,0.9981039615494058,0.0,0.0,0.00023258295684175956,7.852882024133563e-05,0.00015405413660042394,0.0006618386644436087,0.09550919128116392,0.07641191259032114,0.01909727869084278,0.09550926168119617,0.07641191259030435,0.019097278690838583,0.40226128870874867,0.40226128870874867,0.10053531807528149,0.0,4.990540701184898,4.987789571581857,5.001548831789762,4.990451809585579,4.98770542077915,5.001440970215526,24769.1050277656,21053.73927360076,0.85,0.990955807637553,0.6801066249312027,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517052041245981,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.486969524858,1533.6392527389753,0.40226128870874867,0.10053531807528149,6.112885165565336,3.4933638654229204
5860.0,-30.035001736490702,5.002912320580288,35.00131029434814,24.085915611963742,4.998379410210739,-26.531668575099413,-40.03668464776126,1.495046248819693,-0.013713242686662852,-5.004382615384085,40.00260216672754,45071.3605428953,20600.294297190085,20600.294297190085,65671.6548400854,82423.0659056169,82423.0659056169,20600.294297190085,103023.36020280697,103023.36020280697,103023.36020280697,127792.46199674002,97551.02463924245,60199.31927652171,41501.89484746748,24769.101793933056,0.0,66270.99664140053,21053.736524843098,1533.6391736900953,0.0,0.8868869911258295,2.816420187588001,0.0014959162575277712,354595.4109899531,1554645.4288763783,4.384279606259278,1554645.4288763783,4.384279606259278,0.85,0.09550918373097425,4.296143414572793,1.2668654803885149,1.0,0.0,4.296143414571347,1.2847462165395527,1.2850450427343054,3.343962690269211,19300.65245543053,1968.1188229854772,3099.015535412006,3099.015535412006,6.647367224137303,5.002912320580288,-0.8647217704078409,5.867634090988129,3.4933680173270667,3.4933680173270667,0.9981051478077333,0.0,0.0,0.00023258339625165404,7.852894287362601e-05,0.00015405445337802803,0.0006618400253656265,0.09550918373099092,0.07641190444540247,0.019097279285588447,0.095509145203342,0.07641190444538913,0.019097279285585116,0.4022612483935235,0.4022612483935235,0.10053532184673616,0.0,4.990567855701158,4.987817115399821,5.001574427024991,4.990669372697425,4.987920191104706,5.001669706952953,24769.101793933056,21053.736524843098,0.85,0.990956197557157,0.6801068767198608,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517050949232808,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.486166647917,1533.6391736900953,0.4022612483935235,0.10053532184673616,6.112885165565336,3.4933680173270667
5861.0,-30.034983584352563,5.002909895195432,35.00130958885724,24.085915053170197,4.998380844669597,-26.531652092123583,-40.036663169134385,1.4950493524409003,-0.013686060197755978,-5.004379011089717,40.00260003980265,45071.349207531064,20600.291046182694,20600.291046182694,65671.64025371376,82423.05741338524,82423.05741338524,20600.291046182694,103023.34845956793,103023.34845956793,103023.34845956793,127792.44021075033,97551.00895160271,60199.30074574977,41501.89800650326,24769.09175118239,0.0,66270.98975768565,21053.72798850503,1533.6385357739314,0.0,0.8868870171564578,2.8164202512603844,0.0014959162575277712,354595.4608074065,1554645.3371645275,4.384278731669696,1554645.3371645275,4.384278731669696,0.85,0.09550916617582486,4.296143414572793,1.2668654303858058,1.0,0.0,4.296143414572834,1.2847462011136817,1.285045027869577,3.3439627304199715,19300.649351601704,1968.1185064830197,3099.015535412006,3099.015535412006,6.647366175092097,5.002909895195432,-0.8647163528029429,5.867626247998375,3.4933721354517253,3.4933721354517253,0.9981063244147786,0.0,0.0,0.00023258383579462797,7.852913380779715e-05,0.00015405470198683082,0.0006618410934246974,0.0955091661758583,0.07641188807830274,0.019097278097555567,0.09550911043885175,0.07641188807827598,0.019097278097548877,0.40226120967204937,0.40226120967204937,0.10053532744923203,0.0,4.9905915047658596,4.987844556773325,5.001582899753032,4.990692950891969,4.9879611732051785,5.0016236429618175,24769.09175118239,21053.72798850503,0.85,0.9909560803880649,0.6801067763184268,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704986177126,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.485362856843,1533.6385357739314,0.40226120967204937,0.10053532744923203,6.112885165565336,3.4933721354517253
5862.0,-30.03496538422553,5.002907484325122,35.00130889063179,24.085909185837977,4.9983827704815535,-26.531635516851424,-40.03664165558291,1.4950529031076882,-0.013773098540127648,-5.004376121053788,40.00259884044438,45071.33803177737,20600.289304437272,20600.289304437272,65671.62733621465,82423.02374870778,82423.02374870778,20600.289304437272,103023.31305314506,103023.31305314506,103023.31305314506,127792.40039919078,97550.96828287673,60199.282565947426,41501.87301881033,24769.087346045726,0.0,66270.96036485606,21053.724244138866,1533.6382333399902,0.0,0.8868870361970007,2.8164217320464284,0.0014959162575277712,354595.50075260253,1554645.28544885,4.384278091936393,1554645.28544885,4.384278091936393,0.85,0.09550915291829601,4.296143414572793,1.2668652847735213,1.0,0.0,4.296143414571333,1.2847461835942013,1.2850450109122462,3.343962776020021,19300.641305218298,1968.117685980258,3099.015535412006,3099.015535412006,6.64736561306025,5.002907484325122,-0.8647113437262064,5.867618828051328,3.4933762576615943,3.4933762576615943,0.998107502189027,0.0,0.0,0.00023258427650039472,7.852932505286205e-05,0.00015405495144753267,0.0006618421651436488,0.0955091529183156,0.0764118751310247,0.019097277787290912,0.09550914387061646,0.07641187513100901,0.019097277787286995,0.4022611722377237,0.4022611722377237,0.10053533349485892,0.0,4.990592709886471,4.987845922363022,5.00158346108617,4.990603022513653,4.9878568779890315,5.001591200798373,24769.087346045726,21053.724244138866,0.85,0.9909563249824391,0.6801069093255363,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517048773982408,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.484559780129,1533.6382333399902,0.4022611722377237,0.10053533349485892,6.112885165565336,3.4933762576615943
5863.0,-30.034947187247752,5.0029051494745564,35.001308217303524,24.085907684080325,4.998390178637334,-26.531618396158613,-40.03662384403867,1.4950613875484275,-0.013896341243821553,-5.004369569262293,40.00259816917674,45071.34321721038,20600.28018206785,20600.28018206785,65671.62339927824,82422.98536091518,82422.98536091518,20600.28018206785,103023.26554298302,103023.26554298302,103023.26554298302,127792.35028946344,97550.92525984702,60199.28311614319,41501.82460411537,24769.08474648043,0.0,66270.9093505958,21053.722034508362,1533.637950988131,0.0,0.8868870719512221,2.816424115916156,0.0014959162575277712,354595.5913094812,1554645.2565041548,4.384276890648941,1554645.2565041548,4.384276890648941,0.85,0.09550913732080488,4.296143414572793,1.2668652358697727,1.0,0.0,4.296143414573854,1.2847461429954627,1.285044970870192,3.343962881691224,19300.6327930315,1968.1168179787694,3099.015535412006,3099.015535412006,6.647362669425628,5.0029051494745564,-0.8647041558480426,5.867609305322599,3.4933803802077104,3.4933803802077104,0.9981086800593458,0.0,0.0,0.000232584717130673,7.852948338919862e-05,0.00015405523374147437,0.0006618433779189074,0.09550913732081934,0.07641186030960048,0.019097277011218848,0.09550921097783743,0.07641186030958892,0.019097277011215955,0.40226113426948007,0.40226113426948007,0.10053533942068114,0.0,4.9905663229994275,4.9878218598785224,5.001547771579396,4.990473228018459,4.987738063347706,5.001417469512091,24769.08474648043,21053.722034508362,0.85,0.990957028397677,0.680107511106684,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517047683317919,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.483758269862,1533.637950988131,0.40226113426948007,0.10053533942068114,6.112885165565336,3.4933803802077104
5864.0,-30.034929073611266,5.002902706904397,35.00130754279537,24.08590855719524,4.998382572821886,-26.531602851974736,-40.03661008374763,1.4950563511856025,-0.01366755655999441,-5.00437381566389,40.002596788151735,45071.365771646546,20600.29310841911,20600.29310841911,65671.65888006566,82423.02210880724,82423.02210880724,20600.29310841911,103023.31521722635,103023.31521722635,103023.31521722635,127792.39683340023,97550.95092470603,60199.29458754657,41501.84037462163,24769.081616173873,0.0,66270.9219907955,21053.71937374779,1533.6378895762816,0.0,0.8868870553508202,2.816420614692708,0.0014959162575277712,354595.53261700174,1554645.1969551085,4.384277448397183,1554645.1969551085,4.384277448397183,0.8499999999999999,0.09550913035609956,4.296143414572793,1.266865229276009,1.0,0.0,4.296143414574637,1.2847461656490715,1.2850449940926056,3.3439628227279603,19300.6378708718,1968.1173357743778,3099.015535412006,3099.015535412006,6.647366840540976,5.002902706904397,-0.8647033241059274,5.867606031010324,3.493384521668331,3.493384521668331,0.9981098633338089,0.0,0.0,0.00023258515574364928,7.852960571198225e-05,0.00015405555003166702,0.0006618447367469357,0.0955091303561156,0.07641185266877254,0.01909727768734306,0.09550908663384718,0.07641185266875972,0.019097277687339854,0.40226109433237606,0.40226109433237606,0.10053534305181623,0.0,4.990595924795116,4.987852541693087,5.001573050269826,4.990706259103888,4.987967197595651,5.001666092027676,24769.081616173873,21053.71937374779,0.85,0.9909573747772353,0.6801077217230598,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704659284231,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.482957303175,1533.6378895762816,0.40226109433237606,0.10053534305181623,6.112885165565336,3.493384521668331
5865.0,-30.034910925157824,5.002900381372889,35.00130686234972,24.08590681096541,4.998391764139716,-26.53158559659046,-40.03658846542237,1.4950664355725667,-0.01382275299658886,-5.004364882307128,40.002595266193474,45071.3539191485,20600.279063780883,20600.279063780883,65671.63298292938,82422.97480164893,82422.97480164893,20600.279063780883,103023.25386542981,103023.25386542981,103023.25386542981,127792.32716240648,97550.89977343357,60199.27889093388,41501.800980555214,24769.073296976665,0.0,66270.87427753188,21053.712302430165,1533.6372259154018,0.0,0.886887106297389,2.816423696353063,0.0014959162575277712,354595.6560911675,1554645.1313290994,4.38427573667004,1554645.1313290994,4.38427573667004,0.85,0.09550910908751267,4.296143414572793,1.2668651545466858,1.0,0.0,4.296143414572513,1.2847461175684627,1.2850449465654332,3.343962947873128,19300.627750496984,1968.1163037833496,3099.015535412006,3099.015535412006,6.647362308573303,5.002900381372889,-0.864694754279312,5.867595135652201,3.493388626742124,3.493388626742124,0.9981110362120355,0.0,0.0,0.00023258559520046478,7.852979788950363e-05,0.00015405579731096115,0.0006618457990942467,0.09550910908754084,0.07641183337036768,0.019097275717173172,0.09550915529376731,0.07641183337034514,0.019097275717167538,0.40226105612529617,0.40226105612529617,0.1005353485221459,0.0,4.9905817697873545,4.987843581494872,5.001538106966905,4.9905421293105405,4.987824720877029,5.001415317407464,24769.073296976665,21053.712302430165,0.85,0.9909576974630971,0.6801080325332187,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517045507361181,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.482155273452,1533.6372259154018,0.40226105612529617,0.1005353485221459,6.112885165565336,3.493388626742124
5866.0,-30.03489276303008,5.002897990215126,35.00130619958222,24.08590178182351,4.998388176567679,-26.531569606923615,-40.03657082850111,1.4950650204615008,-0.013783550726486737,-5.004366629094759,40.00259442021627,45071.35967786865,20600.28693893159,20600.28693893159,65671.64661680024,82422.96872857898,82422.96872857898,20600.28693893159,103023.25566751057,103023.25566751057,103023.25566751057,127792.3281514158,97550.88433163757,60199.27528092831,41501.7878341214,24769.072483905224,0.0,66270.86031802662,21053.71161131944,1533.6372361823683,0.0,0.8868871004744281,2.8164229774408986,0.0014959162575277712,354595.63194759237,1554645.094851026,4.384275932312656,1554645.094851026,4.384275932312656,0.85,0.0955091012859702,4.296143414572793,1.2668650891585278,1.0,0.0,4.29614341457392,1.2847461232800002,1.2850449528433454,3.343962933007024,19300.624695308805,1968.1159922408576,3099.015535412006,3099.015535412006,6.6473648497515,5.002897990215126,-0.8646924410652002,5.867590431280326,3.4933927630516264,3.4933927630516264,0.9981122180147504,0.0,0.0,0.00023258603498916254,7.852995467439423e-05,0.0001540560803147683,0.0006618470149191892,0.09550910128598095,0.07641182513727843,0.01909727614870252,0.09550913092668817,0.07641182513726984,0.019097276148700375,0.40226101691774135,0.40226101691774135,0.10053535182721611,0.0,4.99058269580388,4.987843181158098,5.00154433886172,4.9905830783682745,4.9878382595846915,5.001565945546304,24769.072483905224,21053.71161131944,0.85,0.9909581119310836,0.6801082626900589,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704441979376,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.481354545016,1533.6372361823683,0.40226101691774135,0.10053535182721611,6.112885165565336,3.4933927630516264
5867.0,-30.03487463069269,5.002895557755762,35.00130550597723,24.0858968225308,4.9983842787371255,-26.531553675039973,-40.03655322650445,1.4950633230846901,-0.013724860517811521,-5.004367024795832,40.002592196472435,45071.36533783056,20600.29189512368,20600.29189512368,65671.65723295424,82422.96421023994,82422.96421023994,20600.29189512368,103023.25610536362,103023.25610536362,103023.25610536362,127792.31934449969,97550.87032367499,60199.27145126685,41501.77652489793,24769.063239136067,0.0,66270.839764034,21053.703753265658,1533.636734496502,0.0,0.8868871065100693,2.8164221602449557,0.0014959162575277712,354595.6264783309,1554644.9989644128,4.384275729524307,1554644.9989644128,4.384275729524307,0.8500000000000001,0.09550908735646652,4.296143414572793,1.2668650699267165,1.0,0.0,4.296143414572848,1.2847461303134198,1.2850449604425216,3.3439629147002985,19300.621923807237,1968.1157096263494,3099.015535412006,3099.015535412006,6.64736644903102,5.002895557755762,-0.8646893775182294,5.8675849352739915,3.49339687568799,3.49339687568799,0.9981133930537114,0.0,0.0,0.0002325864740572651,7.853011114910925e-05,0.00015405636290815585,0.00066184822898091,0.0955090873564984,0.0764118118778225,0.019097275478675905,0.09550907262123595,0.07641181187779698,0.019097275478669525,0.4022609774231314,0.4022609774231314,0.10053535587474521,0.0,4.990594740172412,4.987851521640607,5.001571202540447,4.990642164278029,4.987884131443536,5.001677905003362,24769.063239136067,21053.703753265658,0.85,0.9909585794715561,0.680108559033099,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517043331407051,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.480554695469,1533.636734496502,0.4022609774231314,0.10053535587474521,6.112885165565336,3.49339687568799
5868.0,-30.034856479303407,5.002893237060199,35.00130482143853,24.085900280065857,4.998393688147475,-26.531536395219213,-40.03653160817919,1.4950736040635182,-0.01379560551782788,-5.004358403737148,40.002591073339424,45071.353482940074,20600.27848346751,20600.27848346751,65671.63196640759,82422.93852174528,82422.93852174528,20600.27848346751,103023.21700521279,103023.21700521279,103023.21700521279,127792.27436159436,97550.84088391114,60199.25584510702,41501.76115422679,24769.057356381567,0.0,66270.81851060835,21053.69875292433,1533.6362195341103,0.0,0.886887154424709,2.8164240960265925,0.0014959162575277712,354595.74563603074,1554644.9505355349,4.384274119665485,1554644.9505355349,4.384274119665485,0.85,0.09550906769371238,4.296143414572793,1.2668649506894871,1.0,0.0,4.29614341457248,1.284746081313036,1.2850449119954543,3.343963042239482,19300.616099094965,1968.1151156709952,3099.015535412006,3099.015535412006,6.647362121315973,5.002893237060199,-0.8646809981295442,5.8675742351897435,3.4934009718797734,3.4934009718797734,0.998114563394221,0.0,0.0,0.000232586913587467,7.853030332777338e-05,0.00015405661025969363,0.0006618492916385901,0.09550906769373457,0.07641179376175952,0.01909727393197505,0.09550911135649175,0.07641179376174177,0.019097273931970613,0.4022609382288868,0.4022609382288868,0.10053536177205757,0.0,4.990585074609612,4.987847234544631,5.00154001372664,4.990562798219344,4.987846472727938,5.001431648388348,24769.057356381567,21053.69875292433,0.85,0.9909585160155393,0.6801085982622237,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517042244805718,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.479754854527,1533.6362195341103,0.4022609382288868,0.10053536177205757,6.112885165565336,3.4934009718797734
5869.0,-30.034838427465303,5.0028907761543655,35.00130413638699,24.085891025047772,4.998383606078572,-26.53152115431072,-40.03651784788815,1.4950663329242146,-0.013696551005409674,-5.004364579392443,40.0025896893239,45071.37595132416,20600.29530870003,20600.29530870003,65671.67126002419,82422.94224479626,82422.94224479626,20600.29530870003,103023.23755349629,103023.23755349629,103023.23755349629,127792.29249066644,97550.83248115054,60199.266187679576,41501.740326078856,24769.05493717014,0.0,66270.79526324899,21053.69669659462,1533.6362389523347,0.0,0.8868871280222813,2.816422073823514,0.0014959162575277712,354595.66027796397,1554644.8908575475,4.384275006746774,1554644.8908575475,4.384275006746774,0.85,0.09550906292928063,4.296143414572793,1.2668649331061173,1.0,0.0,4.296143414572329,1.2847461144236552,1.285044945675393,3.3439629560584962,19300.61443659309,1968.1149461429836,3099.015535412006,3099.015535412006,6.647367550534488,5.0028907761543655,-0.8646813215150413,5.867572097669407,3.4934050977328712,3.4934050977328712,0.9981157422093918,0.0,0.0,0.00023258735070782652,7.853042565173782e-05,0.0001540569250560887,0.0006618506440490498,0.09550906292929463,0.07641178785291723,0.0190972750763774,0.09550904114660201,0.07641178785290603,0.0190972750763746,0.40226089851442176,0.40226089851442176,0.10053536564525445,0.0,4.99060401338636,4.98785979659641,5.001584466991858,4.990668028387006,4.987898306364855,5.001750539313321,24769.05493717014,21053.69669659462,0.85,0.9909594565623532,0.6801091758788483,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451704115706283,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.47895599967,1533.6362389523347,0.40226089851442176,0.10053536564525445,6.112885165565336,3.4934050977328712
5870.0,-30.034820339888608,5.002888405396075,35.00130342845226,24.085894971527182,4.9983899352575145,-26.531504239940165,-40.03649629941208,1.495073835309281,-0.013689618903867995,-5.004357286353422,40.00258765269896,45071.36404142498,20600.284490994814,20600.284490994814,65671.6485324198,82422.93197437069,82422.93197437069,20600.284490994814,103023.2164653655,103023.2164653655,103023.2164653655,127792.26063772658,97550.81715689281,60199.24922394774,41501.74214771674,24769.044172361067,0.0,66270.78632007781,21053.687546506906,1533.6354764709295,0.0,0.8868871724883098,2.8164228341431414,0.0014959162575277712,354595.7610801779,1554644.8030394055,4.384273512756075,1554644.8030394055,4.384273512756075,0.85,0.09550904178388492,4.296143414572793,1.266864812220447,1.0,0.0,4.296143414572767,1.284746078424281,1.285044910230376,3.3439630497583916,19300.61140466007,1968.114636971858,3099.015535412006,3099.015535412006,6.647364059843622,5.002888405396075,-0.8646737587812954,5.867562164177371,3.4934091774213787,3.4934091774213787,0.9981169078346797,0.0,0.0,0.0002325877886943456,7.853061721017839e-05,0.0001540571714841672,0.0006618517027394163,0.09550904178391958,0.07641176841330755,0.01909727337061204,0.09550902423426051,0.0764117684132798,0.01909727337060511,0.40226085940310385,0.40226085940310385,0.1005353724673192,0.0,4.990613971911046,4.987874175780746,5.001576734764058,4.990667667449543,4.987945554853695,5.001559670984022,24769.044172361067,21053.687546506906,0.85,0.990959247340687,0.6801090879431724,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517040075285816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.478155755516,1533.6354764709295,0.40226085940310385,0.1005353724673192,6.112885165565336,3.4934091774213787
