time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5871.0,-30.034802214399242,5.002886026924784,35.00130274280265,24.085894517507427,4.998390849381855,-26.531487833048285,-40.036478627566225,1.4950764680312034,-0.013663961546114933,-5.004355680751302,40.00258688593271,45071.36936242714,20600.285416554918,20600.285416554918,65671.65477898206,82422.92608776894,82422.92608776894,20600.285416554918,103023.21150432386,103023.21150432386,103023.21150432386,127792.25417682227,97550.80386139566,60199.247136055084,41501.72969482286,24769.04267249841,0.0,66270.77236732127,21053.686271623646,1533.635371845922,0.0,0.8868871834300903,2.8164226845246145,0.0014959162575277712,354595.78327233525,1554644.769976871,4.384273145128968,1554644.769976871,4.384273145128968,0.8499999999999999,0.09550903121934519,4.296143414572793,1.2668647699104625,1.0,0.0,4.296143414571521,1.2847460652025218,1.2850448975694528,3.343963084172254,19300.60877412112,1968.1143687315364,3099.015535412006,3099.015535412006,6.6473643585062465,5.002886026924784,-0.864669509817368,5.867555536742152,3.493413280202885,3.493413280202885,0.9981180800579672,0.0,0.0,0.00023258822759967467,7.853077430704976e-05,0.0001540574532926249,0.0006618529134289661,0.09550903121935769,0.07641175757979596,0.01909727363956174,0.09550901382314915,0.07641175757978595,0.019097273639559233,0.4022608208929178,0.4022608208929178,0.10053537851219384,0.0,4.990628911242993,4.987893316604982,5.001574860435085,4.990691719205188,4.987972931786089,5.0015704156032825,24769.04267249841,21053.686271623646,0.85,0.9909595502370417,0.6801093114262879,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517038991367286,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.477356829053,1533.635371845922,0.4022608208929178,0.10053537851219384,6.112885165565336,3.493413280202885
5872.0,-30.03478410824613,5.002883668270393,35.00130206287973,24.085888580326014,4.998393165556497,-26.531471303326526,-40.03645711401475,1.4950803606371599,-0.013759218331927059,-5.004352457305786,40.00258568143421,45071.357786608314,20600.28303852688,20600.28303852688,65671.6408251352,82422.89047652864,82422.89047652864,20600.28303852688,103023.17351505552,103023.17351505552,103023.17351505552,127792.21159562109,97550.76145514393,60199.2287652247,41501.702988799145,24769.038080565577,0.0,66270.74106936473,21053.68236848074,1533.6350508218695,0.0,0.8868872041850521,2.816424312198214,0.0014959162575277712,354595.8278258487,1554644.7180395634,4.384272447793972,1554644.7180395634,4.384272447793972,0.85,0.09550901746935825,4.296143414572793,1.2668647067202259,1.0,0.0,4.296143414572264,1.2847460460881908,1.2850448790139863,3.343963133923423,19300.600383964997,1968.1135131737135,3099.015535412006,3099.015535412006,6.647363591156739,5.002883668270393,-0.8646643106405802,5.867547978910974,3.4934173767063723,3.4934173767063723,0.9981192504875349,0.0,0.0,0.00023258866603753894,7.85309655558073e-05,0.00015405770048173163,0.0006618539753888191,0.09550901746937812,0.07641174426866633,0.01909727320071179,0.09550905126287197,0.07641174426865043,0.019097273200707816,0.4022607831620962,0.4022607831620962,0.10053538428554076,0.0,4.990620551603968,4.9878855340560335,5.00156418996022,4.990593238973872,4.987860530861724,5.00152763630183,24769.038080565577,21053.68236848074,0.85,0.9909598076834171,0.680109457949666,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517037905176946,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.476559265027,1533.6350508218695,0.4022607831620962,0.10053538428554076,6.112885165565336,3.4934173767063723
5873.0,-30.034766062044056,5.002881226830605,35.00130136749382,24.085878731589787,4.998386758221308,-26.53145569996626,-40.03643951201809,1.4950763961437623,-0.013741686664786812,-5.004355295554719,40.00258387119516,45071.363265613,20600.292972774543,20600.292972774543,65671.65623838754,82422.87581170636,82422.87581170636,20600.292972774543,103023.16878448089,103023.16878448089,103023.16878448089,127792.20083107571,97550.73625396912,60199.22370787676,41501.680606769296,24769.03204659482,0.0,66270.71265336411,21053.677239605597,1533.6347863945343,0.0,0.8868871963004603,2.8164237505521457,0.0014959162575277712,354595.7885964087,1554644.639983063,4.384272712704204,1554644.639983063,4.384272712704204,0.85,0.09550900797642488,4.296143414572793,1.2668646358372642,1.0,0.0,4.296143414573236,1.2847460637311188,1.2850448972224646,3.343963088002052,19300.595397865487,1968.1130047330626,3099.015535412006,3099.015535412006,6.647366796770764,5.002881226830605,-0.8646626977673018,5.867543924597907,3.493421475223839,3.493421475223839,0.9981204214925254,0.0,0.0,0.00023258910302445765,7.853112203238415e-05,0.0001540579809920735,0.0006618551805014771,0.09550900797644854,0.07641173443980696,0.019097273536641583,0.09550901490000123,0.07641173443978802,0.019097273536636854,0.4022607444341753,0.4022607444341753,0.10053538930678312,0.0,4.9906202423276795,4.987877034039116,5.001596653698243,4.99061360888993,4.987837639143208,5.00172111277044,24769.03204659482,21053.677239605597,0.85,0.9909604651739601,0.6801098322476699,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703682014551,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.475761917814,1533.6347863945343,0.4022607444341753,0.10053538930678312,6.112885165565336,3.493421475223839
5874.0,-30.03474799061583,5.00287888049709,35.00130066646446,24.085887742135696,4.9983942123290195,-26.531438687651132,-40.036421770323045,1.4950849093645862,-0.01367189945347036,-5.004347699971875,40.00258231604694,45071.36794733449,20600.281560021747,20600.281560021747,65671.64950735624,82422.8826235316,82422.8826235316,20600.281560021747,103023.16418355334,103023.16418355334,103023.16418355334,127792.18813824403,97550.73850462277,60199.223828427006,41501.68297355085,24769.023954690703,0.0,66270.70692824156,21053.670361487097,1533.6341716029538,0.0,0.8868872405627202,2.8164237204752136,0.0014959162575277712,354595.8935803234,1554644.572925939,4.384271225559975,1554644.572925939,4.384271225559975,0.85,0.09550898810196726,4.296143414572793,1.266864586933516,1.0,0.0,4.2961434145716755,1.2847460230040193,1.2850448570481243,3.343963194007375,19300.595843161514,1968.1130501406205,3099.015535412006,3099.015535412006,6.647363114068092,5.00287888049709,-0.8646549581252527,5.867533838622343,3.4934255448366205,3.4934255448366205,0.9981215842390344,0.0,0.0,0.00023258954062298277,7.853127975112958e-05,0.0001540582608718532,0.0006618563829051495,0.09550898810199512,0.07641171596792418,0.019097272134070954,0.09550898035974591,0.07641171596790187,0.019097272134065382,0.40226070485986026,0.40226070485986026,0.10053539633603709,0.0,4.990628466665839,4.98789225700267,5.001576871735324,4.9906758005184315,4.987967586256957,5.001512184206035,24769.023954690703,21053.670361487097,0.85,0.9909604492142511,0.6801099616477325,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517035738706858,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.474963973122,1533.6341716029538,0.40226070485986026,0.10053539633603709,6.112885165565336,3.4934255448366205
5875.0,-30.03472994214906,5.002876567534201,35.001300002746454,24.085891933087282,4.998398937240442,-26.531421969001027,-40.036404028628,1.4950909640926096,-0.01364354968546877,-5.0043436432272115,40.002582000761734,45071.37271430339,20600.277555546763,20600.277555546763,65671.65026985016,82422.8803836046,82422.8803836046,20600.277555546763,103023.15793915137,103023.15793915137,103023.15793915137,127792.18215929199,97550.7305345677,60199.22286526724,41501.67518811162,24769.02422014063,0.0,66270.69940825226,21053.670587119534,1533.6341129255577,0.0,0.8868872623378263,2.816423821632066,0.0014959162575277712,354595.9496514667,1554644.559331017,4.384270493949751,1554644.559331017,4.384270493949751,0.85,0.09550897622617738,4.296143414572793,1.266864535831846,1.0,0.0,4.2961434145725645,1.2847459937785066,1.2850448283773324,3.343963270076138,19300.59426627123,1968.1128893425614,3099.015535412006,3099.015535412006,6.6473618218916135,5.002876567534201,-0.8646492538637283,5.867525821397929,3.493429639070728,3.493429639070728,0.9981227540202079,0.0,0.0,0.00023258997766625433,7.85314374701689e-05,0.00015405854019608542,0.0006618575829221103,0.09550897622618502,0.07641170415833609,0.019097272067848933,0.09550898248087562,0.07641170415832997,0.019097272067847403,0.40226066604195737,0.40226066604195737,0.10053540182377031,0.0,4.990641250061174,4.987915997677419,5.001545808786545,4.990700093541761,4.988018671310158,5.001429269488597,24769.02422014063,21053.670587119534,0.85,0.9909605731680643,0.6801101107541796,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703465575666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.474167135331,1533.6341129255577,0.40226066604195737,0.10053540182377031,6.112885165565336,3.493429639070728
5876.0,-30.034711870272858,5.002874209174659,35.001299342855546,24.085886764246993,4.998396302774645,-26.531405965236157,-40.036386356782145,1.4950903977382182,-0.013624026390004929,-5.004344216873747,40.0025807847958,45071.37805134619,20600.283003144952,20600.283003144952,65671.66105449114,82422.86954775853,82422.86954775853,20600.283003144952,103023.15255090348,103023.15255090348,103023.15255090348,127792.17333783423,97550.71078053281,60199.219284121704,41501.65721823456,24769.020786930745,0.0,66270.6780051653,21053.667668891132,1533.6339461302903,0.0,0.88688726382096,2.8164234981911913,0.0014959162575277712,354595.9417226914,1554644.5068992462,4.384270444118737,1554644.5068992462,4.384270444118737,0.85,0.09550896620129667,4.296143414572793,1.2668644984671844,1.0,0.0,4.296143414572249,1.2847459955241913,1.2850448306856712,3.3439632655324343,19300.590357898524,1968.11249079946,3099.015535412006,3099.015535412006,6.64736357973959,5.002874209174659,-0.8646462768850389,5.867520486059698,3.4934337394610844,3.4934337394610844,0.9981239255603098,0.0,0.0,0.00023259041527714136,7.853159456855694e-05,0.00015405882070858442,0.0006618587880440356,0.09550896620131369,0.07641169416601158,0.019097272035302107,0.09550896128486647,0.07641169416599797,0.019097272035298703,0.402260628356074,0.402260628356074,0.10053540538071915,0.0,4.990657256450163,4.987936277401104,5.001544714365934,4.990720190483728,4.988016305947269,5.001539246096911,24769.020786930745,21053.667668891132,0.85,0.9909610559495486,0.6801104109397103,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517033574182603,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.473370439928,1533.6339461302903,0.402260628356074,0.10053540538071915,6.112885165565336,3.4934337394610844
5877.0,-30.03469383393161,5.0028717927722655,35.00129865232392,24.0858715021983,4.998391148649329,-26.531390245402374,-40.036368754785485,1.4950875601203217,-0.013724401395336372,-5.004345604730241,40.00257857253717,45071.38340984977,20600.28996828723,20600.28996828723,65671.673378137,82422.82590240656,82422.82590240656,20600.28996828723,103023.11587069379,103023.11587069379,103023.11587069379,127792.12779774789,97550.65714435373,60199.214651798036,41501.60276950632,24769.011927054104,0.0,66270.61469656043,21053.660137995987,1533.633484374497,0.0,0.886887264768583,2.8164246547808327,0.0014959162575277712,354595.92254014243,1554644.411507896,4.384270412280053,1554644.411507896,4.384270412280053,0.85,0.09550895383618507,4.296143414572793,1.2668644089018923,1.0,0.0,4.2961434145725725,1.2847460078962607,1.285044843621762,3.3439632333301583,19300.5797458803,1968.1114086747564,3099.015535412006,3099.015535412006,6.647365827273426,5.0028717927722655,-0.8646438196750061,5.867515612447272,3.4934378223018463,3.4934378223018463,0.9981250920862418,0.0,0.0,0.0002325908520283072,7.85317510462927e-05,0.00015405910098201448,0.0006618599921388863,0.09550895383621599,0.07641168229000686,0.01909727154620913,0.09550897185210197,0.07641168228998213,0.01909727154620295,0.40226059138166903,0.40226059138166903,0.10053540919042256,0.0,4.990650573671189,4.987920592215346,5.001574052577212,4.990621203334911,4.987855213498506,5.001688766944767,24769.011927054104,21053.660137995987,0.85,0.9909621885783637,0.6801111415100404,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517032491205863,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.47257481511,1533.633484374497,0.40226059138166903,0.10053540919042256,6.112885165565336,3.4934378223018463
5878.0,-30.034675863958668,5.002869446837067,35.00129795493155,24.08588082706558,4.99839669989452,-26.531373514712865,-40.03634724123401,1.4950943506489327,-0.013610874916082594,-5.004339453980535,40.0025769916421,45071.3710813175,20600.28151222372,20600.28151222372,65671.65259354122,82422.84224346608,82422.84224346608,20600.28151222372,103023.1237556898,103023.1237556898,103023.1237556898,127792.12789980737,97550.66814616877,60199.196984021204,41501.63462460841,24769.004144117574,0.0,66270.63876872598,21053.65352249994,1533.632920686962,0.0,0.8868873017750877,2.816423881440494,0.0014959162575277712,354596.0075540215,1554644.3433405906,4.384269168918226,1554644.3433405906,4.384269168918226,0.85,0.09550893543025143,4.296143414572793,1.2668643462611362,1.0,0.0,4.296143414572048,1.284745975232711,1.2850448115096944,3.3439633183475164,19300.581922609956,1968.1116306394088,3099.015535412006,3099.015535412006,6.647363098644475,5.002869446837067,-0.8646369356513661,5.8675063824884335,3.4934418837024155,3.4934418837024155,0.9981262524864044,0.0,0.0,0.0002325912871731125,7.853194229724954e-05,0.00015405934487586296,0.0006618610399418374,0.09550893543027884,0.07641166520910603,0.01909727022117282,0.09550891450791381,0.0764116652090841,0.019097270221167337,0.40226055280809536,0.40226055280809536,0.10053541504784635,0.0,4.990663836700492,4.987939496318347,5.001564741624861,4.990728579064466,4.988026803861658,5.001539191281495,24769.004144117574,21053.65352249994,0.85,0.990961514988936,0.6801107084331786,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451703141035875,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.471779080804,1533.632920686962,0.40226055280809536,0.10053541504784635,6.112885165565336,3.4934418837024155
5879.0,-30.034657877267126,5.002867029166107,35.001297259603454,24.085870768781774,4.998391856971459,-26.531357808485595,-40.03633341109378,1.4950917881901542,-0.013634466543919643,-5.004341645884081,40.002575656984064,45071.392950535075,20600.290120515227,20600.290120515227,65671.6830710503,82422.81975464977,82422.81975464977,20600.290120515227,103023.109875165,103023.109875165,103023.109875165,127792.11053354452,97550.63582213192,60199.209018018206,41501.58533790413,24769.00065837952,0.0,66270.58599628365,21053.65055962259,1533.6327864478574,0.0,0.8868872954567864,2.816423935477402,0.0014959162575277712,354595.9772581643,1554644.2857908874,4.384269381203458,1554644.2857908874,4.384269381203458,0.85,0.09550892706968372,4.296143414572793,1.266864340766333,1.0,0.0,4.29614341457221,1.2847459863201085,1.2850448231592715,3.34396328948901,19300.57552723888,1968.1109784930513,3099.015535412006,3099.015535412006,6.647365876394831,5.002867029166107,-0.8646349548205494,5.8675019839866565,3.4934459623332508,3.4934459623332508,0.9981274178095002,0.0,0.0,0.00023259172272350928,7.853206524452005e-05,0.00015405965747898923,0.0006618623829296997,0.09550892706970099,0.07641165630008424,0.019097270769616745,0.09550890730005492,0.07641165630007044,0.019097270769613296,0.4022605150431468,0.4022605150431468,0.10053542021828933,0.0,4.990673338772012,4.987944329173786,5.001592925599766,4.990707179340177,4.987959494308939,5.001701494407314,24769.00065837952,21053.65055962259,0.85,0.9909627640041249,0.6801115800162474,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517030333488985,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.470982618132,1533.6327864478574,0.4022605150431468,0.10053542021828933,6.112885165565336,3.4934459623332508
5880.0,-30.034639860057386,5.002864736229017,35.00129657332278,24.08587405169385,4.998402219770782,-26.531340554099287,-40.03631182769311,1.4951029138129246,-0.01372887727637817,-5.004332287754839,40.00257452985333,45071.38049875224,20600.27515245075,20600.27515245075,65671.655651203,82422.78930512985,82422.78930512985,20600.27515245075,103023.06445758059,103023.06445758059,103023.06445758059,127792.05890627392,97550.6020908309,60199.19328445403,41501.56534041875,24768.994448693327,0.0,66270.55978911207,21053.645281389327,1533.6322353658175,0.0,0.8868873471348239,2.8164262681974344,0.0014959162575277712,354596.10660353577,1554644.2371896484,4.38426764490072,1554644.2371896484,4.38426764490072,0.85,0.09550890700546502,4.296143414572793,1.266864207792096,1.0,0.0,4.296143414571386,1.2847459333753162,1.2850447707627153,3.3439634272948107,19300.568853437962,1968.1102979547516,3099.015535412006,3099.015535412006,6.647361046453095,5.002864736229017,-0.8646261770238066,5.867490913252824,3.4934500154139063,3.4934500154139063,0.9981285758325447,0.0,0.0,0.0002325921590136626,7.853225711713207e-05,0.0001540599018965305,0.00066186343298251,0.09550890700548778,0.07641163775899974,0.01909726924648804,0.09550895765173771,0.07641163775898153,0.01909726924648349,0.4022604770840454,0.4022604770840454,0.10053542710763261,0.0,4.990655795737553,4.987931806386257,5.001555292681132,4.990603410478457,4.987899502816617,5.001422552217093,24768.994448693327,21053.645281389327,0.85,0.9909627421314242,0.6801116610781557,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517029255617486,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.470187089388,1533.6322353658175,0.4022604770840454,0.10053542710763261,6.112885165565336,3.4934500154139063
5881.0,-30.034621836149274,5.002862356504899,35.001295904791085,24.085874575562798,4.998396998167874,-26.531324852265456,-40.03629422569645,1.495100014284368,-0.01356063857576828,-5.004335310426272,40.00257367426841,45071.38581209569,20600.28556689417,20600.28556689417,65671.67137898985,82422.81412894878,82422.81412894878,20600.28556689417,103023.09969584295,103023.09969584295,103023.09969584295,127792.0936365429,97550.61689977528,60199.188582923554,41501.587018724145,24768.99394069995,0.0,66270.5809594241,21053.64484959496,1533.6322948155173,0.0,0.886887334857065,2.816423705212083,0.0014959162575277712,354596.06482503656,1554644.2002973112,4.3842680574145625,1554644.2002973112,4.3842680574145625,0.85,0.09550890076989119,4.296143414572793,1.266864208341576,1.0,0.0,4.296143414573836,1.2847459460376078,1.2850447839887127,3.343963394337135,19300.571783415275,1968.1105967292883,3099.015535412006,3099.015535412006,6.647364407018185,5.002862356504899,-0.8646246591947504,5.867487015699649,3.493454102093161,3.493454102093161,0.9981297434551888,0.0,0.0,0.00023259259546677243,7.853241359608743e-05,0.000154060181870685,0.00066186463579163,0.09550890076990082,0.07641163063067737,0.01909727013922345,0.09550887311742944,0.07641163063066966,0.019097270139221526,0.4022604379199346,0.4022604379199346,0.1005354313979939,0.0,4.99068072032145,4.9879596632127345,5.001568482613948,4.990774671850488,4.988065345170355,5.001615495817418,24768.99394069995,21053.64484959496,0.85,0.9909626628925896,0.6801115239911933,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517028175917308,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.46939277158,1533.6322948155173,0.4022604379199346,0.1005354313979939,6.112885165565336,3.493454102093161
5882.0,-30.03460382320702,5.002859973833682,35.00129520940176,24.085863853711658,4.998396142969038,-26.53130872356887,-40.036276588775195,1.4951010433311243,-0.013667690292209045,-5.004333481148206,40.00257155491794,45071.3907988231,20600.28592054599,20600.28592054599,65671.67671936909,82422.7716837622,82422.7716837622,20600.28592054599,103023.05760430818,103023.05760430818,103023.05760430818,127792.0421426395,97550.56633032238,60199.18544538424,41501.534316597936,24768.98453833132,0.0,66270.51885492925,21053.63685758162,1533.6317297287715,0.0,0.8868873518318786,2.8164253250787232,0.0014959162575277712,354596.0901087939,1554644.1089121208,4.3842674870868965,1554644.1089121208,4.3842674870868965,0.85,0.09550888532659964,4.296143414572793,1.266864103390835,1.0,0.0,4.296143414575234,1.284745940323198,1.285044778833394,3.3439634092107196,19300.561778154548,1968.1095764766305,3099.015535412006,3099.015535412006,6.647364521135657,5.002859973833682,-0.8646203291458354,5.8674803029795175,3.4934581587701006,3.4934581587701006,0.998130902505743,0.0,0.0,0.00023259303165509715,7.85325703858064e-05,0.00015406046126929075,0.0006618658361281102,0.09550888532663174,0.0764116160431085,0.01909726928352324,0.09550889468588843,0.07641161604308282,0.01909726928351682,0.4022604002331644,0.4022604002331644,0.10053543666733397,0.0,4.990677039249874,4.987951829397559,5.001581416807028,4.990665790855985,4.987923971164264,5.001636631309111,24768.98453833132,21053.63685758162,0.85,0.9909636721440032,0.6801122365962985,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517027095815878,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.468599188536,1533.6317297287715,0.4022604002331644,0.10053543666733397,6.112885165565336,3.4934581587701006
5883.0,-30.034585837505087,5.002857571481017,35.00129450229431,24.085863783862465,4.998394612930019,-26.53129268690044,-40.03625895185394,1.49510146232562,-0.013577462305647714,-5.00433265231314,40.002569822825386,45071.395720631015,20600.288282319798,20600.288282319798,65671.68400295082,82422.77803786127,82422.77803786127,20600.288282319798,103023.06632018107,103023.06632018107,103023.06632018107,127792.04402337209,97550.56428037197,60199.1819631428,41501.535908032405,24768.977703191027,0.0,66270.51361122343,21053.631047712373,1533.6313391081446,0.0,0.8868873623165087,2.816424236528737,0.0014959162575277712,354596.1015647147,1554644.0342252743,4.384267134819439,1554644.0342252743,4.384267134819439,0.85,0.09550887227706822,4.296143414572793,1.266864050091244,1.0,0.0,4.2961434145719934,1.2847459374638759,1.2850447765329807,3.3439634166530223,19300.56137256803,1968.1095351183158,3099.015535412006,3099.015535412006,6.6473652832401955,5.002857571481017,-0.8646165989116907,5.867474170392708,3.4934622105917916,3.4934622105917916,0.9981320601690833,0.0,0.0,0.00023259346718454028,7.853272717581472e-05,0.00015406074000872555,0.0006618670336326974,0.0955088722770939,0.07641160321599172,0.019097269061102186,0.09550883457434137,0.07641160321597118,0.01909726906109705,0.40226036158160555,0.40226036158160555,0.10053544271313548,0.0,4.9906923545760264,4.987965819842088,5.00160203182935,4.990755190007519,4.9880233570468135,5.001686067672324,24768.977703191027,21053.631047712373,0.85,0.9909638604615976,0.6801123646791507,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517026016371741,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.46780598661,1533.6313391081446,0.40226036158160555,0.10053544271313548,6.112885165565336,3.4934622105917916
5884.0,-30.03456789674525,5.002855317159908,35.00129382481918,24.085871956218057,4.998407632849614,-26.531275235622132,-40.03623729860408,1.4951149717267318,-0.013645058575434632,-5.004321909590727,40.00256927171613,45071.382791831325,20600.270518532976,20600.270518532976,65671.6533103643,82422.75700789757,82422.75700789757,20600.270518532976,103023.02752643055,103023.02752643055,103023.02752643055,127792.00187909426,97550.54114890976,60199.166932844506,41501.52690673917,24768.974352663696,0.0,66270.50125940287,21053.62819976414,1533.6309211539017,0.0,0.8868874189522629,2.816426378628412,0.0014959162575277712,354596.25004757906,1554644.0104617588,4.384265231945232,1554644.0104617588,4.384265231945232,0.85,0.09550885268680956,4.296143414572793,1.266864013276063,1.0,0.0,4.296143414573301,1.2847458733719705,1.2850447129843436,3.3439635834727737,19300.55679596502,1968.1090684346868,3099.015535412006,3099.015535412006,6.647359551166051,5.002855317159908,-0.8646070050485388,5.867462322208447,3.493466252505127,3.493466252505127,0.9981332150014649,0.0,0.0,0.00023259390162644529,7.853291967087433e-05,0.00015406098195557097,0.0006618680730710441,0.09550885268682466,0.07641158501022946,0.019097267676595205,0.09550888728635239,0.07641158501021737,0.019097267676592186,0.4022603234769984,0.4022603234769984,0.10053544985469925,0.0,4.990685170115171,4.987970588022733,5.001547018087649,4.99067685101528,4.988010080114691,5.001347386704197,24768.974352663696,21053.62819976414,0.85,0.9909635820212904,0.6801122963505021,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451702493856016,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.467012839397,1533.6309211539017,0.4022603234769984,0.10053544985469925,6.112885165565336,3.493466252505127
5885.0,-30.03454998954779,5.002852918244156,35.001293161145476,24.085862666275375,4.998397873199617,-26.5312600926826,-40.03621980138121,1.4951079763346737,-0.013558279266305817,-5.004328325741634,40.00256831876014,45071.387933642865,20600.287869890228,20600.287869890228,65671.67580353309,82422.75912803167,82422.75912803167,20600.287869890228,103023.04699792189,103023.04699792189,103023.04699792189,127792.02142899622,97550.53134467025,60199.16015028253,41501.52354931969,24768.974431074326,0.0,66270.49798039402,21053.628266413176,1533.6310880913186,0.0,0.8868873897665294,2.8164244896066783,0.0014959162575277712,354596.1613653538,1554643.9693708406,4.384266212540954,1554643.9693708406,4.384266212540954,0.85,0.09550884986908532,4.296143414572793,1.2668639451405035,1.0,0.0,4.296143414573174,1.2847459051998849,1.2850447453767946,3.343963500630411,19300.55485617792,1968.1088706314513,3099.015535412006,3099.015535412006,6.647365150156136,5.002852918244156,-0.8646074891726636,5.86746040741682,3.4934703350707275,3.4934703350707275,0.9981343814487793,0.0,0.0,0.00023259433525636992,7.853307521961987e-05,0.00015406126003675004,0.0006618692677476703,0.09550884986909303,0.07641158078097772,0.019097269088115314,0.09550883048026201,0.07641158078097154,0.019097269088113777,0.4022602852597955,0.4022602852597955,0.10053545329847116,0.0,4.9907045848234475,4.9879879934366045,5.00157447140964,4.9907700464753475,4.988045419519494,5.001672086699159,24768.974431074326,21053.628266413176,0.85,0.9909639704678529,0.6801124075901336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517023863441934,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.466219391368,1533.6310880913186,0.4022602852597955,0.10053545329847116,6.112885165565336,3.4934703350707275
5886.0,-30.034531968495962,5.002850602428058,35.00129247355139,24.08586664767938,4.998403686784806,-26.531243289755746,-40.03620205968616,1.4951150080448252,-0.013539837179393999,-5.004321436913358,40.00256629467925,45071.39252075018,20600.27789793171,20600.27789793171,65671.6704186819,82422.751442447,82422.751442447,20600.27789793171,103023.0293403787,103023.0293403787,103023.0293403787,127791.9931307061,97550.51841124134,60199.15948954563,41501.509912995236,24768.963790327394,0.0,66270.47370332263,21053.619221778285,1533.630341677141,0.0,0.8868874321311234,2.8164250515349516,0.0014959162575277712,354596.25658079266,1554643.8820936296,4.3842647891558135,1554643.8820936296,4.3842647891558135,0.85,0.09550882925008512,4.296143414572793,1.2668638781039046,1.0,0.0,4.296143414572691,1.284745871405565,1.2850447121352906,3.343963588590975,19300.55229727485,1968.1086096959566,3099.015535412006,3099.015535412006,6.647361932373456,5.002850602428058,-0.8646001874404412,5.867450789868499,3.4934743702597424,3.4934743702597424,0.9981355343599264,0.0,0.0,0.00023259477164407663,7.853323294199271e-05,0.0001540615387020839,0.0006618704649339092,0.0955088292501193,0.0764115620305358,0.0190972672195835,0.09550880761435802,0.07641156203050846,0.019097267219576664,0.4022602477223537,0.4022602477223537,0.10053545875033562,0.0,4.990717369148456,4.988008233848689,5.001557419249082,4.990781599733964,4.988102289551364,5.001502307272062,24768.963790327394,21053.619221778285,0.85,0.9909642522351443,0.6801127259558192,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517022790335117,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.465425869,1533.630341677141,0.4022602477223537,0.10053545875033562,6.112885165565336,3.4934743702597424
5887.0,-30.034513985566612,5.002848286616811,35.00129180747623,24.085860850196354,4.998405197324945,-26.53122695154265,-40.03618435291571,1.4951181633012027,-0.013620701524871492,-5.00431936920506,40.002565546277594,45071.39723458607,20600.277897349584,20600.277897349584,65671.67513193566,82422.71987149422,82422.71987149422,20600.277897349584,103022.99776884381,103022.99776884381,103022.99776884381,127791.95998518862,97550.47975032839,60199.15711342121,41501.46959656353,24768.962216344808,0.0,66270.43181290834,21053.617883893086,1533.6302194842783,0.0,0.8868874453568469,2.8164263552177706,0.0014959162575277712,354596.2851600765,1554643.8498229797,4.384264344791886,1554643.8498229797,4.384264344791886,0.85,0.09550881824630744,4.296143414572793,1.2668638270022345,1.0,0.0,4.296143414572097,1.2847458557465807,1.2850446970321552,3.3439636293485093,19300.544648141004,1968.1078297013767,3099.015535412006,3099.015535412006,6.647361932185611,5.002848286616811,-0.8645956904199839,5.867443977036795,3.49347842651896,3.49347842651896,0.9981366932911314,0.0,0.0,0.0002325952071093829,7.853339035417933e-05,0.00015406181675520358,0.0006618716594899882,0.09550881824631993,0.0764115511637203,0.01909726708259963,0.09550884563857276,0.0764115511637103,0.01909726708259714,0.4022602109123142,0.4022602109123142,0.10053546312697705,0.0,4.9907128430124885,4.988005498232781,5.001545727039343,4.990698667680192,4.98799848599532,5.001502889215942,24768.962216344808,21053.617883893086,0.85,0.9909649497582411,0.6801132269943492,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517021710405618,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.46463522442,1533.6302194842783,0.4022602109123142,0.10053546312697705,6.112885165565336,3.49347842651896
5888.0,-30.034496049797024,5.002845903926637,35.00129112626769,24.085856100451224,4.99840003621642,-26.531211322954178,-40.03616678584365,1.495115309373815,-0.013539022959889735,-5.0043212714369405,40.002563773333804,45071.40219246953,20600.28592282089,20600.28592282089,65671.68811529042,82422.72168879438,82422.72168879438,20600.28592282089,103023.00761161526,103023.00761161526,103023.00761161526,127791.96362041956,97550.47161700582,60199.15212068208,41501.466107026376,24768.95600880429,0.0,66270.42211583066,21053.612607483647,1533.6299255052895,0.0,0.8868874420981905,2.816425060156346,0.0014959162575277712,354596.25886796124,1554643.7733746623,4.384264454277718,1554643.7733746623,4.384264454277718,0.8500000000000001,0.09550880783812508,4.296143414572793,1.2668637385359034,1.0,0.0,4.2961434145724855,1.2847458681999522,1.2850447100464486,3.343963596934612,19300.543038947937,1968.1076656093505,3099.015535412006,3099.015535412006,6.647364521869729,5.002845903926637,-0.8645935527805815,5.867439456707219,3.493482478919947,3.493482478919947,0.9981378511199849,0.0,0.0,0.0002325956414334407,7.853354652474426e-05,0.00015406209490869644,0.0006618728544772848,0.09550880783814905,0.07641154082614307,0.019097267012005974,0.09550878306243439,0.0764115408261239,0.01909726701200118,0.4022601733038111,0.4022601733038111,0.10053546695724229,0.0,4.990727447499239,4.988017562641176,5.0015704939992816,4.990782248477046,4.98806220458664,5.0016659454501,24768.95600880429,21053.612607483647,0.85,0.990965290676831,0.6801134013254292,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517020632760798,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.463844416821,1533.6299255052895,0.4022601733038111,0.10053546695724229,6.112885165565336,3.493482478919947
5889.0,-30.034478145697324,5.00284365187318,35.00129045372437,24.085859313514106,4.998410874282264,-26.531194122854263,-40.03614520244298,1.4951268514394276,-0.013643741182647773,-5.004311555164823,40.00256266331076,45071.389258788935,20600.270246414897,20600.270246414897,65671.65950520383,82422.68886923844,82422.68886923844,20600.270246414897,103022.95911565333,103022.95911565333,103022.95911565333,127791.90887107396,97550.43576960234,60199.1361591537,41501.444011609594,24768.949755420632,0.0,66270.39376703023,21053.607292107536,1533.629363513441,0.0,0.8868874955358921,2.816427570093485,0.0014959162575277712,354596.3931635649,1554643.7255111076,4.384262658853374,1554643.7255111076,4.384262658853374,0.85,0.09550878730868305,4.296143414572793,1.2668636868847534,1.0,0.0,4.296143414571393,1.2847458133127585,1.2850446557035282,3.3439637397961612,19300.535946472195,1968.1069423781003,3099.015535412006,3099.015535412006,6.6473594633581445,5.00284365187318,-0.8645845740454297,5.8674282259186095,3.493486507286106,3.493486507286106,0.9981390020817446,0.0,0.0,0.00023259607499133894,7.853373840070183e-05,0.0001540623365906371,0.0006618738927775626,0.09550878730870564,0.07641152213231284,0.019097265176392802,0.09550883893370013,0.07641152213229477,0.019097265176388285,0.40226013595258153,0.40226013595258153,0.10053547255446808,0.0,4.9907118272369075,4.988008518966126,5.001528556500546,4.9906678139821565,4.987990812604437,5.00137927859771,24768.949755420632,21053.607292107536,0.85,0.9909652828692823,0.6801134970954725,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517019557942226,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.463053263886,1533.629363513441,0.40226013595258153,0.10053547255446808,6.112885165565336,3.493486507286106
5890.0,-30.034460279822106,5.002841235922575,35.00128978045519,24.085845134127908,4.998398998447616,-26.531179228726103,-40.03613147707654,1.4951179473518812,-0.013597249616054796,-5.004319133869817,40.00256129708113,45071.41110175584,20600.289914072564,20600.289914072564,65671.70101582841,82422.67887150851,82422.67887150851,20600.289914072564,103022.96878558108,103022.96878558108,103022.96878558108,127791.9166649713,97550.4129514988,60199.14518174736,41501.40863305716,24768.947879390227,0.0,66270.35651244738,21053.605697481693,1533.6294438970265,0.0,0.8868874619327756,2.8164260746072998,0.0014959162575277712,354596.288412814,1554643.6666000737,4.38426378786624,1554643.6666000737,4.38426378786624,0.85,0.09550878422544175,4.296143414572793,1.2668636489706118,1.0,0.0,4.29614341457283,1.2847458540713,1.285044697027403,3.3439636337089658,19300.531431867785,1968.1064820165689,3099.015535412006,3099.015535412006,6.647365809779267,5.002841235922575,-0.864585766501043,5.867427002423618,3.4934905710898576,3.4934905710898576,0.9981401631685307,0.0,0.0,0.00023259650762435583,7.853386041913357e-05,0.00015406264720522225,0.000661875227222367,0.09550878422545414,0.07641151775340374,0.019097266472050407,0.09550878960703506,0.07641151775339382,0.01909726647204793,0.4022600975346567,0.4022600975346567,0.10053547553503647,0.0,4.990716720037199,4.988002664527073,5.001576452061954,4.990721884253787,4.987964841448161,5.001753626189952,24768.947879390227,21053.605697481693,0.85,0.9909664663339102,0.6801142090323627,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517018485021658,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.462262074356,1533.6294438970265,0.4022600975346567,0.10053547553503647,6.112885165565336,3.4934905710898576
5891.0,-30.03444235965936,5.002838938883095,35.001289083806455,24.085853970050835,4.9984074968754815,-26.531162248110054,-40.036109963525064,1.495127385326408,-0.013546639392814086,-5.00431016532456,40.00255926956351,45071.398383684806,20600.275644737518,20600.275644737518,65671.67402842232,82422.68046854486,82422.68046854486,20600.275644737518,103022.95611328237,103022.95611328237,103022.95611328237,127791.89267313617,97550.41050356888,60199.12841870969,41501.42453873244,24768.93655985379,0.0,66270.36109858623,21053.59607587572,1533.6286130855178,0.0,0.8868875148879269,2.8164264567342276,0.0014959162575277712,354596.4123735523,1554643.5791746872,4.384262008654888,1554643.5791746872,4.384262008654888,0.85,0.09550876117599467,4.296143414572793,1.2668635434703903,1.0,0.0,4.2961434145721045,1.2847458090259014,1.2850446525290689,3.3439637509540843,19300.53094754028,1968.106432628908,3099.015535412006,3099.015535412006,6.647361205305725,5.002838938883095,-0.8645772633826141,5.8674162022657095,3.49349458169788,3.49349458169788,0.9981413090565372,0.0,0.0,0.00023259694157271984,7.853405167483907e-05,0.00015406288989788076,0.0006618762698648336,0.0955087611760302,0.07641149686946919,0.019097264306561012,0.0955087565283171,0.07641149686944076,0.01909726430655391,0.40226005845082685,0.40226005845082685,0.1005354818441929,0.0,4.9907226719399205,4.98801469827356,5.001558066278392,4.990763525931754,4.988079880352302,5.001501573650387,24768.93655985379,21053.59607587572,0.85,0.990965990523678,0.6801139700541986,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517017414391873,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.461470715867,1533.6286130855178,0.40226005845082685,0.1005354818441929,6.112885165565336,3.49349458169788
5892.0,-30.03442447305019,5.002836672417047,35.00128842815356,24.08585288738834,4.998412173498706,-26.53114567998825,-40.03609222183002,1.4951333804370313,-0.013610955411365921,-5.004306281304214,40.00255907035894,45071.40250828512,20600.2719759258,20600.2719759258,65671.67448421092,82422.65577174799,82422.65577174799,20600.2719759258,103022.92774767379,103022.92774767379,103022.92774767379,127791.86532857564,97550.38012545541,60199.12686199374,41501.39251495741,24768.937580901853,0.0,66270.33009585927,21053.596943766574,1533.6285991330492,0.0,0.8868875353643311,2.8164277550609547,0.0014959162575277712,354596.4660574121,1554643.5705851014,4.384261320679355,1554643.5705851014,4.384261320679355,0.85,0.09550874984638391,4.296143414572793,1.2668635346787052,1.0,0.0,4.296143414572781,1.2847457800873452,1.2850446241402806,3.343963826275976,19300.524937173777,1968.1058197420912,3099.015535412006,3099.015535412006,6.647360021442115,5.002836672417047,-0.8645716954923728,5.8674083679094196,3.493498624150841,3.493498624150841,0.9981424640430975,0.0,0.0,0.00023259737470930598,7.853420939902449e-05,0.0001540631653102815,0.0006618774530760054,0.09550874984638977,0.07641148558430656,0.019097264262083205,0.09550880189249074,0.07641148558430189,0.019097264262082032,0.40226001991558663,0.40226001991558663,0.10053548682708188,0.0,4.990715726402868,4.988013019356174,5.001530045264872,4.99069532589283,4.988013686291367,5.001425345319149,24768.937580901853,21053.596943766574,0.85,0.9909664609972154,0.6801143504655832,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517016340509012,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.460681040468,1533.6285991330492,0.40226001991558663,0.10053548682708188,6.112885165565336,3.493498624150841
5893.0,-30.034406552136968,5.00283435255692,35.00128777363111,24.085853131860517,4.998408826049503,-26.531129883413282,-40.03607461983336,1.4951321573260412,-0.01348064169724239,-5.004307339599685,40.00255779197751,45071.407289467366,20600.278383215304,20600.278383215304,65671.68567268267,82422.67122481114,82422.67122481114,20600.278383215304,103022.94960802645,103022.94960802645,103022.94960802645,127791.88353350012,97550.38641743117,60199.12248208838,41501.4043726031,24768.933925473673,0.0,66270.33829807678,21053.59383665262,1533.6284333476444,0.0,0.8868875346082741,2.8164259196090975,0.0014959162575277712,354596.4514299428,1554643.5154620355,4.3842613460817015,1554643.5154620355,4.3842613460817015,0.85,0.09550873986193294,4.296143414572793,1.2668634665431457,1.0,0.0,4.296143414573523,1.2847457849127535,1.285044629524379,3.3439638137163,19300.526182052938,1968.1059466844374,3099.015535412006,3099.015535412006,6.647362088966279,5.00283435255692,-0.864569041844887,5.867403394401807,3.493502671998389,3.493502671998389,0.9981436205709683,0.0,0.0,0.00023259780867733516,7.85343658815765e-05,0.00015406344279575866,0.0006618786451934107,0.09550873986195048,0.0764114756126874,0.01909726424926308,0.09550872924395913,0.07641147561267336,0.019097264249259574,0.402259980995339,0.402259980995339,0.10053549015216244,0.0,4.990738323252515,4.988039934710514,5.001535360615662,4.990826697902435,4.988145584586846,5.001554610050107,24768.933925473673,21053.59383665262,0.85,0.9909665071769901,0.6801143384351092,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517015268637032,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.459891290217,1533.6284333476444,0.402259980995339,0.10053549015216244,6.112885165565336,3.493502671998389
5894.0,-30.034388639363126,5.00283206337352,35.0012871083466,24.085847159754508,4.998411294442892,-26.531113512516672,-40.036056947987504,1.4951361675966752,-0.01357410171021911,-5.004303487956341,40.00255616946438,45071.411661442275,20600.274702007933,20600.274702007933,65671.68636345021,82422.6348658892,82422.6348658892,20600.274702007933,103022.90956789712,103022.90956789712,103022.90956789712,127791.83623852103,97550.34341257704,60199.12020813109,41501.359116051055,24768.92667062391,0.0,66270.28578667497,21053.587670030323,1533.627945855465,0.0,0.8868875600713112,2.816427597014747,0.0014959162575277712,354596.50466630067,1554643.4455002123,4.384260490563033,1554643.4455002123,4.384260490563033,0.85,0.09550872369488422,4.296143414572793,1.2668634017044678,1.0,0.0,4.296143414573243,1.2847457652576493,1.2850446104220181,3.3439638648750267,19300.51767346221,1968.105079049646,3099.015535412006,3099.015535412006,6.647360901102801,5.00283206337352,-0.8645635175106996,5.86739558088422,3.4935066999612787,3.4935066999612787,0.9981447714175082,0.0,0.0,0.00023259824244900674,7.853452298538113e-05,0.0001540637194636256,0.0006618798337982454,0.09550872369491062,0.0764114606458863,0.019097263049024316,0.09550875850987864,0.07641146064586518,0.019097263049019035,0.4022599435006853,0.4022599435006853,0.10053549415472167,0.0,4.990735071809809,4.988037959839232,5.0015269996524125,4.99072938624613,4.988037381420213,5.001500878324521,24768.92667062391,21053.587670030323,0.85,0.9909673028248035,0.6801149433175498,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517014194709499,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.459102823408,1533.627945855465,0.4022599435006853,0.10053549415472167,6.112885165565336,3.4935066999612787
5895.0,-30.034370775833995,5.0028296881073775,35.00128642697774,24.085842619556956,4.9984046283785855,-26.5310980994628,-40.03603938091544,1.4951319520076463,-0.013457458812240475,-5.004306522868652,40.00255437040475,45071.41642870984,20600.285031937143,20600.285031937143,65671.70146064699,82422.644219191,82422.644219191,20600.285031937143,103022.92925112814,103022.92925112814,103022.92925112814,127791.84994715532,97550.34219643996,60199.11440595979,41501.364211644635,24768.92069602718,0.0,66270.28490767181,21053.582591623104,1533.6276915455214,0.0,0.8868875511459866,2.8164257104049595,0.0014959162575277712,354596.46271857445,1554643.3679258118,4.384260790440131,1554643.3679258118,4.384260790440131,0.8500000000000001,0.09550871433058301,4.296143414572793,1.2668633352173493,1.0,0.0,4.29614341457291,1.2847457840842549,1.2850446298087872,3.3439638158727343,19300.51743284722,1968.1050545137455,3099.015535412006,3099.015535412006,6.647364234396582,5.0028296881073775,-0.8645620608931033,5.867391749000481,3.493510733311881,3.493510733311881,0.9981459238033946,0.0,0.0,0.00023259867502892413,7.853467915802819e-05,0.00015406399587089594,0.0006618810212835196,0.09550871433060644,0.07641145114220836,0.01909726318839808,0.09550867773381164,0.07641145114218961,0.0190972631883934,0.4022599054117766,0.4022599054117766,0.10053549787311103,0.0,4.990759024258409,4.988058618228138,5.001564131550538,4.99084906405642,4.988135483149279,5.00170688939761,24768.92069602718,21053.582591623104,0.85,0.9909675437813679,0.6801150242752635,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701312126988,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.458314790905,1533.6276915455214,0.4022599054117766,0.10053549787311103,6.112885165565336,3.493510733311881
5896.0,-30.034352885285287,5.002827410090429,35.0012857395085,24.085846391413384,4.998412260649116,-26.531081232146253,-40.03601783243937,1.4951406075103482,-0.013485989157629774,-5.004298805723243,40.00255282998146,45071.40364866277,20600.273362033822,20600.273362033822,65671.67701069659,82422.62744237157,82422.62744237157,20600.273362033822,103022.90080440539,103022.90080440539,103022.90080440539,127791.81339538313,97550.32101326645,60199.09721955877,41501.359770786315,24768.912590977743,0.0,66270.27236176406,21053.57570233108,1533.6270703759221,0.0,0.8868875959731501,2.8164269860984255,0.0014959162575277712,354596.5693828511,1554643.3015036602,4.384259284316824,1554643.3015036602,4.384259284316824,0.85,0.09550869467648423,4.296143414572793,1.2668632835661993,1.0,0.0,4.296143414574305,1.284745742700611,1.2850445889721427,3.3439639235869714,19300.51324171677,1968.1046271373782,3099.015535412006,3099.015535412006,6.6473604687157755,5.002827410090429,-0.8645542910520225,5.867381701142452,3.493514736878884,3.493514736878884,0.9981470676796811,0.0,0.0,0.00023259910826388551,7.853487072606066e-05,0.00015406423753782484,0.0006618820595193047,0.09550869467651202,0.07641143305622691,0.019097261620285112,0.09550868713750023,0.07641143305620468,0.019097261620279558,0.40225986821923176,0.40225986821923176,0.10053550411849077,0.0,4.990766849173724,4.988072520691958,5.001547636059058,4.990812816565608,4.988142799033881,5.00149632550216,24768.912590977743,21053.57570233108,0.85,0.9909673624426985,0.6801149601833778,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517012050781444,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.45752636896,1533.6270703759221,0.40225986821923176,0.10053550411849077,6.112885165565336,3.493514736878884
