time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5897.0,-30.034334993286947,5.002825013748669,35.00128505088188,24.085831618309044,4.998403768057887,-26.531065976150767,-40.03600407214833,1.4951347509219581,-0.01351930986862726,-5.004303745981216,40.00255142133207,45071.425376706735,20600.28756101121,20600.28756101121,65671.71293771794,82422.60051306516,82422.60051306516,20600.28756101121,103022.88807407637,103022.88807407637,103022.88807407637,127791.79762637912,97550.28271340234,60199.10757704525,41501.30570706343,24768.909552302757,0.0,66270.21525936619,21053.57311945734,1533.6270228357764,0.0,0.8868875759436106,2.816426847102727,0.0014959162575277712,354596.50109995186,1554643.2407635243,4.384259957278341,1554643.2407635243,4.384259957278341,0.85,0.09550868922991582,4.296143414572793,1.2668632429046558,1.0,0.0,4.296143414572851,1.2847457692021202,1.2850446160364883,3.343963854608273,19300.505664017106,1968.103854427058,3099.015535412006,3099.015535412006,6.64736505048609,5.002825013748669,-0.8645539649172518,5.867378978665921,3.4935187658239504,3.4935187658239504,0.998148218806843,0.0,0.0,0.0002325995415346925,7.853499305660275e-05,0.00015406454847808975,0.000661883395363276,0.0955086892299316,0.07641142653255442,0.019097262697377177,0.09550867730637416,0.07641142653254179,0.01909726269737402,0.4022598313476909,0.4022598313476909,0.10053550915682245,0.0,4.990772244934703,4.988068060993271,5.001592465981275,4.990784436112563,4.988040831931414,5.001762393610079,24768.909552302757,21053.57311945734,0.85,0.9909687584489374,0.6801158740817074,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451701097867399,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.45673908376,1533.6270228357764,0.4022598313476909,0.10053550915682245,6.112885165565336,3.4935187658239504
5898.0,-30.03431713848629,5.002822747348804,35.001284357335976,24.08584024468439,4.99841388729471,-26.5310488922966,-40.03598629552869,1.4951456411052007,-0.013512800613455056,-5.004294126736267,40.0025499007942,45071.42902186859,20600.271967983823,20600.271967983823,65671.70098985241,82422.59400432106,82422.59400432106,20600.271967983823,103022.86597230488,103022.86597230488,103022.86597230488,127791.76687008805,97550.27288769088,60199.10790523916,41501.294424946354,24768.900897783173,0.0,66270.19532272953,21053.565763115697,1533.626328413918,0.0,0.8868876303735059,2.8164278845384354,0.0014959162575277712,354596.63405454333,1554643.1751988218,4.384258128518191,1554643.1751988218,4.384258128518191,0.85,0.09550866774349635,4.296143414572793,1.2668632022431123,1.0,0.0,4.296143414571482,1.2847457173667862,1.2850445647446123,3.343963989526398,19300.50371998174,1968.1036561906199,3099.015535412006,3099.015535412006,6.647360018879373,5.002822747348804,-0.8645450898161862,5.86736783716499,3.49352275527767,3.49352275527767,0.9981493586507629,0.0,0.0,0.00023259997390546536,7.853515109302045e-05,0.0001540648228124449,0.0006618845739430093,0.09550866774352472,0.07641140672708453,0.019097261016440183,0.09550867510263335,0.07641140672706184,0.01909726101643451,0.40225979362825026,0.40225979362825026,0.10053551693892711,0.0,4.990770404538182,4.988072631695729,5.001564970328786,4.990781326122828,4.988109198430891,5.001473275313288,24768.900897783173,21053.565763115697,0.85,0.990968876280468,0.6801161336913982,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517009906479816,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.45595242395,1533.626328413918,0.40225979362825026,0.10053551693892711,6.112885165565336,3.49352275527767
5899.0,-30.03429935394797,5.002820402433287,35.001283683648744,24.085835355240874,4.99840933323477,-26.531033339170833,-40.035964956600196,1.4951433184578846,-0.013455407362414462,-5.00429669961697,40.00254909212908,45071.41660842385,20600.281389862044,20600.281389862044,65671.6979982859,82422.59279487938,82422.59279487938,20600.281389862044,103022.87418474143,103022.87418474143,103022.87418474143,127791.77467903838,97550.26205470454,60199.08586825024,41501.30687383811,24768.90049429694,0.0,66270.20736813504,21053.565420152398,1533.6263807139007,0.0,0.8868876202137441,2.8164268302172037,0.0014959162575277712,354596.598492881,1554643.1403296583,4.384258469870431,1554643.1403296583,4.384258469870431,0.85,0.09550866167567826,4.296143414572793,1.266863104985096,1.0,0.0,4.296143414573033,1.2847457273424576,1.2850445752759343,3.343963963561505,19300.50157665516,1968.1034376321334,3099.015535412006,3099.015535412006,6.647363059160427,5.002820402433287,-0.8645433588644771,5.8673637612977645,3.493526779936625,3.493526779936625,0.9981505085533214,0.0,0.0,0.00023260040457550807,7.853534079920626e-05,0.0001540650637763018,0.0006618856091582964,0.09550866167568771,0.07641139958081902,0.019097262094868686,0.09550864151220087,0.07641139958081146,0.0190972620948668,0.402259755775361,0.402259755775361,0.10053552255818524,0.0,4.99078556046635,4.988087494389845,5.001581297984671,4.990841292254572,4.988142054732066,5.001641717202972,24768.90049429694,21053.565420152398,0.85,0.9909686510180301,0.6801158227565124,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517008836514893,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.455165615345,1533.6263807139007,0.402259755775361,0.10053552255818524,6.112885165565336,3.493526779936625
5900.0,-30.034281499861226,5.00281803451129,35.00128298144403,24.085830186400585,4.998406840504335,-26.53101751723016,-40.035947354603536,1.4951428578734751,-0.013433422714570042,-5.004296089387186,40.00254691412065,45071.421067703835,20600.284150639614,20600.284150639614,65671.70521834344,82422.5812655953,82422.5812655953,20600.284150639614,103022.86541623491,103022.86541623491,103022.86541623491,127791.75649184821,97550.24176238883,60199.08156449822,41501.28910876734,24768.891075613297,0.0,66270.18018438065,21053.5574142713,1533.6258450699997,0.0,0.8868876312003402,2.816426612647168,0.0014959162575277712,354596.60692731215,1554643.0464152202,4.384258100737841,1554643.0464152202,4.384258100737841,0.85,0.09550864767878237,4.296143414572793,1.266863024211489,1.0,0.0,4.29614341457181,1.28474572860422,1.2850445770934855,3.343963960277362,19300.497561782584,1968.1030282290676,3099.015535412006,3099.015535412006,6.6473639500167465,5.00281803451129,-0.8645397998425564,5.867357834353847,3.4935307771326922,3.4935307771326922,0.9981516506093406,0.0,0.0,0.00023260083693047112,7.853549728384243e-05,0.0001540653396466287,0.0006618867943367845,0.09550864767881447,0.07641138597243319,0.019097261706381274,0.09550860195932435,0.07641138597240751,0.019097261706374855,0.40225971844314085,0.40225971844314085,0.10053552908744975,0.0,4.990800749987898,4.98810049388851,5.0016052489682465,4.990862666672626,4.988153651795926,5.00170221306189,24768.891075613297,21053.5574142713,0.85,0.9909691664580949,0.6801161690266055,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517007770760655,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.454377994314,1533.6258450699997,0.40225971844314085,0.10053552908744975,6.112885165565336,3.4935307771326922
5901.0,-30.034263690994546,5.002815818790417,35.00128230620806,24.085838288906984,4.998420057764075,-26.53100016493465,-40.035925701353676,1.4951565317044182,-0.01350637812390687,-5.004285125304871,40.002546295235675,45071.40760012299,20600.265886504803,20600.265886504803,65671.6734866278,82422.55925769889,82422.55925769889,20600.265886504803,103022.82514420369,103022.82514420369,103022.82514420369,127791.71233803348,97550.21779501668,60199.066137441885,41501.27961952755,24768.887193829793,0.0,66270.16681335734,21053.554114755323,1533.6253913253388,0.0,0.8868876892071914,2.8164288509909587,0.0014959162575277712,354596.7584699199,1554643.0197292648,4.384256151797687,1554643.0197292648,4.384256151797687,0.85,0.09550862793059535,4.296143414572793,1.266862938492559,1.0,0.0,4.296143414571559,1.2847456637497272,1.2850445127779957,3.343964129082047,19300.492819793235,1968.1025446807255,3099.015535412006,3099.015535412006,6.647358056488755,5.002815818790417,-0.8645301185596717,5.8673459373500885,3.493534763480279,3.493534763480279,0.998152789565794,0.0,0.0,0.000232601268191123,7.853568978517938e-05,0.0001540655784059436,0.0006618878200810429,0.09550862793061139,0.07641136759204271,0.01909726033856868,0.095508655853565,0.07641136759202988,0.019097260338565472,0.40225968142433055,0.40225968142433055,0.10053553681808636,0.0,4.9907921815228065,4.988103448350785,5.001550570807751,4.990778747180968,4.988136106348861,5.00135270257249,24768.887193829793,21053.554114755323,0.85,0.9909688875777976,0.6801161030281042,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700670083882,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.453592359388,1533.6253913253388,0.40225968142433055,0.10053553681808636,6.112885165565336,3.493534763480279
5902.0,-30.03424587421576,5.002813545821432,35.00128166861335,24.08583832383158,4.998417999094484,-26.530984333251837,-40.03591187121344,1.4951564581307861,-0.01341689534234547,-5.004286382567764,40.002546041144186,45071.428611430136,20600.272756278202,20600.272756278202,65671.70136770833,82422.56826923929,82422.56826923929,20600.272756278202,103022.8410255175,103022.8410255175,103022.8410255175,127791.73051349963,97550.21824666983,60199.07858886168,41501.266286453494,24768.889487982135,0.0,66270.15577443563,21053.556064784814,1533.6255689174538,0.0,0.8868876837319588,2.8164275287000384,0.0014959162575277712,354596.7410923663,1554643.0087729895,4.384256335756994,1554643.0087729895,4.384256335756994,0.85,0.09550862209121215,4.296143414572793,1.2668629395915194,1.0,0.0,4.296143414572487,1.2847456632029777,1.2850445127854553,3.3439641305051384,19300.492909153654,1968.1025537929522,3099.015535412006,3099.015535412006,6.647360273248662,5.002813545821432,-0.8645275826733512,5.867341128494783,3.493538791795334,3.493538791795334,0.9981539405129526,0.0,0.0,0.00023260169964411074,7.853581273787447e-05,0.00015406588690623627,0.0006618891454425437,0.0955086220912147,0.07641136090250382,0.019097261188710885,0.09550862148317665,0.07641136090250178,0.01909726118871037,0.4022596440555156,0.4022596440555156,0.10053554075561989,0.0,4.99080812085964,4.988127055290988,5.001535827566613,4.990869487225439,4.988219093314342,5.001474464375747,24768.889487982135,21053.556064784814,0.85,0.9909694733664991,0.6801165333734871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517005633626987,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.452806413688,1533.6255689174538,0.4022596440555156,0.10053554075561989,6.112885165565336,3.493538791795334
5903.0,-30.034228069963927,5.002811276919833,35.00128101837966,24.08583266604694,4.998418420663315,-26.530968264738707,-40.03589046243576,1.4951586154383374,-0.01346381940277297,-5.004284084159439,40.00254439781491,45071.415954298056,20600.272268191908,20600.272268191908,65671.68822248996,82422.54216044757,82422.54216044757,20600.272268191908,103022.81442863948,103022.81442863948,103022.81442863948,127791.69697539108,97550.18465474706,60199.05844859865,41501.251340164905,24768.882546751596,0.0,66270.1338869165,21053.550164738856,1533.6251350149134,0.0,0.8868877013700441,2.816428413447715,0.0014959162575277712,354596.7728603556,1554642.937913605,4.38425574314474,1554642.937913605,4.38425574314474,0.85,0.09550860763494085,4.296143414572793,1.266862858268432,1.0,0.0,4.296143414571142,1.2847456522211516,1.2850445023550219,3.343964159088876,19300.486262928982,1968.1018760666468,3099.015535412006,3099.015535412006,6.647360115751455,5.002811276919833,-0.8645229822842078,5.867334259204041,3.4935427991476744,3.4935427991476744,0.9981550854707641,0.0,0.0,0.00023260213079448195,7.853600306651295e-05,0.000154066127727969,0.0006618901800472447,0.0955086076349665,0.07641134745462082,0.019097260180345684,0.0955086263636489,0.07641134745460029,0.019097260180340553,0.40225960766158364,0.40225960766158364,0.1005355440449373,0.0,4.990809676068807,4.9881318847870375,5.001524279720627,4.990820264756678,4.9881555715091395,5.001482457941677,24768.882546751596,21053.550164738856,0.85,0.9909696023030867,0.6801165670075152,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451700456594116,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.452021220122,1533.6251350149134,0.40225960766158364,0.1005355440449373,6.112885165565336,3.4935427991476744
5904.0,-30.03421022051206,5.002808961643023,35.001280353304274,24.085822398215555,4.998414877769008,-26.53095255201479,-40.035872895363696,1.4951572092719627,-0.013512075062635631,-5.004284775353612,40.00254266505244,45071.420463151706,20600.27783321723,20600.27783321723,65671.69829636894,82422.51317626447,82422.51317626447,20600.27783321723,103022.7910094817,103022.7910094817,103022.7910094817,127791.66717400396,97550.14645592746,60199.05374281568,41501.214125679755,24768.87616452225,0.0,66270.090290202,21053.544739843914,1533.6248004155918,0.0,0.886887704125707,2.81642896668381,0.0014959162575277712,354596.76330685354,1554642.863197915,4.384255650558747,1554642.863197915,4.384255650558747,0.85,0.09550859603165053,4.296143414572793,1.266862792330794,1.0,0.0,4.296143414571621,1.284745657906419,1.2850445085969664,3.3439641442911374,19300.478705221165,1968.1011053949276,3099.015535412006,3099.015535412006,6.647361911491185,5.002808961643023,-0.8645201566225618,5.867329118265585,3.4935468039387274,3.4935468039387274,0.9981562296967793,0.0,0.0,0.0002326025630401628,7.853615924188068e-05,0.00015406640379828212,0.0006618913660849025,0.09550859603167487,0.0764113363270312,0.01909725970464367,0.09550862458369679,0.07641133632701173,0.0190972597046388,0.402259570924131,0.402259570924131,0.10053554699970693,0.0,4.990802543889799,4.988118936400724,5.001540419220078,4.990772700290961,4.98806582906326,5.001603663170954,24768.87616452225,21053.544739843914,0.85,0.990970406238883,0.6801170824693367,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517003499006171,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.451236369494,1533.6248004155918,0.402259570924131,0.10053554699970693,6.112885165565336,3.4935468039387274
5905.0,-30.03419247574486,5.002806605385769,35.00127965848975,24.08581747384744,4.998410990992952,-26.530936967894544,-40.03585906522346,1.4951554831428737,-0.013455675264992806,-5.004285212263053,40.002540468686306,45071.441305615066,20600.282750870505,20600.282750870505,65671.72405648557,82422.5086306727,82422.5086306727,20600.282750870505,103022.79138154321,103022.79138154321,103022.79138154321,127791.65842523123,97550.13259234198,60199.06526728534,41501.1859167296,24768.86704368802,0.0,66270.05296041761,21053.536987134816,1533.624306450435,0.0,0.8868877098526442,2.816428174765339,0.0014959162575277712,354596.75726800744,1554642.7684919166,4.384255458142567,1554642.7684919166,4.384255458142567,0.85,0.09550858256795594,4.296143414572793,1.2668627736484628,1.0,0.0,4.2961434145721045,1.284745665093653,1.285044516337971,3.3439641255840473,19300.475962284883,1968.1008256932678,3099.015535412006,3099.015535412006,6.647363498334882,5.002806605385769,-0.8645172174166831,5.867323822802452,3.4935507909584227,3.4935507909584227,0.9981573688452636,0.0,0.0,0.00023260299275151367,7.85362821952553e-05,0.00015406671055625838,0.000661892683961162,0.09550858256798746,0.07641132344633249,0.019097259121654973,0.0955085675831228,0.07641132344630727,0.019097259121648672,0.40225953283655663,0.40225953283655663,0.10053555135883877,0.0,4.990808108847034,4.988117224773589,5.00157509922002,4.990829536998035,4.988109547803617,5.001712988643931,24768.86704368802,21053.536987134816,0.85,0.9909713531647634,0.6801177800859123,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517002429362686,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.450453017847,1533.624306450435,0.40225953283655663,0.10053555135883877,6.112885165565336,3.4935507909584227
5906.0,-30.034174703230992,5.002804360123494,35.00127897330411,24.085820896457903,4.9984202851269925,-26.530920040644173,-40.03583755167199,1.4951656225404129,-0.013525514718651266,-5.004276696624048,40.00253935952101,45071.427947176104,20600.269431472923,20600.269431472923,65671.69737864903,82422.4835464525,82422.4835464525,20600.269431472923,103022.75297792541,103022.75297792541,103022.75297792541,127791.61421214472,97550.10387018532,60199.04827091005,41501.17288808364,24768.86123421931,0.0,66270.03412230295,21053.53204908641,1533.62379786628,0.0,0.8868877571803263,2.816430086346332,0.0014959162575277712,354596.874968922,1554642.7206653694,4.384253868006094,1554642.7206653694,4.384253868006094,0.85,0.09550856333896315,4.296143414572793,1.2668626566091552,1.0,0.0,4.296143414573249,1.2847456167744837,1.2850444685605247,3.343964251350243,19300.470279552534,1968.1002462158367,3099.015535412006,3099.015535412006,6.647359200390122,5.002804360123494,-0.8645090002431699,5.867313360366664,3.49355476175689,3.49355476175689,0.9981585033591115,0.0,0.0,0.0002326034231355176,7.8536473456414e-05,0.0001540669496791036,0.0006618937112671988,0.095508563338985,0.0764113055943399,0.019097257744645105,0.09550860583110117,0.07641130559432241,0.019097257744640737,0.40225949434194935,0.40225949434194935,0.10053555797701037,0.0,4.9907934863609285,4.988105262058184,5.001549832190108,4.990751181905409,4.988073597431423,5.001464953537663,24768.86123421931,21053.53204908641,0.85,0.990971232298603,0.6801177718423336,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517001365992666,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.449668164001,1533.62379786628,0.40225949434194935,0.10053555797701037,6.112885165565336,3.49355476175689
5907.0,-30.03415698892837,5.0028020473192125,35.00127830659167,24.085821210779272,4.998416530012973,-26.53090447083927,-40.03581994967533,1.4951640119240972,-0.013391231124444403,-5.004278624042795,40.002538527220686,45071.43193075889,20600.277536513764,20600.277536513764,65671.70946727265,82422.50105440708,82422.50105440708,20600.277536513764,103022.77859092085,103022.77859092085,103022.77859092085,127791.63908506707,97550.1121298605,60199.0430062134,41501.18791516345,24768.86049414622,0.0,66270.04840930967,21053.531420024286,1533.623818583892,0.0,0.8868877503891474,2.8164280972810736,0.0014959162575277712,354596.84832864616,1554642.6847770773,4.384254096179132,1554642.6847770773,4.384254096179132,0.8499999999999999,0.09550855602450636,4.296143414572793,1.266862636278383,1.0,0.0,4.296143414574123,1.2847456234228878,1.2850444757616277,3.34396423404563,19300.471913744695,1968.100412857061,3099.015535412006,3099.015535412006,6.647361815749984,5.0028020473192125,-0.8645069030405539,5.867308950359766,3.4935587621117463,3.4935587621117463,0.9981596463176418,0.0,0.0,0.00023260385211059135,7.853662994313655e-05,0.00015406722216745482,0.0006618948819162344,0.09550855602451669,0.07641129751302769,0.01909725851148899,0.09550853893833244,0.07641129751301944,0.019097258511486925,0.4022594548986753,0.4022594548986753,0.10053556278874733,0.0,4.990813000663763,4.988126312393604,5.001563198643169,4.990887392918353,4.988206850183474,5.001613000164241,24768.86049414622,21053.531420024286,0.85,0.9909712010719919,0.6801176853286742,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4517000300960055,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.448884457503,1533.623818583892,0.4022594548986753,0.10053556278874733,6.112885165565336,3.4935587621117463
5908.0,-30.034139214202835,5.002799701451476,35.001277611631004,24.085816146712773,4.998413293095953,-26.530888794760664,-40.035802382603265,1.4951628736539953,-0.01335108389770312,-5.004278600739007,40.002536371004396,45071.43612174489,20600.2815041284,20600.2815041284,65671.7176258733,82422.4932547645,82422.4932547645,20600.2815041284,103022.7747588929,103022.7747588929,103022.7747588929,127791.62618065209,97550.0952799707,60199.03814695209,41501.1745922429,24768.851421759187,0.0,66270.0260140021,21053.523708495308,1533.623316497112,0.0,0.886887758311566,2.816427572595376,0.0014959162575277712,354596.8486507453,1554642.591802323,4.384253829998203,1554642.591802323,4.384253829998203,0.85,0.09550854242304709,4.296143414572793,1.2668625664943827,1.0,0.0,4.2961434145733435,1.28474562785871,1.2850444807515151,3.3439642224999746,19300.468579962522,1968.1000729058876,3099.015535412006,3099.015535412006,6.647363096032253,5.002799701451476,-0.864503701007612,5.867303402459088,3.4935627383493273,3.4935627383493273,0.9981607823855221,0.0,0.0,0.0002326042825496179,7.853678611965698e-05,0.00015406749642996091,0.0006618960601872939,0.0955085424230783,0.07641128431478246,0.019097258108295833,0.09550849073061564,0.0764112843147575,0.01909725810828959,0.4022594166912845,0.4022594166912845,0.10053556848225649,0.0,4.9908358952960725,4.98814815254201,5.001590311055054,4.990927516841282,4.988235557451446,5.0016988050387,24768.851421759187,21053.523708495308,0.85,0.9909716590724985,0.6801179784088482,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516999239415942,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.448100177258,1533.623316497112,0.4022594166912845,0.10053556848225649,6.112885165565336,3.4935627383493273
5909.0,-30.034121421870527,5.002797461298786,35.001276928135304,24.085814400482946,4.998422285665997,-26.53087187983231,-40.03578460598362,1.495172743628,-0.01350899238866532,-5.0042703968792575,40.002535315026726,45071.43959079557,20600.26881832282,20600.26881832282,65671.7084091184,82422.44696790789,82422.44696790789,20600.26881832282,103022.7157862307,103022.7157862307,103022.7157862307,127791.5617832874,97550.04521640339,60199.03783929216,41501.11930790137,24768.845997056695,0.0,66269.96530495807,21053.51909749819,1533.622834418897,0.0,0.8868878038609219,2.816430604725497,0.0014959162575277712,354596.9620423522,1554642.546269199,4.384252299610837,1554642.546269199,4.384252299610837,0.85,0.09550852409214264,4.296143414572793,1.2668624950619414,1.0,0.0,4.296143414572122,1.284745580798867,1.2850444342343075,3.343964344988375,19300.45867479221,1968.0990628596119,3099.015535412006,3099.015535412006,6.647359002536936,5.002797461298786,-0.864495673330997,5.867293134629783,3.493566700758092,3.493566700758092,0.998161914502312,0.0,0.0,0.00023260471341575217,7.853694415941072e-05,0.00015406776925634143,0.0006618972322885518,0.09550852409216358,0.0764112671373502,0.019097256954813374,0.0955085684369204,0.07641126713733346,0.019097256954809187,0.4022593795345491,0.4022593795345491,0.1005355757240159,0.0,4.990817878568691,4.988132973511938,5.001560937804925,4.99076140449057,4.98808785101545,5.001459041544933,24768.845997056695,21053.51909749819,0.85,0.9909724278096926,0.680118653803241,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516998174251092,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.44731769796,1533.622834418897,0.4022593795345491,0.1005355757240159,6.112885165565336,3.493566700758092
5910.0,-30.03410376587675,5.002795157070292,35.001276262931434,24.08581464495512,4.998418781602004,-26.530856337405726,-40.03576326705513,1.4951713531311777,-0.013381393133727215,-5.004272124463031,40.0025344808233,45071.42659666571,20600.27650741929,20600.27650741929,65671.703104085,82422.46322383516,82422.46322383516,20600.27650741929,103022.73973125445,103022.73973125445,103022.73973125445,127791.58486987944,97550.05235757513,60199.0157304064,41501.15180796525,24768.845138625,0.0,66269.99694659025,21053.51836783125,1533.6228435185135,0.0,0.8868877980930586,2.8164287267995434,0.0014959162575277712,354596.9381641375,1554642.5102988514,4.384252493402047,1554642.5102988514,4.384252493402047,0.85,0.09550851677086028,4.296143414572793,1.2668624296737834,1.0,0.0,4.296143414574515,1.2847455864204989,1.2850444404065882,3.343964330356267,19300.460087686377,1968.0992069347205,3099.015535412006,3099.015535412006,6.647361483678572,5.002795157070292,-0.8644934658592351,5.867288622929527,3.493570691147783,3.493570691147783,0.9981630546136523,0.0,0.0,0.0002326051409809843,7.853713386960099e-05,0.0001540680071113833,0.0006618982541479236,0.09550851677087102,0.07641125904510511,0.019097257725765905,0.09550850469973289,0.07641125904509652,0.019097257725763754,0.402259340987068,0.402259340987068,0.10053558079565364,0.0,4.990833106142588,4.988149969720951,5.001569086799009,4.99089073132933,4.988214670835589,5.001598398394378,24768.845138625,21053.51836783125,0.85,0.9909718746028093,0.6801181329914749,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516997108031293,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.44653616388,1533.6228435185135,0.402259340987068,0.10053558079565364,6.112885165565336,3.493570691147783
5911.0,-30.034086006675388,5.002792951664458,35.00127560476478,24.085818242188566,4.998427160459307,-26.530839513672035,-40.03574549043549,1.495180667456222,-0.013429740522383327,-5.004264282346828,40.00253335538848,45071.42997333116,20600.264648700064,20600.264648700064,65671.69462203122,82422.44272060813,82422.44272060813,20600.264648700064,103022.70736930819,103022.70736930819,103022.70736930819,127791.54673058017,97550.02782688613,60199.015079610246,41501.12527475098,24768.839361271985,0.0,66269.96463602297,21053.513457081186,1533.6223519740875,0.0,0.8868878420538392,2.816430277416002,0.0014959162575277712,354597.04655584105,1554642.4617707792,4.384251016388424,1554642.4617707792,4.384251016388424,0.85,0.09550849817952493,4.296143414572793,1.2668623675825073,1.0,0.0,4.296143414571906,1.2847455419615486,1.2850443964898492,3.3439644460750135,19300.455234243735,1968.0987120213056,3099.015535412006,3099.015535412006,6.647357657070057,5.002792951664458,-0.8644856307838733,5.867278582448331,3.493574658474352,3.493574658474352,0.9981641881355292,0.0,0.0,0.0002326055710462677,7.85372919100013e-05,0.00015406827913626642,0.0006618994228058338,0.09550849817954665,0.07641124188867922,0.019097256290867434,0.09550853140549559,0.07641124188866184,0.019097256290863094,0.40225930326883547,0.40225930326883547,0.10053558638796134,0.0,4.9908304122117215,4.9881567094118395,5.0015286436139945,4.990834541824427,4.988198574207331,5.0013817799123785,24768.839361271985,21053.513457081186,0.85,0.9909722297683778,0.680118515542881,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516996049981832,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.44575249156,1533.6223519740875,0.40225930326883547,0.10053558638796134,6.112885165565336,3.493574658474352
5912.0,-30.034068300696088,5.00279070166,35.00127496622264,24.085813003499084,4.9984252883013705,-26.530823763051053,-40.03573169521985,1.4951807506565908,-0.013431704648155574,-5.00426481720507,40.00253261066065,45071.45053066247,20600.270000534878,20600.270000534878,65671.72053119735,82422.42809666635,82422.42809666635,20600.270000534878,103022.69809720122,103022.69809720122,103022.69809720122,127791.53671789751,97550.00477139397,60199.02720539118,41501.086184447544,24768.838620696297,0.0,66269.92480514385,21053.51282759185,1533.6223376084815,0.0,0.8868878420287325,2.8164302407792006,0.0014959162575277712,354597.03916316765,1554642.429658563,4.384251017231972,1554642.429658563,4.384251017231972,0.85,0.09550848963984047,4.296143414572793,1.2668623659340663,1.0,0.0,4.296143414574645,1.2847455406869612,1.2850443957658637,3.343964449392538,19300.45067267154,1968.0982468703933,3099.015535412006,3099.015535412006,6.64735938401681,5.00279070166,-0.8644826985431191,5.8672734002031195,3.4935786517720424,3.4935786517720424,0.9981653290777264,0.0,0.0,0.00023260599982343022,7.853741455452273e-05,0.0001540685852689075,0.0006619007379955637,0.09550848963985067,0.07641123315989531,0.019097256479955357,0.09550852926575525,0.07641123315988715,0.019097256479953317,0.4022592656031038,0.4022592656031038,0.10053558945431214,0.0,4.990831155829255,4.988159728964888,5.001520278985936,4.990833112556913,4.988170790538732,5.001485803637706,24768.838620696297,21053.51282759185,0.85,0.990973216346549,0.6801192345273952,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516994985747724,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.444971475365,1533.6223376084815,0.4022592656031038,0.10053558945431214,6.112885165565336,3.4935786517720424
5913.0,-30.03405060570749,5.002788455563078,35.00127431557628,24.08581261932852,4.998425692167418,-26.530807794660923,-40.03571028644217,1.4951828811210912,-0.013384160501345832,-5.004262539116815,40.00253098101403,45071.437438911045,20600.26953163067,20600.26953163067,65671.70697054171,82422.42479459087,82422.42479459087,20600.26953163067,103022.69432622154,103022.69432622154,103022.69432622154,127791.52611074067,97549.99402558277,60199.0066699039,41501.0970618654,24768.831784519134,0.0,66269.92884638454,21053.507016841264,1533.6219127862312,0.0,0.8868878595139235,2.8164298821435905,0.0014959162575277712,354597.0706503186,1554642.3593891868,4.384250429756871,1554642.3593891868,4.384250429756871,0.85,0.09550847491561296,4.296143414572793,1.2668622433999555,1.0,0.0,4.296143414574111,1.2847455298361528,1.2850443854630882,3.3439644776352653,19300.44854659272,1968.098030070689,3099.015535412006,3099.015535412006,6.647359232709339,5.002788455563078,-0.8644781333408131,5.867266588903891,3.493582627940139,3.493582627940139,0.998166465125754,0.0,0.0,0.00023260642833516348,7.85376048867498e-05,0.00015406882344841367,0.0006619017612488807,0.09550847491563845,0.0764112194918496,0.019097255423788845,0.09550849253055128,0.07641121949182922,0.019097255423783745,0.4022592277581777,0.4022592277581777,0.10053559241903441,0.0,4.99083973454043,4.988171917312172,5.001514412800077,4.990878378615491,4.988225000821387,5.001495279025164,24768.831784519134,21053.507016841264,0.85,0.9909729512879133,0.6801189955007774,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699392470314,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.444189984926,1533.6219127862312,0.4022592277581777,0.10053559241903441,6.112885165565336,3.493582627940139
5914.0,-30.03403291945109,5.00278623856961,35.00127366958248,24.0858118160628,4.9984287400454015,-26.530791569730017,-40.035692614596314,1.4951873903245774,-0.013401521763398705,-5.004258765975923,40.002529815237544,45071.440869970036,20600.26603921614,20600.26603921614,65671.70690918618,82422.40826254488,82422.40826254488,20600.26603921614,103022.67430176103,103022.67430176103,103022.67430176103,127791.50145815646,97549.97119528662,60199.003802712774,41501.07488063761,24768.827156395433,0.0,66269.90203703304,21053.503082936117,1533.6215790946878,0.0,0.8868878829245717,2.816430550690494,0.0014959162575277712,354597.12280170905,1554642.3091216104,4.384249643195687,1554642.3091216104,4.384249643195687,0.85,0.09550846022978651,4.296143414572793,1.2668621708685532,1.0,0.0,4.296143414572537,1.2847455078584258,1.2850443640305353,3.343964534839387,19300.44402957598,1968.0975694631686,3099.015535412006,3099.015535412006,6.647358105766122,5.00278623856961,-0.864472682228552,5.867258920798162,3.4935866015370003,3.4935866015370003,0.998167600439143,0.0,0.0,0.0002326068566361601,7.853776199654495e-05,0.00015406909463961516,0.000661902926325175,0.09550846022980625,0.07641120586043718,0.019097254369369078,0.09550849694173197,0.07641120586042138,0.019097254369365133,0.40225919032814916,0.40225919032814916,0.10053559544844962,0.0,4.990841802256455,4.988178423937825,5.001498717380855,4.9908572442125205,4.9882116223030835,5.001443108983153,24768.827156395433,21053.503082936117,0.85,0.9909733512581235,0.6801193224155235,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451699286431733,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.443408864508,1533.6215790946878,0.40225919032814916,0.10053559544844962,6.112885165565336,3.4935866015370003
5915.0,-30.034015263008627,5.002784003825915,35.00127302708069,24.08581160651522,4.998428205476737,-26.530775729907788,-40.035675012599654,1.4951886723761556,-0.013336603984214435,-5.0042577363829635,40.002528624962096,45071.44441417856,20600.268169243416,20600.268169243416,65671.71258342198,82422.40965915527,82422.40965915527,20600.268169243416,103022.67782839868,103022.67782839868,103022.67782839868,127791.50110629002,97549.9647594063,60198.99951443082,41501.072494417196,24768.82327789134,0.0,66269.89577230853,21053.499786207638,1533.6213518409286,0.0,0.8868878924693155,2.816429818071918,0.0014959162575277712,354597.1370324812,1554642.2577976552,4.384249322507219,1554642.2577976552,4.384249322507219,0.85,0.09550844837281916,4.296143414572793,1.266862149988301,1.0,0.0,4.296143414573317,1.28474550097828,1.2850443576981487,3.3439645527471855,19300.442756225035,1968.0974396175081,3099.015535412006,3099.015535412006,6.647358793089969,5.002784003825915,-0.8644688417785984,5.867252845604513,3.493590580169909,3.493590580169909,0.9981687371914026,0.0,0.0,0.00023260728421588855,7.853791848564077e-05,0.0001540693657302478,0.0006619040909694112,0.09550844837283719,0.076411194575422,0.01909725379741518,0.09550845897308402,0.07641119457540758,0.019097253797411576,0.40225915289347314,0.40225915289347314,0.10053559792940155,0.0,4.99085727706489,4.988197976250376,5.001497875242876,4.990921132398739,4.988278142532749,5.001496464090621,24768.82327789134,21053.499786207638,0.85,0.990973530561421,0.6801194401910025,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516991804454953,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.44262815899,1533.6213518409286,0.40225915289347314,0.10053559792940155,6.112885165565336,3.493590580169909
5916.0,-30.033997550583322,5.0027817436520765,35.0012723710182,24.085806297976546,4.998426322247239,-26.530759974548587,-40.035657410602994,1.4951887462127165,-0.013330332261887179,-5.004257189691243,40.00252694497377,45071.44826903679,20600.27122086061,20600.27122086061,65671.7194898974,82422.39509018192,82422.39509018192,20600.27122086061,103022.66631104253,103022.66631104253,103022.66631104253,127791.48304039557,97549.94175151266,60198.99493036852,41501.05202349348,24768.816729353046,0.0,66269.86875284652,21053.494219950087,1533.6209811705103,0.0,0.88688790133026,2.816429799502077,0.0014959162575277712,354597.14458871493,1554642.1853575804,4.384249024793351,1554642.1853575804,4.384249024793351,0.85,0.09550843560276605,4.296143414572793,1.2668621021835134,1.0,0.0,4.296143414572013,1.284745499747167,1.285044357017852,3.3439645559515543,19300.4382040703,1968.0969754269092,3099.015535412006,3099.015535412006,6.647359777795324,5.0027817436520765,-0.8644653044526347,5.867247048104711,3.4935945497531775,3.4935945497531775,0.9981698713580507,0.0,0.0,0.00023260771315205932,7.853807497502583e-05,0.00015406963817703347,0.0006619052614398752,0.09550843560279085,0.07641118252131572,0.019097253081475134,0.0955084362135594,0.07641118252129588,0.019097253081470176,0.40225911625085525,0.40225911625085525,0.10053560086221831,0.0,4.990870985506206,4.988211501626381,5.001512314918898,4.990926857429372,4.98826664227164,5.001571112969998,24768.816729353046,21053.494219950087,0.85,0.9909740388172501,0.6801197756574825,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516990746379344,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.441847445738,1533.6209811705103,0.40225911625085525,0.10053560086221831,6.112885165565336,3.4935945497531775
5917.0,-30.03397987036198,5.002779403662371,35.00127168239931,24.085796588938706,4.998419393743616,-26.53074475272148,-40.03563987845553,1.4951842761033376,-0.013298203404815467,-5.00425990542587,40.00252468457474,45071.45232225554,20600.28079876458,20600.28079876458,65671.73312102012,82422.3830597954,82422.3830597954,20600.28079876458,103022.66385855997,103022.66385855997,103022.66385855997,127791.4717958163,97549.91911736797,60198.988379828865,41501.03415282123,24768.807937256315,0.0,66269.84209007755,21053.486746667866,1533.620556135163,0.0,0.8868878956981039,2.816429060397716,0.0014959162575277712,354597.1070525217,1554642.0878905505,4.384249214024981,1554642.0878905505,4.384249214024981,0.85,0.09550842472772701,4.296143414572793,1.2668620395427572,1.0,0.0,4.296143414572352,1.2847455197735027,1.2850443775989475,3.3439645038265566,19300.433725862495,1968.096518776799,3099.015535412006,3099.015535412006,6.647362868423254,5.002779403662371,-0.8644637248706344,5.867243128533006,3.493598507940446,3.493598507940446,0.9981710022686989,0.0,0.0,0.0002326081413090868,7.853823084370719e-05,0.00015406991046537963,0.0006619064312296606,0.09550842472775721,0.07641117179823734,0.019097252929519876,0.09550838407346468,0.07641117179821318,0.01909725292951384,0.4022590798892846,0.4022590798892846,0.10053560508306222,0.0,4.990890161468371,4.9882224748641875,5.0015643117797595,4.990961702021082,4.988261205840729,5.0017671363413,24768.807937256315,21053.486746667866,0.85,0.9909746432133572,0.6801201104567594,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698968494907,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.441068442557,1533.620556135163,0.4022590798892846,0.10053560508306222,6.112885165565336,3.493598507940446
5918.0,-30.033962201655264,5.002777236533518,35.00127100712358,24.08580455174672,4.998433587964113,-26.530727428870097,-40.03562206691129,1.4951988151792208,-0.013390395268913835,-5.004247749207076,40.00252369598703,45071.454961306,20600.260055462433,20600.260055462433,65671.71501676843,82422.35617336685,82422.35617336685,20600.260055462433,103022.61622882928,103022.61622882928,103022.61622882928,127791.4177095522,97549.89075377579,60198.98954171616,41501.00134673292,24768.80148072292,0.0,66269.80282745583,21053.48125861448,1533.6199277491833,0.0,0.8868879611064773,2.816431690617837,0.0014959162575277712,354597.2750727097,1554642.0452632525,4.384247016406077,1554642.0452632525,4.384247016406077,0.85,0.09550840250294163,4.296143414572793,1.2668619862431663,1.0,0.0,4.2961434145734545,1.2847454508785383,1.2850443092377009,3.3439646831479277,19300.428114072794,1968.095946533505,3099.015535412006,3099.015535412006,6.647356174909813,5.002777236533518,-0.8644533833132293,5.867230619846747,3.493602438282972,3.493602438282972,0.9981721252237062,0.0,0.0,0.0002326085691879905,7.853838919664431e-05,0.00015407017999134618,0.0006619075891518667,0.09550840250296361,0.07641115149350164,0.01909725100946196,0.09550844117741614,0.07641115149348406,0.01909725100945757,0.4022590436067389,0.4022590436067389,0.10053561262242353,0.0,4.990878978832768,4.988218971864853,5.001522398158386,4.990857353938168,4.988228066013335,5.001377854426153,24768.80148072292,21053.48125861448,0.85,0.9909749571423259,0.6801205532277927,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516988625448792,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.440289384638,1533.6199277491833,0.4022590436067389,0.10053561262242353,6.112885165565336,3.493602438282972
5919.0,-30.033944568902328,5.002774908898045,35.00127034730899,24.085790197737538,4.998422681033058,-26.530712647705528,-40.03560460461301,1.4951907598364853,-0.013372828733224651,-5.004255134235658,40.00252279577368,45071.45908295241,20600.279316256787,20600.279316256787,65671.73839920919,82422.34134412819,82422.34134412819,20600.279316256787,103022.62066038497,103022.62066038497,103022.62066038497,127791.42279860018,97549.86362287101,60198.98136169619,41500.98029019424,24768.802138215204,0.0,66269.78242840944,21053.481817482923,1533.6201474264396,0.0,0.8868879268019507,2.8164305977234703,0.0014959162575277712,354597.17299870116,1554642.0064466053,4.384248168984414,1554642.0064466053,4.384248168984414,0.85,0.09550840135276639,4.296143414572793,1.2668619345920162,1.0,0.0,4.296143414573493,1.2847454876783808,1.2850443465947303,3.3439645873644634,19300.4227461726,1968.095399160019,3099.015535412006,3099.015535412006,6.647362390043016,5.002774908898045,-0.864454514955618,5.867229423853663,3.493606416871872,3.493606416871872,0.998173261963392,0.0,0.0,0.0002326089961969342,7.85385444449084e-05,0.00015407045175202578,0.0006619087566747208,0.0955084013527724,0.07641114847584532,0.01909725287692708,0.09550841410259618,0.07641114847584052,0.01909725287692588,0.40225900651650365,0.40225900651650365,0.1005356171540274,0.0,4.990882451955258,4.988212129994793,5.001567144128671,4.990882305502453,4.988170725296811,5.0017320881036085,24768.802138215204,21053.481817482923,0.85,0.9909756150196161,0.6801208247762491,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516987566638682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.439510685384,1533.6201474264396,0.40225900651650365,0.1005356171540274,6.112885165565336,3.493606416871872
5920.0,-30.033926893180656,5.002772680258292,35.001269663389046,24.08579927813264,4.998429657865356,-26.530696039290522,-40.03558309106154,1.4951988039754665,-0.013289536945933378,-5.004247349435622,40.00252077402338,45071.44548858991,20600.26743677049,20600.26743677049,65671.71292536039,82422.35057290293,82422.35057290293,20600.26743677049,103022.61800967342,103022.61800967342,103022.61800967342,127791.40912942492,97549.86825482541,60198.96317051354,41501.00564923541,24768.791119751502,0.0,66269.79676898691,21053.472451788777,1533.6193606338716,0.0,0.8868879737151496,2.8164304123296047,0.0014959162575277712,354597.28059825103,1554641.9192699709,4.384246592774459,1554641.9192699709,4.384246592774459,0.85,0.09550838004095913,4.296143414572793,1.266861851620488,1.0,0.0,4.296143414572936,1.284745449165321,1.2850443086226757,3.3439646876071287,19300.423662613433,1968.0954926109766,3099.015535412006,3099.015535412006,6.647358556733319,5.002772680258292,-0.8644467658374726,5.867219446095764,3.4936103434293933,3.4936103434293933,0.9981743838369695,0.0,0.0,0.00023260942424716802,7.853873571116048e-05,0.00015407068853600753,0.0006619097739326646,0.09550838004099377,0.07641112886661029,0.019097251174383472,0.09550836386908405,0.07641112886658258,0.019097251174376547,0.4022589685752232,0.4022589685752232,0.10053562450883145,0.0,4.990894564810958,4.988230403468606,5.00155460416056,4.9909578124896825,4.988318294478972,5.001519244300823,24768.791119751502,21053.472451788777,0.85,0.9909750161795213,0.6801204724635966,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516986509983274,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.438731854812,1533.6193606338716,0.4022589685752232,0.10053562450883145,6.112885165565336,3.4936103434293933
5921.0,-30.033909283031118,5.002770361005189,35.00126898302533,24.08578946432101,4.99842346204424,-26.53068080730913,-40.03556555891407,1.4951949863224687,-0.013284534609283583,-5.004250679981885,40.002519509767644,45071.44921490528,20600.278310372312,20600.278310372312,65671.72752527759,82422.33488122618,82422.33488122618,20600.278310372312,103022.6131915985,103022.6131915985,103022.6131915985,127791.40150058888,97549.84230577221,60198.956639452306,41500.98407368878,24768.788308990377,0.0,66269.77238267916,21053.47006264182,1533.6192907422446,0.0,0.8868879613505805,2.8164299578081278,0.0014959162575277712,354597.23456427414,1554641.8647560412,4.384247008204593,1554641.8647560412,4.384247008204593,0.85,0.09550837348979005,4.296143414572793,1.2668617785396057,1.0,0.0,4.296143414572927,1.2847454661430684,1.2850443261522975,3.343964643417062,19300.418528544782,1968.0949690816724,3099.015535412006,3099.015535412006,6.647362065461072,5.002770361005189,-0.8644455440797536,5.867215905084943,3.493614295971231,3.493614295971231,0.9981755131346375,0.0,0.0,0.0002326098507101741,7.853889158105397e-05,0.00015407095912912011,0.0006619109364394833,0.09550837348980536,0.07641112127875607,0.019097252211049288,0.09550834277160974,0.07641112127874382,0.019097252211046224,0.4022589314722096,0.4022589314722096,0.1005356306766794,0.0,4.990910147351599,4.988241408590113,5.001588501101708,4.990966145372624,4.988279098484782,5.00171775707139,24768.788308990377,21053.47006264182,0.85,0.9909756011542016,0.680120778967479,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516985450753084,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.437954472807,1533.6192907422446,0.4022589314722096,0.1005356306766794,6.112885165565336,3.493614295971231
5922.0,-30.033891627594848,5.002768191088139,35.001268312721294,24.085797706525796,4.998435732115674,-26.530663687828323,-40.03554778229443,1.495207792349385,-0.013332158385196635,-5.004239907493784,40.00251844205009,45071.45192568317,20600.26039004609,20600.26039004609,65671.71231572927,82422.31762416843,82422.31762416843,20600.26039004609,103022.57801421452,103022.57801421452,103022.57801421452,127791.35983480002,97549.82274634109,60198.957047856704,41500.96188720487,24768.7818205855,0.0,66269.74370779036,21053.464547497675,1533.618692567632,0.0,0.8868880200072198,2.816431841009412,0.0014959162575277712,354597.3834589244,1554641.8187167174,4.384245037433568,1554641.8187167174,4.384245037433568,0.85,0.09550835249832765,4.296143414572793,1.266861706557684,1.0,0.0,4.296143414569988,1.2847454053556873,1.2850442659001107,3.343964801635844,19300.414658674796,1968.0945744647556,3099.015535412006,3099.015535412006,6.64735628287431,5.002768191088139,-0.8644360242784437,5.867204215366582,3.4936182174636423,3.4936182174636423,0.9981766335610407,0.0,0.0,0.00023261027827060468,7.853904962472469e-05,0.00015407122864588,0.0006619120943221363,0.09550835249835014,0.076411101864651,0.019097250633699145,0.09550837569759348,0.076411101864633,0.019097250633694645,0.4022588946110451,0.4022588946110451,0.10053563870377495,0.0,4.990905572635086,4.988247179317739,5.001542528415769,4.990907749108601,4.988290738232649,5.001379117777333,24768.7818205855,21053.464547497675,0.85,0.9909758004392163,0.680121114160651,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516984395452497,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.437176366362,1533.618692567632,0.4022588946110451,0.10053563870377495,6.112885165565336,3.4936182174636423
