time_s,room_c,dock_c,sink_c,t2_c,t3_c,t4_c,t5_c,t6_c,t7_c,tevap_c,tcond_c,q_room_w,q_dock_w,q_dock_external_w,q_useful_w,q_cascade_w,q_cascade_refrigerant_w,q_dock_refrigerant_w,q_evap_total_w,q_evap_load_requested_w,q_map_capacity_balance_error_w,q_cond_w,w_air_comp_w,w_air_turb_w,w_air_input_w,w_ref_comp_w,w_dock_fan_w,w_total_input_w,w_ref_isentropic_w,refrigerant_compressor_speed_rpm,refrigerant_compressor_map_capacity_w,refrigerant_compressor_volumetric_efficiency,refrigerant_compressor_suction_density_kg_m3,refrigerant_compressor_displacement_m3_per_rev,refrigerant_evaporating_pressure_pa,refrigerant_condensing_pressure_pa,refrigerant_pressure_ratio,refrigerant_condensing_pressure_from_tcond_pa,refrigerant_pressure_ratio_from_tcond,refrigerant_compressor_eta_is_effective,m_ref_kg_s,m_air_kg_s,air_pressure_ratio,air_damper_opening,air_damper_resistance_head_coefficient,air_compressor_map_mass_flow_kg_s,air_compressor_suction_density_kg_m3,air_compressor_suction_mixture_density_kg_m3,air_compressor_volumetric_flow_m3_s,air_compressor_isentropic_head_j_kg,air_compressor_isentropic_head_m,dock_evaporator_ua_w_k,dock_evaporator_ua_ref_w_k,dock_evaporator_lmtd_k,dock_evaporator_air_inlet_c,dock_evaporator_air_outlet_c,dock_evaporator_air_delta_t_k,dock_air_m_dot_kg_s,dock_fan_m_dot_kg_s,dock_air_flow_ratio,dock_fan_power_w,dock_fan_heat_w,humidity_ratio_room_kg_kg_da,humidity_ratio_supply_vapor_kg_kg_da,humidity_ratio_supply_ice_kg_kg_da,ice_mass_flow_kg_s,valve_flow_kg_s,cascade_valve_flow_kg_s,dock_valve_flow_kg_s,compressor_map_flow_kg_s,m_ref_cascade_kg_s,m_ref_dock_kg_s,valve_opening,cascade_valve_opening,dock_valve_opening,refrigerant_subcooling_k,refrigerant_superheat_k,refrigerant_cascade_superheat_k,refrigerant_dock_superheat_k,refrigerant_raw_superheat_k,refrigerant_raw_cascade_superheat_k,refrigerant_raw_dock_superheat_k,refrigerant_compressor_work_w,refrigerant_compressor_isentropic_work_w,refrigerant_compressor_eta_is_target,cop_system,cop_room_only,base_room_load_w,base_dock_load_w,infiltration_magnitude_w,infiltration_room_w,infiltration_dock_w,infiltration_q_m3_s,infiltration_q_unprotected_m3_s,infiltration_sensible_w,infiltration_latent_w,infiltration_total_w,infiltration_cumulative_volume_m3,infiltration_velocity_m_s,infiltration_region_density_kg_m3,infiltration_indoor_density_kg_m3,infiltration_outdoor_density_kg_m3,infiltration_room_humidity_ratio_kg_kg_da,infiltration_outdoor_humidity_ratio_kg_kg_da,infiltration_stage,infiltration_door_open_fraction,infiltration_effective_length_m,infiltration_effective_volume_m3,infiltration_maximum_effective_length_m,load_w,dock_load_w,startup_initialization_enabled,startup_iterations,startup_newton_iterations,startup_cost,startup_solved_air_cycle_compressor_mass_flow_fixed_m_dot_kg_s,startup_solved_air_cycle_compressor_mass_flow_speed_rpm,startup_solved_air_cycle_regenerator_ua_w_k,startup_solved_boundary_conditions_load_after_w,startup_solved_boundary_conditions_load_before_w,startup_solved_boundary_conditions_sink_m_dot_kg_s,startup_solved_vcc_cycle_cascade_ua_w_k,startup_solved_vcc_cycle_compressor_displacement_m3_per_rev,startup_solved_vcc_cycle_compressor_eta_is,startup_solved_vcc_cycle_condenser_ua_w_k,startup_solved_vcc_cycle_dock_evaporator_ua_w_k,startup_solved_vcc_cycle_expansion_valves_cascade_opening,startup_solved_vcc_cycle_expansion_valves_dock_opening,newton_iterations,pid_B1_air_before_room_to_air_compressor_speed_output,pid_B2_air_after_cascade_to_nh3_compressor_speed_output,pid_B3_cascade_superheat_to_cascade_expansion_valve_output,pid_B3_dock_superheat_to_dock_expansion_valve_output,pid_B4_subcooling_to_sink_flow_output,pid_B5_loading_dock_temperature_to_dock_air_flow_output
5923.0,-30.033874026133805,5.002765967875047,35.00126767737405,24.085792432911717,4.998433849530731,-26.530648032347287,-40.035530215222366,1.4952078557444817,-0.013339882800778469,-5.004240955748708,40.002518119632825,45071.45533797654,20600.266785570984,20600.266785570984,65671.72212354753,82422.30305995927,82422.30305995927,20600.266785570984,103022.56984553026,103022.56984553026,103022.56984553026,127791.35348670921,97549.79979100762,60198.952069026,41500.94191331291,24768.783641178954,0.0,66269.72555449186,21053.46609500211,1533.6188357554038,0.0,0.8868880158423696,2.816431820110725,0.0014959162575277712,354597.368970204,1554641.804814285,4.3842451773659885,1554641.804814285,4.3842451773659885,0.85,0.09550834641207473,4.296143414572793,1.266861705458723,1.0,0.0,4.29614341457205,1.2847454041789559,1.285044265270762,3.3439648046986674,19300.41011691919,1968.094111334573,3099.015535412006,3099.015535412006,6.647358346602232,5.002765967875047,-0.8644334140761876,5.8671993819512345,3.4936221801403406,3.4936221801403406,0.998177765754383,0.0,0.0,0.00023261070452464344,7.853920580569359e-05,0.00015407149871894985,0.0006619132545947769,0.09550834641207856,0.07641109487784348,0.019097251534235075,0.095508383457616,0.07641109487784042,0.019097251534234312,0.40225885763314334,0.40225885763314334,0.10053564339544252,0.0,4.990905071446832,4.9882490861327256,5.0015323904015645,4.990901072947906,4.988254720902603,5.00148984546928,24768.783641178954,21053.46609500211,0.85,0.9909762198961786,0.6801213519575461,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516983337438216,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.43639975417,1533.6188357554038,0.40225885763314334,0.10053564339544252,6.112885165565336,3.4936221801403406
5924.0,-30.033856463437907,5.0027636771198996,35.00126701174198,24.085782549250894,4.998428030128893,-26.530632805395793,-40.0355126830749,1.4952043720870258,-0.013332982604310928,-5.004242923268793,40.00251596682558,45071.45885062212,20600.274890617668,20600.274890617668,65671.73374123979,82422.285488154,82422.285488154,20600.274890617668,103022.56037877167,103022.56037877167,103022.56037877167,127791.33556551047,97549.77214498621,60198.945507455435,41500.91848614531,24768.775186738796,0.0,66269.69367288411,21053.458908727975,1533.6184124185686,0.0,0.8868880136264757,2.8164314997763835,0.0014959162575277712,354597.3417756277,1554641.7119865648,4.384245251816546,1554641.7119865648,4.384245251816546,0.8499999999999999,0.0955083348942825,4.296143414572793,1.2668616268830375,1.0,0.0,4.296143414572644,1.284745419596694,1.2850442812385379,3.343964764569025,19300.40464710221,1968.0935535684673,3099.015535412006,3099.015535412006,6.6473609619639795,5.0027636771198996,-0.8644313913927846,5.867195068512684,3.4936261231228714,3.4936261231228714,0.9981788923208204,0.0,0.0,0.0002326111298406255,7.853936167644953e-05,0.00015407176816417597,0.0006619144121701106,0.09550833489431185,0.07641108361307315,0.019097251281238695,0.09550834599216355,0.07641108361304967,0.019097251281232824,0.40225882033128824,0.40225882033128824,0.10053564756208931,0.0,4.9909067935076905,4.988244780549735,5.001558229969703,4.990909940664494,4.988223818418987,5.001657847736567,24768.775186738796,21053.458908727975,0.85,0.9909768719530239,0.6801217321616234,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516982282658588,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.435622649185,1533.6184124185686,0.40225882033128824,0.10053564756208931,6.112885165565336,3.4936261231228714
5925.0,-30.033838895199203,5.002761389594861,35.001266318753665,24.0857875434682,4.998427568274389,-26.530617037656395,-40.035498852934666,1.495205710731811,-0.013171157461101757,-5.0042407881030675,40.00251383875408,45071.478767233195,20600.27450300459,20600.27450300459,65671.7532702378,82422.30923754294,82422.30923754294,20600.27450300459,103022.58374054753,103022.58374054753,103022.58374054753,127791.3492329825,97549.7881314379,60198.95766112913,41500.92274478753,24768.76549243496,0.0,66269.6882372225,21053.450668569716,1533.6178303158572,0.0,0.8868880321886196,2.8164296231692454,0.0014959162575277712,354597.37128736044,1554641.620225442,4.384244628157673,1554641.620225442,4.384244628157673,0.8500000000000001,0.0955083191612533,4.296143414572793,1.2668616054533053,1.0,0.0,4.296143414571035,1.2847454124562112,1.2850442746430186,3.3439647831544375,19300.40781005154,1968.0938760995386,3099.015535412006,3099.015535412006,6.647360836887782,5.002761389594861,-0.8644269871253911,5.867188376720252,3.4936300420248605,3.4936300420248605,0.998180012007103,0.0,0.0,0.0002326115552915541,7.853948463445941e-05,0.0001540720706570947,0.0006619157117230714,0.09550831916128592,0.076411068684947,0.019097250476338926,0.09550824810197643,0.0764110686849209,0.0190972504763324,0.40225878239465623,0.40225878239465623,0.10053565348460082,0.0,4.990938549463692,4.9882794609346774,5.001578282522473,4.9910696306419595,4.988422240985187,5.0016625520036655,24768.76549243496,21053.450668569716,0.85,0.9909772479260156,0.6801220884862614,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451698123020213,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.43484535432,1533.6178303158572,0.40225878239465623,0.10053565348460082,6.112885165565336,3.4936300420248605
5926.0,-30.033821302364387,5.00275922727353,35.001265654370286,24.085785447992407,4.998438820391577,-26.530600076351405,-40.035477304458595,1.4952175943788355,-0.01338584585278113,-5.004231420681083,40.002513285959104,45071.46456538949,20600.25947855971,20600.25947855971,65671.7240439492,82422.2516583839,82422.2516583839,20600.25947855971,103022.51113694362,103022.51113694362,103022.51113694362,127791.27368723883,97549.72783715728,60198.9407441641,41500.874547770196,24768.762550295214,0.0,66269.6370980654,21053.448167750932,1533.6174624124044,0.0,0.8868880818349896,2.8164335370407723,0.0014959162575277712,354597.5007615725,1554641.5963892636,4.384242960117724,1554641.5963892636,4.384242960117724,0.85,0.0955083014341398,4.296143414572793,1.2668615016015248,1.0,0.0,4.296143414573374,1.2847453559867013,1.2850442187077633,3.343964930134578,19300.395880715485,1968.0926596458003,3099.015535412006,3099.015535412006,6.6473559887530405,5.00275922727353,-0.864418293716084,5.867177520989614,3.49363395808334,3.49363395808334,0.9981811308809544,0.0,0.0,0.00023261198133884585,7.853967621332894e-05,0.00015407230512551692,0.0006619167190330395,0.09550830143415401,0.07641105206914243,0.019097249365011577,0.09550836326033167,0.07641105206913107,0.019097249365008735,0.40225874631248104,0.40225874631248104,0.10053566047795154,0.0,4.990916393604778,4.988262844227677,5.0015339606904945,4.990845574828313,4.988214182706258,5.001374482229551,24768.762550295214,21053.448167750932,0.85,0.9909775716255785,0.680122399021033,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516980177413663,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.434068755923,1533.6174624124044,0.40225874631248104,0.10053566047795154,6.112885165565336,3.49363395808334
5927.0,-30.03380370276207,5.002756958365864,35.00126500633078,24.08577570402997,4.998432052238467,-26.53058491111875,-40.035459807235725,1.4952132605953503,-0.013369144930038601,-5.004235634766975,40.00251243324106,45071.46828675157,20600.272268919936,20600.272268919936,65671.74055567151,82422.23883139707,82422.23883139707,20600.272268919936,103022.511100317,103022.511100317,103022.511100317,127791.27351442393,97549.70451009978,60198.933965455115,41500.85616071629,24768.762414106917,0.0,66269.61857482321,21053.44805199088,1533.6175655682903,0.0,0.8868880634870141,2.816432825692164,0.0014959162575277712,354597.4425155049,1554641.5596205925,4.38424357658083,1554641.5596205925,4.38424357658083,0.85,0.09550829673638704,4.296143414572793,1.2668614367628472,1.0,0.0,4.296143414572515,1.284745375379339,1.2850442386525145,3.3439648796589725,19300.391265413582,1968.0921890159823,3099.015535412006,3099.015535412006,6.647360115986376,5.002756958365864,-0.8644175718396054,5.867174530205469,3.4936379080990636,3.4936379080990636,0.9981822594568753,0.0,0.0,0.00023261240755074564,7.853983177444629e-05,0.00015407257577629936,0.0006619178817876161,0.0955082967363956,0.07641104627775332,0.01909725045864228,0.09550834358602475,0.07641104627774647,0.01909725045864057,0.40225870862496793,0.40225870862496793,0.10053566443596265,0.0,4.990908015138757,4.9882480642150995,5.0015511958617935,4.990866489836947,4.98818093417799,5.001612124986025,24768.762414106917,21053.44805199088,0.85,0.9909780977767866,0.680122645279188,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516979123151403,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.433293235874,1533.6175655682903,0.40225870862496793,0.10053566443596265,6.112885165565336,3.4936379080990636
5928.0,-30.033786176260122,5.002754708578163,35.00126433007699,24.085780523624294,4.998432817390137,-26.530569058239372,-40.035442205239065,1.4952156993696295,-0.013233811001157392,-5.004232540656469,40.00251031535936,45071.47122852115,20600.269974524148,20600.269974524148,65671.7412030453,82422.25644389087,82422.25644389087,20600.269974524148,103022.52641841501,103022.52641841501,103022.52641841501,127791.27887831163,97549.71490750201,60198.92969213328,41500.87246152081,24768.75245989661,0.0,66269.62492141742,21053.439590912116,1533.6169464093298,0.0,0.886888086889768,2.816431409040186,0.0014959162575277712,354597.4852815453,1554641.468298852,4.384242790285128,1554641.468298852,4.384242790285128,0.85,0.095508279675201,4.296143414572793,1.2668613977497447,1.0,0.0,4.296143414572882,1.2847453630947137,1.2850442269103601,3.343964911633679,19300.393322559037,1968.0923987864396,3099.015535412006,3099.015535412006,6.647359375623586,5.002754708578163,-0.8644125946078152,5.867167303185978,3.4936418223573735,3.4936418223573735,0.9981833778163924,0.0,0.0,0.0002326128319930808,7.853998826735531e-05,0.00015407284372572551,0.0006619190329367787,0.09550827967523401,0.07641103035608886,0.019097249319145148,0.09550825950697991,0.07641103035606245,0.01909724931913855,0.4022586697535328,0.4022586697535328,0.10053566967061241,0.0,4.990924982009119,4.988267885278901,5.001556740424007,4.990998729655303,4.988353050739477,5.001584801016008,24768.75245989661,21053.439590912116,0.85,0.9909780126403146,0.6801226245352519,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516978068483744,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.432518437827,1533.6169464093298,0.4022586697535328,0.10053566967061241,6.112885165565336,3.4936418223573735
5929.0,-30.033768576383853,5.002752483291177,35.001263660341124,24.085779790207766,4.9984354750116395,-26.53055295008997,-40.03542453339321,1.495219848718006,-0.013244638216121984,-5.00422910625391,40.00250915270203,45071.474340395594,20600.267034438326,20600.267034438326,65671.74137483392,82422.24187093774,82422.24187093774,20600.267034438326,103022.50890537606,103022.50890537606,103022.50890537606,127791.25688070702,97549.6939049622,60198.92637442116,41500.85281171227,24768.747975330964,0.0,66269.60078704324,21053.43577903132,1533.6166287525944,0.0,0.8868881085661606,2.8164319522063077,0.0014959162575277712,354597.5327510241,1554641.4181657939,4.384242061992474,1554641.4181657939,4.384242061992474,0.85,0.09550826579623602,4.296143414572793,1.2668613307131458,1.0,0.0,4.296143414573639,1.2847453428046323,1.2850442071631714,3.3439649644451723,19300.3891671673,1968.0919750544072,3099.015535412006,3099.015535412006,6.647358426907523,5.002752483291177,-0.8644074056567685,5.8671598889479455,3.4936457386020265,3.4936457386020265,0.9981844967434361,0.0,0.0,0.00023261325821305188,7.854014538155775e-05,0.00015407311283149413,0.0006619201890537544,0.09550826579625549,0.07641101697452525,0.019097248821730233,0.09550826047810239,0.07641101697450968,0.019097248821726337,0.4022586320242387,0.4022586320242387,0.10053567522883289,0.0,4.990935573815477,4.988282696344129,5.0015504477732975,4.990984468037766,4.988348468618824,5.001531806456569,24768.747975330964,21053.43577903132,0.85,0.9909783761316062,0.6801229191832975,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516977018196817,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.431742761992,1533.6166287525944,0.4022586320242387,0.10053567522883289,6.112885165565336,3.4936457386020265
5930.0,-30.03375102902294,5.002750159001726,35.00126297297768,24.085764947254233,4.9984277089320255,-26.530537931638214,-40.03540707109494,1.4952146115475315,-0.013290375996120929,-5.004232966217452,40.00250729978891,45071.47791801502,20600.27891473412,20600.27891473412,65671.75683274915,82422.21133115234,82422.21133115234,20600.27891473412,103022.49024588647,103022.49024588647,103022.49024588647,127791.23222442059,97549.6524568337,60198.91904369738,41500.8149034848,24768.74197853411,0.0,66269.55688201892,21053.430681753995,1533.616387385235,0.0,0.8868880956393165,2.8164321024441805,0.0014959162575277712,354597.47939954506,1554641.33826934,4.384242496314075,1554641.33826934,4.384242496314075,0.85,0.09550825760433597,4.296143414572793,1.2668612801609562,1.0,0.0,4.296143414573692,1.2847453664257742,1.2850442313357877,3.3439649029635174,19300.38096657765,1968.091138826985,3099.015535412006,3099.015535412006,6.647362260478429,5.002750159001726,-0.8644065305961162,5.867156689597842,3.4936496584880827,3.4936496584880827,0.9981856167108808,0.0,0.0,0.00023261368316196336,7.854030063303172e-05,0.00015407338252893164,0.0006619213477126244,0.09550825760435934,0.07641100823578688,0.019097249368572457,0.0955082491492376,0.07641100823576819,0.019097249368567784,0.40225859491793164,0.40225859491793164,0.10053568033148208,0.0,4.9909384447763046,4.98827540326954,5.001593987414253,4.990942590221323,4.988238894077483,5.001760807718654,24768.74197853411,21053.430681753995,0.85,0.9909792659345218,0.6801234237654058,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516975963513035,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.430969140303,1533.616387385235,0.40225859491793164,0.10053568033148208,6.112885165565336,3.4936496584880827
5931.0,-30.033733507713777,5.0027479573464255,35.0012622821222,24.085778882168256,4.99843729283758,-26.53052120151212,-40.03538932939989,1.4952249866361647,-0.013179359358673537,-5.0042238201232,40.00250582335018,45071.48026784591,20600.26419863613,20600.26419863613,65671.74446648204,82422.23023556422,82422.23023556422,20600.26419863613,103022.49443420034,103022.49443420034,103022.49443420034,127791.2281286129,97549.66795666717,60198.91798894985,41500.83329746369,24768.73369441256,0.0,66269.56699187624,21053.423640250676,1533.6157273440351,0.0,0.8868881475028133,2.8164317117515227,0.0014959162575277712,354597.6058146497,1554641.2746062274,4.384240753782325,1554641.2746062274,4.384240753782325,0.85,0.09550823674332373,4.296143414572793,1.2668612477416175,1.0,0.0,4.296143414574219,1.284745317016626,1.2850441824603158,3.343965031566794,19300.384033248654,1968.0914515403992,3099.015535412006,3099.015535412006,6.647357511842026,5.0027479573464255,-0.8643980143935597,5.867145971739985,3.4936535447995842,3.4936535447995842,0.9981867270855955,0.0,0.0,0.00023261410748068854,7.854045836881947e-05,0.0001540736491118691,0.0006619224929911556,0.0955082367433513,0.07641098892613431,0.019097247817216986,0.09550820038051744,0.07641098892611226,0.019097247817211477,0.40225855697890367,0.40225855697890367,0.10053568808863816,0.0,4.9909561712040045,4.988303772733957,5.001569125156664,4.991044460764499,4.988434635244914,5.001487064166781,24768.73369441256,21053.423640250676,0.85,0.9909789281486102,0.6801233554667871,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697491197641,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.430195053223,1533.6157273440351,0.40225855697890367,0.10053568808863816,6.112885165565336,3.4936535447995842
5932.0,-30.033715977447994,5.002745681727338,35.00126161058875,24.08577399272474,4.998433029076481,-26.53050584823416,-40.035371797252424,1.495222899862896,-0.013130032969229433,-5.004226172361983,40.002505004434965,45071.48355044659,20600.273074290584,20600.273074290584,65671.75662473717,82422.22759188665,82422.22759188665,20600.273074290584,103022.50066617723,103022.50066617723,103022.50066617723,127791.23376846497,97549.65592428808,60198.911882849105,41500.82671270997,24768.733102287737,0.0,66269.5598149977,21053.423136944577,1533.6157634319993,0.0,0.8868881385024437,2.8164307891610325,0.0014959162575277712,354597.5733025698,1554641.239295117,4.384241056180546,1554641.239295117,4.384241056180546,0.85,0.09550823069152925,4.296143414572793,1.2668611933430656,1.0,0.0,4.296143414573353,1.2847453259015769,1.2850441918927828,3.343965008440837,19300.381652619973,1968.0912087838328,3099.015535412006,3099.015535412006,6.64736037586589,5.002745681727338,-0.8643962356985861,5.867141917425924,3.4936574642319047,3.4936574642319047,0.9981878469234013,0.0,0.0,0.00023261453201702887,7.854061424187351e-05,0.00015407391777515537,0.0006619236472071636,0.09550823069153898,0.07641098182471105,0.019097248866827923,0.09550817037268022,0.07641098182470327,0.019097248866825976,0.4022585205323643,0.4022585205323643,0.10053569384871101,0.0,4.9909850593336955,4.988335871370339,5.001585165256529,4.991096139392766,4.9884597948941405,5.001644853727441,24768.733102287737,21053.423136944577,0.85,0.9909792189365767,0.6801234786570334,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516973862001104,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.429421029146,1533.6157634319993,0.4022585205323643,0.10053569384871101,6.112885165565336,3.4936574642319047
5933.0,-30.03369848467107,5.002743531888255,35.00126095107968,24.085772002022736,4.998443634441395,-26.53048904165771,-40.03535024877635,1.4952341914282627,-0.013326419914506005,-5.004216783386948,40.0025040116027,45071.46899142098,20600.257980689923,20600.257980689923,65671.7269721109,82422.17325632248,82422.17325632248,20600.257980689923,103022.43123701241,103022.43123701241,103022.43123701241,127791.1587653079,97549.59863745816,60198.89437255767,41500.78251655609,24768.72752829549,0.0,66269.51004485159,21053.418399051166,1533.6152446657945,0.0,0.8868881898510028,2.8164344651264477,0.0014959162575277712,354597.70307474147,1554641.1964848142,4.384239330950008,1554641.1964848142,4.384239330950008,0.85,0.09550821156519611,4.296143414572793,1.2668610988324507,1.0,0.0,4.296143414573178,1.2847452722067279,1.285044138729727,3.343965148199045,19300.37031831366,1968.0900530062418,3099.015535412006,3099.015535412006,6.647355505415745,5.002743531888255,-0.8643875482152179,5.867131080103473,3.4936613576823903,3.4936613576823903,0.9981889593378258,0.0,0.0,0.00023261495564620273,7.85408058232906e-05,0.00015407414982291214,0.0006619246441176058,0.09550821156521683,0.07641096418595421,0.019097247379262626,0.09550826825130238,0.07641096418593762,0.019097247379258483,0.40225848552496524,0.40225848552496524,0.10053570047595212,0.0,4.990962551022221,4.988319743817726,5.001537123484923,4.990890363472431,4.988273079891883,5.001362806250086,24768.72752829549,21053.418399051166,0.85,0.9909795157330106,0.6801237697534862,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516972811489204,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.42864776855,1533.6152446657945,0.40225848552496524,0.10053570047595212,6.112885165565336,3.4936613576823903
5934.0,-30.03368090945686,5.002741285023613,35.00126030759854,24.085767391975992,4.998437581213353,-26.53047382687795,-40.03533652340991,1.4952304986346767,-0.013233589561082226,-5.004220442385138,40.00250315943164,45071.489298137916,20600.26962375698,20600.26962375698,65671.7589218949,82422.17956385227,82422.17956385227,20600.26962375698,103022.44918760925,103022.44918760925,103022.44918760925,127791.17633328441,97549.59476416474,60198.904498451375,41500.76696190373,24768.72714567517,0.0,66269.49410757891,21053.418073823894,1533.615323021378,0.0,0.8868881743244118,2.8164328184795893,0.0014959162575277712,354597.6525009376,1554641.1597397344,4.384239852618945,1554641.1597397344,4.384239852618945,0.85,0.09550820633719043,4.296143414572793,1.2668610702594743,1.0,0.0,4.296143414573232,1.2847452886021267,1.2850441556757897,3.3439651055247164,19300.369551975324,1968.0899748614793,3099.015535412006,3099.015535412006,6.647359262436943,5.002741285023613,-0.8643865152547798,5.867127800278393,3.493665285283813,3.493665285283813,0.9981900815096608,0.0,0.0,0.00023261538127250807,7.85409278518742e-05,0.00015407445342063386,0.0006619259484169586,0.09550820633719942,0.0764109580836579,0.019097248253541515,0.09550821561943532,0.07641095808365071,0.019097248253539714,0.40225844876455535,0.40225844876455535,0.1005357039199877,0.0,4.990968802631528,4.988324987960311,5.00154740502046,4.990986852824051,4.988339009620688,5.001581574898296,24768.72714567517,21053.418073823894,0.85,0.9909802361745259,0.6801242397440199,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516971763223996,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.427874341263,1533.615323021378,0.40225844876455535,0.1005357039199877,6.112885165565336,3.493665285283813
5935.0,-30.033663409411265,5.002739045625022,35.001259636046726,24.08576711257922,4.998437476299182,-26.530458084825852,-40.03531892141325,1.4952321517140077,-0.013172399596669493,-5.004218038374319,40.002501054849695,45071.492190777855,20600.268727830968,20600.268727830968,65671.76091860882,82422.17882183557,82422.17882183557,20600.268727830968,103022.44754966654,103022.44754966654,103022.44754966654,127791.16502857316,97549.58644271131,60198.899811654715,41500.762923396214,24768.717478906623,0.0,66269.48040230284,21053.40985707063,1533.6147336880813,0.0,0.8868881941689513,2.8164322952819285,0.0014959162575277712,354597.685728603,1554641.0689914892,4.384239185873758,1554641.0689914892,4.384239185873758,0.85,0.09550819030179994,4.296143414572793,1.2668609971785916,1.0,0.0,4.29614341457375,1.2847452799941674,1.2850441476103398,3.3439651279297142,19300.36790556022,1968.0898069738616,3099.015535412006,3099.015535412006,6.6473589733367415,5.002739045625022,-0.8643819588013706,5.867121004426393,3.493669180032793,3.493669180032793,0.9981911942950836,0.0,0.0,0.0002326158050791342,7.854108434680196e-05,0.00015407472073233224,0.0006619270968263513,0.09550819030183233,0.07641094318470945,0.019097247117122886,0.09550816331267298,0.07641094318468353,0.01909724711711641,0.40225841188753464,0.40225841188753464,0.10053570832371164,0.0,4.990983256158415,4.988341496726321,5.001553633323283,4.991045638777678,4.988412101273468,5.001583116900804,24768.717478906623,21053.40985707063,0.85,0.9909804712506355,0.6801244240510393,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451697071001883,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.427103148566,1533.6147336880813,0.40225841188753464,0.10053570832371164,6.112885165565336,3.493669180032793
5936.0,-30.03364593311498,5.002736770830627,35.00125895184086,24.085756705049448,4.998434741590275,-26.53044262717087,-40.03529758248476,1.4952314356463894,-0.013241761088352177,-5.004218169893059,40.00249934317159,45071.47843015023,20600.272975327334,20600.272975327334,65671.75140547757,82422.14582052598,82422.14582052598,20600.272975327334,103022.41879585331,103022.41879585331,103022.41879585331,127791.12982754508,97549.5447364297,60198.8773460548,41500.741544861005,24768.711031691775,0.0,66269.45257655278,21053.404376938008,1533.6143822640256,0.0,0.8868881996949833,2.816433191117556,0.0014959162575277712,354597.6839107823,1554640.9951850143,4.384239000207813,1554640.9951850143,4.384239000207813,0.85,0.09550817861715291,4.296143414572793,1.266860920251347,1.0,0.0,4.2961434145728035,1.2847452824698746,1.2850441506303967,3.3439651214858856,19300.35965389449,1968.088965538129,3099.015535412006,3099.015535412006,6.647360343932118,5.002736770830627,-0.8643789051515052,5.867115675982133,3.493673073289257,3.493673073289257,0.9981923066540734,0.0,0.0,0.00023261622831132443,7.854127406623832e-05,0.0001540749542450861,0.000661928100030631,0.09550817861717768,0.07641093170872806,0.019097246908449616,0.09550817240102048,0.07641093170870825,0.01909724690844466,0.40225837560410854,0.40225837560410854,0.10053571325614452,0.0,4.990981936922424,4.98833395441801,5.001577213481426,4.990976408804727,4.988303535200998,5.00167128410294,24768.711031691775,21053.404376938008,0.85,0.9909807437991922,0.6801245019805288,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696966131833,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.426331035831,1533.6143822640256,0.40225837560410854,0.10053571325614452,6.112885165565336,3.493673073289257
5937.0,-30.0336284536508,5.002734516328895,35.0012582587894,24.085756146255903,4.9984363204678415,-26.530426735273114,-40.0352799455635,1.4952346020904157,-0.013225119154924414,-5.004215050497388,40.002497717113755,45071.481131648994,20600.270540207857,20600.270540207857,65671.75167185685,82422.13665432119,82422.13665432119,20600.270540207857,103022.40719452905,103022.40719452905,103022.40719452905,127791.1111647184,97549.52872670576,60198.873204034775,41500.728358523316,24768.703970189345,0.0,66269.43232871266,21053.39837466094,1533.613925040467,0.0,0.8868882214462948,2.8164333366528673,0.0014959162575277712,354597.7270263309,1554640.9250704315,4.38423826939813,1554640.9250704315,4.38423826939813,0.85,0.09550816374642876,4.296143414572793,1.2668608691496774,1.0,0.0,4.296143414573303,1.2847452667836705,1.2850441354844169,3.343965162314306,19300.3564863407,1968.0886425375334,3099.015535412006,3099.015535412006,6.647359558160171,5.002734516328895,-0.8643739521622997,5.867108468491195,3.4936769521356568,3.4936769521356568,0.998193414895902,0.0,0.0,0.00023261665162094264,7.854143087231128e-05,0.00015407522074863136,0.000661929244968082,0.09550816374645471,0.07641091742189215,0.019097246324562552,0.09550815120435677,0.0764109174218714,0.019097246324557365,0.40225833834746544,0.40225833834746544,0.10053571966837596,0.0,4.990982350174534,4.988332139935892,5.001586539083348,4.990989931342483,4.988330811260198,5.00162977190746,24768.703970189345,21053.39837466094,0.85,0.9909810506012612,0.6801247505498972,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516968614041168,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.425559030653,1533.613925040467,0.40225833834746544,0.10053571966837596,6.112885165565336,3.4936769521356568
5938.0,-30.033610962369416,5.00273233970185,35.00125759043585,24.08576519172641,4.998443776178422,-26.530410245049598,-40.03526227371765,1.4952430588588173,-0.013165391967277174,-5.004208494142221,40.002497050390815,45071.48349962729,20600.261195245468,20600.261195245468,65671.74469487276,82422.14350010724,82422.14350010724,20600.261195245468,103022.40469535271,103022.40469535271,103022.40469535271,127791.1059584708,97549.53126162013,60198.871261141045,41500.733333865646,24768.701263118084,0.0,66269.43459698373,21053.396073650372,1533.6136407112292,0.0,0.886888257206977,2.816433317414808,0.0014959162575277712,354597.8176467337,1554640.8963217621,4.384237067895791,1554640.8963217621,4.384237067895791,0.85,0.09550814836788857,4.296143414572793,1.2668608213448898,1.0,0.0,4.296143414574052,1.2847452263496073,1.2850440955851896,3.3439652675570386,19300.356987878244,1968.0886936801298,3099.015535412006,3099.015535412006,6.647356542698556,5.00273233970185,-0.864366949429173,5.867099289131023,3.493680833312352,3.493680833312352,0.9981945238035291,0.0,0.0,0.00023261707521745313,7.85415879891817e-05,0.00015407548722827145,0.0006619303898028328,0.09550814836790297,0.07641090266132804,0.019097245706574943,0.09550813669596984,0.0764109026613165,0.01909724570657206,0.40225830065470863,0.40225830065470863,0.10053572641538995,0.0,4.9909920083246675,4.988351758304248,5.001556340939999,4.991043102174956,4.988442693919183,5.001448012954029,24768.701263118084,21053.396073650372,0.85,0.9909809113998661,0.6801247630031648,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516967566574313,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.424787671482,1533.6136407112292,0.40225830065470863,0.10053572641538995,6.112885165565336,3.493680833312352
5939.0,-30.03359346579454,5.00273005275338,35.001256921876966,24.085750348772876,4.998435925573961,-26.53039528078693,-40.0352485832758,1.4952377405666035,-0.01321392877866856,-5.004212997145556,40.00249570770155,45071.50360912366,20600.27443381632,20600.27443381632,65671.77804293999,82422.11338694373,82422.11338694373,20600.27443381632,103022.38782076005,103022.38782076005,103022.38782076005,127791.0862271427,97549.49022538401,60198.88044756493,41500.67753091009,24768.698406382653,0.0,66269.37593729275,21053.393645425254,1533.6135931121364,0.0,0.8868882391628264,2.816433429354654,0.0014959162575277712,354597.7554072766,1554640.8384258535,4.38423767415069,1554640.8384258535,4.38423767415069,0.85,0.09550814261236044,4.296143414572793,1.2668607718916611,1.0,0.0,4.296143414574363,1.2847452503527452,1.285044120138319,3.343965205081105,19300.348868782272,1968.08786576275,3099.015535412006,3099.015535412006,6.647360814561896,5.00273005275338,-0.8643664558385105,5.8670965085918905,3.493684734223741,3.493684734223741,0.9981956383496403,0.0,0.0,0.00023261749894287222,7.854170970838031e-05,0.0001540757892344919,0.000661931687264868,0.09550814261237553,0.07641089595846329,0.019097246653912235,0.09550813558450104,0.07641089595845123,0.01909724665390922,0.40225826391211084,0.40225826391211084,0.10053573103867317,0.0,4.9909951324664235,4.988348192758224,5.001586231590693,4.990999068366875,4.988325371401288,5.0016972333853005,24768.698406382653,21053.393645425254,0.85,0.9909822918067278,0.6801256684803019,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696651839945,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.424017131698,1533.6135931121364,0.40225826391211084,0.10053573103867317,6.112885165565336,3.493684734223741
5940.0,-30.033575996074752,5.002727882847604,35.00125624725772,24.08575384123253,4.998445027130258,-26.53037864533644,-40.03522706972433,1.495247676392203,-0.01327657091889023,-5.00420416946373,40.00249419406282,45071.489055560836,20600.260388693143,20600.260388693143,65671.74944425398,82422.08928831753,82422.08928831753,20600.260388693143,103022.34967701067,103022.34967701067,103022.34967701067,127791.03972558762,97549.46253609119,60198.862303335634,41500.66692528395,24768.69004857695,0.0,66269.35697386091,21053.38654129041,1533.6129315158635,0.0,0.8868882895413623,2.816435282815233,0.0014959162575277712,354597.8774214353,1554640.773158717,4.384235981511658,1554640.773158717,4.384235981511658,0.85,0.09550812185153322,4.296143414572793,1.266860658149235,1.0,0.0,4.296143414571642,1.2847452030009727,1.2850440733191038,3.343965328329418,19300.343390403963,1968.087307123632,3099.015535412006,3099.015535412006,6.647356282437737,5.002727882847604,-0.8643581366217834,5.8670860194693875,3.4936885982271226,3.4936885982271226,0.9981967423506065,0.0,0.0,0.00023261792201863376,7.854190098175853e-05,0.00015407602103687524,0.0006619326831211506,0.09550812185156121,0.07641087693388719,0.019097244917674023,0.09550816266051182,0.0764108769338648,0.019097244917668423,0.40225822653622834,0.40225822653622834,0.10053573758822651,0.0,4.990978269939319,4.988335195672619,5.001553900305055,4.990927598544829,4.988299986724655,5.001441357864735,24768.69004857695,21053.38654129041,0.85,0.9909821438309315,0.6801256434906816,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516965469907515,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.423247281002,1533.6129315158635,0.40225822653622834,0.10053573758822651,6.112885165565336,3.4936885982271226
5941.0,-30.03355858855949,5.002725654341589,35.00125559264404,24.085754015855514,4.998441994743613,-26.530363279405147,-40.03520953757686,1.495246685589499,-0.013160010250430787,-5.004205604953511,40.00249342752951,45071.491768832435,20600.267420721782,20600.267420721782,65671.75918955421,82422.10320197315,82422.10320197315,20600.267420721782,103022.37062269493,103022.37062269493,103022.37062269493,127791.06009785089,97549.46764565796,60198.85621251834,41500.679370155136,24768.68947515596,0.0,66269.3688453111,21053.386053882565,1533.6129500285888,0.0,0.8868882850142881,2.8164335839992796,0.0014959162575277712,354597.8575804285,1554640.7401062893,4.38423613361418,1554640.7401062893,4.38423613361418,0.85,0.0955081143185735,4.296143414572793,1.2668606279278176,1.0,0.0,4.296143414571868,1.2847452067652774,1.2850440776259224,3.3439653185315965,19300.34440134129,1968.0874102105504,3099.015535412006,3099.015535412006,6.647358551554673,5.002725654341589,-0.8643558260367605,5.867081480378349,3.4936924937268024,3.4936924937268024,0.998197855350515,0.0,0.0,0.0002326183435886513,7.854205685745967e-05,0.00015407628673119164,0.0006619338245820384,0.09550811431858322,0.07641086878756632,0.01909724553101689,0.09550810571734086,0.07641086878755855,0.019097245531014946,0.40225818807916097,0.40225818807916097,0.10053574192392559,0.0,4.990992280853618,4.988351729015051,5.0015578165700845,4.991045594703053,4.988415133860883,5.001570752562486,24768.68947515596,21053.386053882565,0.85,0.9909821133629347,0.6801255625965039,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696442302503,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.422477475528,1533.6129500285888,0.40225818807916097,0.10053574192392559,6.112885165565336,3.4936924937268024
5942.0,-30.03354115318133,5.002723526616576,35.00125494734831,24.08575761308896,4.998450615986078,-26.530346722922037,-40.035191795881815,1.495256185727,-0.013214284912635321,-5.004197672022559,40.00249238970615,45071.4938383403,20600.255327001592,20600.255327001592,65671.7491653419,82422.08150929962,82422.08150929962,20600.255327001592,103022.33683630121,103022.33683630121,103022.33683630121,127791.02099396844,97549.4421695937,60198.854498635126,41500.65296773175,24768.684157667234,0.0,66269.33712539899,21053.38153401715,1533.6124825097327,0.0,0.8868883291197406,2.8164352230843552,0.0014959162575277712,354597.96722757246,1554640.695356011,4.38423465174091,1554640.695356011,4.38423465174091,0.85,0.09550809580053302,4.296143414572793,1.2668606092454864,1.0,0.0,4.296143414572706,1.2847451614532992,1.2850440328459094,3.343965436470693,19300.33936085439,1968.0868962239285,3099.015535412006,3099.015535412006,6.647354649115314,5.002723526616576,-0.8643480033174002,5.867071529933976,3.493696367932234,3.493696367932234,0.9981989622663525,0.0,0.0,0.00023261876583415055,7.854221459650817e-05,0.00015407655123764237,0.0006619349609396848,0.09550809580055372,0.07641085182580633,0.019097243974747387,0.09550813693457039,0.07641085182578977,0.019097243974743248,0.40225815053999364,0.40225815053999364,0.10053574666600514,0.0,4.990987486489871,4.9883567705827545,5.0015136634836495,4.990983387109907,4.988392015529541,5.001352132823627,24768.684157667234,21053.38153401715,0.85,0.9909824364332135,0.6801259193683075,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516963379870331,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.421707006215,1533.6124825097327,0.40225815053999364,0.10053574666600514,6.112885165565336,3.493696367932234
5943.0,-30.03352368551071,5.002721342860785,35.001254319424106,24.085757752787345,4.998447763626826,-26.530331284836087,-40.03517426373435,1.4952553629524827,-0.013100349751709928,-5.00419890717415,40.002491605097056,45071.49677989718,20600.2620506949,20600.2620506949,65671.75883059208,82422.09451774806,82422.09451774806,20600.2620506949,103022.35656844296,103022.35656844296,103022.35656844296,127791.03992299175,97549.44642580854,60198.848687958984,41500.664153166166,24768.683354548793,0.0,66269.34750771496,21053.380851366474,1533.6124830518725,0.0,0.8868883256770695,2.8164335821473707,0.0014959162575277712,354597.9501555897,1554640.6615241694,4.384234767409196,1554640.6615241694,4.384234767409196,0.85,0.09550808775416408,4.296143414572793,1.2668605345161632,1.0,0.0,4.2961434145740505,1.2847451644285843,1.2850440363653985,3.3439654287265497,19300.340202954445,1968.0869820942366,3099.015535412006,3099.015535412006,6.647356818737645,5.002721342860785,-0.8643455511347895,5.867066893995575,3.4937002688257577,3.4937002688257577,0.9982000768073593,0.0,0.0,0.00023261918886240783,7.854237047278466e-05,0.00015407681838962317,0.0006619361086629078,0.09550808775417435,0.07641084363705587,0.01909724411711848,0.09550808095178002,0.07641084363704766,0.019097244117116424,0.40225811304900094,0.40225811304900094,0.10053574881959257,0.0,4.991010170431366,4.988386414646868,5.001508496171766,4.991098557422447,4.988502643202423,5.0014854787303875,24768.683354548793,21053.380851366474,0.85,0.9909824270255065,0.6801258572019293,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516962335046073,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.420937675339,1533.6124830518725,0.40225811304900094,0.10053574881959257,6.112885165565336,3.4937002688257577
5944.0,-30.033506297566554,5.002719178204614,35.001253679365995,24.0857571939938,4.998449320478285,-26.530315477522635,-40.03515666173769,1.4952585004345702,-0.01308049353002616,-5.004195765828701,40.00248999582155,45071.49911781648,20600.25975874056,20600.25975874056,65671.75887655704,82422.08546838767,82422.08546838767,20600.25975874056,103022.34522712823,103022.34522712823,103022.34522712823,127791.02150432278,97549.43056281743,60198.844212246986,41500.65150063383,24768.67627719455,0.0,66269.32777782838,21053.374835615366,1533.6120240160863,0.0,0.8868883474792663,2.8164336880197465,0.0014959162575277712,354597.99357454886,1554640.5921332394,4.384234034889991,1554640.5921332394,4.384234034889991,0.85,0.09550807240521028,4.296143414572793,1.266860483963974,1.0,0.0,4.296143414572841,1.2847451488824286,1.2850440213566583,3.343965469190456,19300.337064432024,1968.0866620540169,3099.015535412006,3099.015535412006,6.647356079162673,5.002719178204614,-0.8643405465003964,5.86705972470501,3.493704149270455,3.493704149270455,0.9982011855058442,0.0,0.0,0.00023261960996057022,7.854252697037067e-05,0.00015407708299019953,0.0006619372454249314,0.09550807240523582,0.0764108296239471,0.01909724278128871,0.09550805830271136,0.07641082962392667,0.019097242781283604,0.40225807709246036,0.40225807709246036,0.10053575123808792,0.0,4.991029996749376,4.988413743534181,5.001498300732919,4.991115272298657,4.988529030095947,5.001463491114578,24768.67627719455,21053.374835615366,0.85,0.9909827227571294,0.6801260949699263,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451696128828682,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.420169572568,1533.6120240160863,0.40225807709246036,0.10053575123808792,6.112885165565336,3.493704149270455
5945.0,-30.0334889219367,5.002717021150398,35.00125304359983,24.085751396510773,4.998450722587696,-26.530299696788386,-40.03513905974103,1.49526149743965,-0.013155019499777154,-5.004193284820894,40.002488840718215,45071.50141665947,20600.258846505865,20600.258846505865,65671.76026316534,82422.05448400973,82422.05448400973,20600.258846505865,103022.3133305156,103022.3133305156,103022.3133305156,127790.98540393228,97549.39270320126,60198.83963585226,41500.61451927666,24768.67207341669,0.0,66269.28659269336,21053.371262404184,1533.6117416946952,0.0,0.8868883642790234,2.8164349566858853,0.0014959162575277712,354598.02786647476,1554640.5423259279,4.384233470444832,1554640.5423259279,4.384233470444832,0.85,0.09550805953319447,4.296143414572793,1.2668603889038788,1.0,0.0,4.296143414574232,1.2847451339940157,1.2850440070054314,3.3439655079423747,19300.32957383624,1968.0858982258203,3099.015535412006,3099.015535412006,6.6473557847999345,5.002717021150398,-0.8643359236670429,5.867052944817441,3.493708031837278,3.493708031837278,0.9982022948106508,0.0,0.0,0.00023262003076121102,7.854268346824372e-05,0.0001540773472929673,0.0006619383809075266,0.0955080595332133,0.07641081764920044,0.01909724188401286,0.09550808555157742,0.07641081764918536,0.019097241884009096,0.40225804224279016,0.40225804224279016,0.10053575356002502,0.0,4.9910307074459865,4.988416720612861,5.001489941641921,4.9910382653210945,4.988433344757084,5.001461222019429,24768.67207341669,21053.371262404184,0.85,0.9909833595583946,0.6801265523451238,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516960246305357,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.419400454866,1533.6117416946952,0.40225804224279016,0.10053575356002502,6.112885165565336,3.493708031837278
5946.0,-30.033471555164557,5.0027148660080725,35.001252409746584,24.085745703801535,4.998451607688018,-26.53028397572977,-40.03512145774437,1.4952640282534462,-0.013216702255533619,-5.004191135017068,40.00248762490352,45071.50371366592,20600.258617079162,20600.258617079162,65671.76233074508,82422.02608737886,82422.02608737886,20600.258617079162,103022.28470445803,103022.28470445803,103022.28470445803,127790.95233532759,97549.35721188673,60198.83483817492,41500.580415235345,24768.667630869557,0.0,66269.2480461049,21053.367486239124,1533.6114534952023,0.0,0.8868883796139031,2.8164360179693584,0.0014959162575277712,354598.0575805759,1554640.4899007815,4.38423295521724,1554640.4899007815,4.38423295521724,0.85,0.09550804671339662,4.296143414572793,1.2668603476928548,1.0,0.0,4.296143414570953,1.28474512128681,1.2850439948356447,3.3439655410169955,19300.32255181336,1968.0851821787624,3099.015535412006,3099.015535412006,6.647355710767811,5.0027148660080725,-0.8643314956111263,5.867046361619199,3.4937119130895975,3.4937119130895975,0.998203403739885,0.0,0.0,0.0002326204513480363,7.854283996640602e-05,0.00015407761138163027,0.0006619395154702968,0.09550804671341599,0.0764108056902907,0.019097241023125298,0.09550810524405975,0.0764108056902752,0.019097241023121422,0.4022580068194925,0.4022580068194925,0.10053575590932368,0.0,4.991018635405226,4.988402725091362,5.001485564998802,4.990974432761561,4.988350829297701,5.001472145498667,24768.667630869557,21053.367486239124,0.85,0.990983967179707,0.6801269826135455,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695920506198,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.418631670063,1533.6114534952023,0.4022580068194925,0.10053575590932368,6.112885165565336,3.4937119130895975
5947.0,-30.033454138518902,5.002712665649602,35.00125176309345,24.08574594827371,4.9984482407356,-26.530268634999263,-40.0351039255969,1.4952627372161493,-0.01308393600271529,-5.004191780883524,40.00248598437265,45071.506485031634,20600.264043016417,20600.264043016417,65671.77052804804,82422.04167456536,82422.04167456536,20600.264043016417,103022.30571758178,103022.30571758178,103022.30571758178,127790.96736263523,97549.36384674338,60198.828657210244,41500.59465503682,24768.661645053446,0.0,66269.25630009026,21053.362398295427,1533.6111448120348,0.0,0.8868883822663024,2.8164341984442487,0.0014959162575277712,354598.04865355644,1554640.4191621465,4.384232866100839,1554640.4191621465,4.384232866100839,0.8499999999999999,0.09550803527802465,4.296143414572793,1.2668602806562559,1.0,0.0,4.296143414572163,1.2847451264550966,1.2850440005470614,3.3439655275648543,19300.32386453214,1968.0853160388249,3099.015535412006,3099.015535412006,6.64735746162617,5.002712665649602,-0.8643287285260293,5.867041394175631,3.4937157913235795,3.4937157913235795,0.998204511806737,0.0,0.0,0.00023262087314339754,7.854299584383028e-05,0.00015407787729956727,0.0006619406578918908,0.09550803527804763,0.07641079474332718,0.019097240534720453,0.09550802460408886,0.0764107947433088,0.01909724053471586,0.40225796990960644,0.40225796990960644,0.10053575851654067,0.0,4.991036723033005,4.988420004219108,5.00150688650109,4.991107844880787,4.988487893098807,5.001590944649422,24768.661645053446,21053.362398295427,0.85,0.9909839674473395,0.6801269397219755,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4516958164349545,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.417863287,1533.6111448120348,0.40225796990960644,0.10053575851654067,6.112885165565336,3.4937157913235795
5948.0,-30.033436715557873,5.002710494196056,35.00125110576591,24.08574524978178,4.998450540684795,-26.530252721849184,-40.03508632360024,1.4952665469763868,-0.013082658170958439,-5.004188095815377,40.00248438015224,45071.508914504,20600.26057442553,20600.26057442553,65671.76948892952,82422.02890422329,82422.02890422329,20600.26057442553,103022.28947864882,103022.28947864882,103022.28947864882,127790.94390880746,97549.34456860449,60198.824578886284,41500.577766353555,24768.65443015864,0.0,66269.2321965122,21053.356265634844,1533.6106652985459,0.0,0.8868884068157333,2.8164346118515025,0.0014959162575277712,354598.09958773735,1554640.3499891993,4.384232041278999,1554640.3499891993,4.384232041278999,0.85,0.09550801967058636,4.296143414572793,1.2668602191144602,1.0,0.0,4.296143414575984,1.284745107762379,1.2850439823921205,3.3439655762187104,19300.32005031635,1968.0849270970566,3099.015535412006,3099.015535412006,6.647356342370443,5.002710494196056,-0.8643234282890466,5.867033922485103,3.4937196523254546,3.4937196523254546,0.9982056149501298,0.0,0.0,0.00023262129509240992,7.85431523425682e-05,0.00015407814274984172,0.0006619417983043392,0.09550801967061243,0.076410780217217,0.019097239453395417,0.09550801140437731,0.07641078021719616,0.019097239453390206,0.4022579336984481,0.4022579336984481,0.10053576288619541,0.0,4.991049065228879,4.988434173053747,5.0015119182425,4.991105437644421,4.9884978528737065,5.001539051036104,24768.65443015864,21053.356265634844,0.85,0.99098431220976,0.6801272237597488,45074.98528984821,20600.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.451695712064856,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,45074.98528984821,20600.0,,,,,,,,,,,,,,,,,,2.0,15619.417096481964,1533.6106652985459,0.4022579336984481,0.10053576288619541,6.112885165565336,3.4937196523254546
